Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.2974998,0.2974998,0,0,0,0.2974998,0,0,0,0,0.3131577,0.2974998,0,0,5.132687,6.005856,0,0.3131577,-0.3131577,8.800636,62.86156,0.115592,0.3272498,0,0,6.005856
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.4536842,0.4536842,0,0,0,0.4536842,0,0,5.551115E-17,0,0.4775623,0.4536842,0,0,5.48064,5.692698,0,0.4775623,-0.4775623,8.297241,59.26589,0.115592,0.4990526,0,0,5.692698
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.3538426,0.3538426,0,0,0,0.3538426,0,0,5.551115E-17,0,0.3724659,0.3538426,0,0,6.011265,5.215136,0,0.3724659,-0.3724659,7.904628,56.46152,0.115592,0.3892269,0,0,5.215136
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.2448022,0.2448022,0,0,0,0.2448022,0,0,0,0,0.2576865,0.2448022,0,0,6.425116,4.84267,0,0.2576865,-0.2576865,7.633003,54.52134,0.115592,0.2692824,0,0,4.84267
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.2605769,0.2605769,0,0,0,0.2605769,0,0,5.551115E-17,0,0.2742915,0.2605769,0,0,6.711434,4.584983,0,0.2742915,-0.2742915,7.343874,52.45614,0.115592,0.2866346,0,0,4.584983
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.016202,4.310692,0,0,0,7.343874,52.45614,0.115592,0,0,0,4.310692
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.5529407,0.5529407,0,0,0,0.5529407,0,0,1.110223E-16,0,0.5820429,0.5529407,0,0,7.016202,4.310692,0,0.5820429,-0.5820429,6.730347,48.07381,0.115592,0.6082348,0,0,4.310692
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,0.471801,0.471801,0,0,0,0.471801,8.091303,0,5.551115E-17,0.03817485,0.4966326,0.471801,0,0,7.662917,3.728649,0,0.4584577,-0.4584577,6.24709,44.62198,0.115592,0.518981,0.03053988,0,3.766824
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.0476232,0.0476232,0,0,0,0.0476232,1772.864,0,0,0.8442944,0.05012968,0.0476232,0,0,8.172314,3.270191,0.7941647,0,0.7941647,7.000501,50.00348,0.1155373,0.05238552,0.6754355,0,4.114486
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0,0,1.545951,0,0,0,0,7.37815,3.98494,1.545951,0,1.545951,8.467118,60.4793,0.1154311,0,1.23676,0,5.53089
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,2.921602,2.921602,0,0,0,2.921602,87.50642,0,0,2.55659,3.075371,2.921602,0,0,5.832199,5.376295,0,0.5187811,-0.5187811,7.920275,56.57328,0.1154311,3.213763,2.045272,0,7.932885
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,0,0,0,0,0,0,3.642772,0,0,0,0,6.408622,4.857514,3.642772,0,3.642772,11.37611,81.25778,0.1151815,0,2.914217,0,8.500286
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,1.616897,1.616897,0,0,0,1.616897,256.6005,0,0,4.148965,1.701997,1.616897,0,0,2.765851,8.136008,2.446968,0,2.446968,13.69751,97.83916,0.1150144,1.778587,3.319172,0,12.28497
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,0.7285362,0.7285362,0,0,0,0.7285362,541.3875,2.858441,0,3.944204,0.7668802,0.7285362,0,0,0.3188822,10.33828,0.3188822,0,0.3188822,14.00003,100,0.1149927,0.8013898,3.155363,0,14.28248
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1149927,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,0,0,0,0,2.081989,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1149927,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.1813692,0.1813692,0,0,0,0.1813692,1466.375,2.468638,0,2.659554,0.190915,0.1813692,0,0,0,10.62527,0,0,0,14.00003,100,0.1149927,0.1995061,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,0,0,0,0,1.380971,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1149927,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,1.146945,1.146945,0,0,0,1.146945,78.91388,0,0,0.9050986,1.20731,1.146945,0,0,0,10.62527,0,0.3022117,-0.3022117,13.68147,97.72458,0.1149927,1.261639,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,0,0,0,0,0,0,0.1325992,0,0,0,0,0.3357908,10.32306,0.1325992,0,0.1325992,13.80726,98.62312,0.1149837,0,0.1060793,0,10.45566
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,2.311422,2.311422,0,0,0,2.311422,0,0,4.440892E-16,0,2.433076,2.311422,0,0,0.2031916,10.4424,0,2.433076,-2.433076,11.24258,80.30396,0.1149837,2.542564,0,0,10.4424
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.06355359,0.06355359,0,0,0,0.06355359,0,0,0,0,0.06689852,0.06355359,0,0,2.906609,8.009326,0,0.06689852,-0.06689852,11.17206,79.80026,0.1149837,0.06990895,0,0,8.009326
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.980941,7.942427,0,0,0,11.17206,79.80026,0.1149837,0,0,0,7.942427
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.09735189,0.09735189,0,0,0,0.09735189,0,0,1.387779E-17,0,0.1024757,0.09735189,0,0,2.980941,7.942427,0,0.1024757,-0.1024757,11.06404,79.0287,0.1149837,0.1070871,0,0,7.942427
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.2134245,0.2134245,0,0,0,0.2134245,0,0,0,0,0.2246574,0.2134245,0,0,3.094803,7.839952,0,0.2246574,-0.2246574,10.82723,77.3372,0.1149837,0.234767,0,0,7.839952
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.344422,7.615294,0,0,0,10.82723,77.3372,0.1149837,0,0,0,7.615294
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.3550701,0.3550701,0,0,0,0.3550701,0,0,5.551115E-17,0,0.373758,0.3550701,0,0,3.344422,7.615294,0,0.373758,-0.373758,10.43326,74.5231,0.1149837,0.3905771,0,0,7.615294
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.05170828,0.05170828,0,0,0,0.05170828,0,0,0,0,0.05442977,0.05170828,0,0,3.759709,7.241536,0,0.05442977,-0.05442977,10.37588,74.11329,0.1149837,0.05687911,0,0,7.241536
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.05813326,0.05813326,0,0,0,0.05813326,0,0,6.938894E-18,0,0.06119291,0.05813326,0,0,3.820186,7.187107,0,0.06119291,-0.06119291,10.31138,73.65255,0.1149837,0.06394659,0,0,7.187107
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.888178,7.125914,0,0,0,10.31138,73.65255,0.1149837,0,0,0,7.125914
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.2891654,0.2891654,0,0,0,0.2891654,0,0,0,0,0.3043846,0.2891654,0,0,3.888178,7.125914,0,0.3043846,-0.3043846,9.990528,71.36078,0.1149837,0.3180819,0,0,7.125914
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,4.226384,6.821529,0.04367848,0,0.04367848,10.03197,71.65675,0.1149807,0,0.03494279,0,6.865208
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.3512457,0.3512457,0,0,0,0.3512457,93.49416,5.551115E-17,0,0.3283942,0.3697324,0.3512457,0,0,4.182705,6.86084,0,0.04133813,-0.04133813,9.988391,71.34551,0.1149807,0.3863703,0.2627154,0,7.189234
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,0.6006375,0.6006375,0,0,0,0.6006375,46.83186,0,1.110223E-16,0.2812897,0.63225,0.6006375,0,0,4.228636,6.819501,0,0.3509603,-0.3509603,9.618446,68.70306,0.1149807,0.6607012,0.2250318,0,7.100791
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,0.4364794,0.4364794,0,0,0,0.4364794,112.286,0,0,0.4901054,0.4594521,0.4364794,0,0,4.618592,6.468541,0.03065331,0,0.03065331,9.647527,68.91077,0.1149786,0.4801274,0.3920843,0,6.958647
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,1.578616,1.578616,0,0,0,1.578616,30.10485,0,0,0.4752399,1.661701,1.578616,0,0,4.587939,6.496129,0,1.186461,-1.186461,8.396887,59.97765,0.1149786,1.736477,0.3801919,0,6.971369
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,3.166256,3.166256,1.25,0,0.50625,3.166256,15.3328,0,0,0.4854758,2.017112,1.916256,0,0,5.906229,5.309668,0,1.531636,-1.531636,6.782402,48.44563,0.1149786,3.482882,0.3883807,5,5.795144
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.2762161,0.2762161,3.781479,0,1.197344,0.2762161,486.9084,0,0,1.344919,0,0,3.505263,3.33,7.608047,3.778032,4.67492,0,4.67492,11.21742,80.12426,0.1151147,0.3038377,1.075935,5,5.122952
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,1.578681,1.578681,0,0,0,1.578681,75.43792,0,0,1.190924,1.66177,1.578681,0,0,2.933127,7.98546,0,0.4708455,-0.4708455,10.7211,76.57916,0.1151147,1.736549,0.9527394,0,9.176384
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,1.16092,1.16092,0,0,0,1.16092,65.31407,0,0,0.7582439,1.222021,1.16092,0,0,3.456289,7.514614,0,0.4637767,-0.4637767,10.23224,73.08729,0.1151147,1.277012,0.6065951,0,8.272859
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,1.400188,1.400188,0,0,0,1.400188,37.59394,0,2.220446E-16,0.5263856,1.473882,1.400188,0,0,3.971596,7.050838,0,0.9474961,-0.9474961,9.233493,65.95338,0.1151147,1.540206,0.4211085,0,7.577223
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,1.413615,1.413615,0,0,0,1.413615,2.551769,0,0,0.03607219,1.488016,1.413615,0,0,5.02437,6.103342,0,1.451944,-1.451944,7.70301,55.02139,0.1151147,1.554977,0.02885775,0,6.139414
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,0.4115441,0.4115441,0,0,0,0.4115441,42.60153,0,0,0.1753241,0.4332043,0.4115441,0,0,6.63764,4.651398,0,0.2578802,-0.2578802,7.43118,53.07975,0.1151147,0.4526985,0.1402593,0,4.826722
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,1.033124,1.033124,0,0,0,1.033124,8.11699,0,0,0.08385858,1.087499,1.033124,0,0,6.924174,4.393517,0,1.00364,-1.00364,6.37325,45.52312,0.1151147,1.136436,0.06708686,0,4.477376
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.03933,3.389877,0,0,0,6.37325,45.52312,0.1151147,0,0,0,3.389877
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,2.862195,2.862195,0,0,0,2.862195,0,0,4.440892E-16,0,3.012837,2.862195,0,0,8.03933,3.389877,0,3.012837,-3.012837,3.197441,22.83882,0.1151147,3.148414,0,0,3.389877
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,1.331169,1.331169,1.25,0,0.50625,1.331169,0,0,0,0,0.08544088,0.08116884,0,0,11.38693,0.3770404,0,0.08544088,-0.08544088,3.107378,22.19552,0.1151147,1.464286,0,5,0.3770404
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.2865774,0.2865774,3.791841,0,1.200172,0.2865774,0,0,0,0,0,0,3.505263,3.33,11.48186,0.2915995,3.33,0,3.33,6.266494,44.76058,0.1153434,0.3152351,0,5,0.2915995
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.04527701,0.04527701,3.55054,0,1.134297,0.04527701,0,0,0,0,0,0,3.505263,3.33,8.151861,3.288599,3.33,0,3.33,9.42561,67.32565,0.115528,0.04980471,0,5,3.288599
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.4085014,0.4085014,3.913764,0,1.233458,0.4085014,0,0,0,0,0,0,3.505263,3.33,4.821861,6.2856,3.33,0,3.33,12.58472,89.89071,0.1157767,0.4493515,0,5,6.2856
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1999463,0.1999463,0,0,0,0.1999463,0,0,2.775558E-17,0,0.2104698,0.1999463,0,0,1.491861,9.282599,0,0.2104698,-0.2104698,12.36287,88.30604,0.1157767,0.2199409,0,0,9.282599
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.3962863,0.3962863,0,0,0,0.3962863,0,0,5.551115E-17,0,0.4171435,0.3962863,0,0,1.725716,9.07213,0,0.4171435,-0.4171435,11.92316,85.16528,0.1157767,0.435915,0,0,9.07213
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.06073736,0.06073736,0,0,0,0.06073736,0,0,6.938894E-18,0,0.06393407,0.06073736,0,0,2.189209,8.654986,0,0.06393407,-0.06393407,11.85577,84.6839,0.1157767,0.06681109,0,0,8.654986
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.2874501,0.2874501,0,0,0,0.2874501,0,0,5.551115E-17,0,0.3025791,0.2874501,0,0,2.260247,8.591052,0,0.3025791,-0.3025791,11.53682,82.40572,0.1157767,0.3161951,0,0,8.591052
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.5920908,0.5920908,0,0,0,0.5920908,0,0,0,0,0.6232535,0.5920908,0,0,2.596446,8.288473,0,0.6232535,-0.6232535,10.87986,77.7131,0.1157767,0.6513,0,0,8.288473
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,0.4733084,0.4733084,0,0,0,0.4733084,19.6168,0,5.551115E-17,0.09284797,0.4982194,0.4733084,0,0,3.288949,7.66522,0,0.4053714,-0.4053714,10.45256,74.66097,0.1157767,0.5206392,0.07427838,0,7.758068
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,2.189323,2.189323,0,0,0,2.189323,9.303461,0,4.440892E-16,0.2036829,2.304551,2.189323,0,0,3.739362,7.259848,0,2.100868,-2.100868,8.238049,58.84308,0.1157767,2.408256,0.1629463,0,7.463531
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,0,0,0,0,0,0,0,0.2793666,0,0,0,0,6.07366,5.15898,0.2793666,0,0.2793666,8.503078,60.73615,0.1157577,0,0.2234932,0,5.438347
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,2.294817,2.294817,0,0,0,2.294817,24.91075,0,0,0.5716563,2.415597,2.294817,0,0,5.794293,5.41041,0,1.843941,-1.843941,6.559394,46.85272,0.1157577,2.524299,0.457325,0,5.982066
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,1.274088,1.274088,0,0,0,1.274088,94.43478,0,0,1.203182,1.341145,1.274088,0,0,7.843117,3.566469,0,0.1379629,-0.1379629,6.413968,45.81397,0.1157577,1.401496,0.9625455,0,4.769651
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,0.6066189,0.6066189,0,0,0,0.6066189,235.172,0,0,1.426598,0.6385462,0.6066189,0,0,7.996409,3.428506,0.7880515,0,0.7880515,7.16158,51.15404,0.1157041,0.6672807,1.141278,0,4.855103
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,1.448722,1.448722,0,0,0,1.448722,60.22327,0,2.220446E-16,0.8724679,1.524971,1.448722,0,0,7.208358,4.137753,0,0.6525028,-0.6525028,6.473781,46.2412,0.1157041,1.593594,0.6979743,0,5.01022
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,1.832108,1.832108,0,0,0,1.832108,26.80375,0,2.220446E-16,0.4910736,1.928535,1.832108,0,0,7.933361,3.48525,0,1.437461,-1.437461,4.958564,35.41824,0.1157041,2.015319,0.3928589,0,3.976323
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,0.8979074,0.8979074,0,0,0,0.8979074,129.8805,0,0,1.166206,0.9451657,0.8979074,0,0,9.53054,2.047788,0.2210408,0,0.2210408,5.168262,36.91608,0.1156891,0.9876981,0.9329652,0,3.213995
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,2.858878,2.858878,1.25,0,0.50625,2.858878,42.2504,0,0,1.207887,1.693555,1.608878,0,0,9.309499,2.246725,0,0.4856681,-0.4856681,4.656322,33.25938,0.1156891,3.144765,0.96631,5,3.454612
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,1.645166,1.645166,4.806496,0,1.477173,1.645166,81.54408,0,0,1.341536,0,0,3.16133,3.003263,9.849131,1.761057,4.344799,0,4.344799,8.77816,62.70102,0.1160265,1.809683,1.073228,5,3.102592
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,0.7473072,0.7473072,4.25257,0,1.325952,0.7473072,78.49585,4.440892E-16,0,0.5866051,0,0,3.505263,3.33,5.504332,5.671376,3.916605,0,3.916605,12.49378,89.2411,0.1162931,0.8220379,0.4692841,5,6.257981
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,0,0,0,0,0,0,0.1552387,0,0,0,0,1.587727,9.196321,0.1552387,0,0.1552387,12.64105,90.29304,0.1162825,0,0.124191,0,9.351559
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,2.336403,2.336403,0,0,0,2.336403,0,0,4.440892E-16,0,2.459371,2.336403,0,0,1.432488,9.336035,0,2.459371,-2.459371,10.04865,71.7759,0.1162825,2.570043,0,0,9.336035
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,2.560975,2.560975,0,0,0,2.560975,0,0,4.440892E-16,0,2.695763,2.560975,0,0,4.165123,6.876664,0,2.695763,-2.695763,7.207062,51.47891,0.1162825,2.817073,0,0,6.876664
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.160415,4.180901,0,0,0,7.207062,51.47891,0.1162825,0,0,0,4.180901
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.3215553,0.3215553,0,0,0,0.3215553,0,0,0,0,0.3384793,0.3215553,0,0,7.160415,4.180901,0,0.3384793,-0.3384793,6.850273,48.93042,0.1162825,0.3537109,0,0,4.180901
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.5822825,0.5822825,0,0,0,0.5822825,0,0,0,0,0.612929,0.5822825,0,0,7.536503,3.842421,0,0.612929,-0.612929,6.204189,44.31555,0.1162825,0.6405108,0,0,3.842421
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.2706112,0.2706112,0,0,0,0.2706112,0,0,0,0,0.2848539,0.2706112,0,0,8.217535,3.229492,0,0.2848539,-0.2848539,5.903927,42.17082,0.1162825,0.2976723,0,0,3.229492
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.3081751,0.3081751,0,0,0,0.3081751,0,0,0,0,0.3243949,0.3081751,0,0,8.534039,2.944638,0,0.3243949,-0.3243949,5.561985,39.72838,0.1162825,0.3389927,0,0,2.944638
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.3093809,0.3093809,0,0,0,0.3093809,0,0,5.551115E-17,0,0.3256641,0.3093809,0,0,8.894479,2.620244,0,0.3256641,-0.3256641,5.218705,37.27639,0.1162825,0.3403189,0,0,2.620244
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.4419412,0.4419412,0,0,0,0.4419412,0,0,5.551115E-17,0,0.4652013,0.4419412,0,0,9.256328,2.29458,0,0.4652013,-0.4652013,4.72834,33.77378,0.1162825,0.4861353,0,0,2.29458
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1768721,0.1768721,0,0,0,0.1768721,0,0,2.775558E-17,0,0.1861812,0.1768721,0,0,9.773218,1.829378,0,0.1861812,-0.1861812,4.532087,32.37199,0.1162825,0.1945593,0,0,1.829378
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.3905576,0.3905576,0,0,0,0.3905576,0,0,5.551115E-17,0,0.4111133,0.3905576,0,0,9.980085,1.643197,0,0.4111133,-0.4111133,4.098736,29.27663,0.1162825,0.4296134,0,0,1.643197
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.2309159,0.2309159,0,0,0,0.2309159,34.13323,0,0,0.07881906,0.2430694,0.2309159,0,0,10.43688,1.232084,0,0.1642503,-0.1642503,3.925601,28.03995,0.1162825,0.2540075,0.06305525,0,1.310903
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,0.6386697,0.6386697,0,0,0,0.6386697,117.2768,0,0,0.7490116,0.6722839,0.6386697,0,0,10.61938,1.067833,0.07672773,0,0.07672773,3.998391,28.55988,0.1162773,0.7025366,0.5992093,0,1.816845
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,0.9631776,0.9631776,0,0,0,0.9631776,202.9177,0,0,1.954458,1.013871,0.9631776,0,0,10.54265,1.136888,0.9405868,0,0.9405868,4.89071,34.93357,0.1162135,1.059495,1.563566,0,3.091346
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,0.812233,0.812233,0,0,0,0.812233,284.7558,0,0,2.312881,0.8549821,0.812233,0,0,9.602064,1.983416,1.457899,0,1.457899,6.273794,44.81273,0.1161146,0.8934562,1.850305,0,4.296297
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,1.396274,1.396274,0,0,0,1.396274,235.8485,0,0,3.29309,1.469762,1.396274,0,0,8.144165,3.295525,1.823329,0,1.823329,8.003555,57.16814,0.1159913,1.535901,2.634472,0,6.588615
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,0.8694668,0.8694668,0,0,0,0.8694668,365.1055,0,0,3.174471,0.9152282,0.8694668,0,0,6.320837,4.936521,2.259243,0,2.259243,10.14686,72.47744,0.1158388,0.9564134,2.539577,0,8.110992
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,0,0,2.583544,0,0,0,0,4.061594,6.96984,2.583544,0,2.583544,12.59783,89.9843,0.1156649,0,2.066835,0,9.553384
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,0.6354634,0.6354634,0,0,0,0.6354634,392.0467,0.3443543,0,2.491313,0.6689088,0.6354634,0,0,1.47805,9.29503,1.47805,0,1.47805,14.00003,100,0.1155657,0.6990097,1.99305,0,11.78634
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,0.9504578,0.9504578,0,0,0,0.9504578,305.618,1.904288,0,2.90477,1.000482,0.9504578,0,0,0,10.62527,0,0,0,14.00003,100,0.1155657,1.045503,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,0,0,0,0,1.904886,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1155657,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,0.7377568,0.7377568,0,0,0,0.7377568,240.699,0.9991871,0,1.775773,0.7765862,0.7377568,0,0,0,10.62527,0,0,0,14.00003,100,0.1155657,0.8115326,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.2162673,0.2162673,0,0,0,0.2162673,390.8307,0.6175891,0,0.8452389,0.2276497,0.2162673,0,0,0,10.62527,0,0,0,14.00003,100,0.1155657,0.237894,0.6761911,0,11.47051
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,0.9283931,0.9283931,0,0,0,0.9283931,19.50328,0,0,0.1810671,0.9772559,0.9283931,0,0,0,10.62527,0,0.7961888,-0.7961888,13.16077,94.00533,0.1155657,1.021232,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.451188,1.451188,0,0,0,1.451188,0,0,2.220446E-16,0,1.527566,1.451188,0,0,0.8846542,9.829085,0,1.527566,-1.527566,11.55058,82.50394,0.1155657,1.596307,0,0,9.829085
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.971624,1.971624,0,0,0,1.971624,0,0,2.220446E-16,0,2.075393,1.971624,0,0,2.58195,8.301519,0,2.075393,-2.075393,9.362919,66.87785,0.1155657,2.168786,0,0,8.301519
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.887943,6.226126,0,0,0,9.362919,66.87785,0.1155657,0,0,0,6.226126
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.4007465,0.4007465,0,0,0,0.4007465,0,0,5.551115E-17,0,0.4218385,0.4007465,0,0,4.887943,6.226126,0,0.4218385,-0.4218385,8.918262,63.70174,0.1155657,0.4408212,0,0,6.226126
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.03449364,0.03449364,0,0,0,0.03449364,0,0,0,0,0.0363091,0.03449364,0,0,5.356652,5.804287,0,0.0363091,-0.0363091,8.879989,63.42836,0.1155657,0.03794301,0,0,5.804287
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.04755447,0.04755447,0,0,0,0.04755447,0,0,6.938894E-18,0,0.05005734,0.04755447,0,0,5.396996,5.767978,0,0.05005734,-0.05005734,8.827224,63.05147,0.1155657,0.05230992,0,0,5.767978
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.4384012,0.4384012,0,0,0,0.4384012,0,0,5.551115E-17,0,0.4614749,0.4384012,0,0,5.452615,5.717921,0,0.4614749,-0.4614749,8.340786,59.57692,0.1155657,0.4822413,0,0,5.717921
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.200413,0.200413,0,0,0,0.200413,0,0,2.775558E-17,0,0.210961,0.200413,0,0,5.965364,5.256446,0,0.210961,-0.210961,8.118414,57.98855,0.1155657,0.2204543,0,0,5.256446
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.4032032,0.4032032,0,0,0,0.4032032,0,0,5.551115E-17,0,0.4244245,0.4032032,0,0,6.199766,5.045485,0,0.4244245,-0.4244245,7.671031,54.79297,0.1155657,0.4435236,0,0,5.045485
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.06122041,0.06122041,0,0,0,0.06122041,0,0,6.938894E-18,0,0.06444254,0.06122041,0,0,6.671349,4.62106,0,0.06444254,-0.06444254,7.603103,54.30777,0.1155657,0.06734245,0,0,4.62106
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.3125888,0.3125888,0,0,0,0.3125888,0,0,5.551115E-17,0,0.3290408,0.3125888,0,0,6.742951,4.556618,0,0.3290408,-0.3290408,7.256263,51.83035,0.1155657,0.3438476,0,0,4.556618
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,0.5895193,0.5895193,0,0,0,0.5895193,15.26267,0,0,0.08997637,0.6205466,0.5895193,0,0,7.108552,4.227577,0,0.5305702,-0.5305702,6.696993,47.83557,0.1155657,0.6484712,0.07198109,0,4.317554
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,1.584068,1.584068,0,0,0,1.584068,33.93369,0,0,0.5375327,1.66744,1.584068,0,0,7.698075,3.697007,0,1.129907,-1.129907,5.505966,39.32825,0.1155657,1.742475,0.4300262,0,4.23454
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,1.511997,1.511997,0,0,0,1.511997,83.5533,0,2.220446E-16,1.263323,1.591576,1.511997,0,0,8.953527,2.5671,0,0.3282523,-0.3282523,5.159958,36.85677,0.1155657,1.663196,1.010659,0,3.830423
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,0,0,0,0,0,0,2.712402,0,0,0,0,9.318253,2.238847,2.712402,0,2.712402,7.733168,55.2368,0.115384,0,2.169921,0,4.951249
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,0,0,3.20385,0,0,0,0,6.605851,4.680009,3.20385,0,3.20385,10.77261,76.94704,0.1151701,0,2.56308,0,7.883859
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,1.864887,1.864887,0,0,0,1.864887,177.8585,0,0,3.316859,1.963039,1.864887,0,0,3.402,7.563474,1.353821,0,1.353821,12.05695,86.12093,0.11508,2.051376,2.653488,0,10.88033
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,0.8853126,0.8853126,0,0,0,0.8853126,385.321,0.4312082,0,3.411296,0.931908,0.8853126,0,0,2.048179,8.781913,2.048179,0,2.048179,14.00003,100,0.1149439,0.9738438,2.729037,0,12.19321
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,2.015244,2.015244,0,0,0,2.015244,98.04509,0,0,1.975847,2.121309,2.015244,0,0,0,10.62527,0,0.1454616,-0.1454616,13.8467,98.90479,0.1149439,2.216768,1.580678,0,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,0.6616202,0.6616202,0,0,0,0.6616202,333.8894,1.351013,0,2.20908,0.6964424,0.6616202,0,0,0.161624,10.47981,0.161624,0,0.161624,14.00003,100,0.1149332,0.7277822,1.767264,0,12.68889
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,0,0,0,0,1.688299,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1149332,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,2.021039,2.021039,0,0,0,2.021039,58.53669,0,0,1.183049,2.12741,2.021039,0,0,0,10.62527,0,0.9443603,-0.9443603,13.00459,92.88971,0.1149332,2.223143,0.9464395,0,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,1.494651,1.494651,0,0,0,1.494651,25.93141,0,0,0.3875841,1.573317,1.494651,0,0,1.049289,9.680914,0,1.185733,-1.185733,11.75471,83.96207,0.1149332,1.644116,0.3100672,0,10.0685
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,1.272423,1.272423,0,0,0,1.272423,10.04711,0,0,0.1278418,1.339393,1.272423,0,0,2.36677,8.495181,0,1.211551,-1.211551,10.47763,74.84003,0.1149332,1.399666,0.1022735,0,8.623023
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.712938,7.28363,0,0,0,10.47763,74.84003,0.1149332,0,0,0,7.28363
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.8946356,0.8946356,0,0,0,0.8946356,0,0,0,0,0.9417217,0.8946356,0,0,3.712938,7.28363,0,0.9417217,-0.9417217,9.484963,67.7496,0.1149332,0.9840991,0,0,7.28363
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.759295,6.341908,0,0,0,9.484963,67.7496,0.1149332,0,0,0,6.341908
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.4814885,0.4814885,0,0,0,0.4814885,0,0,0,0,0.50683,0.4814885,0,0,4.759295,6.341908,0,0.50683,-0.50683,8.950718,63.93357,0.1149332,0.5296374,0,0,6.341908
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.32244,5.835078,0,0,0,8.950718,63.93357,0.1149332,0,0,0,5.835078
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.2198259,0.2198259,0,0,0,0.2198259,0,0,2.775558E-17,0,0.2313957,0.2198259,0,0,5.32244,5.835078,0,0.2313957,-0.2313957,8.706805,62.19135,0.1149332,0.2418085,0,0,5.835078
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.2333303,0.2333303,0,0,0,0.2333303,0,0,0,0,0.2456108,0.2333303,0,0,5.579546,5.603683,0,0.2456108,-0.2456108,8.447909,60.34209,0.1149332,0.2566633,0,0,5.603683
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.37106,0.37106,0,0,0,0.37106,0,0,5.551115E-17,0,0.3905894,0.37106,0,0,5.852447,5.358072,0,0.3905894,-0.3905894,8.036192,57.40125,0.1149332,0.408166,0,0,5.358072
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.5973694,0.5973694,0,0,0,0.5973694,0,0,0,0,0.6288098,0.5973694,0,0,6.286436,4.967482,0,0.6288098,-0.6288098,7.373368,52.66681,0.1149332,0.6571063,0,0,4.967482
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.08944863,0.08944863,0,0,0,0.08944863,0,0,1.387779E-17,0,0.09415645,0.08944863,0,0,6.985113,4.338673,0,0.09415645,-0.09415645,7.274118,51.95789,0.1149332,0.09839349,0,0,4.338673
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1886881,0.1886881,0,0,0,0.1886881,0,0,0,0,0.1986191,0.1886881,0,0,7.089731,4.244516,0,0.1986191,-0.1986191,7.064755,50.46244,0.1149332,0.2075569,0,0,4.244516
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,7.310419,4.045897,0.04302366,0,0.04302366,7.105571,50.75398,0.1149303,0,0.03441893,0,4.088921
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,1.555826,1.555826,0,0,0,1.555826,64.0483,0,2.220446E-16,0.9964801,1.637712,1.555826,0,0,7.267395,4.084618,0,0.6412315,-0.6412315,6.429654,45.92601,0.1149303,1.711409,0.7971841,0,5.081099
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,0.836797,0.836797,0,0,0,0.836797,253.6589,0,0,2.12261,0.8808389,0.836797,0,0,7.979875,3.443387,1.241771,0,1.241771,7.607701,54.34062,0.114848,0.9204767,1.698088,0,5.565997
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,0.9148271,0.9148271,0,0,0,0.9148271,238.6474,0,0,2.183211,0.9629759,0.9148271,0,0,6.738104,4.560981,1.220235,0,1.220235,8.765318,62.60929,0.1147672,1.00631,1.746569,0,6.744192
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,0,0,2.374811,0,0,0,0,5.517869,5.659193,2.374811,0,2.374811,11.01826,78.70171,0.1146103,0,1.899849,0,8.034003
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,1.080656,1.080656,0,0,0,1.080656,317.8168,0,0,3.434507,1.137533,1.080656,0,0,3.143058,7.796523,2.296974,0,2.296974,13.19736,94.26669,0.1144589,1.188722,2.747605,0,11.23103
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,2.859438,0,3.705522,0,0,0,0,0.8460837,9.863799,0.8460837,0,0.8460837,14.00003,100,0.1144033,0,2.964418,0,13.56932
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,2.945135,2.945135,0,0,0,2.945135,102.216,0,4.440892E-16,3.010399,3.100142,2.945135,0,0,0,10.62527,0,0.08974265,-0.08974265,13.90543,99.32431,0.1144033,3.239649,2.408319,0,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,2.096278,2.096278,0,0,0,2.096278,101.4918,0,0,2.12755,2.206609,2.096278,0,0,0.09971406,10.53553,0,0.07905875,-0.07905875,13.8221,98.72906,0.1144033,2.305906,1.70204,0,12.66308
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,1.14599,1.14599,0,0,0,1.14599,178.2415,0.6487679,0,2.04263,1.206306,1.14599,0,0,0.1875571,10.45647,0.1875571,0,0.1875571,14.00003,100,0.1143909,1.260589,1.634104,0,12.4991
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,0,0,0,0,1.53343,0,1.53343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1143909,0,1.226744,0,12.1587
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,1.012356,1.012356,0,0,0,1.012356,83.94154,0,0,0.8497869,1.065637,1.012356,0,0,0,10.62527,0,0.2158505,-0.2158505,13.7725,98.37482,0.1143909,1.113591,0.6798295,0,11.47506
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,1.933033,1.933033,0,0,0,1.933033,9.64841,0,2.220446E-16,0.186507,2.034772,1.933033,0,0,0.2398339,10.40942,0,1.848265,-1.848265,11.82426,84.45882,0.1143909,2.126337,0.1492056,0,10.59593
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.8898053,0.8898053,0,0,0,0.8898053,0,0,1.110223E-16,0,0.9366372,0.8898053,0,0,2.293462,8.561158,0,0.9366372,-0.9366372,10.83696,77.40668,0.1143909,0.9787859,0,0,8.561158
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.33417,7.624521,0,0,0,10.83696,77.40668,0.1143909,0,0,0,7.624521
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.6625156,0.6625156,0,0,0,0.6625156,0,0,1.110223E-16,0,0.6973848,0.6625156,0,0,3.33417,7.624521,0,0.6973848,-0.6973848,10.10185,72.15591,0.1143909,0.7287672,0,0,7.624521
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.3404661,0.3404661,0,0,0,0.3404661,0,0,5.551115E-17,0,0.3583853,0.3404661,0,0,4.109042,6.927136,0,0.3583853,-0.3583853,9.724077,69.45756,0.1143909,0.3745126,0,0,6.927136
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.2582596,0.2582596,0,0,0,0.2582596,0,0,0,0,0.2718523,0.2582596,0,0,4.507247,6.568751,0,0.2718523,-0.2718523,9.43752,67.41072,0.1143909,0.2840856,0,0,6.568751
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1585232,0.1585232,0,0,0,0.1585232,0,0,0,0,0.1668666,0.1585232,0,0,4.809306,6.296899,0,0.1668666,-0.1668666,9.261627,66.15435,0.1143909,0.1743755,0,0,6.296899
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.3813291,0.3813291,0,0,0,0.3813291,0,0,5.551115E-17,0,0.401399,0.3813291,0,0,4.994713,6.130033,0,0.401399,-0.401399,8.838515,63.13213,0.1143909,0.419462,0,0,6.130033
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.01086913,0.01086913,0,0,0,0.01086913,0,0,0,0,0.01144119,0.01086913,0,0,5.440712,5.728633,0,0.01144119,-0.01144119,8.826455,63.04598,0.1143909,0.01195604,0,0,5.728633
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.03063096,0.03063096,0,0,0,0.03063096,0,0,0,0,0.03224312,0.03063096,0,0,5.453424,5.717192,0,0.03224312,-0.03224312,8.792468,62.80322,0.1143909,0.03369406,0,0,5.717192
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.690405,0.690405,0,0,0,0.690405,0,0,0,0,0.7267421,0.690405,0,0,5.48925,5.684949,0,0.7267421,-0.7267421,8.026415,57.33142,0.1143909,0.7594455,0,0,5.684949
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.1124141,0.1124141,0,0,0,0.1124141,0,0,1.387779E-17,0,0.1183306,0.1124141,0,0,6.296741,4.958207,0,0.1183306,-0.1183306,7.901683,56.44048,0.1143909,0.1236555,0,0,4.958207
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,0.4075668,0.4075668,0,0,0,0.4075668,22.05464,0,5.551115E-17,0.08988737,0.4290177,0.4075668,0,0,6.42822,4.839877,0,0.3391303,-0.3391303,7.544209,53.8871,0.1143909,0.4483235,0.0719099,0,4.929764
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,1.503544,1.503544,0,0,0,1.503544,26.55083,0,0,0.3992035,1.582678,1.503544,0,0,6.805031,4.500746,0,1.183474,-1.183474,6.296717,44.97646,0.1143909,1.653898,0.3193628,0,4.89995
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,1.193867,1.193867,0,0,0,1.193867,64.59036,0,2.220446E-16,0.7711231,1.256702,1.193867,0,0,8.120003,3.317272,0,0.4855792,-0.4855792,5.784872,41.32043,0.1143909,1.313254,0.6168985,0,4.088395
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,1.351523,1.351523,0,0,0,1.351523,92.9593,0,2.220446E-16,1.256367,1.422656,1.351523,0,0,8.659535,2.831692,0,0.1662895,-0.1662895,5.609587,40.0684,0.1143909,1.486676,1.005093,0,4.088059
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,3.22695,3.22695,5,0,1.53,3.22695,67.78653,0,0,2.187438,0,0,1.77305,1.684397,8.844301,2.665403,3.871835,0,3.871835,9.282732,66.3051,0.1147892,3.549645,1.74995,5,4.85284
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.05198526,0.05198526,2.24687,0,0.7783955,0.05198526,5554.125,0,0,2.887326,0,0,2.194885,2.085141,4.972466,6.150054,4.972466,0,4.972466,14.00003,100,0.1146357,0.05718378,2.309861,5,9.03738
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,1.294154,1.294154,0,0,0,1.294154,226.2523,1.565786,0,2.928053,1.362267,1.294154,0,0,0,10.62527,0,0,0,14.00003,100,0.1146357,1.42357,2.342443,0,13.55333
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.09747251,0.09747251,0,0,0,0.09747251,2475.346,2.31018,0,2.412782,0.1026026,0.09747251,0,0,0,10.62527,0,0,0,14.00003,100,0.1146357,0.1072198,1.930226,0,13.03806
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,1.355929,1.355929,0,0,0,1.355929,150.8056,0.6175229,0,2.044816,1.427293,1.355929,0,0,0,10.62527,0,0,0,14.00003,100,0.1146357,1.491521,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,1.325604,1.325604,0,0,0,1.325604,186.4985,1.076859,0,2.472232,1.395373,1.325604,0,0,0,10.62527,0,0,0,14.00003,100,0.1146357,1.458165,1.977785,0,13.09751
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,2.083726,2.083726,0,0,0,2.083726,64.60566,0,0,1.346205,2.193396,2.083726,0,0,0,10.62527,0,0.8471911,-0.8471911,13.10701,93.62132,0.1146357,2.292099,1.076964,0,11.97148
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,1.436829,1.436829,0,0,0,1.436829,34.99918,0,2.220446E-16,0.5028784,1.512452,1.436829,0,0,0.9413235,9.778083,0,1.009573,-1.009573,12.04283,86.02002,0.1146357,1.580512,0.4023027,0,10.28096
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,0.4424911,0.4424911,0,0,0,0.4424911,37.81893,0,0,0.1673454,0.4657801,0.4424911,0,0,2.063072,8.76851,0,0.2984347,-0.2984347,11.72825,83.77303,0.1146357,0.4867402,0.1338763,0,8.935855
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.2326694,0.2326694,0,0,0,0.2326694,0,0,2.775558E-17,0,0.2449152,0.2326694,0,0,2.394666,8.470075,0,0.2449152,-0.2449152,11.47009,81.92902,0.1146357,0.2559364,0,0,8.470075
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.635195,1.635195,0,0,0,1.635195,0,0,2.220446E-16,0,1.721258,1.635195,0,0,2.666794,8.22516,0,1.721258,-1.721258,9.655721,68.96929,0.1146357,1.798714,0,0,8.22516
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.736623,1.736623,0,0,0,1.736623,0,0,2.220446E-16,0,1.828024,1.736623,0,0,4.579302,6.503902,0,1.828024,-1.828024,7.728814,55.2057,0.1146357,1.910285,0,0,6.503902
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.8755835,0.8755835,0,0,0,0.8755835,0,0,1.110223E-16,0,0.9216669,0.8755835,0,0,6.61044,4.675878,0,0.9216669,-0.9216669,6.757291,48.26627,0.1146357,0.9631419,0,0,4.675878
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.634515,3.754211,0,0,0,6.757291,48.26627,0.1146357,0,0,0,3.754211
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.634515,3.754211,0,0,0,6.757291,48.26627,0.1146357,0,0,0,3.754211
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.634515,3.754211,0,0,0,6.757291,48.26627,0.1146357,0,0,0,3.754211
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.634515,3.754211,0,0,0,6.757291,48.26627,0.1146357,0,0,0,3.754211
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.2317746,0.2317746,0,0,0,0.2317746,0,0,2.775558E-17,0,0.2439733,0.2317746,0,0,7.634515,3.754211,0,0.2439733,-0.2439733,6.500121,46.42934,0.1146357,0.2549521,0,0,3.754211
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.00252187,0.00252187,0,0,0,0.00252187,0,0,4.336809E-19,0,0.0026546,0.00252187,0,0,7.905596,3.510238,0,0.0026546,-0.0026546,6.497323,46.40936,0.1146357,0.002774057,0,0,3.510238
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.3136387,0.3136387,0,0,0,0.3136387,0,0,0,0,0.330146,0.3136387,0,0,7.908545,3.507583,0,0.330146,-0.330146,6.149318,43.92361,0.1146357,0.3450026,0,0,3.507583
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,0,0,0,0,0,0,0,0.06818295,0,0,0,0,8.275374,3.177437,0.06818295,0,0.06818295,6.214003,44.38564,0.1146313,0,0.05454636,0,3.24562
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,0,0,0,0,0,0,0,0.6597787,0,0,0,0,8.207191,3.238802,0.6597787,0,0.6597787,6.839923,48.8565,0.114588,0,0.5278229,0,3.89858
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,0.6219569,0.6219569,0,0,0,0.6219569,113.0027,0,0,0.7028283,0.6546915,0.6219569,0,0,7.547413,3.832603,0.04813677,0,0.04813677,6.88559,49.18269,0.1145849,0.6841527,0.5622627,0,4.535431
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,1.231096,1.231096,0,0,0,1.231096,171.2244,0,0,2.107937,1.295891,1.231096,0,0,7.499276,3.875926,0.8120464,0,0.8120464,7.655965,54.68535,0.1145317,1.354206,1.68635,0,5.983863
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,0.6204206,0.6204206,0,0,0,0.6204206,476.6884,0,0,2.957473,0.6530743,0.6204206,0,0,6.68723,4.606767,2.304399,0,2.304399,9.84211,70.30064,0.1143812,0.6824626,2.365979,0,7.564241
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,3.150556,3.150556,4.972946,0,1.522614,3.150556,78.2251,0,0,2.464525,0,0,1.82239,1.731271,4.382831,6.680727,4.195796,0,4.195796,13.82259,98.7326,0.1147507,3.465611,1.97162,5,9.145252
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,0,0,0,0,2.561646,0,2.748681,0,0,0,0,0.1870348,10.45694,0.1870348,0,0.1870348,14.00003,100,0.1147385,0,2.198945,0,13.20562
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,0.5539374,0.5539374,0,0,0,0.5539374,670.2633,3.129747,0,3.712839,0.583092,0.5539374,0,0,0,10.62527,0,0,0,14.00003,100,0.1147385,0.6093311,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.1928192,0.1928192,0,0,0,0.1928192,1267.432,2.240885,0,2.443853,0.2029676,0.1928192,0,0,0,10.62527,0,0,0,14.00003,100,0.1147385,0.2121011,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.009737564,0.009737564,0,0,0,0.009737564,18144.21,1.756554,0,1.766804,0.01025007,0.009737564,0,0,0,10.62527,0,0,0,14.00003,100,0.1147385,0.01071132,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.1734678,0.1734678,0,0,0,0.1734678,601.0791,0.8600809,0,1.042678,0.1825977,0.1734678,0,0,0,10.62527,0,0,0,14.00003,100,0.1147385,0.1908146,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,0,0,0,0,0.8656179,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1147385,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.1445264,0.1445264,0,0,0,0.1445264,133.7535,0.04117608,0,0.1933092,0.1521331,0.1445264,0,0,0,10.62527,0,0,0,14.00003,100,0.1147385,0.1589791,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,3.924391,3.924391,1.25,0,0.50625,3.924391,0,0,4.440892E-16,0,2.815149,2.674391,0,0,0,10.62527,0,2.815149,-2.815149,11.0326,78.80413,0.1147385,4.31683,0,5,10.62527
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,2.883979,2.883979,5,0,1.53,2.883979,0,0,0,0,0,0,2.116021,2.01022,3.127943,7.810125,2.01022,0,2.01022,12.93966,92.42598,0.1149722,3.172376,0,5,7.810125
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,2.248302,2.248302,0,0,0,2.248302,0,0,4.440892E-16,0,2.366634,2.248302,0,0,1.117723,9.619324,0,2.366634,-2.366634,10.44501,74.60708,0.1149722,2.473133,0,0,9.619324
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.747316,7.25269,0,0,0,10.44501,74.60708,0.1149722,0,0,0,7.25269
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.1181571,0.1181571,0,0,0,0.1181571,0,0,1.387779E-17,0,0.1243759,0.1181571,0,0,3.747316,7.25269,0,0.1243759,-0.1243759,10.31391,73.67062,0.1149722,0.1299728,0,0,7.25269
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1598466,0.1598466,0,0,0,0.1598466,0,0,2.775558E-17,0,0.1682596,0.1598466,0,0,3.885512,7.128314,0,0.1682596,-0.1682596,10.13655,72.40376,0.1149722,0.1758313,0,0,7.128314
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.2005877,0.2005877,0,0,0,0.2005877,0,0,2.775558E-17,0,0.2111449,0.2005877,0,0,4.072467,6.960054,0,0.2111449,-0.2111449,9.91398,70.814,0.1149722,0.2206464,0,0,6.960054
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1762606,0.1762606,0,0,0,0.1762606,0,0,0,0,0.1855375,0.1762606,0,0,4.307072,6.748909,0,0.1855375,-0.1855375,9.718407,69.41705,0.1149722,0.1938867,0,0,6.748909
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.2669341,0.2669341,0,0,0,0.2669341,0,0,5.551115E-17,0,0.2809833,0.2669341,0,0,4.513225,6.563372,0,0.2809833,-0.2809833,9.422225,67.30147,0.1149722,0.2936275,0,0,6.563372
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.2369803,0.2369803,0,0,0,0.2369803,0,0,2.775558E-17,0,0.249453,0.2369803,0,0,4.825428,6.282389,0,0.249453,-0.249453,9.159278,65.42329,0.1149722,0.2606784,0,0,6.282389
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.3249595,0.3249595,0,0,0,0.3249595,0,0,0,0,0.3420626,0.3249595,0,0,5.102599,6.032936,0,0.3420626,-0.3420626,8.798713,62.84782,0.1149722,0.3574554,0,0,6.032936
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,0,0,0,0,0,0,0,0.06265376,0,0,0,0,5.482668,5.690873,0.06265376,0,0.06265376,8.858151,63.27238,0.1149681,0,0.050123,0,5.753527
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.3021472,0.3021472,0,0,0,0.3021472,133.0999,0,0,0.4021578,0.3180497,0.3021472,0,0,5.420014,5.747262,0.08410805,0,0.08410805,8.937943,63.84232,0.1149626,0.3323619,0.3217262,0,6.149419
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,5.335906,5.822958,0.4688968,0,0.4688968,9.382777,67.01971,0.114932,0,0.3751174,0,6.291855
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,1.077518,1.077518,0,0,0,1.077518,58.2939,0,2.220446E-16,0.6281275,1.13423,1.077518,0,0,4.86701,6.244966,0,0.5061023,-0.5061023,8.849298,63.20915,0.114932,1.18527,0.502502,0,6.873093
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,5.429345,5.738863,1.164424,0,1.164424,9.953968,71.09963,0.114856,0,0.9315392,0,6.903287
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0,0,1.530043,0,0,0,0,4.264921,6.786845,1.530043,0,1.530043,11.40549,81.46766,0.1147563,0,1.224035,0,8.316888
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,0.5783566,0.5783566,0,0,0,0.5783566,289.0989,0,0,1.672023,0.6087964,0.5783566,0,0,2.734878,8.163884,1.063226,0,1.063226,12.41416,88.67239,0.1146872,0.6361923,1.337618,0,9.835907
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,1.249329,1.249329,0,0,0,1.249329,63.77443,0,2.220446E-16,0.7967524,1.315083,1.249329,0,0,1.671652,9.120788,0,0.5183306,-0.5183306,11.86779,84.76977,0.1146872,1.374262,0.6374019,0,9.91754
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,0,0,0,0,0,0,1.735391,0,0,0,0,2.247575,8.602457,1.735391,0,1.735391,13.51413,96.52929,0.1145744,0,1.388313,0,10.33785
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.1707307,0.1707307,0,0,0,0.1707307,382.6902,0,0,0.6533696,0.1797165,0.1707307,0,0,0.5121837,10.16431,0.4736531,0,0.4736531,13.96347,99.73891,0.1145437,0.1878038,0.5226957,0,10.81768
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,0.8572021,0.8572021,0,0,0,0.8572021,23.12028,0,1.110223E-16,0.1981875,0.902318,0.8572021,0,0,0.03853067,10.5906,0,0.7041305,-0.7041305,13.22126,94.43736,0.1145437,0.9429223,0.15855,0,10.78878
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,1.249288,1.249288,0,0,0,1.249288,6.639446,0,0,0.0829458,1.31504,1.249288,0,0,0.8208979,9.886466,0,1.232094,-1.232094,11.92251,85.16064,0.1145437,1.374217,0.06635664,0,9.969412
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,0,0,0,0,0,0,0.07547134,0,0,0,0,2.189891,8.654372,0.07547134,0,0.07547134,11.99411,85.67207,0.1145388,0,0.06037707,0,8.729843
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.8066409,0.8066409,0,0,0,0.8066409,0,0,1.110223E-16,0,0.8490957,0.8066409,0,0,2.11442,8.722296,0,0.8490957,-0.8490957,11.09909,79.27904,0.1145388,0.887305,0,0,8.722296
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.05786,7.8732,0,0,0,11.09909,79.27904,0.1145388,0,0,0,7.8732
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.353757,1.353757,0,0,0,1.353757,0,0,2.220446E-16,0,1.425008,1.353757,0,0,3.05786,7.8732,0,1.425008,-1.425008,9.596997,68.54984,0.1145388,1.489133,0,0,7.8732
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.641201,6.448193,0,0,0,9.596997,68.54984,0.1145388,0,0,0,6.448193
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.641201,6.448193,0,0,0,9.596997,68.54984,0.1145388,0,0,0,6.448193
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.02164619,0.02164619,0,0,0,0.02164619,0,0,3.469447E-18,0,0.02278546,0.02164619,0,0,4.641201,6.448193,0,0.02278546,-0.02278546,9.57298,68.37829,0.1145388,0.02381081,0,0,6.448193
