Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.666519,6.425407,0,0,0,9.57298,68.37829,0.1145388,0,0,0,6.425407
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.336456,0.336456,0,0,0,0.336456,0,0,5.551115E-17,0,0.3541642,0.336456,0,0,4.666519,6.425407,0,0.3541642,-0.3541642,9.199657,65.71171,0.1145388,0.3701015,0,0,6.425407
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.060035,6.071243,0,0,0,9.199657,65.71171,0.1145388,0,0,0,6.071243
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.613918,0.613918,0,0,0,0.613918,0,0,1.110223E-16,0,0.6462295,0.613918,0,0,5.060035,6.071243,0,0.6462295,-0.6462295,8.518472,60.84611,0.1145388,0.6753098,0,0,6.071243
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.292658,0.292658,0,0,0,0.292658,0,0,5.551115E-17,0,0.3080611,0.292658,0,0,5.778067,5.425014,0,0.3080611,-0.3080611,8.193748,58.52665,0.1145388,0.3219238,0,0,5.425014
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.3566785,0.3566785,0,0,0,0.3566785,17.35245,0,5.551115E-17,0.06189247,0.3754511,0.3566785,0,0,6.120358,5.116952,0,0.3135586,-0.3135586,7.863227,56.1658,0.1145388,0.3923464,0.04951397,0,5.178845
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,0.9937502,0.9937502,0,0,0,0.9937502,25.60118,0,2.220446E-16,0.2544118,1.046053,0.9937502,0,0,6.468756,4.803394,0,0.7916411,-0.7916411,7.028764,50.20536,0.1145388,1.093125,0.2035294,0,5.057806
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,2.3186,2.3186,0,0,0,2.3186,20.08912,0,0,0.4657864,2.440632,2.3186,0,0,7.348357,4.011753,0,1.974845,-1.974845,4.947094,35.33632,0.1145388,2.55046,0.3726291,0,4.477539
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,0,0,0,0,0,0,0,0.6129057,0,0,0,0,9.542629,2.036907,0.6129057,0,0.6129057,5.528548,39.48955,0.1144991,0,0.4903246,0,2.649813
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,0.7090442,0.7090442,0,0,0,0.7090442,367.6794,0,0,2.60701,0.7463623,0.7090442,0,0,8.929724,2.588523,1.860648,0,1.860648,7.293714,52.09785,0.1143786,0.7799487,2.085608,0,5.195533
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,0,0,3.632431,0,0,0,0,7.069076,4.263105,3.632431,0,3.632431,10.73974,76.71227,0.1141442,0,2.905945,0,7.895536
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,1.052427,1.052427,0,0,0,1.052427,346.5932,0,0,3.647639,1.107817,1.052427,0,0,3.436646,7.532293,2.539821,0,2.539821,13.14923,93.92285,0.1139808,1.157669,2.918111,0,11.17993
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,1.189375,1.189375,0,0,0,1.189375,199.06,0.2187725,0,2.367571,1.251974,1.189375,0,0,0.8968242,9.818132,0.8968242,0,0.8968242,14.00003,100,0.1139232,1.308313,1.894057,0,12.1857
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,2.337756,2.337756,0,0,0,2.337756,104.102,0,0,2.433651,2.460796,2.337756,0,0,0,10.62527,0,0.02714415,-0.02714415,13.97142,99.79562,0.1139232,2.571532,1.946921,0,13.05893
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,0,0,0,0,2.168993,0,2.199153,0,0,0,0,0.03016017,10.59813,0.03016017,0,0.03016017,14.00003,100,0.1139213,0,1.759323,0,12.79728
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.2924002,0.2924002,0,0,0,0.2924002,391.295,0.8363579,0,1.144148,0.3077897,0.2924002,0,0,0,10.62527,0,0,0,14.00003,100,0.1139213,0.3216403,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,0.9982755,0.9982755,0,0,0,0.9982755,32.43615,0,1.110223E-16,0.3238021,1.050816,0.9982755,0,0,0,10.62527,0,0.7270142,-0.7270142,13.23369,94.52615,0.1139213,1.098103,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,0,0,0,0,0,0,0.196982,0,0,0,0,0.8077935,9.89826,0.196982,0,0.196982,13.42056,95.86096,0.1139087,0,0.1575856,0,10.09524
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6108115,10.07554,0,0,0,13.42056,95.86096,0.1139087,0,0,0,10.07554
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.812804,1.812804,0,0,0,1.812804,0,0,2.220446E-16,0,1.908214,1.812804,0,0,0.6108115,10.07554,0,1.908214,-1.908214,11.40913,81.4936,0.1139087,1.994084,0,0,10.07554
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.73105,8.16733,0,0,0,11.40913,81.4936,0.1139087,0,0,0,8.16733
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.73105,8.16733,0,0,0,11.40913,81.4936,0.1139087,0,0,0,8.16733
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.6886302,0.6886302,0,0,0,0.6886302,0,0,0,0,0.7248739,0.6886302,0,0,2.73105,8.16733,0,0.7248739,-0.7248739,10.64504,76.03587,0.1139087,0.7574932,0,0,8.16733
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.536465,7.442456,0,0,0,10.64504,76.03587,0.1139087,0,0,0,7.442456
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.2104548,0.2104548,0,0,0,0.2104548,0,0,2.775558E-17,0,0.2215314,0.2104548,0,0,3.536465,7.442456,0,0.2215314,-0.2215314,10.41153,74.36791,0.1139087,0.2315003,0,0,7.442456
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.2000916,0.2000916,0,0,0,0.2000916,0,0,0,0,0.2106227,0.2000916,0,0,3.782611,7.220924,0,0.2106227,-0.2106227,10.18951,72.78208,0.1139087,0.2201008,0,0,7.220924
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.2851713,0.2851713,0,0,0,0.2851713,0,0,0,0,0.3001803,0.2851713,0,0,4.016636,7.010302,0,0.3001803,-0.3001803,9.873095,70.52197,0.1139087,0.3136884,0,0,7.010302
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.35017,6.710121,0,0,0,9.873095,70.52197,0.1139087,0,0,0,6.710121
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.047733,0.047733,0,0,0,0.047733,0,0,6.938894E-18,0,0.05024527,0.047733,0,0,4.35017,6.710121,0,0.05024527,-0.05024527,9.820131,70.14365,0.1139087,0.0525063,0,0,6.710121
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.1523356,0.1523356,0,0,0,0.1523356,5.326727,0,2.775558E-17,0.008114505,0.1603533,0.1523356,0,0,4.405998,6.659876,0,0.1522388,-0.1522388,9.659657,68.99741,0.1139087,0.1675692,0.006491603,0,6.667991
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,0.8309524,0.8309524,0,0,0,0.8309524,4.650833,0,1.110223E-16,0.03864621,0.8746867,0.8309524,0,0,4.575152,6.507637,0,0.8360406,-0.8360406,8.778394,62.70269,0.1139087,0.9140477,0.03091697,0,6.546283
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,2.707492,2.707492,0,0,0,2.707492,10.6549,0,0,0.2884806,2.849992,2.707492,0,0,5.504086,5.671597,0,2.561512,-2.561512,6.078323,43.41651,0.1139087,2.978242,0.2307845,0,5.960077
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,2.061675,2.061675,0,0,0,2.061675,31.95792,0,4.440892E-16,0.6588686,2.170184,2.061675,0,0,8.35021,3.110085,0,1.511316,-1.511316,4.485257,32.03748,0.1139087,2.267843,0.5270948,0,3.768954
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,0,0,0,0,0,0,0.2117253,0,0,0,0,10.02945,1.598769,0.2117253,0,0.2117253,4.686117,33.47219,0.1138951,0,0.1693803,0,1.810495
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,0.4586021,0.4586021,0,0,0,0.4586021,330.1261,0,0,1.513965,0.4827391,0.4586021,0,0,9.817724,1.789322,1.031226,0,1.031226,5.664424,40.46009,0.113829,0.5044624,1.211172,0,3.303288
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,0.504548,0.504548,0,0,0,0.504548,462.2621,0,0,2.332334,0.5311031,0.504548,0,0,8.786498,2.717426,1.801231,0,1.801231,7.373221,52.66576,0.1137137,0.5550027,1.865867,0,5.04976
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.1139154,0.1139154,0,0,0,0.1139154,1378.928,0,0,1.57081,0.1199109,0.1139154,0,0,6.985268,4.338533,1.450899,0,1.450899,8.749665,62.49749,0.1136211,0.1253069,1.256648,0,5.909344
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,1.197858,1.197858,0,0,0,1.197858,119.0908,0,0,1.426539,1.260903,1.197858,0,0,5.534368,5.644343,0.165635,0,0.165635,8.9068,63.61988,0.1136105,1.317644,1.141231,0,7.070881
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,2.918751,2.918751,0,0,0,2.918751,34.63289,0,0,1.010848,3.07237,2.918751,0,0,5.368733,5.793415,0,2.061522,-2.061522,6.733766,48.09823,0.1136105,3.210627,0.8086783,0,6.804262
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,0.4495747,0.4495747,0,0,0,0.4495747,90.85072,0,0,0.4084418,0.4732365,0.4495747,0,0,7.659313,3.731892,0,0.06479467,-0.06479467,6.665466,47.61037,0.1136105,0.4945322,0.3267535,0,4.140334
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,0,0,0,0,0,0,0.1765713,0,0,0,0,7.731307,3.667098,0.1765713,0,0.1765713,6.832976,48.80688,0.1135992,0,0.141257,0,3.843669
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,3.234856,3.234856,1.25,0,0.50625,3.234856,6.143737,0,4.440892E-16,0.1987411,2.089323,1.984856,0,0,7.554736,3.826012,0,1.890581,-1.890581,4.840128,34.57228,0.1135992,3.558342,0.1589929,5,4.024753
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.6539447,0.6539447,4.159208,0,1.300464,0.6539447,0,0,0,0,0,0,3.505263,3.33,9.655382,1.93543,3.33,0,3.33,7.999244,57.13734,0.1138818,0.7193392,0,5,1.93543
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.647691,1.647691,5,0,1.53,1.647691,0,0,0,0,0,0,3.352309,3.184694,6.325382,4.93243,3.184694,0,3.184694,11.02051,78.71777,0.1142479,1.81246,0,5,4.93243
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,4.364564,4.364564,5,0,1.53,4.364564,0,0,0,0,0,0,0.6354356,0.6036639,3.140688,7.798655,0.6036639,0,0.6036639,11.5932,82.80837,0.1143171,4.801021,0,5,7.798655
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.6026336,0.6026336,0,0,0,0.6026336,0,0,1.110223E-16,0,0.6343511,0.6026336,0,0,2.537024,8.341952,0,0.6343511,-0.6343511,10.92453,78.0322,0.1143171,0.6628969,0,0,8.341952
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.3111296,0.3111296,0,0,0,0.3111296,0,0,0,0,0.3275049,0.3111296,0,0,3.241859,7.707601,0,0.3275049,-0.3275049,10.57931,75.56635,0.1143171,0.3422426,0,0,7.707601
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01739041,0.01739041,0,0,0,0.01739041,0,0,0,0,0.0183057,0.01739041,0,0,3.605753,7.380096,0,0.0183057,-0.0183057,10.56001,75.42852,0.1143171,0.01912945,0,0,7.380096
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.5037356,0.5037356,0,0,0,0.5037356,0,0,1.110223E-16,0,0.530248,0.5037356,0,0,3.626093,7.361791,0,0.530248,-0.530248,10.00108,71.43617,0.1143171,0.5541092,0,0,7.361791
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.5984802,0.5984802,0,0,0,0.5984802,0,0,1.110223E-16,0,0.6299791,0.5984802,0,0,4.215257,6.831542,0,0.6299791,-0.6299791,9.337028,66.69292,0.1143171,0.6583282,0,0,6.831542
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.005499052,0.005499052,0,0,0,0.005499052,0,0,0,0,0.005788475,0.005499052,0,0,4.915234,6.201564,0,0.005788475,-0.005788475,9.330926,66.64934,0.1143171,0.006048957,0,0,6.201564
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.09198235,0.09198235,0,0,0,0.09198235,0,0,0,0,0.09682352,0.09198235,0,0,4.921666,6.195775,0,0.09682352,-0.09682352,9.228865,65.92033,0.1143171,0.1011806,0,0,6.195775
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.171044,0.171044,0,0,0,0.171044,0,0,0,0,0.1800463,0.171044,0,0,5.029247,6.098952,0,0.1800463,-0.1800463,9.03908,64.56473,0.1143171,0.1881484,0,0,6.098952
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.3463654,0.3463654,0,0,0,0.3463654,12.90964,0,0,0.04471453,0.3645952,0.3463654,0,0,5.229299,5.918905,0,0.3198806,-0.3198806,8.701896,62.15627,0.1143171,0.3810019,0.03577163,0,5.96362
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,2.419523,2.419523,0,0,0,2.419523,22.83048,0,0,0.5523889,2.546867,2.419523,0,0,5.584722,5.599025,0,1.994478,-1.994478,6.599532,47.13942,0.1143171,2.661476,0.4419111,0,6.151413
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,0.6601244,0.6601244,0,0,0,0.6601244,272.482,0,0,1.79872,0.6948678,0.6601244,0,0,7.800808,3.604547,1.103852,0,1.103852,7.646738,54.61945,0.1142466,0.7261369,1.438976,0,5.403267
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,0.9081691,0.9081691,0,0,0,0.9081691,205.2285,0,0,1.863822,0.9559674,0.9081691,0,0,6.696956,4.598014,0.9078544,0,0.9078544,8.508004,60.77134,0.1141886,0.998986,1.491058,0,6.461836
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,0.8666524,0.8666524,0,0,0,0.8666524,152.1221,0,0,1.31837,0.9122657,0.8666524,0,0,5.789102,5.415083,0.4061041,0,0.4061041,8.893269,63.52322,0.1141627,0.9533176,1.054696,0,6.733452
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,3.196292,3.196292,1.25,0,0.50625,3.196292,58.21059,0,4.440892E-16,1.86058,2.048728,1.946292,0,0,5.382998,5.780576,0,0.1881477,-0.1881477,8.694943,62.10661,0.1141627,3.515921,1.488464,5,7.641157
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,1.584704,1.584704,4.597039,0,1.419992,1.584704,121.03,0,0,1.917967,0,0,3.012335,2.861718,5.592051,5.592429,4.779685,0,4.779685,13.22935,94.49517,0.1144243,1.743174,1.534374,5,7.510396
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,1.632315,1.632315,0,0,0,1.632315,161.6759,0.108469,0,2.63906,1.718226,1.632315,0,0,0.8123651,9.894146,0.8123651,0,0.8123651,14.00003,100,0.1143726,1.795546,2.111248,0,12.53321
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,1.195162,1.195162,0,0,0,1.195162,198.9822,1.120094,0,2.378159,1.258065,1.195162,0,0,0,10.62527,0,0,0,14.00003,100,0.1143726,1.314678,1.902527,0,13.00343
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,0.880044,0.880044,0,0,0,0.880044,228.6189,1.085585,0,2.011947,0.9263621,0.880044,0,0,0,10.62527,0,0,0,14.00003,100,0.1143726,0.9680484,1.609557,0,12.63722
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,1.466252,1.466252,0,0,0,1.466252,95.70289,0,0,1.403246,1.543423,1.466252,0,0,0,10.62527,0,0.1401777,-0.1401777,13.85227,98.94457,0.1143726,1.612877,1.122597,0,12.02852
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,0,0,0,0,0.7064627,0,0.8622156,0,0,0,0,0.155753,10.4851,0.155753,0,0.155753,14.00003,100,0.1143627,0,0.6897725,0,11.34731
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,4.476502,4.476502,1.25,0,0.50625,4.476502,4.103399,0,8.881784E-16,0.1836887,3.396318,3.226502,0,0,0,10.62527,0,3.212629,-3.212629,10.61362,75.81142,0.1143627,4.924152,0.146951,5,10.80896
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.522786,1.522786,5,0,1.53,1.522786,0,0,0,0,0,0,3.477214,3.303353,3.569588,7.412645,3.303353,0,3.303353,13.74746,98.19592,0.1147389,1.675065,0,5,7.412645
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.461036,1.461036,0,0,0,1.461036,0,0,2.220446E-16,0,1.537933,1.461036,0,0,0.2662349,10.38566,0,1.537933,-1.537933,12.12633,86.61649,0.1147389,1.607139,0,0,10.38566
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.809218,1.809218,0,0,0,1.809218,0,0,2.220446E-16,0,1.904439,1.809218,0,0,1.975049,8.847731,0,1.904439,-1.904439,10.11888,72.27755,0.1147389,1.990139,0,0,8.847731
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.3989074,0.3989074,0,0,0,0.3989074,0,0,5.551115E-17,0,0.4199025,0.3989074,0,0,4.091093,6.943291,0,0.4199025,-0.4199025,9.676261,69.11601,0.1147389,0.4387982,0,0,6.943291
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1804963,0.1804963,0,0,0,0.1804963,0,0,2.775558E-17,0,0.1899961,0.1804963,0,0,4.557651,6.523388,0,0.1899961,-0.1899961,9.475987,67.68549,0.1147389,0.1985459,0,0,6.523388
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.3892278,0.3892278,0,0,0,0.3892278,0,0,5.551115E-17,0,0.4097134,0.3892278,0,0,4.768758,6.333392,0,0.4097134,-0.4097134,9.044111,64.60066,0.1147389,0.4281506,0,0,6.333392
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.3829794,0.3829794,0,0,0,0.3829794,0,0,5.551115E-17,0,0.4031362,0.3829794,0,0,5.223995,5.923679,0,0.4031362,-0.4031362,8.619168,61.56536,0.1147389,0.4212773,0,0,5.923679
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.288995,0.288995,0,0,0,0.288995,0,0,0,0,0.3042052,0.288995,0,0,5.671924,5.520543,0,0.3042052,-0.3042052,8.298508,59.27494,0.1147389,0.3178945,0,0,5.520543
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.3960334,0.3960334,0,0,0,0.3960334,0,0,5.551115E-17,0,0.4168772,0.3960334,0,0,6.00993,5.216337,0,0.4168772,-0.4168772,7.859081,56.13618,0.1147389,0.4356367,0,0,5.216337
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.5114515,0.5114515,0,0,0,0.5114515,0,0,0,0,0.53837,0.5114515,0,0,6.473127,4.79946,0,0.53837,-0.53837,7.291589,52.08267,0.1147389,0.5625967,0,0,4.79946
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.1005055,0.1005055,0,0,0,0.1005055,0,0,1.387779E-17,0,0.1057952,0.1005055,0,0,7.071316,4.26109,0,0.1057952,-0.1057952,7.180071,51.28612,0.1147389,0.110556,0,0,4.26109
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.3326529,0.3326529,0,0,0,0.3326529,24.99527,0,5.551115E-17,0.08314751,0.350161,0.3326529,0,0,7.188866,4.155295,0,0.2670135,-0.2670135,6.898614,49.27571,0.1147389,0.3659182,0.06651801,0,4.238442
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,0.7638733,0.7638733,0,0,0,0.7638733,115.8523,0,0,0.8849644,0.8040771,0.7638733,0,0,7.485548,3.888281,0.08088733,0,0.08088733,6.97535,49.82383,0.1147337,0.8402606,0.7079716,0,4.773246
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,0.6524832,0.6524832,0,0,0,0.6524832,312.4513,0,0,2.038692,0.6868244,0.6524832,0,0,7.40466,3.96108,1.351868,0,1.351868,8.257845,58.98449,0.1146476,0.7177315,1.630954,0,5.999772
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,2.409531,2.409531,0,0,0,2.409531,122.8801,0,0,2.960833,2.536348,2.409531,0,0,6.052793,5.177761,0.4244848,0,0.4244848,8.660546,61.86092,0.1146206,2.650484,2.368667,0,8.138595
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,1.674999,1.674999,0,0,0,1.674999,147.3539,0,0,2.468177,1.763157,1.674999,0,0,5.628308,5.559797,0.7050202,0,0.7050202,9.329388,66.63835,0.1145757,1.842499,1.974541,0,8.027974
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,0.8315837,0.8315837,0,0,0,0.8315837,459.3062,0,0,3.819515,0.8753513,0.8315837,0,0,4.923287,6.194315,2.944164,0,2.944164,12.12247,86.58887,0.1143888,0.9147421,3.055612,0,10.01383
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,1.409503,1.409503,0,0,0,1.409503,221.6391,0,0,3.124009,1.483687,1.409503,0,0,1.979123,8.844063,1.640322,0,1.640322,13.67861,97.70419,0.114285,1.550453,2.499207,0,11.96807
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,1.087051,1.087051,0,0,0,1.087051,370.4109,2.543491,0,4.026557,1.144265,1.087051,0,0,0.3388014,10.32035,0.3388014,0,0.3388014,14.00003,100,0.1142635,1.195756,3.221246,0,14.34691
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.1637658,0.1637658,0,0,0,0.1637658,2016.177,3.129424,0,3.301809,0.172385,0.1637658,0,0,0,10.62527,0,0,0,14.00003,100,0.1142635,0.1801424,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,1.172805,1.172805,0,0,0,1.172805,254.8215,1.754028,0,2.98856,1.234532,1.172805,0,0,0,10.62527,0,0,0,14.00003,100,0.1142635,1.290086,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,3.059246,3.059246,1.25,0,0.50625,3.059246,66.19165,0.1204959,0,2.024965,1.904469,1.809246,0,0,0,10.62527,0,0,0,14.00003,100,0.1142635,3.36517,1.619972,5,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,1.460845,1.460845,0,0,0,1.460845,75.36838,0,0,1.101015,1.537732,1.460845,0,0,0,10.62527,0,0.4367164,-0.4367164,13.53969,96.71187,0.1142635,1.60693,0.8808123,0,11.72629
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,1.907927,1.907927,0,0,0,1.907927,9.424672,0,0,0.1798159,2.008344,1.907927,0,0,0.4852405,10.18856,0,1.828528,-1.828528,11.61225,82.94448,0.1142635,2.09872,0.1438527,0,10.36837
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,1.138814,1.138814,0,0,0,1.138814,0,0,2.220446E-16,0,1.198751,1.138814,0,0,2.516938,8.360029,0,1.198751,-1.198751,10.34866,73.91882,0.1142635,1.252695,0,0,8.360029
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,3.046927,3.046927,1.25,0,0.50625,3.046927,0,0,4.440892E-16,0,1.891503,1.796928,0,0,3.848884,7.161278,0,1.891503,-1.891503,8.354836,59.67728,0.1142635,3.35162,0,5,7.161278
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.9541792,0.9541792,4.459443,0,1.382428,0.9541792,0,0,0,0,0,0,3.505263,3.33,5.950554,5.269775,3.33,0,3.33,11.51395,82.24235,0.1145912,1.049597,0,5,5.269775
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.620554,8.266775,0,0,0,11.51395,82.24235,0.1145912,0,0,0,8.266775
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.2577454,0.2577454,0,0,0,0.2577454,0,0,5.551115E-17,0,0.2713109,0.2577454,0,0,2.620554,8.266775,0,0.2713109,-0.2713109,11.22797,80.19959,0.1145912,0.2835199,0,0,8.266775
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.922011,7.995465,0,0,0,11.22797,80.19959,0.1145912,0,0,0,7.995465
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.3087412,0.3087412,0,0,0,0.3087412,0,0,0,0,0.3249907,0.3087412,0,0,2.922011,7.995465,0,0.3249907,-0.3249907,10.8854,77.75266,0.1145912,0.3396153,0,0,7.995465
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.4113606,0.4113606,0,0,0,0.4113606,0,0,0,0,0.4330111,0.4113606,0,0,3.283112,7.670474,0,0.4330111,-0.4330111,10.42896,74.49243,0.1145912,0.4524966,0,0,7.670474
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.3478613,0.3478613,0,0,0,0.3478613,0,0,5.551115E-17,0,0.3661698,0.3478613,0,0,3.764235,7.237463,0,0.3661698,-0.3661698,10.04298,71.73546,0.1145912,0.3826474,0,0,7.237463
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.3184424,0.3184424,0,0,0,0.3184424,0,0,5.551115E-17,0,0.3352025,0.3184424,0,0,4.17109,6.871293,0,0.3352025,-0.3352025,9.68965,69.21165,0.1145912,0.3502866,0,0,6.871293
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.1672648,0.1672648,0,0,0,0.1672648,0,0,2.775558E-17,0,0.1760682,0.1672648,0,0,4.543538,6.53609,0,0.1760682,-0.1760682,9.504058,67.88599,0.1145912,0.1839913,0,0,6.53609
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.2600212,0.2600212,0,0,0,0.2600212,29.98107,0,5.551115E-17,0.07795715,0.2737066,0.2600212,0,0,4.739169,6.360022,0,0.1957494,-0.1957494,9.29772,66.41215,0.1145912,0.2860233,0.06236571,0,6.437979
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,0,0,0,0,0,0,0,0.3874951,0,0,0,0,4.956668,6.164273,0.3874951,0,0.3874951,9.66533,69.03793,0.1145666,0,0.3099961,0,6.551768
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,1.654478,1.654478,0,0,0,1.654478,75.24223,0,0,1.244866,1.741555,1.654478,0,0,4.569173,6.513019,0,0.4966897,-0.4966897,9.141773,65.29825,0.1145666,1.819925,0.9958926,0,7.757884
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,1.126371,1.126371,0,0,0,1.126371,115.2724,0,0,1.298395,1.185654,1.126371,0,0,5.12105,6.016329,0.1127416,0,0.1127416,9.248729,66.06222,0.1145595,1.239008,1.038716,0,7.314724
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,1.133253,1.133253,0,0,0,1.133253,174.1893,0,0,1.974006,1.192898,1.133253,0,0,5.008309,6.117796,0.7811081,0,0.7811081,9.989753,71.35524,0.1145101,1.246579,1.579205,0,8.091803
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,1.479077,1.479077,0,0,0,1.479077,91.16308,0,0,1.348372,1.556923,1.479077,0,0,4.227201,6.820794,0,0.2085511,-0.2085511,9.769921,69.78501,0.1145101,1.626985,1.078698,0,8.169166
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,0.9764566,0.9764566,0,0,0,0.9764566,151.2713,0,0,1.477099,1.027849,0.9764566,0,0,4.458924,6.612242,0.4492495,0,0.4492495,10.19612,72.82926,0.1144817,1.074102,1.181679,0,8.089341
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,4.009675,7.016567,0.7388146,0,0.7388146,10.89702,77.83569,0.114435,0,0.5910516,0,7.755382
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,0,0,0,0,0,0,0.230808,0,0,0,0,3.27086,7.6815,0.230808,0,0.230808,11.11598,79.3997,0.1144205,0,0.1846464,0,7.912308
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,1.47833,1.47833,0,0,0,1.47833,53.08329,0,0,0.7847459,1.556136,1.47833,0,0,3.040052,7.889227,0,0.7713904,-0.7713904,10.30286,73.59174,0.1144205,1.626162,0.6277967,0,8.673973
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,2.362471,2.362471,0,0,0,2.362471,15.0226,0,0,0.3549045,2.486812,2.362471,0,0,3.897153,7.117837,0,2.131907,-2.131907,8.055636,57.54015,0.1144205,2.598718,0.2839236,0,7.472741
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,1.099717,1.099717,0,0,0,1.099717,11.42013,0,0,0.1255891,1.157597,1.099717,0,0,6.265938,4.985929,0,1.032008,-1.032008,6.967805,49.76994,0.1144205,1.209689,0.1004713,0,5.111519
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,0,0,0,0,0,0,0.1741309,0,0,0,0,7.412613,3.953922,0.1741309,0,0.1741309,7.133,50.9499,0.1144095,0,0.1393047,0,4.128053
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,3.177769,3.177769,1.25,0,0.50625,3.177769,0,0,4.440892E-16,0,2.029231,1.927769,0,0,7.238483,4.11064,0,2.029231,-2.029231,4.994003,35.67138,0.1144095,3.495546,0,5,4.11064
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,2.588374,2.588374,5,0,1.53,2.588374,0,0,0,0,0,0,2.411626,2.291045,9.493184,2.081409,2.291045,0,2.291045,7.167479,51.19618,0.1146681,2.847211,0,5,2.081409
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.512541,1.512541,5,0,1.53,1.512541,0,0,0,0,0,0,3.487459,3.313086,7.202139,4.143349,3.313086,0,3.313086,10.31055,73.64663,0.1150409,1.663795,0,5,4.143349
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.2507283,0.2507283,3.755991,0,1.190386,0.2507283,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.889053,7.125127,3.33,0,3.33,13.46966,96.21169,0.1152478,0.2758011,0,5,7.125127
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.1029026,0.1029026,0,0,0,0.1029026,0,0,1.387779E-17,0,0.1083186,0.1029026,0,0,0.5590526,10.12213,0,0.1083186,-0.1083186,13.35549,95.39614,0.1152478,0.1131929,0,0,10.12213
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6794065,10.01381,0,0,0,13.35549,95.39614,0.1152478,0,0,0,10.01381
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1972706,0.1972706,0,0,0,0.1972706,0,0,2.775558E-17,0,0.2076533,0.1972706,0,0,0.6794065,10.01381,0,0.2076533,-0.2076533,13.1366,93.83267,0.1152478,0.2169977,0,0,10.01381
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.2626493,0.2626493,0,0,0,0.2626493,0,0,5.551115E-17,0,0.2764729,0.2626493,0,0,0.9101324,9.806155,0,0.2764729,-0.2764729,12.84517,91.75105,0.1152478,0.2889142,0,0,9.806155
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1479536,0.1479536,0,0,0,0.1479536,0,0,2.775558E-17,0,0.1557406,0.1479536,0,0,1.217325,9.529682,0,0.1557406,-0.1557406,12.68101,90.57845,0.1152478,0.162749,0,0,9.529682
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.062723,0.062723,0,0,0,0.062723,0,0,0,0,0.06602421,0.062723,0,0,1.39037,9.373941,0,0.06602421,-0.06602421,12.61141,90.08133,0.1152478,0.0689953,0,0,9.373941
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.3366738,0.3366738,0,0,0,0.3366738,0,0,5.551115E-17,0,0.3543935,0.3366738,0,0,1.46373,9.307918,0,0.3543935,-0.3543935,12.23785,87.41302,0.1152478,0.3703412,0,0,9.307918
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.2621362,0.2621362,0,0,0,0.2621362,20.85478,0,0,0.05466792,0.2759328,0.2621362,0,0,1.8575,8.953524,0,0.2212649,-0.2212649,12.00461,85.74708,0.1152478,0.2883498,0.04373434,0,9.008192
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,1.789039,1.789039,0,0,0,1.789039,40.22704,0,0,0.7196776,1.883199,1.789039,0,0,2.10335,8.732259,0,1.163522,-1.163522,10.77816,76.98666,0.1152478,1.967943,0.5757421,0,9.451937
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,1.928001,1.928001,0,0,0,1.928001,62.62183,0,2.220446E-16,1.20735,2.029475,1.928001,0,0,3.396152,7.568737,0,0.8221253,-0.8221253,9.911559,70.79671,0.1152478,2.120801,0.9658797,0,8.776087
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,1.387955,1.387955,0,0,0,1.387955,112.6724,0,0,1.563843,1.461006,1.387955,0,0,4.309625,6.746612,0.1028374,0,0.1028374,10.00912,71.49356,0.1152413,1.526751,1.251074,0,8.310454
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,0.7330846,0.7330846,0,0,0,0.7330846,245.9458,0,0,1.802991,0.771668,0.7330846,0,0,4.206788,6.839165,1.031323,0,1.031323,10.98752,78.48211,0.1151761,0.806393,1.442393,0,8.642157
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.3640584,0.3640584,0,0,0,0.3640584,420.8936,0,0,1.532298,0.3832193,0.3640584,0,0,3.175465,7.767356,1.149079,0,1.149079,12.07763,86.26861,0.1151036,0.4004642,1.225839,0,9.299654
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.3399746,0.3399746,0,0,0,0.3399746,700.6473,0,0,2.382023,0.357868,0.3399746,0,0,2.026386,8.801527,2.024155,0,2.024155,13.99791,99.98489,0.114976,0.3739721,1.905618,0,11.18355
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,0.5084907,0.5084907,0,0,0,0.5084907,444.0249,1.720341,0,2.257825,0.5352534,0.5084907,0,0,0.002230764,10.62327,0.002230764,0,0.002230764,14.00003,100,0.1149759,0.5593398,1.80626,0,12.88109
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,1.225649,1.225649,0,0,0,1.225649,245.5396,1.719298,0,3.009455,1.290157,1.225649,0,0,0,10.62527,0,0,0,14.00003,100,0.1149759,1.348214,2.407564,0,13.63473
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.0821349,0.0821349,0,0,0,0.0821349,1933.351,1.501498,0,1.587956,0.08645778,0.0821349,0,0,0,10.62527,0,0,0,14.00003,100,0.1149759,0.09034839,1.270365,0,12.21323
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,0.9240342,0.9240342,0,0,0,0.9240342,190.8538,0.7908867,0,1.763554,0.9726676,0.9240342,0,0,0,10.62527,0,0,0,14.00003,100,0.1149759,1.016438,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,2.548375,2.548375,0,0,0,2.548375,37.03176,0,4.440892E-16,0.9437081,2.6825,2.548375,0,0,0,10.62527,0,1.738792,-1.738792,12.16718,86.90826,0.1149759,2.803212,0.7549664,0,11.56898
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,2.342359,2.342359,0,0,0,2.342359,5.185976,0,0,0.1214742,2.465641,2.342359,0,0,1.931991,8.886482,0,2.344167,-2.344167,9.696212,69.25852,0.1149759,2.576595,0.09717933,0,9.007957
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,2.5878,2.5878,0,0,0,2.5878,0,0,4.440892E-16,0,2.724,2.5878,0,0,4.53662,6.542316,0,2.724,-2.724,6.824864,48.74893,0.1149759,2.84658,0,0,6.542316
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,2.038976,2.038976,0,0,0,2.038976,0,0,4.440892E-16,0,2.146291,2.038976,0,0,7.563287,3.818316,0,2.146291,-2.146291,4.562475,32.58905,0.1149759,2.242874,0,0,3.818316
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.6095544,0.6095544,0,0,0,0.6095544,0,0,0,0,0.6416361,0.6095544,0,0,9.948054,1.672026,0,0.6416361,-0.6416361,3.886132,27.75803,0.1149759,0.6705098,0,0,1.672026
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.66098,1.03039,0,0,0,3.886132,27.75803,0.1149759,0,0,0,1.03039
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01938669,0.01938669,0,0,0,0.01938669,0,0,3.469447E-18,0,0.02040704,0.01938669,0,0,10.66098,1.03039,0,0.02040704,-0.02040704,3.864621,27.60438,0.1149759,0.02132536,0,0,1.03039
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.5809373,0.5809373,0,0,0,0.5809373,0,0,0,0,0.611513,0.5809373,0,0,10.68366,1.009982,0,0.611513,-0.611513,3.220029,23.00016,0.1149759,0.6390311,0,0,1.009982
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.03154114,0.03154114,0,0,0,0.03154114,0,0,6.938894E-18,0,0.03320119,0.03154114,0,0,11.36312,0.3984695,0,0.03320119,-0.03320119,3.185032,22.75019,0.1149759,0.03469525,0,0,0.3984695
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.40001,0.3652683,0,0,0,3.185032,22.75019,0.1149759,0,0,0,0.3652683
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.4020514,0.4020514,3.907315,0,1.231697,0.4020514,0,0,0,0,0,0,3.505263,3.33,11.40001,0.3652683,3.33,0,3.33,6.344148,45.31525,0.1152072,0.4422565,0,5,0.3652683
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.02014793,0.02014793,3.525411,0,1.127437,0.02014793,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.070006,3.362268,3.33,0,3.33,9.503263,67.88031,0.1153744,0.02216273,0,5,3.362268
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.2901421,0.2901421,3.795405,0,1.201146,0.2901421,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.740006,6.359268,3.33,0,3.33,12.66238,90.44538,0.1155857,0.3191563,0,5,6.359268
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,0,0,0,0,0,0,0,0.05143478,0,0,0,0,1.410007,9.356268,0.05143478,0,0.05143478,12.71117,90.79391,0.1155825,0,0.04114782,0,9.407703
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.1668359,0.1668359,0,0,0,0.1668359,457.9453,0,0,0.764017,0.1756167,0.1668359,0,0,1.358572,9.402559,0.5884004,0,0.5884004,13.26938,94.78109,0.1155454,0.1835195,0.6112136,0,10.16658
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.3047603,0.3047603,0,0,0,0.3047603,631.6587,0.8340734,0,1.925045,0.3208004,0.3047603,0,0,0.7701715,9.93212,0.7701715,0,0.7701715,14.00003,100,0.115497,0.3352364,1.540036,0,11.85717
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,0.6397911,0.6397911,0,0,0,0.6397911,477.0943,2.378942,0,3.052407,0.6734644,0.6397911,0,0,0,10.62527,0,0,0,14.00003,100,0.115497,0.7037702,2.441926,0,13.67768
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.3919249,0.3919249,0,0,0,0.3919249,940.1671,3.272196,0,3.684749,0.4125525,0.3919249,0,0,0,10.62527,0,0,0,14.00003,100,0.115497,0.4311174,2.947799,0,14.31002
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,1.964546,1.964546,0,0,0,1.964546,226.6487,2.384675,0,4.452619,2.067944,1.964546,0,0,0,10.62527,0,0,0,14.00003,100,0.115497,2.161001,3.562095,0,15.07789
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,0.5135005,0.5135005,0,0,0,0.5135005,859.3978,3.872485,0,4.413012,0.5405269,0.5135005,0,0,0,10.62527,0,0,0,14.00003,100,0.115497,0.5648506,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.01235208,0.01235208,0,0,0,0.01235208,35939.32,4.426251,0,4.439254,0.01300219,0.01235208,0,0,0,10.62527,0,0,0,14.00003,100,0.115497,0.01358729,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,1.189822,1.189822,0,0,0,1.189822,361.2194,3.045425,0,4.297869,1.252445,1.189822,0,0,0,10.62527,0,0,0,14.00003,100,0.115497,1.308805,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,0.5675303,0.5675303,0,0,0,0.5675303,576.8919,2.676636,0,3.274036,0.5974003,0.5675303,0,0,0,10.62527,0,0,0,14.00003,100,0.115497,0.6242833,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,0,0,0,0,2.042636,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.115497,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,1.062997,1.062997,0,0,0,1.062997,99.55267,0,0,1.058241,1.118944,1.062997,0,0,0,10.62527,0,0.06070236,-0.06070236,13.93604,99.54296,0.115497,1.169296,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,0,0,0,0,0.1273893,0,0.1948363,0,0,0,0,0.06744707,10.56457,0.06744707,0,0.06744707,14.00003,100,0.1154928,0,0.1558691,0,10.75941
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1154928,0,0,0,10.62527
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.971015,1.971015,0,0,0,1.971015,0,0,2.220446E-16,0,2.074753,1.971015,0,0,0,10.62527,0,2.074753,-2.074753,11.81305,84.37873,0.1154928,2.168117,0,0,10.62527
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,2.549101,2.549101,0,0,0,2.549101,0,0,0,0,2.683264,2.549101,0,0,2.305281,8.550521,0,2.683264,-2.683264,8.984637,64.17585,0.1154928,2.804011,0,0,8.550521
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.6092337,0.6092337,0,0,0,0.6092337,0,0,0,0,0.6412986,0.6092337,0,0,5.286686,5.867257,0,0.6412986,-0.6412986,8.308649,59.34737,0.1154928,0.670157,0,0,5.867257
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1996967,0.1996967,0,0,0,0.1996967,0,0,0,0,0.2102071,0.1996967,0,0,5.99924,5.225958,0,0.2102071,-0.2102071,8.087071,57.76468,0.1154928,0.2196664,0,0,5.225958
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.3467937,0.3467937,0,0,0,0.3467937,0,0,0,0,0.365046,0.3467937,0,0,6.232803,5.015751,0,0.365046,-0.365046,7.702279,55.01617,0.1154928,0.3814731,0,0,5.015751
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.6049966,0.6049966,0,0,0,0.6049966,0,0,0,0,0.6368386,0.6049966,0,0,6.63841,4.650705,0,0.6368386,-0.6368386,7.030993,50.22128,0.1154928,0.6654963,0,0,4.650705
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.3445311,0.3445311,0,0,0,0.3445311,0,0,0,0,0.3626643,0.3445311,0,0,7.346009,4.013866,0,0.3626643,-0.3626643,6.648711,47.4907,0.1154928,0.3789842,0,0,4.013866
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.7305297,0.7305297,0,0,0,0.7305297,0,0,1.110223E-16,0,0.7689787,0.7305297,0,0,7.748969,3.651202,0,0.7689787,-0.7689787,5.838136,41.70089,0.1154928,0.8035827,0,0,3.651202
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.60339,2.882224,0,0,0,5.838136,41.70089,0.1154928,0,0,0,2.882224
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.09287129,0.09287129,0,0,0,0.09287129,0,0,0,0,0.09775925,0.09287129,0,0,8.60339,2.882224,0,0.09775925,-0.09775925,5.735089,40.96484,0.1154928,0.1021584,0,0,2.882224
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,0.6106995,0.6106995,0,0,0,0.6106995,5.593839,0,1.110223E-16,0.03416155,0.6428416,0.6106995,0,0,8.712011,2.784464,0,0.60868,-0.60868,5.093483,36.38195,0.1154928,0.6717694,0.02732924,0,2.818626
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,3.71732,3.71732,1.25,0,0.50625,3.71732,16.73234,0,0,0.6219946,2.597179,2.46732,0,0,9.388322,2.175784,0,1.975184,-1.975184,3.011456,21.51036,0.1154928,4.089052,0.4975957,5,2.797779
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,0.7363898,0.7363898,4.241653,0,1.322971,0.7363898,167.7331,4.440892E-16,0,1.23517,0,0,3.505263,3.33,11.58297,0.2006,4.56517,0,4.56517,7.342357,52.4453,0.1156991,0.8100288,0.9881358,5,1.43577
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,0.6891986,0.6891986,4.194462,0,1.310088,0.6891986,234.0838,0,0,1.613302,0,0,3.505263,3.33,7.017802,4.309253,4.943302,0,4.943302,12.03199,85.94258,0.115873,0.7581185,1.290642,5,5.922555
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,0.7608984,0.7608984,0,0,0,0.7608984,361.1655,0,0,2.748102,0.8009457,0.7608984,0,0,2.074499,8.758224,1.947157,0,1.947157,13.87922,99.13708,0.115751,0.8369883,2.198482,0,11.50633
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,1.549576,1.549576,0,0,0,1.549576,133.3289,0.3075581,0,2.066034,1.631133,1.549576,0,0,0.1273427,10.51067,0.1273427,0,0.1273427,14.00003,100,0.1157431,1.704534,1.652827,0,12.5767
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,3.77373,0,3.77373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1157431,0,3.018984,0,14.399
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,0.9075738,0.9075738,0,0,0,0.9075738,328.4796,2.025854,0,2.981195,0.9553408,0.9075738,0,0,0,10.62527,0,0,0,14.00003,100,0.1157431,0.9983312,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,0.6797971,0.6797971,0,0,0,0.6797971,387.1181,1.916042,0,2.631618,0.7155758,0.6797971,0,0,0,10.62527,0,0,0,14.00003,100,0.1157431,0.7477767,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,0.4608376,0.4608376,0,0,0,0.4608376,428.7523,1.490759,0,1.975852,0.4850922,0.4608376,0,0,0,10.62527,0,0,0,14.00003,100,0.1157431,0.5069214,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,1.633637,1.633637,0,0,0,1.633637,91.97493,0,0,1.502537,1.719618,1.633637,0,0,0,10.62527,0,0.2170814,-0.2170814,13.7712,98.36555,0.1157431,1.797001,1.202029,0,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,0,0,0,0,0.7347928,0,0.9759944,0,0,0,0,0.2412016,10.40819,0.2412016,0,0.2412016,14.00003,100,0.115728,0,0.7807956,0,11.38419
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,1.315355,1.315355,0,0,0,1.315355,15.44062,0,0,0.203099,1.384584,1.315355,0,0,0,10.62527,0,1.181485,-1.181485,12.75463,91.10434,0.115728,1.446891,0.1624792,0,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,2.427082,2.427082,0,0,0,2.427082,0,0,0,0,2.554823,2.427082,0,0,1.312762,9.443789,0,2.554823,-2.554823,10.06161,71.86852,0.115728,2.66979,0,0,9.443789
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.151453,6.888966,0,0,0,10.06161,71.86852,0.115728,0,0,0,6.888966
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,3.011832,3.011832,0,0,0,3.011832,0,0,4.440892E-16,0,3.17035,3.011832,0,0,4.151453,6.888966,0,3.17035,-3.17035,6.719771,47.99827,0.115728,3.313016,0,0,6.888966
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.674065,3.718616,0,0,0,6.719771,47.99827,0.115728,0,0,0,3.718616
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.674065,3.718616,0,0,0,6.719771,47.99827,0.115728,0,0,0,3.718616
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.5328903,0.5328903,0,0,0,0.5328903,0,0,1.110223E-16,0,0.5609372,0.5328903,0,0,7.674065,3.718616,0,0.5609372,-0.5609372,6.128491,43.77485,0.115728,0.5861793,0,0,3.718616
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.297328,3.157679,0,0,0,6.128491,43.77485,0.115728,0,0,0,3.157679
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.297328,3.157679,0,0,0,6.128491,43.77485,0.115728,0,0,0,3.157679
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.197283,0.197283,0,0,0,0.197283,0,0,0,0,0.2076663,0.197283,0,0,8.297328,3.157679,0,0.2076663,-0.2076663,5.909592,42.21128,0.115728,0.2170112,0,0,3.157679
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.2745747,0.2745747,0,0,0,0.2745747,0,0,0,0,0.289026,0.2745747,0,0,8.528069,2.950012,0,0.289026,-0.289026,5.604932,40.03514,0.115728,0.3020322,0,0,2.950012
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1882004,0.1882004,0,0,0,0.1882004,0,0,2.775558E-17,0,0.1981056,0.1882004,0,0,8.849209,2.660986,0,0.1981056,-0.1981056,5.39611,38.54356,0.115728,0.2070204,0,0,2.660986
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.2665674,0.2665674,0,0,0,0.2665674,17.87411,0,0,0.04764654,0.2805972,0.2665674,0,0,9.069325,2.462881,0,0.2329507,-0.2329507,5.150558,36.78963,0.115728,0.2932241,0.03811723,0,2.510527
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.09139408,0.09139408,0,0,0,0.09139408,802.3231,0,0,0.7332757,0.0962043,0.09139408,0,0,9.32816,2.22993,0.6370714,0,0.6370714,5.754938,41.10661,0.1156881,0.1005335,0.5866206,0,2.963206
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,0,0,2.038008,0,0,0,0,8.691089,2.803294,2.038008,0,2.038008,7.688362,54.91676,0.1155608,0,1.630406,0,4.841302
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,1.080432,1.080432,0,0,0,1.080432,306.8928,0,0,3.315767,1.137297,1.080432,0,0,6.653081,4.637502,2.178471,0,2.178471,9.75504,69.67872,0.1154251,1.188475,2.652614,0,7.953269
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.03163461,0.03163461,0,0,0,0.03163461,11902.35,0,0,3.765261,0.03329959,0.03163461,0,0,4.47461,6.598125,3.731962,0,3.731962,13.29549,94.96759,0.1151932,0.03479807,3.012209,0,10.36339
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,3.215862,0,3.95851,0,0,0,0,0.7426485,9.95689,0.7426485,0,0.7426485,14.00003,100,0.1151472,0,3.166808,0,13.9154
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.3282881,0.3282881,0,0,0,0.3282881,1271.504,3.82863,0,4.174197,0.3455665,0.3282881,0,0,0,10.62527,0,0,0,14.00003,100,0.1151472,0.361117,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,1.701242,1.701242,0,0,0,1.701242,233.096,2.174746,0,3.965527,1.790781,1.701242,0,0,0,10.62527,0,0,0,14.00003,100,0.1151472,1.871366,3.172422,0,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,1.025825,1.025825,0,0,0,1.025825,350.3077,2.513729,0,3.593545,1.079816,1.025825,0,0,0,10.62527,0,0,0,14.00003,100,0.1151472,1.128408,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.1370599,0.1370599,0,0,0,0.1370599,1837.394,2.374057,0,2.51833,0.1442736,0.1370599,0,0,0,10.62527,0,0,0,14.00003,100,0.1151472,0.1507659,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,2.530119,2.530119,0,0,0,2.530119,84.98111,0,0,2.150124,2.663284,2.530119,0,0,0,10.62527,0,0.51316,-0.51316,13.45911,96.13631,0.1151472,2.783131,1.720099,0,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,1.24308,1.24308,0,0,0,1.24308,105.0362,0,0,1.305683,1.308505,1.24308,0,0,0.5701777,10.11211,0,0.002821791,-0.002821791,13.45614,96.11506,0.1151472,1.367388,1.044547,0,11.4178
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,3.01283,3.01283,0,0,0,3.01283,6.277028,0,0,0.1891162,3.1714,3.01283,0,0,0.5733131,10.10929,0,2.982284,-2.982284,10.31253,73.6608,0.1151472,3.314113,0.1512929,0,10.29841
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,2.820108,2.820108,0,0,0,2.820108,0,0,0,0,2.968535,2.820108,0,0,3.886962,7.127008,0,2.968535,-2.968535,7.183422,51.31005,0.1151472,3.102119,0,0,7.127008
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.522745,1.522745,0,0,0,1.522745,0,0,2.220446E-16,0,1.60289,1.522745,0,0,7.185334,4.158473,0,1.60289,-1.60289,5.493827,39.24155,0.1151472,1.67502,0,0,4.158473
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.966323,2.555584,0,0,0,5.493827,39.24155,0.1151472,0,0,0,2.555584
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.966323,2.555584,0,0,0,5.493827,39.24155,0.1151472,0,0,0,2.555584
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.966323,2.555584,0,0,0,5.493827,39.24155,0.1151472,0,0,0,2.555584
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.08410417,0.08410417,0,0,0,0.08410417,0,0,0,0,0.0885307,0.08410417,0,0,8.966323,2.555584,0,0.0885307,-0.0885307,5.400508,38.57498,0.1151472,0.09251459,0,0,2.555584
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.2835118,0.2835118,0,0,0,0.2835118,0,0,0,0,0.2984335,0.2835118,0,0,9.064691,2.467053,0,0.2984335,-0.2984335,5.085931,36.32801,0.1151472,0.311863,0,0,2.467053
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.8650236,0.8650236,0,0,0,0.8650236,0,0,1.110223E-16,0,0.9105511,0.8650236,0,0,9.396283,2.168619,0,0.9105511,-0.9105511,4.126126,29.47227,0.1151472,0.9515259,0,0,2.168619
