Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.4604486,0.4604486,0,0,0,0.4604486,0,0,0,0,0.4846828,0.4604486,0,0,10.40801,1.258068,0,0.4846828,-0.4846828,3.615226,25.82299,0.1151472,0.5064935,0,0,1.258068
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1143856,0.1143856,0,0,0,0.1143856,0,0,0,0,0.1204059,0.1143856,0,0,10.94654,0.7733856,0,0.1204059,-0.1204059,3.488307,24.91643,0.1151472,0.1258242,0,0,0.7733856
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.2703541,0.2703541,0,0,0,0.2703541,0,0,0,0,0.2845832,0.2703541,0,0,11.08033,0.6529797,0,0.2845832,-0.2845832,3.188329,22.77374,0.1151472,0.2973895,0,0,0.6529797
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.3754466,0.3754466,3.88071,0,1.224434,0.3754466,9.72802,4.440892E-16,0,0.03652352,0,0,3.505263,3.33,11.39653,0.3683964,3.366524,0,3.366524,6.382094,45.5863,0.1153676,0.4129913,0.02921882,5,0.40492
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,0.4350398,0.4350398,3.940303,0,1.240703,0.4350398,219.5781,0,0,0.9552518,0,0,3.505263,3.33,8.030007,3.398268,4.285252,0,4.285252,10.44744,74.62443,0.1155399,0.4785437,0.7642015,5,4.353519
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,2.257547,2.257547,3.747101,0,1.187959,2.257547,96.4234,0,0,2.176804,0,0,1.489554,1.415076,3.744756,7.254994,3.59188,0,3.59188,13.855,98.96407,0.115723,2.483302,1.741443,5,9.431798
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,1.526766,1.526766,0,0,0,1.526766,184.4837,1.056637,0,2.816635,1.607122,1.526766,0,0,0.1528753,10.48769,0.1528753,0,0.1528753,14.00003,100,0.1157136,1.679443,2.253308,0,13.30432
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,0.5708448,0.5708448,0,0,0,0.5708448,604.8541,2.851889,0,3.452778,0.6008893,0.5708448,0,0,0,10.62527,0,0,0,14.00003,100,0.1157136,0.6279293,2.762223,0,14.07805
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,1.461317,1.461317,0,0,0,1.461317,283.6078,2.60618,0,4.144408,1.538228,1.461317,0,0,0,10.62527,0,0,0,14.00003,100,0.1157136,1.607448,3.315526,0,14.76968
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,1.382128,1.382128,0,0,0,1.382128,343.9614,3.299114,0,4.753986,1.454871,1.382128,0,0,0,10.62527,0,0,0,14.00003,100,0.1157136,1.52034,3.803189,0,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,0.8851175,0.8851175,0,0,0,0.8851175,451.5842,3.065348,0,3.997051,0.9317026,0.8851175,0,0,0,10.62527,0,0,0,14.00003,100,0.1157136,0.9736292,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,0,0,0,0,3.858373,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1157136,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,1.189587,1.189587,0,0,0,1.189587,272.4946,1.989363,0,3.24156,1.252197,1.189587,0,0,0,10.62527,0,0,0,14.00003,100,0.1157136,1.308546,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,0,0,0,0,1.71435,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1157136,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,0.6648613,0.6648613,0,0,0,0.6648613,130.4584,0.1675136,0,0.8673675,0.699854,0.6648613,0,0,0,10.62527,0,0,0,14.00003,100,0.1157136,0.7313474,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,2.241668,2.241668,0,0,0,2.241668,9.30627,0,0,0.2086156,2.35965,2.241668,0,0,0,10.62527,0,2.151034,-2.151034,11.73264,83.8044,0.1157136,2.465834,0.1668925,0,10.83389
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,1.023462,1.023462,0,0,0,1.023462,0,0,2.220446E-16,0,1.077329,1.023462,0,0,2.390038,8.47424,0,1.077329,-1.077329,10.59703,75.69296,0.1157136,1.125808,0,0,8.47424
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.58707,7.396911,0,0,0,10.59703,75.69296,0.1157136,0,0,0,7.396911
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,1.196836,1.196836,0,0,0,1.196836,0,0,2.220446E-16,0,1.259828,1.196836,0,0,3.58707,7.396911,0,1.259828,-1.259828,9.26906,66.20744,0.1157136,1.31652,0,0,7.396911
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.2341538,0.2341538,0,0,0,0.2341538,0,0,2.775558E-17,0,0.2464777,0.2341538,0,0,4.986878,6.137084,0,0.2464777,-0.2464777,9.00925,64.35165,0.1157136,0.2575692,0,0,6.137084
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2745365,0.2745365,0,0,0,0.2745365,0,0,0,0,0.2889858,0.2745365,0,0,5.260742,5.890606,0,0.2889858,-0.2889858,8.704632,62.17582,0.1157136,0.3019902,0,0,5.890606
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.2298738,0.2298738,0,0,0,0.2298738,0,0,2.775558E-17,0,0.2419724,0.2298738,0,0,5.581838,5.60162,0,0.2419724,-0.2419724,8.449571,60.35395,0.1157136,0.2528612,0,0,5.60162
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.850696,5.359648,0,0,0,8.449571,60.35395,0.1157136,0,0,0,5.359648
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.2936678,0.2936678,0,0,0,0.2936678,0,0,0,0,0.309124,0.2936678,0,0,5.850696,5.359648,0,0.309124,-0.309124,8.123725,58.02649,0.1157136,0.3230346,0,0,5.359648
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.2720491,0.2720491,0,0,0,0.2720491,0,0,0,0,0.2863675,0.2720491,0,0,6.194167,5.050524,0,0.2863675,-0.2863675,7.821867,55.87037,0.1157136,0.299254,0,0,5.050524
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.6409776,0.6409776,0,0,0,0.6409776,0,0,0,0,0.6747133,0.6409776,0,0,6.512353,4.764156,0,0.6747133,-0.6747133,7.110657,50.79031,0.1157136,0.7050754,0,0,4.764156
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.3210496,0.3210496,0,0,0,0.3210496,0,0,0,0,0.3379469,0.3210496,0,0,7.262034,4.089443,0,0.3379469,-0.3379469,6.75443,48.24583,0.1157136,0.3531545,0,0,4.089443
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.01689696,0.01689696,0,0,0,0.01689696,168.468,0,0,0.02846597,0.01778628,0.01689696,0,0,7.637531,3.751496,0.0106797,0,0.0106797,6.764562,48.3182,0.1157129,0.01858666,0.02277278,0,3.779962
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,1.187491,1.187491,0,0,0,1.187491,20.36228,0,2.220446E-16,0.2418003,1.249991,1.187491,0,0,7.626852,3.761108,0,1.008191,-1.008191,5.701835,40.72731,0.1157129,1.30624,0.1934402,0,4.002908
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,1.06581,1.06581,0,0,0,1.06581,49.37077,0,2.220446E-16,0.5261986,1.121905,1.06581,0,0,8.747063,2.752918,0,0.5957066,-0.5957066,5.073905,36.24211,0.1157129,1.172391,0.4209589,0,3.279116
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,0,0,0,0,0,0,0.5217903,0,0,0,0,9.408959,2.157211,0.5217903,0,0.5217903,5.568919,39.77792,0.1156806,0,0.4174323,0,2.679001
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,0.8774415,0.8774415,0,0,0,0.8774415,145.9599,0,0,1.280713,0.9236226,0.8774415,0,0,8.887169,2.626822,0.3570904,0,0.3570904,5.907685,42.19767,0.1156586,0.9651856,1.02457,0,3.907535
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,0,0,1.723221,0,0,0,0,8.530079,2.948203,1.723221,0,1.723221,7.542476,53.87472,0.1155521,0,1.378577,0,4.671424
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.06179596,0.06179596,0,0,0,0.06179596,1860.402,0,0,1.149654,0.06504838,0.06179596,0,0,6.806858,4.499102,1.084605,0,1.084605,8.571423,61.22432,0.1154853,0.06797556,0.9197228,0,5.648756
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,0.6411608,0.6411608,0,0,0,0.6411608,82.56155,0,0,0.5293523,0.6749061,0.6411608,0,0,5.722253,5.475246,0,0.1455539,-0.1455539,8.417995,60.12841,0.1154853,0.7052769,0.4234818,0,6.004599
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,1.502598,1.502598,0,0,0,1.502598,75.32934,0,0,1.131897,1.581682,1.502598,0,0,5.883979,5.329693,0,0.4497848,-0.4497848,7.94388,56.74189,0.1154853,1.652857,0.9055175,0,6.46159
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,0,0,0,0,0,0,0.82696,0,0,0,0,6.38374,4.879908,0.82696,0,0.82696,8.728403,62.34562,0.1154343,0,0.661568,0,5.706868
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,0,0,0,0,0,0,0.6643839,0,0,0,0,5.55678,5.624172,0.6643839,0,0.6643839,9.358693,66.84768,0.1153934,0,0.5315071,0,6.288556
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,1.767813,1.767813,0,0,0,1.767813,14.07592,0,0,0.2488359,1.860856,1.767813,0,0,4.892396,6.222117,0,1.61202,-1.61202,7.659475,54.71043,0.1153934,1.944595,0.1990687,0,6.470953
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,0.9123061,0.9123061,0,0,0,0.9123061,22.56641,0,0,0.2058748,0.9603222,0.9123061,0,0,6.68353,4.610097,0,0.7544475,-0.7544475,6.864217,49.03003,0.1153934,1.003537,0.1646998,0,4.815972
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,2.168079,2.168079,0,0,0,2.168079,0,0,4.440892E-16,0,2.282188,2.168079,0,0,7.521805,3.85565,0,2.282188,-2.282188,4.45858,31.84694,0.1153934,2.384887,0,0,3.85565
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.6256448,0.6256448,0,0,0,0.6256448,0,0,1.110223E-16,0,0.6585735,0.6256448,0,0,10.05757,1.573462,0,0.6585735,-0.6585735,3.764382,26.88839,0.1153934,0.6882093,0,0,1.573462
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,3.67085,3.67085,2.801706,0,0.9298658,3.67085,0,0,4.440892E-16,0,0.9148881,0.8691437,0,0,10.78932,0.9148881,0,0.9148881,-0.9148881,2.800006,20,0.1153934,4.037935,0,5,0.9148881
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2733731,0.2733731,3.778636,0,1.196568,0.2733731,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1155972,0.3007104,0,5,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1157561,0,0,5,2.997
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.5096852,0.5096852,4.014948,0,1.261081,0.5096852,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1159965,0.5606537,0,5,5.994
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.5478213,0.5478213,0,0,0,0.5478213,0,0,1.110223E-16,0,0.576654,0.5478213,0,0,1.81586,8.991,0,0.576654,-0.576654,11.66951,83.35344,0.1159965,0.6026034,0,0,8.991
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.3965932,0.3965932,0,0,0,0.3965932,0,0,5.551115E-17,0,0.4174665,0.3965932,0,0,2.456587,8.414346,0,0.4174665,-0.4174665,11.22946,80.21024,0.1159965,0.4362525,0,0,8.414346
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.6296439,0.6296439,0,0,0,0.6296439,0,0,0,0,0.662783,0.6296439,0,0,2.920439,7.99688,0,0.662783,-0.662783,10.53082,75.22001,0.1159965,0.6926082,0,0,7.99688
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.5315769,0.5315769,0,0,0,0.5315769,0,0,0,0,0.5595546,0.5315769,0,0,3.656864,7.334096,0,0.5595546,-0.5595546,9.941,71.007,0.1159965,0.5847346,0,0,7.334096
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.07881074,0.07881074,0,0,0,0.07881074,0,0,0,0,0.08295867,0.07881074,0,0,4.278592,6.774542,0,0.08295867,-0.08295867,9.853554,70.38239,0.1159965,0.08669181,0,0,6.774542
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.0250655,0.0250655,0,0,0,0.0250655,186.2506,0,0,0.04668463,0.02638473,0.0250655,0,0,4.370768,6.691583,0.0202999,0,0.0202999,9.872811,70.51994,0.1159952,0.02757205,0.03734771,0,6.738268
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,0.977836,0.977836,0,0,0,0.977836,73.98669,0,0,0.7234684,1.029301,0.977836,0,0,4.350468,6.709853,0,0.3058326,-0.3058326,9.550436,68.21726,0.1159952,1.07562,0.5787747,0,7.433321
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,0.5574883,0.5574883,0,0,0,0.5574883,299.9724,0,0,1.672311,0.5868298,0.5574883,0,0,4.690282,6.40402,1.085481,0,1.085481,10.58021,75.5728,0.1159285,0.6132371,1.337849,0,8.076331
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,1.166242,1.166242,0,0,0,1.166242,170.3957,0,0,1.987226,1.227623,1.166242,0,0,3.604801,7.380953,0.7596028,0,0.7596028,11.30084,80.7201,0.1158818,1.282866,1.589781,0,9.368179
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,1.42574,1.42574,0,0,0,1.42574,254.152,0,0,3.623548,1.50078,1.42574,0,0,2.845198,8.064596,2.122769,0,2.122769,13.31467,95.10461,0.1157516,1.568315,2.898839,0,11.68814
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,2.673887,0,3.396317,0,0,0,0,0.7224294,9.975088,0.7224294,0,0.7224294,14.00003,100,0.1157074,0,2.717053,0,13.3714
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,1.397598,1.397598,0,0,0,1.397598,269.8336,2.300034,0,3.77119,1.471156,1.397598,0,0,0,10.62527,0,0,0,14.00003,100,0.1157074,1.537358,3.016952,0,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,0.8984465,0.8984465,0,0,0,0.8984465,445.6615,3.058296,0,4.00403,0.9457331,0.8984465,0,0,0,10.62527,0,0,0,14.00003,100,0.1157074,0.9882911,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,1.933325,1.933325,0,0,0,1.933325,146.5879,0.7989416,0,2.834021,2.035079,1.933325,0,0,0,10.62527,0,0,0,14.00003,100,0.1157074,2.126657,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,1.040625,1.040625,0,0,0,1.040625,172.2197,0.6967673,0,1.792163,1.095395,1.040625,0,0,0,10.62527,0,0,0,14.00003,100,0.1157074,1.144688,1.43373,0,12.41744
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,0.4590301,0.4590301,0,0,0,0.4590301,325.4292,1.010628,0,1.493818,0.4831896,0.4590301,0,0,0,10.62527,0,0,0,14.00003,100,0.1157074,0.5049331,1.195054,0,12.11909
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,0.799412,0.799412,0,0,0,0.799412,110.3305,0.04050892,0,0.8819953,0.8414863,0.799412,0,0,0,10.62527,0,0,0,14.00003,100,0.1157074,0.8793532,0.7055962,0,11.50727
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,1.897568,1.897568,0,0,0,1.897568,11.22469,0,2.220446E-16,0.2129962,1.99744,1.897568,0,0,0,10.62527,0,1.784444,-1.784444,12.11906,86.56453,0.1157074,2.087325,0.1703969,0,10.83827
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,3.932654,3.932654,1.25,0,0.50625,3.932654,0,0,0,0,2.823847,2.682654,0,0,1.982716,8.84083,0,2.823847,-2.823847,9.142463,65.30318,0.1157074,4.32592,0,5,8.84083
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.757629,1.757629,5,0,1.53,1.757629,0,0,0,0,0,0,3.242371,3.080252,5.120323,6.016984,3.080252,0,3.080252,12.06465,86.17588,0.1160387,1.933392,0,5,6.016984
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.4114035,0.4114035,0,0,0,0.4114035,0,0,5.551115E-17,0,0.4330564,0.4114035,0,0,2.040071,8.78921,0,0.4330564,-0.4330564,11.60817,82.9153,0.1160387,0.4525439,0,0,8.78921
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.521245,8.356154,0,0,0,11.60817,82.9153,0.1160387,0,0,0,8.356154
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.01312388,0.01312388,0,0,0,0.01312388,0,0,1.734723E-18,0,0.01381461,0.01312388,0,0,2.521245,8.356154,0,0.01381461,-0.01381461,11.5936,82.81129,0.1160387,0.01443627,0,0,8.356154
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.5947423,0.5947423,0,0,0,0.5947423,0,0,1.110223E-16,0,0.6260445,0.5947423,0,0,2.536594,8.34234,0,0.6260445,-0.6260445,10.93369,78.09766,0.1160387,0.6542165,0,0,8.34234
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.3331811,0.3331811,0,0,0,0.3331811,0,0,5.551115E-17,0,0.350717,0.3331811,0,0,3.232199,7.716295,0,0.350717,-0.350717,10.56401,75.45704,0.1160387,0.3664992,0,0,7.716295
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.2041741,0.2041741,0,0,0,0.2041741,0,0,0,0,0.2149201,0.2041741,0,0,3.621885,7.365578,0,0.2149201,-0.2149201,10.33746,73.83886,0.1160387,0.2245915,0,0,7.365578
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.05140541,0.05140541,0,0,0,0.05140541,0,0,6.938894E-18,0,0.05411096,0.05140541,0,0,3.860685,7.150658,0,0.05411096,-0.05411096,10.28042,73.43144,0.1160387,0.05654595,0,0,7.150658
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.3777905,0.3777905,0,0,0,0.3777905,0,0,0,0,0.3976742,0.3777905,0,0,3.920808,7.096547,0,0.3976742,-0.3976742,9.861238,70.43727,0.1160387,0.4155695,0,0,7.096547
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.334613,0.334613,0,0,0,0.334613,0,0,5.551115E-17,0,0.3522242,0.334613,0,0,4.362668,6.698873,0,0.3522242,-0.3522242,9.489961,67.78529,0.1160387,0.3680743,0,0,6.698873
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.1355011,0.1355011,0,0,0,0.1355011,41.91411,0,0,0.0567941,0.1426328,0.1355011,0,0,4.754028,6.346649,0,0.08583868,-0.08583868,9.399479,67.139,0.1160387,0.1490512,0.04543528,0,6.403443
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,0,0,0,0,0,0,0,0.4246197,0,0,0,0,4.849405,6.26081,0.4246197,0,0.4246197,9.802308,70.01635,0.1160126,0,0.3396958,0,6.68543
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0,0,1.363495,0,0,0,0,4.424785,6.642968,1.363495,0,1.363495,11.09583,79.2558,0.1159292,0,1.090796,0,8.006463
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,1.211538,1.211538,0,0,0,1.211538,200.1282,0,0,2.424629,1.275303,1.211538,0,0,3.06129,7.870113,1.149326,0,1.149326,12.18618,87.04397,0.1158589,1.332692,1.939703,0,10.29474
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,1.294877,1.294877,0,0,0,1.294877,271.9852,0.2468825,0,3.521875,1.363029,1.294877,0,0,1.911963,8.904507,1.911963,0,1.911963,14.00003,100,0.1157422,1.424365,2.8175,0,12.42638
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,1.21411,1.21411,0,0,0,1.21411,296.5078,2.32192,0,3.599931,1.27801,1.21411,0,0,0,10.62527,0,0,0,14.00003,100,0.1157422,1.335521,2.879944,0,14.2252
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,0.8413865,0.8413865,0,0,0,0.8413865,268.9237,1.377018,0,2.262688,0.88567,0.8413865,0,0,0,10.62527,0,0,0,14.00003,100,0.1157422,0.9255251,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,1.141812,1.141812,0,0,0,1.141812,247.5344,1.62447,0,2.826376,1.201907,1.141812,0,0,0,10.62527,0,0,0,14.00003,100,0.1157422,1.255993,2.261101,0,13.45165
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,0.5044258,0.5044258,0,0,0,0.5044258,672.0526,2.859032,0,3.390007,0.5309745,0.5044258,0,0,0,10.62527,0,0,0,14.00003,100,0.1157422,0.5548684,2.712005,0,14.01528
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,0,0,0,0,2.403286,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1157422,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,0,0,0,0,1.854211,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1157422,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,0,0,0,0,0.9193262,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1157422,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.2237187,0.2237187,0,0,0,0.2237187,94.41938,0,0,0.2112339,0.2354934,0.2237187,0,0,0,10.62527,0,0.02425957,-0.02425957,13.97446,99.81734,0.1157422,0.2460906,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,2.611003,2.611003,0,0,0,2.611003,0,0,4.440892E-16,0,2.748425,2.611003,0,0,0.02695507,10.60102,0,2.748425,-2.748425,11.07736,79.12386,0.1157422,2.872104,0,0,10.60102
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,2.585118,2.585118,0,0,0,2.585118,0,0,4.440892E-16,0,2.721177,2.585118,0,0,3.08076,7.85259,0,2.721177,-2.721177,8.20899,58.63552,0.1157422,2.84363,0,0,7.85259
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.9627071,0.9627071,0,0,0,0.9627071,0,0,1.110223E-16,0,1.013376,0.9627071,0,0,6.10429,5.131413,0,1.013376,-1.013376,7.140798,51.0056,0.1157422,1.058978,0,0,5.131413
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.1032614,0.1032614,0,0,0,0.1032614,0,0,0,0,0.1086962,0.1032614,0,0,7.230263,4.118037,0,0.1086962,-0.1086962,7.026222,50.1872,0.1157422,0.1135876,0,0,4.118037
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1709979,0.1709979,0,0,0,0.1709979,0,0,0,0,0.1799978,0.1709979,0,0,7.351037,4.009341,0,0.1799978,-0.1799978,6.836487,48.83195,0.1157422,0.1880977,0,0,4.009341
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01616286,0.01616286,0,0,0,0.01616286,0,0,0,0,0.01701353,0.01616286,0,0,7.551034,3.829343,0,0.01701353,-0.01701353,6.818553,48.70386,0.1157422,0.01777914,0,0,3.829343
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.3082964,0.3082964,0,0,0,0.3082964,0,0,0,0,0.3245226,0.3082964,0,0,7.569939,3.81233,0,0.3245226,-0.3245226,6.476477,46.26046,0.1157422,0.3391261,0,0,3.81233
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1437883,0.1437883,0,0,0,0.1437883,0,0,0,0,0.1513561,0.1437883,0,0,7.930519,3.487807,0,0.1513561,-0.1513561,6.316934,45.12086,0.1157422,0.1581671,0,0,3.487807
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1244305,0.1244305,0,0,0,0.1244305,0,0,1.387779E-17,0,0.1309795,0.1244305,0,0,8.098693,3.336451,0,0.1309795,-0.1309795,6.178869,44.13469,0.1157422,0.1368735,0,0,3.336451
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.2541321,0.2541321,0,0,0,0.2541321,0,0,0,0,0.2675074,0.2541321,0,0,8.244226,3.205471,0,0.2675074,-0.2675074,5.896892,42.12057,0.1157422,0.2795453,0,0,3.205471
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1427478,0.1427478,0,0,0,0.1427478,0,0,2.775558E-17,0,0.1502609,0.1427478,0,0,8.541456,2.937964,0,0.1502609,-0.1502609,5.738503,40.98922,0.1157422,0.1570226,0,0,2.937964
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,0.7727258,0.7727258,0,0,0,0.7727258,3.585924,0,0,0.02770936,0.8133956,0.7727258,0,0,8.708412,2.787703,0,0.7856862,-0.7856862,4.910316,35.07362,0.1157422,0.8499984,0.02216749,0,2.815412
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,0.8383645,0.8383645,0,0,0,0.8383645,37.61815,0,1.110223E-16,0.3153772,0.882489,0.8383645,0,0,9.581397,2.002017,0,0.5671118,-0.5671118,4.312528,30.80371,0.1157422,0.922201,0.2523018,0,2.317394
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,1.522181,1.522181,4.788353,0,1.47222,1.522181,37.54242,0,0,0.5714636,0,0,3.266172,3.102863,10.21152,1.434905,3.674327,0,3.674327,7.798301,55.70204,0.1160829,1.674399,0.4571709,5,2.006369
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,0.5191597,0.5191597,4.024423,0,1.263667,0.5191597,119.5258,4.440892E-16,0,0.6205295,0,0,3.505263,3.33,6.537194,4.741799,3.95053,0,3.95053,11.5461,82.47199,0.1162839,0.5710756,0.4964237,5,5.362329
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,1.563744,1.563744,0,0,0,1.563744,53.66918,0,0,0.8392487,1.646046,1.563744,0,0,2.586665,8.297276,0,0.8067977,-0.8067977,10.69566,76.39744,0.1162839,1.720119,0.6713989,0,9.136524
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,1.449048,1.449048,0,0,0,1.449048,140.3183,0,0,2.033279,1.525313,1.449048,0,0,3.483107,7.490478,0.5079653,0,0.5079653,11.17756,79.83956,0.1162529,1.593953,1.626623,0,9.523757
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.09817684,0.09817684,0,0,0,0.09817684,1850.972,0,0,1.817225,0.103344,0.09817684,0,0,2.975142,7.947647,1.713881,0,1.713881,12.80349,91.45333,0.1161485,0.1079945,1.45378,0,9.764873
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.1301161,0.1301161,0,0,0,0.1301161,1885.469,1.055075,0,2.453299,0.1369644,0.1301161,0,0,1.26126,9.49014,1.26126,0,1.26126,14.00003,100,0.1160718,0.1431277,1.962639,0,11.94344
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,0,0,0,0,2.196345,0,2.196345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1160718,0,1.757076,0,12.82162
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,0.4138461,0.4138461,0,0,0,0.4138461,321.6406,0.8954698,0,1.331097,0.4356275,0.4138461,0,0,0,10.62527,0,0,0,14.00003,100,0.1160718,0.4552307,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,0.4510468,0.4510468,0,0,0,0.4510468,292.6433,0.845172,0,1.319958,0.4747861,0.4510468,0,0,0,10.62527,0,0,0,14.00003,100,0.1160718,0.4961515,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,1.662569,1.662569,0,0,0,1.662569,30.57667,0,4.440892E-16,0.5083584,1.750073,1.662569,0,0,0,10.62527,0,1.241714,-1.241714,12.69115,90.65086,0.1160718,1.828826,0.4066867,0,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,0,0,0,0,0,0,0.1812194,0,0,0,0,1.379683,9.38356,0.1812194,0,0.1812194,12.86307,91.87886,0.1160607,0,0.1449756,0,9.564779
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.07106032,0.07106032,0,0,0,0.07106032,0,0,0,0,0.07480033,0.07106032,0,0,1.198463,9.546658,0,0.07480033,-0.07480033,12.78422,91.31567,0.1160607,0.07816635,0,0,9.546658
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,1.013919,1.013919,0,0,0,1.013919,0,0,2.220446E-16,0,1.067283,1.013919,0,0,1.281575,9.471857,0,1.067283,-1.067283,11.6592,83.27986,0.1160607,1.115311,0,0,9.471857
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1945297,0.1945297,0,0,0,0.1945297,0,0,2.775558E-17,0,0.2047681,0.1945297,0,0,2.467445,8.404573,0,0.2047681,-0.2047681,11.44336,81.73812,0.1160607,0.2139827,0,0,8.404573
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1788401,0.1788401,0,0,0,0.1788401,0,0,2.775558E-17,0,0.1882528,0.1788401,0,0,2.694965,8.199805,0,0.1882528,-0.1882528,11.24492,80.32072,0.1160607,0.1967241,0,0,8.199805
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.6445556,0.6445556,0,0,0,0.6445556,0,0,1.110223E-16,0,0.6784796,0.6445556,0,0,2.904135,8.011553,0,0.6784796,-0.6784796,10.52974,75.2123,0.1160607,0.7090111,0,0,8.011553
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.651426,0.651426,0,0,0,0.651426,0,0,1.110223E-16,0,0.6857116,0.651426,0,0,3.658001,7.333073,0,0.6857116,-0.6857116,9.80694,70.04943,0.1160607,0.7165686,0,0,7.333073
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.419903,6.647361,0,0,0,9.80694,70.04943,0.1160607,0,0,0,6.647361
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.1088253,0.1088253,0,0,0,0.1088253,0,0,1.387779E-17,0,0.1145529,0.1088253,0,0,4.419903,6.647361,0,0.1145529,-0.1145529,9.686191,69.18694,0.1160607,0.1197078,0,0,6.647361
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.03828477,0.03828477,0,0,0,0.03828477,0,0,6.938894E-18,0,0.04029975,0.03828477,0,0,4.547184,6.532809,0,0.04029975,-0.04029975,9.643711,68.88351,0.1160607,0.04211324,0,0,6.532809
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.591961,6.492509,0,0,0,9.643711,68.88351,0.1160607,0,0,0,6.492509
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.3869926,0.3869926,0,0,0,0.3869926,0,0,0,0,0.4073607,0.3869926,0,0,4.591961,6.492509,0,0.4073607,-0.4073607,9.214314,65.81641,0.1160607,0.4256919,0,0,6.492509
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,0.453911,0.453911,0,0,0,0.453911,15.7938,0,1.110223E-16,0.07168981,0.4778011,0.453911,0,0,5.044585,6.085148,0,0.4061112,-0.4061112,8.786236,62.75871,0.1160607,0.4993021,0.05735184,0,6.156838
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,1.26527,1.26527,0,0,0,1.26527,64.17155,0,2.220446E-16,0.8119431,1.331863,1.26527,0,0,5.495819,5.679037,0,0.5199197,-0.5199197,8.238193,58.84412,0.1160607,1.391797,0.6495545,0,6.49098
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,2.368953,2.368953,0,0,0,2.368953,46.64698,0,0,1.105045,2.493634,2.368953,0,0,6.073508,5.159117,0,1.388589,-1.388589,6.774491,48.38913,0.1160607,2.605848,0.8840359,0,6.264162
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.1681828,0.1681828,0,0,0,0.1681828,1371.612,0,0,2.306814,0.1770345,0.1681828,0,0,7.616385,3.770528,2.12978,0,2.12978,8.794977,62.82114,0.1159314,0.185001,1.845451,0,6.077342
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,0,0,0,0,0,0,4.059545,0,0,0,0,5.486605,5.687329,4.059545,0,4.059545,12.6462,90.32982,0.1156857,0,3.247636,0,9.746874
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,1.82879,1.82879,0,0,0,1.82879,255.2824,1.316478,0,4.668581,1.925042,1.82879,0,0,1.42706,9.340919,1.42706,0,1.42706,14.00003,100,0.1155996,2.011669,3.734864,0,14.0095
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.2034587,0.2034587,0,0,0,0.2034587,2049.117,3.954939,0,4.169106,0.214167,0.2034587,0,0,0,10.62527,0,0,0,14.00003,100,0.1155996,0.2238045,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,1.490021,1.490021,0,0,0,1.490021,230.168,1.861109,0,3.429553,1.568443,1.490021,0,0,0,10.62527,0,0,0,14.00003,100,0.1155996,1.639023,2.743642,0,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,1.598283,1.598283,0,0,0,1.598283,188.1703,1.325092,0,3.007495,1.682403,1.598283,0,0,0,10.62527,0,0,0,14.00003,100,0.1155996,1.758112,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,1.792929,1.792929,0,0,0,1.792929,165.5306,1.080552,0,2.967845,1.887293,1.792929,0,0,0,10.62527,0,0,0,14.00003,100,0.1155996,1.972222,2.374276,0,13.59312
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,1.22561,1.22561,0,0,0,1.22561,136.4698,0.3824717,0,1.672587,1.290115,1.22561,0,0,0,10.62527,0,0,0,14.00003,100,0.1155996,1.348171,1.33807,0,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.1969597,0.1969597,0,0,0,0.1969597,510.2914,0.7977426,0,1.005069,0.2073261,0.1969597,0,0,0,10.62527,0,0,0,14.00003,100,0.1155996,0.2166557,0.8040549,0,11.63034
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,3.264527,3.264527,1.25,0,0.50625,3.264527,6.561614,0,4.440892E-16,0.2142057,2.120555,2.014527,0,0,0,10.62527,0,1.906349,-1.906349,11.99056,85.64668,0.1155996,3.59098,0.1713645,5,10.83948
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.118165,8.718925,0,0,0,11.99056,85.64668,0.1155996,0,0,0,8.718925
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.702905,1.702905,0,0,0,1.702905,0,0,2.220446E-16,0,1.792531,1.702905,0,0,2.118165,8.718925,0,1.792531,-1.792531,10.10107,72.15033,0.1155996,1.873195,0,0,8.718925
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,1.266195,1.266195,0,0,0,1.266195,0,0,2.220446E-16,0,1.332837,1.266195,0,0,4.109867,6.926394,0,1.332837,-1.332837,8.696132,62.1151,0.1155996,1.392815,0,0,6.926394
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.4108083,0.4108083,0,0,0,0.4108083,0,0,5.551115E-17,0,0.4324298,0.4108083,0,0,5.590797,5.593557,0,0.4324298,-0.4324298,8.240311,58.85925,0.1155996,0.4518892,0,0,5.593557
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.216158,0.216158,0,0,0,0.216158,0,0,2.775558E-17,0,0.2275347,0.216158,0,0,6.071275,5.161127,0,0.2275347,-0.2275347,8.000468,57.14609,0.1155996,0.2377738,0,0,5.161127
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.2998827,0.2998827,0,0,0,0.2998827,0,0,5.551115E-17,0,0.315666,0.2998827,0,0,6.324091,4.933592,0,0.315666,-0.315666,7.667727,54.76937,0.1155996,0.3298709,0,0,4.933592
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.674831,4.617926,0,0,0,7.667727,54.76937,0.1155996,0,0,0,4.617926
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.05348376,0.05348376,0,0,0,0.05348376,0,0,6.938894E-18,0,0.05629869,0.05348376,0,0,6.674831,4.617926,0,0.05629869,-0.05629869,7.608383,54.34549,0.1155996,0.05883213,0,0,4.617926
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.2588875,0.2588875,0,0,0,0.2588875,0,0,5.551115E-17,0,0.2725132,0.2588875,0,0,6.737385,4.561627,0,0.2725132,-0.2725132,7.321129,52.29367,0.1155996,0.2847763,0,0,4.561627
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.4884214,0.4884214,0,0,0,0.4884214,0,0,1.110223E-16,0,0.5141278,0.4884214,0,0,7.040177,4.289114,0,0.5141278,-0.5141278,6.779191,48.4227,0.1155996,0.5372635,0,0,4.289114
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.2950173,0.2950173,0,0,0,0.2950173,0,0,0,0,0.3105446,0.2950173,0,0,7.611431,3.774987,0,0.3105446,-0.3105446,6.451848,46.08454,0.1155996,0.3245191,0,0,3.774987
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.01962574,0.01962574,0,0,0,0.01962574,332.9448,0,0,0.06534288,0.02065867,0.01962574,0,0,7.95648,3.464442,0.04468421,0,0.04468421,6.494239,46.38733,0.1155969,0.02158831,0.05227431,0,3.529785
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,0.644366,0.644366,0,0,0,0.644366,60.23951,0,0,0.3881629,0.6782799,0.644366,0,0,7.911796,3.504658,0,0.2901171,-0.2901171,6.188429,44.20298,0.1155969,0.7088025,0.3105303,0,3.892821
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,8.234148,3.214541,1.159523,0,1.159523,7.288449,52.06025,0.115527,0,0.9276184,0,4.374064
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,1.176138,1.176138,0,0,0,1.176138,92.54702,0,0,1.088481,1.23804,1.176138,0,0,7.074625,4.258111,0,0.1495594,-0.1495594,7.1308,50.93418,0.115527,1.293752,0.8707848,0,5.346592
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,1.506841,1.506841,0,0,0,1.506841,99.09948,0,0,1.493272,1.586148,1.506841,0,0,7.240802,4.108552,0,0.09287686,-0.09287686,7.032899,50.23489,0.115527,1.657525,1.194617,0,5.601824
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,2.277728,2.277728,0,0,0,2.277728,69.63239,0,0,1.586036,2.397608,2.277728,0,0,7.343999,4.015675,0,0.811572,-0.811572,6.177427,44.12439,0.115527,2.505501,1.268829,0,5.601711
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,0,0,0,0,0,0,0,1.579991,0,0,0,0,8.245746,3.204103,1.579991,0,1.579991,7.676338,54.83087,0.1154319,0,1.263992,0,4.784094
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,0,0,1.725575,0,0,0,0,6.665755,4.626095,1.725575,0,1.725575,9.313361,66.52388,0.1153283,0,1.38046,0,6.351669
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,1.940548,1.940548,0,0,0,1.940548,84.61922,0,0,1.642076,2.042682,1.940548,0,0,4.94018,6.179112,0,0.4006054,-0.4006054,8.891087,63.50763,0.1153283,2.134602,1.313661,0,7.821188
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,1.317491,1.317491,0,0,0,1.317491,56.20781,0,2.220446E-16,0.7405326,1.386832,1.317491,0,0,5.385297,5.778507,0,0.6462996,-0.6462996,8.209826,58.6415,0.1153283,1.44924,0.5924261,0,6.519039
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,0.6984951,0.6984951,0,0,0,0.6984951,99.89357,0,1.110223E-16,0.6977517,0.735258,0.6984951,0,0,6.103408,5.132207,0,0.03750631,-0.03750631,8.170292,58.35911,0.1153283,0.7683446,0.5582014,0,5.829959
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,1.194542,1.194542,0,0,0,1.194542,57.15857,0,0,0.6827832,1.257413,1.194542,0,0,6.145082,5.094701,0,0.5746297,-0.5746297,7.564579,54.0326,0.1153283,1.313996,0.5462266,0,5.777484
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,0,0,0,0,0,0,0.2153939,0,0,0,0,6.783559,4.520071,0.2153939,0,0.2153939,7.768919,55.49217,0.1153154,0,0.1723151,0,4.735465
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,2.341294,2.341294,0,0,0,2.341294,0,0,0,0,2.46452,2.341294,0,0,6.568165,4.713925,0,2.46452,-2.46452,5.171088,36.93627,0.1153154,2.575423,0,0,4.713925
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.363088,1.363088,0,0,0,1.363088,0,0,0,0,1.43483,1.363088,0,0,9.30652,2.249406,0,1.43483,-1.43483,3.658644,26.13312,0.1153154,1.499397,0,0,2.249406
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,1.155743,1.155743,4.661006,0,1.437455,1.155743,0,0,0,0,0,0,3.505263,3.33,10.90078,0.8145763,3.33,0,3.33,6.81776,48.69818,0.1156534,1.271317,0,5,0.8145763
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.05990165,0.05990165,3.565165,0,1.13829,0.05990165,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.570776,3.811576,3.33,0,3.33,9.976875,71.26325,0.1158178,0.06589182,0,5,3.811576
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.09608763,0.09608763,3.601351,0,1.148169,0.09608763,0,0,0,0,0,0,3.505263,3.33,4.240776,6.808576,3.33,0,3.33,13.13599,93.82832,0.1159874,0.1056964,0,5,6.808576
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9107755,9.805576,0,0,0,13.13599,93.82832,0.1159874,0,0,0,9.805576
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.2026806,0.2026806,0,0,0,0.2026806,0,0,2.775558E-17,0,0.213348,0.2026806,0,0,0.9107755,9.805576,0,0.213348,-0.213348,12.9111,92.22197,0.1159874,0.2229487,0,0,9.805576
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.2770624,0.2770624,0,0,0,0.2770624,0,0,5.551115E-17,0,0.2916446,0.2770624,0,0,1.147829,9.592228,0,0.2916446,-0.2916446,12.60368,90.02612,0.1159874,0.3047687,0,0,9.592228
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.471878,9.300584,0,0,0,12.60368,90.02612,0.1159874,0,0,0,9.300584
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.1138522,0.1138522,0,0,0,0.1138522,0,0,1.387779E-17,0,0.1198444,0.1138522,0,0,1.471878,9.300584,0,0.1198444,-0.1198444,12.47735,89.12378,0.1159874,0.1252374,0,0,9.300584
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.03212173,0.03212173,0,0,0,0.03212173,0,0,6.938894E-18,0,0.03381235,0.03212173,0,0,1.605039,9.180739,0,0.03381235,-0.03381235,12.44171,88.8692,0.1159874,0.03533391,0,0,9.180739
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.3668003,0.3668003,0,0,0,0.3668003,12.29695,0,5.551115E-17,0.04510524,0.3861055,0.3668003,0,0,1.642608,9.146927,0,0.3410003,-0.3410003,12.08227,86.30173,0.1159874,0.4034803,0.03608419,0,9.192032
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,0.4623554,0.4623554,0,0,0,0.4623554,204.3231,0,0,0.9446989,0.4866899,0.4623554,0,0,2.021497,8.805926,0.458009,0,0.458009,12.51677,89.40534,0.1159599,0.5085909,0.7557591,0,9.750626
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0,0,1.415666,0,0,0,0,1.563488,9.218135,1.415666,0,1.415666,13.85979,98.99831,0.115875,0,1.132533,0,10.6338
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,0.8188259,0.8188259,0,0,0,0.8188259,140.1276,0.1376565,0,1.147401,0.861922,0.8188259,0,0,0.1478227,10.49223,0.1478227,0,0.1478227,14.00003,100,0.1158662,0.9007085,0.9179209,0,11.63964
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.3648179,0.3648179,0,0,0,0.3648179,877.1945,2.816144,0,3.200163,0.3840189,0.3648179,0,0,0,10.62527,0,0,0,14.00003,100,0.1158662,0.4012997,2.56013,0,13.82544
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,2.597791,2.597791,0,0,0,2.597791,171.5639,1.722355,0,4.456871,2.734517,2.597791,0,0,0,10.62527,0,0,0,14.00003,100,0.1158662,2.85757,3.565497,0,15.08215
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.2127062,0.2127062,0,0,0,0.2127062,2001.786,4.034022,0,4.257924,0.2239013,0.2127062,0,0,0,10.62527,0,0,0,14.00003,100,0.1158662,0.2339768,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1158662,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,0.8250003,0.8250003,0,0,0,0.8250003,156.6497,0.4239393,0,1.292361,0.8684213,0.8250003,0,0,0,10.62527,0,0,0,14.00003,100,0.1158662,0.9075003,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,0.8445541,0.8445541,0,0,0,0.8445541,198.0504,0.7836388,0,1.672643,0.8890043,0.8445541,0,0,0,10.62527,0,0,0,14.00003,100,0.1158662,0.9290095,1.338115,0,12.29792
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,0.9853334,0.9853334,0,0,0,0.9853334,149.5659,0.4365298,0,1.473723,1.037193,0.9853334,0,0,0,10.62527,0,0,0,14.00003,100,0.1158662,1.083867,1.178978,0,12.099
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,0.9782424,0.9782424,0,0,0,0.9782424,96.8206,0,1.110223E-16,0.9471402,1.029729,0.9782424,0,0,0,10.62527,0,0.08258864,-0.08258864,13.91297,99.37817,0.1158662,1.076067,0.7577122,0,11.57241
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,1.726437,1.726437,0,0,0,1.726437,12.21324,0,2.220446E-16,0.2108539,1.817302,1.726437,0,0,0.09176515,10.54269,0,1.606448,-1.606448,12.21963,87.28288,0.1158662,1.899081,0.1686831,0,10.75354
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.876708,8.936237,0,0,0,12.21963,87.28288,0.1158662,0,0,0,8.936237
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.9331294,0.9331294,0,0,0,0.9331294,0,0,1.110223E-16,0,0.9822414,0.9331294,0,0,1.876708,8.936237,0,0.9822414,-0.9822414,11.18425,79.88737,0.1158662,1.026442,0,0,8.936237
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.968087,7.953996,0,0,0,11.18425,79.88737,0.1158662,0,0,0,7.953996
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.968087,7.953996,0,0,0,11.18425,79.88737,0.1158662,0,0,0,7.953996
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.968087,7.953996,0,0,0,11.18425,79.88737,0.1158662,0,0,0,7.953996
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.311552,0.311552,0,0,0,0.311552,0,0,5.551115E-17,0,0.3279496,0.311552,0,0,2.968087,7.953996,0,0.3279496,-0.3279496,10.83856,77.41816,0.1158662,0.3427073,0,0,7.953996
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.2147017,0.2147017,0,0,0,0.2147017,0,0,0,0,0.2260018,0.2147017,0,0,3.332475,7.626046,0,0.2260018,-0.2260018,10.60034,75.71655,0.1158662,0.2361719,0,0,7.626046
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.583589,7.400044,0,0,0,10.60034,75.71655,0.1158662,0,0,0,7.400044
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.1154768,0.1154768,0,0,0,0.1154768,0,0,0,0,0.1215546,0.1154768,0,0,3.583589,7.400044,0,0.1215546,-0.1215546,10.47221,74.80133,0.1158662,0.1270245,0,0,7.400044
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.1010936,0.1010936,0,0,0,0.1010936,0,0,1.387779E-17,0,0.1064143,0.1010936,0,0,3.718649,7.27849,0,0.1064143,-0.1064143,10.36004,74.00011,0.1158662,0.111203,0,0,7.27849
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.3989964,0.3989964,0,0,0,0.3989964,0,0,5.551115E-17,0,0.4199962,0.3989964,0,0,3.836887,7.172076,0,0.4199962,-0.4199962,9.917322,70.83788,0.1158662,0.4388961,0,0,7.172076
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,0.6220146,0.6220146,0,0,0,0.6220146,10.87612,0,1.110223E-16,0.06765106,0.6547523,0.6220146,0,0,4.30355,6.752079,0,0.5871012,-0.5871012,9.298463,66.41747,0.1158662,0.6842161,0.05412085,0,6.81973
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,1.73931,1.73931,0,0,0,1.73931,28.99771,0,2.220446E-16,0.50436,1.830852,1.73931,0,0,4.955884,6.164978,0,1.326492,-1.326492,7.900218,56.43001,0.1158662,1.913241,0.403488,0,6.669338
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,2.20232,2.20232,0,0,0,2.20232,69.69007,0,0,1.534798,2.318232,2.20232,0,0,6.429765,4.838486,0,0.7834333,-0.7834333,7.074407,50.53137,0.1158662,2.422552,1.227839,0,6.373284
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,0.7911073,0.7911073,0,0,0,0.7911073,115.0591,0,0,0.9102409,0.8327445,0.7911073,0,0,7.300246,4.055053,0.0774964,0,0.0774964,7.147926,51.05651,0.1158615,0.870218,0.7281927,0,4.965294
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.1312775,0.1312775,0,0,0,0.1312775,565.1019,0,0,0.741852,0.1381869,0.1312775,0,0,7.22275,4.124799,0.6036651,0,0.6036651,7.720613,55.14713,0.1158254,0.1444053,0.5934816,0,4.866652
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,1.315377,1.315377,0,0,0,1.315377,65.57025,0,0,0.8624961,1.384607,1.315377,0,0,6.619084,4.668098,0,0.5221114,-0.5221114,7.170259,51.21603,0.1158254,1.446915,0.6899969,0,5.530594
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,0.8600521,0.8600521,0,0,0,0.8600521,110.2612,0,0,0.9483034,0.905318,0.8600521,0,0,7.199208,4.145987,0.04298542,0,0.04298542,7.211039,51.50732,0.1158228,0.9460573,0.7586427,0,5.09429
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,1.747879,1.747879,0,0,0,1.747879,131.9303,0,0,2.305982,1.839872,1.747879,0,0,7.156223,4.184674,0.4661095,0,0.4661095,7.653229,54.66581,0.1157949,1.922666,1.844785,0,6.490655
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,0,0,0,0,0,0,1.168482,0,0,0,0,6.690114,4.604172,1.168482,0,1.168482,8.761748,62.58379,0.115725,0,0.9347858,0,5.772655
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,1.301547,1.301547,0,0,0,1.301547,82.70407,0,0,1.076432,1.370049,1.301547,0,0,5.521631,5.655806,0,0.2936171,-0.2936171,8.45225,60.37309,0.115725,1.431702,0.8611458,0,6.732238
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,1.448177,1.448177,0,0,0,1.448177,53.2384,0,0,0.7709862,1.524397,1.448177,0,0,5.847872,5.362189,0,0.7534104,-0.7534104,7.658085,54.7005,0.115725,1.592994,0.616789,0,6.133175
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.06901816,0.06901816,0,0,0,0.06901816,667.1464,0,0,0.4604521,0.07265069,0.06901816,0,0,6.684995,4.608778,0.3878014,0,0.3878014,8.025986,57.32835,0.1157018,0.07591997,0.3683617,0,5.069231
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,0.5450739,0.5450739,0,0,0,0.5450739,23.82709,0,1.110223E-16,0.1298753,0.573762,0.5450739,0,0,6.297194,4.9578,0,0.4438868,-0.4438868,7.558088,53.98623,0.1157018,0.5995813,0.1039002,0,5.087675
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.653136,1.653136,0,0,0,1.653136,0,0,0,0,1.740143,1.653136,0,0,6.790401,4.513913,0,1.740143,-1.740143,5.723816,40.88432,0.1157018,1.818449,0,0,4.513913
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.6856963,0.6856963,0,0,0,0.6856963,0,0,1.110223E-16,0,0.7217856,0.6856963,0,0,8.723893,2.77377,0,0.7217856,-0.7217856,4.962987,35.44984,0.1157018,0.754266,0,0,2.77377
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.07755809,0.07755809,0,0,0,0.07755809,0,0,1.387779E-17,0,0.08164009,0.07755809,0,0,9.525878,2.051985,0,0.08164009,-0.08164009,4.876931,34.83515,0.1157018,0.0853139,0,0,2.051985
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.3517174,0.3517174,0,0,0,0.3517174,0,0,5.551115E-17,0,0.3702288,0.3517174,0,0,9.616589,1.970344,0,0.3702288,-0.3702288,4.486675,32.04762,0.1157018,0.3868891,0,0,1.970344
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.06448897,0.06448897,0,0,0,0.06448897,0,0,1.387779E-17,0,0.06788313,0.06448897,0,0,10.02795,1.600116,0,0.06788313,-0.06788313,4.415121,31.53651,0.1157018,0.07093787,0,0,1.600116
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1659305,0.1659305,0,0,0,0.1659305,0,0,0,0,0.1746637,0.1659305,0,0,10.10338,1.532232,0,0.1746637,-0.1746637,4.231009,30.22143,0.1157018,0.1825235,0,0,1.532232
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1507911,0.1507911,0,0,0,0.1507911,0,0,2.775558E-17,0,0.1587275,0.1507911,0,0,10.29745,1.357569,0,0.1587275,-0.1587275,4.063695,29.02634,0.1157018,0.1658702,0,0,1.357569
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.404498,0.404498,0,0,0,0.404498,0,0,5.551115E-17,0,0.4257873,0.404498,0,0,10.47381,1.198841,0,0.4257873,-0.4257873,3.614876,25.82049,0.1157018,0.4449477,0,0,1.198841
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.3145137,0.3145137,0,0,0,0.3145137,0,0,5.551115E-17,0,0.331067,0.3145137,0,0,10.94691,0.773054,0,0.331067,-0.331067,3.265901,23.32782,0.1157018,0.345965,0,0,0.773054
