Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.4608501,0.4608501,3.966113,0,1.247749,0.4608501,0,0,0,0,0,0,3.505263,3.33,11.31476,0.441987,3.33,0,3.33,6.425016,45.89288,0.1159279,0.5069351,0,5,0.441987
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.4909398,0.4909398,3.996203,0,1.255963,0.4909398,0,0,0,0,0,0,3.505263,3.33,7.984764,3.438987,3.33,0,3.33,9.584131,68.45795,0.116158,0.5400338,0,5,3.438987
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.06182241,0.06182241,3.567086,0,1.138814,0.06182241,19.79953,4.440892E-16,0,0.01224055,0,0,3.505263,3.33,4.654764,6.435987,3.342241,0,3.342241,12.75486,91.10596,0.1163196,0.06800465,0.009792439,5,6.448227
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,0.8461435,0.8461435,0,0,0,0.8461435,20.18482,0,1.110223E-16,0.1707926,0.8906774,0.8461435,0,0,1.312523,9.444003,0,0.7198848,-0.7198848,11.99603,85.68578,0.1163196,0.9307579,0.1366341,0,9.614796
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,0.5333288,0.5333288,0,0,0,0.5333288,115.6838,0,0,0.6169752,0.5613988,0.5333288,0,0,2.112395,8.724118,0.05557642,0,0.05557642,12.04876,86.06239,0.1163163,0.5866618,0.4935802,0,9.341094
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,4.20311,4.20311,1.25,0,0.50625,4.20311,9.858995,0,0,0.4143845,3.108537,2.95311,0,0,2.056819,8.774137,0,2.694153,-2.694153,9.208872,65.77753,0.1163163,4.623421,0.3315076,5,9.188522
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,1.312392,1.312392,4.619177,0,1.426035,1.312392,56.81595,0,0,0.745648,0,0,3.306785,3.141446,5.050322,6.079985,3.887094,0,3.887094,12.89649,92.11762,0.1166085,1.443631,0.5965185,5,6.825633
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,2.649116,2.649116,0,0,0,2.649116,27.63841,0,4.440892E-16,0.7321735,2.788543,2.649116,0,0,1.163228,9.578369,0,2.05637,-2.05637,10.72889,76.63477,0.1166085,2.914027,0.5857388,0,10.31054
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,0,0,0,0,0,0,0,0.9466946,0,0,0,0,3.448083,7.521999,0.9466946,0,0.9466946,11.627,83.04985,0.1165519,0,0.7573557,0,8.468694
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,1.017469,1.017469,0,0,0,1.017469,153.8161,0,0,1.565031,1.07102,1.017469,0,0,2.501389,8.374024,0.494011,0,0.494011,12.09566,86.39742,0.1165224,1.119216,1.252025,0,9.939055
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.3907576,0.3907576,0,0,0,0.3907576,165.1017,0,0,0.6451473,0.4113238,0.3907576,0,0,2.007378,8.818634,0.2338235,0,0.2338235,12.31749,87.98187,0.1165084,0.4298333,0.5161178,0,9.463781
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,2.204112,2.204112,0,0,0,2.204112,47.7417,0,0,1.052281,2.320118,2.204112,0,0,1.773554,9.029076,0,1.267837,-1.267837,10.98107,78.43605,0.1165084,2.424523,0.8418245,0,10.08136
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,1.120831,1.120831,0,0,0,1.120831,20.40979,0,2.220446E-16,0.2287594,1.179823,1.120831,0,0,3.182262,7.761238,0,0.9510632,-0.9510632,9.97856,71.27529,0.1165084,1.232915,0.1830075,0,7.989997
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,1.146694,1.146694,0,0,0,1.146694,34.71843,0,0,0.398114,1.207046,1.146694,0,0,4.238999,6.810175,0,0.8089318,-0.8089318,9.125872,65.18466,0.1165084,1.261363,0.3184912,0,7.208289
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,1.387139,1.387139,0,0,0,1.387139,14.95806,0,2.220446E-16,0.2074891,1.460146,1.387139,0,0,5.137812,6.001243,0,1.252657,-1.252657,7.805455,55.75314,0.1165084,1.525853,0.1659913,0,6.208732
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01728887,0.01728887,0,0,0,0.01728887,0,0,0,0,0.01819881,0.01728887,0,0,6.529654,4.748586,0,0.01819881,-0.01819881,7.786272,55.61612,0.1165084,0.01901775,0,0,4.748586
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,2.720912,2.720912,0,0,0,2.720912,0,0,0,0,2.864118,2.720912,0,0,6.549874,4.730387,0,2.864118,-2.864118,4.767226,34.05154,0.1165084,2.993004,0,0,4.730387
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.732228,1.866269,0,0,0,4.767226,34.05154,0.1165084,0,0,0,1.866269
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.03635692,0.03635692,0,0,0,0.03635692,0,0,6.938894E-18,0,0.03827044,0.03635692,0,0,9.732228,1.866269,0,0.03827044,-0.03827044,4.726885,33.7634,0.1165084,0.03999261,0,0,1.866269
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1541734,0.1541734,0,0,0,0.1541734,0,0,2.775558E-17,0,0.1622878,0.1541734,0,0,9.774751,1.827999,0,0.1622878,-0.1622878,4.555819,32.5415,0.1165084,0.1695907,0,0,1.827999
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.08504675,0.08504675,0,0,0,0.08504675,0,0,1.387779E-17,0,0.0895229,0.08504675,0,0,9.95507,1.665711,0,0.0895229,-0.0895229,4.461453,31.86746,0.1165084,0.09355143,0,0,1.665711
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1815082,0.1815082,0,0,0,0.1815082,0,0,2.775558E-17,0,0.1910613,0.1815082,0,0,10.05454,1.576188,0,0.1910613,-0.1910613,4.260057,30.42892,0.1165084,0.199659,0,0,1.576188
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.1181992,0.1181992,0,0,0,0.1181992,0,0,0,0,0.1244202,0.1181992,0,0,10.26683,1.385127,0,0.1244202,-0.1244202,4.128907,29.49213,0.1165084,0.1300191,0,0,1.385127
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.3316406,0.3316406,0,0,0,0.3316406,0,0,5.551115E-17,0,0.3490954,0.3316406,0,0,10.40508,1.260706,0,0.3490954,-0.3490954,3.760928,26.86372,0.1165084,0.3648047,0,0,1.260706
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.6406718,0.6406718,0,0,0,0.6406718,0,0,0,0,0.6743913,0.6406718,0,0,10.79296,0.9116109,0,0.6743913,-0.6743913,3.050057,21.78608,0.1165084,0.7047389,0,0,0.9116109
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.2794064,0.2794064,3.78467,0,1.198215,0.2794064,0,0,0,0,0,0,3.505263,3.33,11.54228,0.2372196,3.33,0,3.33,6.209172,44.35114,0.1167032,0.3073471,0,5,0.2372196
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.06830794,0.06830794,3.573571,0,1.140585,0.06830794,34.93567,4.440892E-16,0,0.02386384,0,0,3.505263,3.33,8.212283,3.23422,3.353864,0,3.353864,9.390927,67.07792,0.1168632,0.07513873,0.01909107,5,3.258083
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,0.476905,0.476905,3.982168,0,1.252132,0.476905,27.20864,0,0,0.1297594,0,0,3.505263,3.33,4.858419,6.252697,3.459759,0,3.459759,12.67314,90.52227,0.1170795,0.5245954,0.1038075,5,6.382456
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,0.9931202,0.9931202,0,0,0,0.9931202,36.46934,0,1.110223E-16,0.3621844,1.04539,0.9931202,0,0,1.39866,9.366481,0,0.6832053,-0.6832053,11.95298,85.37827,0.1170795,1.092432,0.2897475,0,9.728664
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,0.9187854,0.9187854,0,0,0,0.9187854,151.9508,0,0,1.396102,0.9671425,0.9187854,0,0,2.157777,8.683275,0.4289592,0,0.4289592,12.35993,88.28502,0.1170539,1.010664,1.116881,0,10.07938
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,1.1975,1.1975,0,0,0,1.1975,147.3822,0,0,1.764902,1.260526,1.1975,0,0,1.728817,9.069339,0.5043759,0,0.5043759,12.83842,91.70282,0.1170239,1.31725,1.411922,0,10.83424
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,1.68136,1.68136,0,0,0,1.68136,68.62333,0,0,1.153805,1.769852,1.68136,0,0,1.224442,9.523276,0,0.6160474,-0.6160474,12.18905,87.06447,0.1170239,1.849496,0.923044,0,10.67708
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.2979602,0.2979602,0,0,0,0.2979602,472.1331,0,0,1.406769,0.3136423,0.2979602,0,0,1.908939,8.907229,1.093126,0,1.093126,13.22608,94.47182,0.1169587,0.3277562,1.125415,0,10.314
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,1.543027,1.543027,0,0,0,1.543027,61.06174,0,0,0.9421994,1.624239,1.543027,0,0,0.8158123,9.891043,0,0.68204,-0.68204,12.50715,89.33659,0.1169587,1.69733,0.7537595,0,10.83324
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,1.205066,1.205066,0,0,0,1.205066,99.56992,0,0,1.199884,1.268491,1.205066,0,0,1.573635,9.209003,0,0.06860737,-0.06860737,12.43483,88.82003,0.1169587,1.325573,0.9599069,0,10.40889
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,0.6791427,0.6791427,0,0,0,0.6791427,209.1364,0,0,1.420334,0.714887,0.6791427,0,0,1.649865,9.140396,0.7054473,0,0.7054473,13.10407,93.60035,0.1169167,0.7470569,1.136267,0,10.56073
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,1.31153,1.31153,0,0,0,1.31153,58.03423,0,0,0.7611362,1.380558,1.31153,0,0,0.9444177,9.775298,0,0.6194214,-0.6194214,12.45115,88.93658,0.1169167,1.442683,0.608909,0,10.53643
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,0,0,0,0,0,0,0.2329913,0,0,0,0,1.632664,9.155877,0.2329913,0,0.2329913,12.67218,90.5154,0.1169029,0,0.1863931,0,9.388868
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.3710605,0.3710605,0,0,0,0.3710605,51.96031,0,5.551115E-17,0.1928042,0.39059,0.3710605,0,0,1.399672,9.365569,0,0.1977858,-0.1977858,12.4637,89.02624,0.1169029,0.4081665,0.1542433,0,9.558373
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.6613515,0.6613515,0,0,0,0.6613515,0,0,0,0,0.6961595,0.6613515,0,0,1.619434,9.167784,0,0.6961595,-0.6961595,11.72988,83.7847,0.1169029,0.7274867,0,0,9.167784
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,2.370963,2.370963,0,0,0,2.370963,0,0,4.440892E-16,0,2.495751,2.370963,0,0,2.392945,8.471623,0,2.495751,-2.495751,9.099129,64.99364,0.1169029,2.608059,0,0,8.471623
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.166001,5.975873,0,0,0,9.099129,64.99364,0.1169029,0,0,0,5.975873
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.1565142,0.1565142,0,0,0,0.1565142,0,0,2.775558E-17,0,0.1647518,0.1565142,0,0,5.166001,5.975873,0,0.1647518,-0.1647518,8.925466,63.7532,0.1169029,0.1721656,0,0,5.975873
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.5700107,0.5700107,0,0,0,0.5700107,0,0,1.110223E-16,0,0.6000113,0.5700107,0,0,5.349059,5.811121,0,0.6000113,-0.6000113,8.292997,59.23558,0.1169029,0.6270118,0,0,5.811121
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.3950131,0.3950131,0,0,0,0.3950131,0,0,5.551115E-17,0,0.4158033,0.3950131,0,0,6.015738,5.21111,0,0.4158033,-0.4158033,7.854702,56.10491,0.1169029,0.4345144,0,0,5.21111
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.3164216,0.3164216,0,0,0,0.3164216,0,0,5.551115E-17,0,0.3330754,0.3164216,0,0,6.477742,4.795307,0,0.3330754,-0.3330754,7.503611,53.59711,0.1169029,0.3480638,0,0,4.795307
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.008999947,0.008999947,0,0,0,0.008999947,0,0,0,0,0.009473627,0.008999947,0,0,6.847826,4.462231,0,0.009473627,-0.009473627,7.493624,53.52578,0.1169029,0.009899941,0,0,4.462231
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.858352,4.452758,0,0,0,7.493624,53.52578,0.1169029,0,0,0,4.452758
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1460059,0.1460059,0,0,0,0.1460059,0,0,2.775558E-17,0,0.1536904,0.1460059,0,0,6.858352,4.452758,0,0.1536904,-0.1536904,7.33162,52.36861,0.1169029,0.1606065,0,0,4.452758
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.4180008,0.4180008,0,0,0,0.4180008,0,0,5.551115E-17,0,0.4400009,0.4180008,0,0,7.029119,4.299067,0,0.4400009,-0.4400009,6.867819,49.05575,0.1169029,0.4598009,0,0,4.299067
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.2729195,0.2729195,0,0,0,0.2729195,17.58698,0,5.551115E-17,0.04799829,0.2872837,0.2729195,0,0,7.518009,3.859066,0,0.2392854,-0.2392854,6.61559,47.25412,0.1169029,0.3002115,0.03839863,0,3.907065
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,2.660891,2.660891,0,0,0,2.660891,31.04813,0,4.440892E-16,0.826157,2.800938,2.660891,0,0,7.783881,3.619781,0,1.974781,-1.974781,4.533988,32.38556,0.1169029,2.92698,0.6609256,0,4.445938
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.3601563,0.3601563,0,0,0,0.3601563,585.931,0,0,2.110267,0.3791119,0.3601563,0,0,9.978083,1.645,1.731156,0,1.731156,6.176306,44.11639,0.1168,0.3961719,1.688214,0,3.755268
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,0,0,0,0,0,0,3.174026,0,0,0,0,8.246926,3.20304,3.174026,0,3.174026,9.187451,65.62453,0.1166118,0,2.539221,0,6.377066
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,0.7374145,0.7374145,0,0,0,0.7374145,539.002,0,0,3.974679,0.7762259,0.7374145,0,0,5.072901,6.059663,3.198453,0,3.198453,12.22177,87.29819,0.1164228,0.811156,3.179743,0,10.03434
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,1.10104,1.10104,0,0,0,1.10104,357.9041,0.9072293,0,3.940666,1.158989,1.10104,0,0,1.874448,8.938272,1.874448,0,1.874448,14.00003,100,0.1163123,1.211144,3.152533,0,12.87894
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,1.379777,1.379777,0,0,0,1.379777,264.9992,2.204001,0,3.656398,1.452397,1.379777,0,0,0,10.62527,0,0,0,14.00003,100,0.1163123,1.517754,2.925118,0,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,1.510365,1.510365,0,0,0,1.510365,141.33,0.5447418,0,2.1346,1.589858,1.510365,0,0,0,10.62527,0,0,0,14.00003,100,0.1163123,1.661402,1.70768,0,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,1.364454,1.364454,0,0,0,1.364454,269.1203,2.235755,0,3.672023,1.436267,1.364454,0,0,0,10.62527,0,0,0,14.00003,100,0.1163123,1.500899,2.937618,0,14.2973
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,1.206327,1.206327,0,0,0,1.206327,249.1637,1.735911,0,3.005729,1.269818,1.206327,0,0,0,10.62527,0,0,0,14.00003,100,0.1163123,1.32696,2.404583,0,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,2.986084,2.986084,0,0,0,2.986084,65.65244,0,0,1.960437,3.143246,2.986084,0,0,0,10.62527,0,1.182809,-1.182809,12.75324,91.09438,0.1163123,3.284692,1.568349,0,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,0,0,0,0,0,0,1.259526,0,0,0,0,1.314232,9.442465,1.259526,0,1.259526,13.94813,99.6293,0.1162382,0,1.007621,0,10.70199
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,5.563082,5.563082,2.233082,0,0.7746314,5.563082,3.810987,0,0,0.2120083,3.505263,3.33,0,0,0.05470623,10.57604,0,3.293255,-3.293255,10.47673,74.83366,0.1162382,6.11939,0.1696066,5,10.78805
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,2.401438,2.401438,5,0,1.53,2.401438,0,0,0,0,0,0,2.598562,2.468634,3.713878,7.282784,2.468634,0,2.468634,12.81869,91.56186,0.1164915,2.641582,0,5,7.282784
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,2.579268,2.579268,0,0,0,2.579268,0,0,0,0,2.715019,2.579268,0,0,1.245244,9.504555,0,2.715019,-2.715019,9.956804,71.11989,0.1164915,2.837195,0,0,9.504555
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.984963,1.984963,0,0,0,1.984963,0,0,0,0,2.089435,1.984963,0,0,4.261932,6.789535,0,2.089435,-2.089435,7.754346,55.38808,0.1164915,2.18346,0,0,6.789535
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.2426462,0.2426462,0,0,0,0.2426462,0,0,2.775558E-17,0,0.255417,0.2426462,0,0,6.583527,4.7001,0,0.255417,-0.255417,7.485113,53.46498,0.1164915,0.2669108,0,0,4.7001
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.122805,0.122805,0,0,0,0.122805,0,0,2.775558E-17,0,0.1292684,0.122805,0,0,6.867323,4.444683,0,0.1292684,-0.1292684,7.348852,52.4917,0.1164915,0.1350855,0,0,4.444683
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.3943629,0.3943629,0,0,0,0.3943629,0,0,5.551115E-17,0,0.4151188,0.3943629,0,0,7.010955,4.315415,0,0.4151188,-0.4151188,6.911278,49.36618,0.1164915,0.4337992,0,0,4.315415
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.2067692,0.2067692,0,0,0,0.2067692,0,0,2.775558E-17,0,0.2176517,0.2067692,0,0,7.472198,3.900296,0,0.2176517,-0.2176517,6.681853,47.72743,0.1164915,0.2274461,0,0,3.900296
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.714034,3.682644,0,0,0,6.681853,47.72743,0.1164915,0,0,0,3.682644
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.2162254,0.2162254,0,0,0,0.2162254,0,0,0,0,0.2276057,0.2162254,0,0,7.714034,3.682644,0,0.2276057,-0.2276057,6.441936,46.01374,0.1164915,0.2378479,0,0,3.682644
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.2561584,0.2561584,0,0,0,0.2561584,0,0,5.551115E-17,0,0.2696404,0.2561584,0,0,7.966928,3.455038,0,0.2696404,-0.2696404,6.15771,43.98355,0.1164915,0.2817743,0,0,3.455038
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.266529,3.185398,0,0,0,6.15771,43.98355,0.1164915,0,0,0,3.185398
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,0.7365931,0.7365931,0,0,0,0.7365931,5.151006,0,1.110223E-16,0.03794195,0.7753611,0.7365931,0,0,8.266529,3.185398,0,0.7374192,-0.7374192,5.380402,38.43137,0.1164915,0.8102524,0.03035356,0,3.22334
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,1.750641,1.750641,0,0,0,1.750641,38.3811,0,0,0.6719152,1.84278,1.750641,0,0,9.085884,2.447979,0,1.170865,-1.170865,4.146202,29.61567,0.1164915,1.925705,0.5375322,0,3.119894
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,3.812392,3.812392,1.25,0,0.50625,3.812392,46.20805,0,4.440892E-16,1.761632,2.697254,2.562392,0,0,10.38684,1.277114,0,0.9356223,-0.9356223,3.159969,22.57117,0.1164915,4.193631,1.409306,5,3.038746
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,1.522186,1.522186,4.788421,0,1.472239,1.522186,200.7169,0,0,3.055286,0,0,3.266235,3.102923,11.42642,0.3414916,6.158208,0,6.158208,9.002159,64.301,0.1166708,1.674405,2.444229,5,3.396777
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,0.7221976,0.7221976,2.091128,0,0.7358779,0.7221976,549.3972,0,0,3.967733,0,0,1.36893,1.300484,5.268217,5.883879,5.268217,0,5.268217,14.00003,100,0.1164902,0.7944173,3.174186,5,9.851612
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,1.594717,1.594717,0,0,0,1.594717,252.0397,2.34067,0,4.01932,1.67865,1.594717,0,0,0,10.62527,0,0,0,14.00003,100,0.1164902,1.754189,3.215456,0,14.64459
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.1328558,0.1328558,0,0,0,0.1328558,3178.526,4.08301,0,4.222858,0.1398482,0.1328558,0,0,0,10.62527,0,0,0,14.00003,100,0.1164902,0.1461414,3.378286,0,14.84813
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,1.973762,1.973762,0,0,0,1.973762,231.6742,2.495052,0,4.572696,2.077644,1.973762,0,0,0,10.62527,0,0,0,14.00003,100,0.1164902,2.171138,3.658157,0,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,1.366639,1.366639,0,0,0,1.366639,264.5997,2.177555,0,3.616122,1.438567,1.366639,0,0,0,10.62527,0,0,0,14.00003,100,0.1164902,1.503303,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,1.216894,1.216894,0,0,0,1.216894,203.4064,1.194299,0,2.475241,1.280941,1.216894,0,0,0,10.62527,0,0,0,14.00003,100,0.1164902,1.338584,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,0.6662528,0.6662528,0,0,0,0.6662528,314.8917,1.396656,0,2.097975,0.7013187,0.6662528,0,0,0,10.62527,0,0,0,14.00003,100,0.1164902,0.7328781,1.67838,0,12.72325
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,2.610779,2.610779,0,0,0,2.610779,44.0561,0,4.440892E-16,1.150207,2.748188,2.610779,0,0,0,10.62527,0,1.597981,-1.597981,12.31561,87.96845,0.1164902,2.871857,0.9201658,0,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,4.96408,4.96408,1.634081,0,0.611104,4.96408,4.288261,0,8.881784E-16,0.2128727,3.505263,3.33,0,0,1.775535,9.027293,0,3.29239,-3.29239,8.845123,63.17933,0.1164902,5.460488,0.1702982,5,9.240166
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.433746,5.734903,3.33,0,3.33,12.00424,85.74439,0.1166387,0,0,5,5.734903
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.4732346,0.4732346,0,0,0,0.4732346,0,0,5.551115E-17,0,0.4981416,0.4732346,0,0,2.103746,8.731903,0,0.4981416,-0.4981416,11.47915,81.99377,0.1166387,0.520558,0,0,8.731903
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.7258186,0.7258186,0,0,0,0.7258186,0,0,1.110223E-16,0,0.7640195,0.7258186,0,0,2.657237,8.233761,0,0.7640195,-0.7640195,10.6738,76.24131,0.1166387,0.7984004,0,0,8.233761
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.2992054,0.2992054,0,0,0,0.2992054,0,0,5.551115E-17,0,0.314953,0.2992054,0,0,3.506147,7.469741,0,0.314953,-0.314953,10.34181,73.86996,0.1166387,0.3291259,0,0,7.469741
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.3734252,0.3734252,0,0,0,0.3734252,0,0,5.551115E-17,0,0.3930792,0.3734252,0,0,3.856095,7.154788,0,0.3930792,-0.3930792,9.927473,70.91038,0.1166387,0.4107678,0,0,7.154788
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.130035,0.130035,0,0,0,0.130035,0,0,0,0,0.136879,0.130035,0,0,4.29285,6.761709,0,0.136879,-0.136879,9.78319,69.87979,0.1166387,0.1430385,0,0,6.761709
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.0338216,0.0338216,0,0,0,0.0338216,0,0,6.938894E-18,0,0.03560169,0.0338216,0,0,4.444938,6.62483,0,0.03560169,-0.03560169,9.745663,69.61173,0.1166387,0.03720376,0,0,6.62483
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1954588,0.1954588,0,0,0,0.1954588,0,0,2.775558E-17,0,0.2057461,0.1954588,0,0,4.484495,6.589229,0,0.2057461,-0.2057461,9.528787,68.06263,0.1166387,0.2150047,0,0,6.589229
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.2140559,0.2140559,0,0,0,0.2140559,0,0,2.775558E-17,0,0.2253219,0.2140559,0,0,4.713102,6.383482,0,0.2253219,-0.2253219,9.291277,66.36613,0.1166387,0.2354614,0,0,6.383482
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1890588,0.1890588,0,0,0,0.1890588,0,0,2.775558E-17,0,0.1990092,0.1890588,0,0,4.963459,6.158161,0,0.1990092,-0.1990092,9.081503,64.86774,0.1166387,0.2079647,0,0,6.158161
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.2689851,0.2689851,0,0,0,0.2689851,0,0,5.551115E-17,0,0.2831422,0.2689851,0,0,5.184581,5.959151,0,0.2831422,-0.2831422,8.783045,62.73591,0.1166387,0.2958836,0,0,5.959151
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,0,0,0,0,0,0,0,0.06098853,0,0,0,0,5.499184,5.676009,0.06098853,0,0.06098853,8.840903,63.14918,0.1166352,0,0.04879083,0,5.736998
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,1.39983,1.39983,0,0,0,1.39983,56.69465,0,0,0.7936288,1.473505,1.39983,0,0,5.438195,5.730899,0,0.6798766,-0.6798766,8.12425,58.03024,0.1166352,1.539813,0.634903,0,6.524528
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,1.419402,1.419402,0,0,0,1.419402,74.11445,0,2.220446E-16,1.051982,1.494107,1.419402,0,0,6.193614,5.051022,0,0.4421253,-0.4421253,7.658209,54.70139,0.1166352,1.561342,0.8415855,0,6.103004
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,1.406686,1.406686,0,0,0,1.406686,115.0334,0,0,1.618159,1.480722,1.406686,0,0,6.684864,4.608897,0.1374364,0,0.1374364,7.788593,55.6327,0.1166271,1.547355,1.294527,0,6.227056
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,0.9986351,0.9986351,0,0,0,0.9986351,193.673,0,0,1.934086,1.051195,0.9986351,0,0,6.547427,4.73259,0.8828917,0,0.8828917,8.626178,61.61543,0.1165755,1.098499,1.547269,0,6.666676
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.2696635,0.2696635,0,0,0,0.2696635,1004.231,0,0,2.708044,0.2838563,0.2696635,0,0,5.664536,5.527192,2.424187,0,2.424187,10.92596,78.04244,0.116434,0.2966298,2.166435,0,8.235236
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,0.8816943,0.8816943,0,0,0,0.8816943,481.8114,0.07965647,0,4.248104,0.9280993,0.8816943,0,0,3.240348,7.708961,3.240348,0,3.240348,14.00003,100,0.1162454,0.9698637,3.398483,0,11.95706
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,2.098102,2.098102,0,0,0,2.098102,185.61,1.685759,0,3.894288,2.208529,2.098102,0,0,0,10.62527,0,0,0,14.00003,100,0.1162454,2.307912,3.11543,0,14.51956
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,2.95615,2.95615,0,0,0,2.95615,66.5826,0,0,1.968281,3.111737,2.95615,0,0,0,10.62527,0,1.143455,-1.143455,12.79472,91.39068,0.1162454,3.251765,1.574625,0,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,0.9493377,0.9493377,0,0,0,0.9493377,175.5609,0,0,1.666666,0.9993028,0.9493377,0,0,1.270506,9.481819,0.6673627,0,0.6673627,13.42784,95.91293,0.1162066,1.044271,1.333332,0,11.14848
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,0.7055113,0.7055113,0,0,0,0.7055113,198.9303,0.05768863,0,1.403476,0.7426435,0.7055113,0,0,0.6031433,10.08245,0.6031433,0,0.6031433,14.00003,100,0.1161716,0.7760625,1.12278,0,11.48592
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,0.8778091,0.8778091,0,0,0,0.8778091,129.0195,0.2085349,0,1.132545,0.9240096,0.8778091,0,0,0,10.62527,0,0,0,14.00003,100,0.1161716,0.96559,0.9060356,0,11.75782
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,0,0,0,0,0.2026892,0,0.2026892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1161716,0,0.1621514,0,10.82796
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,2.115355,2.115355,0,0,0,2.115355,0,0,4.440892E-16,0,2.226689,2.115355,0,0,0,10.62527,0,2.226689,-2.226689,11.65289,83.23477,0.1161716,2.32689,0,0,10.62527
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.956355,1.956355,0,0,0,1.956355,0,0,4.440892E-16,0,2.059321,1.956355,0,0,2.474099,8.398585,0,2.059321,-2.059321,9.482176,67.7297,0.1161716,2.151991,0,0,8.398585
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.829119,1.829119,0,0,0,1.829119,0,0,2.220446E-16,0,1.925388,1.829119,0,0,4.762234,6.339264,0,1.925388,-1.925388,7.452639,53.23303,0.1161716,2.012031,0,0,6.339264
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.07515942,0.07515942,0,0,0,0.07515942,0,0,1.387779E-17,0,0.07911518,0.07515942,0,0,6.901554,4.413876,0,0.07911518,-0.07911518,7.369244,52.63736,0.1161716,0.08267536,0,0,4.413876
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.7095695,0.7095695,0,0,0,0.7095695,0,0,0,0,0.7469153,0.7095695,0,0,6.98946,4.33476,0,0.7469153,-0.7469153,6.581926,47.01366,0.1161716,0.7805265,0,0,4.33476
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.006442443,0.006442443,0,0,0,0.006442443,0,0,0,0,0.006781519,0.006442443,0,0,7.819366,3.587845,0,0.006781519,-0.006781519,6.574778,46.96261,0.1161716,0.007086688,0,0,3.587845
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.1045667,0.1045667,0,0,0,0.1045667,0,0,1.387779E-17,0,0.1100702,0.1045667,0,0,7.8269,3.581064,0,0.1100702,-0.1100702,6.458754,46.13387,0.1161716,0.1150234,0,0,3.581064
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1549662,0.1549662,0,0,0,0.1549662,0,0,0,0,0.1631223,0.1549662,0,0,7.949201,3.470993,0,0.1631223,-0.1631223,6.286808,44.90568,0.1161716,0.1704628,0,0,3.470993
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1799838,0.1799838,0,0,0,0.1799838,0,0,0,0,0.1894566,0.1799838,0,0,8.130448,3.307871,0,0.1894566,-0.1894566,6.087103,43.47922,0.1161716,0.1979821,0,0,3.307871
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.4002522,0.4002522,0,0,0,0.4002522,0,0,5.551115E-17,0,0.4213181,0.4002522,0,0,8.340956,3.118414,0,0.4213181,-0.4213181,5.642995,40.30703,0.1161716,0.4402774,0,0,3.118414
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.2002546,0.2002546,0,0,0,0.2002546,0,0,2.775558E-17,0,0.2107944,0.2002546,0,0,8.809087,2.697096,0,0.2107944,-0.2107944,5.420798,38.71991,0.1161716,0.2202801,0,0,2.697096
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.2991005,0.2991005,0,0,0,0.2991005,20.85675,0,0,0.06238265,0.3148426,0.2991005,0,0,9.043303,2.486302,0,0.2524599,-0.2524599,5.154682,36.81908,0.1161716,0.3290105,0.04990612,0,2.548685
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,1.992169,1.992169,0,0,0,1.992169,31.21406,0,0,0.6218367,2.09702,1.992169,0,0,9.323813,2.233842,0,1.475183,-1.475183,3.599702,25.71211,0.1161716,2.191386,0.4974693,0,2.855679
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,1.147467,1.147467,4.65273,0,1.435195,1.147467,130.0918,0,0,1.492761,0,0,3.505263,3.33,10.96291,0.7586589,4.822761,0,4.822761,8.174975,58.39256,0.1164068,1.262214,1.194209,5,2.25142
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.09841813,0.09841813,3.603681,0,1.148805,0.09841813,1963.561,0,0,1.9325,0,0,3.505263,3.33,6.140145,5.099144,5.2625,0,5.2625,13.16742,94.05282,0.1164572,0.1082599,1.546,5,7.031644
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,1.173767,0,2.051412,0,0,0,0,0.8776447,9.835394,0.8776447,0,0.8776447,14.00003,100,0.1164064,0,1.64113,0,11.88681
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.1392561,0.1392561,0,0,0,0.1392561,1654.266,2.157079,0,2.303665,0.1465853,0.1392561,0,0,0,10.62527,0,0,0,14.00003,100,0.1164064,0.1531817,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,1.908956,1.908956,0,0,0,1.908956,139.6437,0.6563095,0,2.665737,2.009427,1.908956,0,0,0,10.62527,0,0,0,14.00003,100,0.1164064,2.099851,2.132589,0,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.828158,0,2.828158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1164064,0,2.262526,0,13.45343
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,0.6052787,0.6052787,0,0,0,0.6052787,387.5365,1.708541,0,2.345676,0.6371354,0.6052787,0,0,0,10.62527,0,0,0,14.00003,100,0.1164064,0.6658066,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.1582995,0.1582995,0,0,0,0.1582995,347.929,0.3841388,0,0.5507699,0.166631,0.1582995,0,0,0,10.62527,0,0,0,14.00003,100,0.1164064,0.1741294,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,1.083572,1.083572,0,0,0,1.083572,115.3634,0.1094438,0,1.250046,1.140603,1.083572,0,0,0,10.62527,0,0,0,14.00003,100,0.1164064,1.19193,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,0,0,0,0,0.3829832,0,0.3829832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1164064,0,0.3063865,0,11.00826
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,0.8999279,0.8999279,0,0,0,0.8999279,23.922,0,1.110223E-16,0.2152808,0.9472925,0.8999279,0,0,0,10.62527,0,0.7320117,-0.7320117,13.22842,94.48853,0.1164064,0.9899207,0.1722246,0,10.84056
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.8075587,0.8075587,0,0,0,0.8075587,0,0,1.110223E-16,0,0.8500617,0.8075587,0,0,0.8133464,9.893263,0,0.8500617,-0.8500617,12.33238,88.08823,0.1164064,0.8883145,0,0,9.893263
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,4.328452,4.328452,1.25,0,0.50625,4.328452,0,0,0,0,3.240475,3.078452,0,0,1.757859,9.0432,0,3.240475,-3.240475,8.916615,63.68998,0.1164064,4.761297,0,5,9.0432
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.6706795,0.6706795,4.175942,0,1.305032,0.6706795,0,0,0,0,0,0,3.505263,3.33,5.358387,5.802725,3.33,0,3.33,12.07573,86.25504,0.1166544,0.7377474,0,5,5.802725
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1289038,0.1289038,0,0,0,0.1289038,0,0,2.775558E-17,0,0.1356882,0.1289038,0,0,2.028388,8.799726,0,0.1356882,-0.1356882,11.9327,85.23342,0.1166544,0.1417942,0,0,8.799726
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1751968,0.1751968,0,0,0,0.1751968,0,0,0,0,0.1844177,0.1751968,0,0,2.179152,8.664037,0,0.1844177,-0.1844177,11.73831,83.8449,0.1166544,0.1927164,0,0,8.664037
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.5665916,0.5665916,0,0,0,0.5665916,0,0,1.110223E-16,0,0.5964122,0.5665916,0,0,2.384061,8.47962,0,0.5964122,-0.5964122,11.10964,79.35439,0.1166544,0.6232508,0,0,8.47962
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.589543,0.589543,0,0,0,0.589543,0,0,1.110223E-16,0,0.6205716,0.589543,0,0,3.046741,7.883207,0,0.6205716,-0.6205716,10.4555,74.68196,0.1166544,0.6484973,0,0,7.883207
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.5121725,0.5121725,0,0,0,0.5121725,0,0,1.110223E-16,0,0.539129,0.5121725,0,0,3.736265,7.262636,0,0.539129,-0.539129,9.887204,70.62274,0.1166544,0.5633897,0,0,7.262636
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.3507707,0.3507707,0,0,0,0.3507707,0,0,5.551115E-17,0,0.3692323,0.3507707,0,0,4.335297,6.723507,0,0.3692323,-0.3692323,9.497999,67.84271,0.1166544,0.3858478,0,0,6.723507
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.3989231,0.3989231,0,0,0,0.3989231,0,0,5.551115E-17,0,0.419919,0.3989231,0,0,4.745555,6.354274,0,0.419919,-0.419919,9.055366,64.68105,0.1166544,0.4388154,0,0,6.354274
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.212132,5.934355,0,0,0,9.055366,64.68105,0.1166544,0,0,0,5.934355
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.02948146,0.02948146,0,0,0,0.02948146,104.1954,0,0,0.03071834,0.03103312,0.02948146,0,0,5.212132,5.934355,0,0.0003147764,-0.0003147764,9.055034,64.67868,0.1166544,0.03242961,0.02457467,0,5.965074
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,0.8431722,0.8431722,0,0,0,0.8431722,30.08009,0,1.110223E-16,0.2536269,0.8875497,0.8431722,0,0,5.212482,5.934041,0,0.6339228,-0.6339228,8.386821,59.90574,0.1166544,0.9274894,0.2029015,0,6.187667
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,0.8216162,0.8216162,0,0,0,0.8216162,86.97428,0,1.110223E-16,0.7145947,0.8648591,0.8216162,0,0,5.916841,5.300118,0,0.1502644,-0.1502644,8.228428,58.77437,0.1166544,0.9037778,0.5716758,0,6.014713
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,2.498351,2.498351,0,0,0,2.498351,50.09216,0,4.440892E-16,1.251478,2.629843,2.498351,0,0,6.083801,5.149854,0,1.378365,-1.378365,6.775504,48.39636,0.1166544,2.748186,1.001182,0,6.401331
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,1.334571,1.334571,0,0,0,1.334571,110.1374,0,0,1.469861,1.404812,1.334571,0,0,7.615317,3.771488,0.06504954,0,0.06504954,6.837215,48.83715,0.1166506,1.468028,1.175889,0,5.24135
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,0.9965056,0.9965056,0,0,0,0.9965056,205.0569,0,0,2.043404,1.048953,0.9965056,0,0,7.550268,3.830033,0.9944505,0,0.9944505,7.780633,55.57584,0.1165931,1.096156,1.634723,0,5.873437
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,2.039382,2.039382,0,0,0,2.039382,85.12373,0,0,1.735998,2.146717,2.039382,0,0,6.555818,4.725039,0,0.4107198,-0.4107198,7.347697,52.48344,0.1165931,2.24332,1.388798,0,6.461036
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.3913401,0.3913401,0,0,0,0.3913401,703.6174,0,0,2.753537,0.411937,0.3913401,0,0,7.012173,4.314319,2.3416,0,2.3416,9.569134,68.35081,0.1164579,0.4304741,2.20283,0,7.067856
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,2.074527,2.074527,0,0,0,2.074527,70.20792,0,0,1.456482,2.183713,2.074527,0,0,4.670573,6.421759,0,0.7272305,-0.7272305,8.802566,62.87534,0.1164579,2.28198,1.165186,0,7.878241
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,0.8605821,0.8605821,0,0,0,0.8605821,72.47222,0,0,0.623683,0.9058759,0.8605821,0,0,5.478607,5.694528,0,0.2821929,-0.2821929,8.505108,60.75065,0.1164579,0.9466403,0.4989464,0,6.318211
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,1.0954,1.0954,0,0,0,1.0954,8.819271,0,2.220446E-16,0.09660631,1.153053,1.0954,0,0,5.792154,5.412335,0,1.056446,-1.056446,7.391516,52.79643,0.1164579,1.20494,0.07728505,0,5.508942
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,2.216311,2.216311,0,0,0,2.216311,21.27977,0,0,0.4716258,2.332959,2.216311,0,0,6.965984,4.355889,0,1.861333,-1.861333,5.429498,38.78205,0.1164579,2.437942,0.3773007,0,4.827515
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,0.9273373,0.9273373,0,0,0,0.9273373,18.45555,0,0,0.1711452,0.9761445,0.9273373,0,0,9.034131,2.494556,0,0.8049994,-0.8049994,4.580955,32.72104,0.1164579,1.020071,0.1369161,0,2.665701
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,2.947227,2.947227,1.342148,0,0.5314065,2.947227,0,0,4.440892E-16,0,1.689557,1.605079,0,0,9.928576,1.689557,0,1.689557,-1.689557,2.800006,20,0.1164579,3.24195,0,5,1.689557
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.9775774,0.9775774,4.482841,0,1.388816,0.9775774,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.116751,1.075335,0,5,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,5.283383,5.283383,2.436234,0,0.8300918,5.283383,0,0,8.881784E-16,0,2.997,2.84715,0,0,8.475861,2.997,0,2.997,-2.997,2.800006,20,0.116751,5.811722,0,5,2.997
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.7232786,0.7232786,4.228542,0,1.319392,0.7232786,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1170051,0.7956064,0,5,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.4451151,0.4451151,3.950378,0,1.243453,0.4451151,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1172167,0.4896266,0,5,2.997
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01753102,0.01753102,3.522794,0,1.126723,0.01753102,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1173638,0.01928412,0,5,5.994
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.6667386,0.6667386,0,0,0,0.6667386,0,0,1.110223E-16,0,0.70183,0.6667386,0,0,1.81586,8.991,0,0.70183,-0.70183,11.53756,82.41096,0.1173638,0.7334124,0,0,8.991
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.4350614,0.4350614,0,0,0,0.4350614,0,0,5.551115E-17,0,0.4579594,0.4350614,0,0,2.595671,8.28917,0,0.4579594,-0.4579594,11.05483,78.96289,0.1173638,0.4785676,0,0,8.28917
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.5330868,0.5330868,0,0,0,0.5330868,0,0,1.110223E-16,0,0.5611439,0.5330868,0,0,3.104515,7.831211,0,0.5611439,-0.5611439,10.46333,74.73792,0.1173638,0.5863954,0,0,7.831211
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.43287,0.43287,0,0,0,0.43287,0,0,5.551115E-17,0,0.4556527,0.43287,0,0,3.728009,7.270067,0,0.4556527,-0.4556527,9.983028,71.30721,0.1173638,0.476157,0,0,7.270067
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.496159,0.496159,0,0,0,0.496159,0,0,5.551115E-17,0,0.5222726,0.496159,0,0,4.234289,6.814414,0,0.5222726,-0.5222726,9.432505,67.3749,0.1173638,0.5457749,0,0,6.814414
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,0.5213527,0.5213527,0,0,0,0.5213527,11.09652,0,1.110223E-16,0.05785201,0.5487923,0.5213527,0,0,4.814592,6.292141,0,0.4909403,-0.4909403,8.915009,63.6785,0.1173638,0.5734879,0.04628161,0,6.349993
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,1.188186,1.188186,0,0,0,1.188186,55.48953,0,0,0.6593187,1.250722,1.188186,0,0,5.360081,5.801201,0,0.5914032,-0.5914032,8.291615,59.2257,0.1173638,1.307004,0.527455,0,6.46052
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,0.7406924,0.7406924,0,0,0,0.7406924,167.4663,0,0,1.24041,0.7796763,0.7406924,0,0,6.017196,5.209798,0.4607339,0,0.4607339,8.728705,62.34777,0.1173372,0.8147617,0.9923281,0,6.450208
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,0,0,0,0,0,0,2.004291,0,0,0,0,5.556462,5.624458,2.004291,0,2.004291,10.63014,75.92944,0.1172217,0,1.603433,0,7.628749
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,1.382612,1.382612,0,0,0,1.382612,142.6231,0,0,1.971924,1.455381,1.382612,0,0,3.552171,7.42832,0.5165433,0,0.5165433,11.12018,79.42969,0.1171919,1.520873,1.577539,0,9.400245
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,1.580922,1.580922,0,0,0,1.580922,122.2745,0,0,1.933065,1.664128,1.580922,0,0,3.035628,7.893209,0.2689366,0,0.2689366,11.37531,81.25208,0.1171765,1.739014,1.546452,0,9.826274
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.355067,0.355067,0,0,0,0.355067,607.3597,0,0,2.156534,0.3737548,0.355067,0,0,2.766691,8.135252,1.78278,0,1.78278,13.06661,93.33273,0.1170739,0.3905737,1.725227,0,10.29179
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0,0,0.5244459,0,0,0,0,0.9839117,9.739754,0.5244459,0,0.5244459,13.56414,96.88652,0.1170438,0,0.4195567,0,10.2642
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,1.260449,1.260449,0,0,0,1.260449,159.3774,0.2226167,0,2.008871,1.326788,1.260449,0,0,0.4594658,10.21175,0.4594658,0,0.4594658,14.00003,100,0.1170174,1.386494,1.607097,0,12.22063
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,0.9755457,0.9755457,0,0,0,0.9755457,84.2981,0,1.110223E-16,0.8223665,1.02689,0.9755457,0,0,0,10.62527,0,0.2045237,-0.2045237,13.78444,98.4601,0.1170174,1.0731,0.6578932,0,11.44764
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.1033881,0.1033881,0,0,0,0.1033881,812.3428,0.5037876,0,0.8398657,0.1088296,0.1033881,0,0,0.2272485,10.42075,0.2272485,0,0.2272485,14.00003,100,0.1170044,0.1137269,0.6718925,0,11.26062
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,1.071309,1.071309,0,0,0,1.071309,43.98837,0,0,0.4712512,1.127693,1.071309,0,0,0,10.62527,0,0.6564421,-0.6564421,13.30808,95.0575,0.1170044,1.178439,0.377001,0,11.09653
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,3.452116,3.452116,1.25,0,0.50625,3.452116,5.749641,0,0,0.1984843,2.318017,2.202116,0,0,0.7293801,9.968832,0,2.119532,-2.119532,11.07389,79.09908,0.1170044,3.797327,0.1587874,5,10.16732
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,2.678844,2.678844,5,0,1.53,2.678844,0,0,0,0,0,0,2.321156,2.205098,3.084416,7.8493,2.205098,0,2.205098,13.16583,94.04148,0.1172229,2.946728,0,5,7.8493
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,2.28861,2.28861,0,0,0,2.28861,0,0,0,0,2.409063,2.28861,0,0,0.8793176,9.833888,0,2.409063,-2.409063,10.62646,75.90312,0.1172229,2.517471,0,0,9.833888
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,1.125838,1.125838,0,0,0,1.125838,0,0,2.220446E-16,0,1.185092,1.125838,0,0,3.556054,7.424825,0,1.185092,-1.185092,9.377262,66.98031,0.1172229,1.238421,0,0,7.424825
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.872823,6.239733,0,0,0,9.377262,66.98031,0.1172229,0,0,0,6.239733
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.06187862,0.06187862,0,0,0,0.06187862,0,0,0,0,0.06513539,0.06187862,0,0,4.872823,6.239733,0,0.06513539,-0.06513539,9.308603,66.48989,0.1172229,0.06806648,0,0,6.239733
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.5367264,0.5367264,0,0,0,0.5367264,0,0,1.110223E-16,0,0.5649751,0.5367264,0,0,4.945196,6.174598,0,0.5649751,-0.5649751,8.713067,62.23607,0.1172229,0.590399,0,0,6.174598
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.6081512,0.6081512,0,0,0,0.6081512,0,0,1.110223E-16,0,0.6401592,0.6081512,0,0,5.572946,5.609622,0,0.6401592,-0.6401592,8.03828,57.41617,0.1172229,0.6689664,0,0,5.609622
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.2530239,0.2530239,0,0,0,0.2530239,0,0,0,0,0.266341,0.2530239,0,0,6.284234,4.969463,0,0.266341,-0.266341,7.757532,55.41083,0.1172229,0.2783263,0,0,4.969463
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.05409741,0.05409741,0,0,0,0.05409741,0,0,0,0,0.05694465,0.05409741,0,0,6.580169,4.703123,0,0.05694465,-0.05694465,7.697507,54.98208,0.1172229,0.05950716,0,0,4.703123
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1395568,0.1395568,0,0,0,0.1395568,0,0,2.775558E-17,0,0.1469019,0.1395568,0,0,6.64344,4.646178,0,0.1469019,-0.1469019,7.542659,53.87603,0.1172229,0.1535125,0,0,4.646178
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.03694559,0.03694559,0,0,0,0.03694559,0,0,0,0,0.0388901,0.03694559,0,0,6.806665,4.499276,0,0.0388901,-0.0388901,7.501665,53.58321,0.1172229,0.04064015,0,0,4.499276
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.3589716,0.3589716,0,0,0,0.3589716,6.397613,0,5.551115E-17,0.02296561,0.3778648,0.3589716,0,0,6.849876,4.460386,0,0.3548992,-0.3548992,7.127569,50.9111,0.1172229,0.3948687,0.01837249,0,4.483351
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,1.072376,1.072376,0,0,0,1.072376,60.45376,0,2.220446E-16,0.6482914,1.128816,1.072376,0,0,7.244208,4.105487,0,0.4805251,-0.4805251,6.621051,47.29313,0.1172229,1.179613,0.5186331,0,4.753778
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,1.23802,1.23802,0,0,0,1.23802,135.1957,0,0,1.673751,1.303179,1.23802,0,0,7.778125,3.624962,0.3705713,0,0.3705713,6.972605,49.80423,0.1172017,1.361822,1.339,0,5.298712
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,1.199029,1.199029,0,0,0,1.199029,203.5447,0,0,2.440559,1.262136,1.199029,0,0,7.407554,3.958476,1.178423,0,1.178423,8.090556,57.78957,0.117134,1.318932,1.952447,0,6.399035
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,0.4829406,0.4829406,0,0,0,0.4829406,606.6108,0,0,2.929569,0.5083585,0.4829406,0,0,6.22913,5.019057,2.421211,0,2.421211,10.38752,74.19641,0.1169954,0.5312346,2.343656,0,7.948627
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,0.4699191,0.4699191,0,0,0,0.4699191,817.1384,0,0,3.83989,0.4946517,0.4699191,0,0,3.807919,7.198147,3.345238,0,3.345238,13.56109,96.86473,0.1168043,0.516911,3.071912,0,11.03804
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,3.544711,0,4.007392,0,0,0,0,0.4626813,10.20886,0.4626813,0,0.4626813,14.00003,100,0.1167779,0,3.205914,0,14.21625
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,0.8172654,0.8172654,0,0,0,0.8172654,436.4917,2.707017,0,3.567296,0.8602794,0.8172654,0,0,0,10.62527,0,0,0,14.00003,100,0.1167779,0.8989919,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,0,0,0,0,3.137892,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1167779,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,1.452059,1.452059,0,0,0,1.452059,178.9992,1.070691,0,2.599174,1.528483,1.452059,0,0,0,10.62527,0,0,0,14.00003,100,0.1167779,1.597265,2.079339,0,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,1.255984,1.255984,0,0,0,1.255984,91.12213,0,0,1.144479,1.322088,1.255984,0,0,0,10.62527,0,0.177609,-0.177609,13.81281,98.66274,0.1167779,1.381582,0.9155832,0,11.76975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,2.177571,2.177571,0,0,0,2.177571,43.41159,0,4.440892E-16,0.945318,2.29218,2.177571,0,0,0.1973433,10.44767,0,1.346861,-1.346861,12.3931,88.52193,0.1167779,2.395328,0.7562544,0,11.39298
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,2.050841,2.050841,0,0,0,2.050841,10.4643,0,0,0.2146062,2.15878,2.050841,0,0,1.693856,9.100803,0,1.944174,-1.944174,10.34376,73.88382,0.1167779,2.255925,0.171685,0,9.31541
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,2.467874,2.467874,0,0,0,2.467874,0,0,4.440892E-16,0,2.597762,2.467874,0,0,3.854049,7.15663,0,2.597762,-2.597762,7.605474,54.3247,0.1167779,2.714662,0,0,7.15663
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,2.624949,2.624949,0,0,0,2.624949,0,0,4.440892E-16,0,2.763104,2.624949,0,0,6.740452,4.558867,0,2.763104,-2.763104,4.692907,33.52069,0.1167779,2.887443,0,0,4.558867
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,3.160114,3.160114,1.454139,0,0.5619798,3.160114,0,0,0,0,1.795764,1.705976,0,0,9.810567,1.795764,0,1.795764,-1.795764,2.800006,20,0.1167779,3.476126,0,5,1.795764
