Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.08156256,0.08156256,3.586826,0,1.144203,0.08156256,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1169338,0.08971882,0,5,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.1263421,0.1263421,3.631605,0,1.156428,0.1263421,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1170959,0.1389763,0,5,2.997
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.120489,0.120489,3.625752,0,1.15483,0.120489,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1172565,0.1325379,0,5,5.994
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.5877016,0.5877016,0,0,0,0.5877016,0,0,1.110223E-16,0,0.6186333,0.5877016,0,0,1.81586,8.991,0,0.6186333,-0.6186333,11.62525,83.03737,0.1172565,0.6464718,0,0,8.991
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.2618571,0.2618571,0,0,0,0.2618571,0,0,5.551115E-17,0,0.2756391,0.2618571,0,0,2.503231,8.372367,0,0.2756391,-0.2756391,11.33471,80.96202,0.1172565,0.2880428,0,0,8.372367
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.2936796,0.2936796,0,0,0,0.2936796,0,0,0,0,0.3091365,0.2936796,0,0,2.809496,8.096727,0,0.3091365,-0.3091365,11.00885,78.63447,0.1172565,0.3230476,0,0,8.096727
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.1096095,0.1096095,0,0,0,0.1096095,0,0,1.387779E-17,0,0.1153784,0.1096095,0,0,3.152981,7.787591,0,0.1153784,-0.1153784,10.88723,77.76575,0.1172565,0.1205704,0,0,7.787591
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.5249915,0.5249915,0,0,0,0.5249915,0,0,0,0,0.5526226,0.5249915,0,0,3.281179,7.672213,0,0.5526226,-0.5526226,10.30471,73.60494,0.1172565,0.5774906,0,0,7.672213
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.3137074,0.3137074,0,0,0,0.3137074,15.92762,0,5.551115E-17,0.04996613,0.3302183,0.3137074,0,0,3.895205,7.11959,0,0.2802522,-0.2802522,10.0093,71.49487,0.1172565,0.3450781,0.03997291,0,7.169556
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,1.766834,1.766834,0,0,0,1.766834,33.63159,0,2.220446E-16,0.5942144,1.859826,1.766834,0,0,4.206596,6.839338,0,1.265611,-1.265611,8.675229,61.9658,0.1172565,1.943518,0.4753716,0,7.433552
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,0.4829248,0.4829248,0,0,0,0.4829248,336.5591,0,0,1.625328,0.508342,0.4829248,0,0,5.612831,5.573727,1.116986,0,1.116986,9.734895,69.53483,0.1171929,0.5312173,1.300262,0,7.199054
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,0.7917086,0.7917086,0,0,0,0.7917086,358.8583,0,0,2.841112,0.8333774,0.7917086,0,0,4.495845,6.579014,2.007734,0,2.007734,11.6396,83.13983,0.1170788,0.8708794,2.272889,0,9.420126
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,0.3513271,0,2.839437,0,0,0,0,2.48811,8.385975,2.48811,0,2.48811,14.00003,100,0.1169377,0,2.27155,0,11.22541
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.212448,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1169377,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,1.627317,1.627317,0,0,0,1.627317,122.3211,0.2775875,0,1.990553,1.712965,1.627317,0,0,0,10.62527,0,0,0,14.00003,100,0.1169377,1.790049,1.592442,0,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,1.973654,0,1.973654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1169377,0,1.578923,0,12.59893
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.1124539,0.1124539,0,0,0,0.1124539,1384.645,1.438714,0,1.557087,0.1183725,0.1124539,0,0,0,10.62527,0,0,0,14.00003,100,0.1169377,0.1236993,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,0.9294564,0.9294564,0,0,0,0.9294564,163.6826,0.542983,0,1.521358,0.9783752,0.9294564,0,0,0,10.62527,0,0,0,14.00003,100,0.1169377,1.022402,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,2.232241,2.232241,0,0,0,2.232241,30.47625,0,0,0.6803034,2.349728,2.232241,0,0,0,10.62527,0,1.669424,-1.669424,12.2403,87.43054,0.1169377,2.455465,0.5442427,0,11.30558
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,1.423719,1.423719,0,0,0,1.423719,32.60196,0,0,0.4641602,1.498652,1.423719,0,0,1.854916,8.95585,0,1.034491,-1.034491,11.14985,79.64163,0.1169377,1.566091,0.3713282,0,9.420011
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,3.276963,3.276963,1.25,0,0.50625,3.276963,5.755522,0,0,0.1886064,2.133646,2.026963,0,0,3.004351,7.921359,0,1.945039,-1.945039,9.0996,64.99701,0.1169377,3.60466,0.1508851,5,8.109965
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,1.296483,1.296483,4.801746,0,1.475877,1.296483,0,0,0,0,0,0,3.505263,3.33,5.165505,5.976319,3.33,0,3.33,12.25871,87.56207,0.1172636,1.426132,0,5,5.976319
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.835505,8.973319,0,0,0,12.25871,87.56207,0.1172636,0,0,0,8.973319
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,2.050333,2.050333,0,0,0,2.050333,0,0,0,0,2.158246,2.050333,0,0,1.835505,8.973319,0,2.158246,-2.158246,9.983724,71.31217,0.1172636,2.255367,0,0,8.973319
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.3514991,0.3514991,0,0,0,0.3514991,0,0,5.551115E-17,0,0.3699991,0.3514991,0,0,4.233556,6.815073,0,0.3699991,-0.3699991,9.593711,68.52637,0.1172636,0.386649,0,0,6.815073
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.04691289,0.04691289,0,0,0,0.04691289,0,0,6.938894E-18,0,0.04938199,0.04691289,0,0,4.644666,6.445075,0,0.04938199,-0.04938199,9.541657,68.15456,0.1172636,0.05160418,0,0,6.445075
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.3437579,0.3437579,0,0,0,0.3437579,0,0,0,0,0.3618504,0.3437579,0,0,4.699535,6.395693,0,0.3618504,-0.3618504,9.160233,65.43011,0.1172636,0.3781337,0,0,6.395693
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.2249842,0.2249842,0,0,0,0.2249842,0,0,0,0,0.2368254,0.2249842,0,0,5.101591,6.033842,0,0.2368254,-0.2368254,8.910598,63.647,0.1172636,0.2474826,0,0,6.033842
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.445599,0.445599,0,0,0,0.445599,0,0,5.551115E-17,0,0.4690516,0.445599,0,0,5.36473,5.797017,0,0.4690516,-0.4690516,8.416174,60.11541,0.1172636,0.4901589,0,0,5.797017
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.7848945,0.7848945,0,0,0,0.7848945,0,0,1.110223E-16,0,0.8262048,0.7848945,0,0,5.885899,5.327965,0,0.8262048,-0.8262048,7.545278,53.89473,0.1172636,0.863384,0,0,5.327965
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.2775336,0.2775336,0,0,0,0.2775336,0,0,0,0,0.2921406,0.2775336,0,0,6.803904,4.50176,0,0.2921406,-0.2921406,7.237334,51.69514,0.1172636,0.305287,0,0,4.50176
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.128505,4.20962,0,0,0,7.237334,51.69514,0.1172636,0,0,0,4.20962
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.08317346,0.08317346,0,0,0,0.08317346,50.05677,0,1.387779E-17,0.04163395,0.08755101,0.08317346,0,0,7.128505,4.20962,0,0.04591706,-0.04591706,7.188934,51.34942,0.1172636,0.09149081,0.03330716,0,4.251254
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,1.159479,1.159479,0,0,0,1.159479,41.16597,0,0,0.4773107,1.220504,1.159479,0,0,7.179524,4.163702,0,0.7431934,-0.7431934,6.405539,45.75376,0.1172636,1.275427,0.3818485,0,4.641013
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.131112,0.131112,0,0,0,0.131112,380.6344,0,0,0.4990572,0.1380126,0.131112,0,0,8.005294,3.420509,0.3610446,0,0.3610446,6.748056,48.2003,0.1172431,0.1442232,0.3992458,0,3.919567
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,2.622134,2.622134,0,0,0,2.622134,28.84957,0,0,0.7564743,2.760141,2.622134,0,0,7.644249,3.74545,0,2.003667,-2.003667,4.636006,33.11426,0.1172431,2.884347,0.6051794,0,4.501924
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,1.581884,1.581884,0,0,0,1.581884,69.91488,0,0,1.105972,1.665141,1.581884,0,0,9.870545,1.741783,0,0.5591688,-0.5591688,4.04659,28.90416,0.1172431,1.740072,0.8847777,0,2.847755
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,0,0,0,0,0,0,0,0.4726428,0,0,0,0,10.49184,1.182614,0.4726428,0,0.4726428,4.494979,32.10693,0.1172163,0,0.3781142,0,1.655257
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,1.356482,1.356482,0,0,0,1.356482,85.68297,0,0,1.162274,1.427876,1.356482,0,0,10.0192,1.607993,0,0.2656017,-0.2656017,4.21501,30.10715,0.1172163,1.49213,0.929819,0,2.770267
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,1.947796,1.947796,4.73898,0,1.458742,1.947796,56.59338,0,0,1.102324,0,0,2.791184,2.651625,10.31431,1.342391,3.753948,0,3.753948,7.776318,55.54502,0.1175147,2.142576,0.8818588,5,2.444715
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,3.505263,0,1.121937,0,0,0,0,2.095411,0,0,3.505263,3.33,6.560366,4.720945,5.425411,0,5.425411,12.92332,92.30921,0.1175371,0,1.676329,5,6.816356
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.2811598,0.2811598,0,0,0,0.2811598,547.8149,0.1093229,0,1.540236,0.2959577,0.2811598,0,0,1.134955,9.603815,1.134955,0,1.134955,14.00003,100,0.1174729,0.3092758,1.232189,0,11.14405
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,0,0,0,0,0.3131588,0,0.3131588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1174729,0,0.250527,0,10.93843
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,0,0,0,0,0.5139373,0,0.5139373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1174729,0,0.4111499,0,11.13921
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,1.813945,1.813945,0,0,0,1.813945,11.82516,0,2.220446E-16,0.2145018,1.909415,1.813945,0,0,0,10.62527,0,1.694914,-1.694914,12.21343,87.23862,0.1174729,1.995339,0.1716014,0,10.83978
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.7433929,0.7433929,0,0,0,0.7433929,0,0,0,0,0.7825189,0.7433929,0,0,1.883237,8.930361,0,0.7825189,-0.7825189,11.38859,81.34687,0.1174729,0.8177323,0,0,8.930361
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,2.763621,2.763621,0,0,0,2.763621,0,0,4.440892E-16,0,2.909075,2.763621,0,0,2.752703,8.147841,0,2.909075,-2.909075,8.322151,59.44382,0.1174729,3.039983,0,0,8.147841
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,2.649524,2.649524,0,0,0,2.649524,0,0,4.440892E-16,0,2.788973,2.649524,0,0,5.985008,5.238767,0,2.788973,-2.788973,5.382315,38.44503,0.1174729,2.914477,0,0,5.238767
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.213766,0.213766,0,0,0,0.213766,0,0,2.775558E-17,0,0.2250168,0.213766,0,0,9.083867,2.449794,0,0.2250168,-0.2250168,5.145127,36.75083,0.1174729,0.2351426,0,0,2.449794
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.5941599,0.5941599,0,0,0,0.5941599,0,0,1.110223E-16,0,0.6254315,0.5941599,0,0,9.333885,2.224777,0,0.6254315,-0.6254315,4.485864,32.04182,0.1174729,0.6535759,0,0,2.224777
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.7666487,0.7666487,0,0,0,0.7666487,0,0,0,0,0.8069986,0.7666487,0,0,10.02881,1.599346,0,0.8069986,-0.8069986,3.635213,25.96575,0.1174729,0.8433135,0,0,1.599346
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1645721,0.1645721,0,0,0,0.1645721,0,0,2.775558E-17,0,0.1732338,0.1645721,0,0,10.92547,0.7923471,0,0.1732338,-0.1732338,3.452608,24.66144,0.1174729,0.1810293,0,0,0.7923471
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1249706,0.1249706,0,0,0,0.1249706,0,0,2.775558E-17,0,0.131548,0.1249706,0,0,11.11796,0.6191133,0,0.131548,-0.131548,3.313945,23.67099,0.1174729,0.1374676,0,0,0.6191133
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.4804499,0.4804499,3.985713,0,1.2531,0.4804499,0,0,0,0,0,0,3.505263,3.33,11.26412,0.4875653,3.33,0,3.33,6.47306,46.23605,0.1176836,0.5284948,0,5,0.4875653
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.934121,3.484565,3.33,0,3.33,9.632175,68.80112,0.1178237,0,0,5,3.484565
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1972492,0.1972492,3.702512,0,1.175786,0.1972492,0,0,0,0,0,0,3.505263,3.33,4.604121,6.481565,3.33,0,3.33,12.79129,91.36618,0.117992,0.2169741,0,5,6.481565
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.1282384,0.1282384,0,0,0,0.1282384,12.41925,0,0,0.01592624,0.1349878,0.1282384,0,0,1.274121,9.478565,0,0.1190616,-0.1190616,12.66579,90.46974,0.117992,0.1410622,0.01274099,0,9.494492
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,1.348424,1.348424,0,0,0,1.348424,21.04498,0,2.220446E-16,0.2837756,1.419394,1.348424,0,0,1.406412,9.359504,0,1.135618,-1.135618,11.46874,81.91943,0.117992,1.483266,0.2270204,0,9.643279
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,3.417401,3.417401,1.25,0,0.50625,3.417401,14.04532,0,4.440892E-16,0.4799851,2.281475,2.167401,0,0,2.66821,8.223886,0,1.80149,-1.80149,9.569805,68.35561,0.117992,3.759141,0.3839881,5,8.703871
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.2864665,0.2864665,3.79173,0,1.200142,0.2864665,271.6642,4.440892E-16,0,0.778227,0,0,3.505263,3.33,4.669865,6.422396,4.108227,0,4.108227,13.46721,96.19418,0.1181287,0.3151132,0.6225816,5,7.200623
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,0,0,0,0,0.0308352,0,0.592473,0,0,0,0,0.5616378,10.1198,0.5616378,0,0.5616378,14.00003,100,0.118097,0,0.4739784,0,10.71227
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,1.0229,1.0229,0,0,0,1.0229,42.40189,0,0,0.4337291,1.076737,1.0229,0,0,0,10.62527,0,0.6430081,-0.6430081,13.32224,95.15865,0.118097,1.12519,0.3469833,0,11.059
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,1.483561,1.483561,0,0,0,1.483561,25.70109,0,2.220446E-16,0.3812913,1.561643,1.483561,0,0,0.7144533,9.982266,0,1.180351,-1.180351,12.07804,86.27153,0.118097,1.631917,0.3050331,0,10.36356
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,1.731619,1.731619,0,0,0,1.731619,50.22702,0,0,0.8697408,1.822757,1.731619,0,0,2.025955,8.801914,0,0.9530165,-0.9530165,11.07347,79.09606,0.118097,1.904781,0.6957927,0,9.671656
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,1.920918,1.920918,0,0,0,1.920918,26.3732,0,0,0.5066074,2.022019,1.920918,0,0,3.084862,7.848898,0,1.515411,-1.515411,9.476087,67.6862,0.118097,2.113009,0.405286,0,8.355506
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,0,0,0,0,0,0,0.5765764,0,0,0,0,4.768652,6.333487,0.5765764,0,0.5765764,10.02308,71.59325,0.1180645,0,0.4612611,0,6.910063
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,0.67915,0.67915,0,0,0,0.67915,46.5119,0,1.110223E-16,0.3158856,0.7148948,0.67915,0,0,4.192076,6.852406,0,0.3990092,-0.3990092,9.602483,68.58903,0.1180645,0.7470651,0.2527085,0,7.168291
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,2.181216,2.181216,0,0,0,2.181216,11.47549,0,4.440892E-16,0.2503052,2.296017,2.181216,0,0,4.63542,6.453396,0,2.045712,-2.045712,7.446114,53.18642,0.1180645,2.399338,0.2002442,0,6.703701
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,0.5066484,0.5066484,0,0,0,0.5066484,42.59542,0,0,0.2158091,0.5333142,0.5066484,0,0,6.908432,4.407685,0,0.3175051,-0.3175051,7.111434,50.79585,0.1180645,0.5573133,0.1726473,0,4.623494
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1452138,0.1452138,0,0,0,0.1452138,0,0,2.775558E-17,0,0.1528566,0.1452138,0,0,7.261216,4.09018,0,0.1528566,-0.1528566,6.950309,49.64496,0.1180645,0.1597352,0,0,4.09018
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.431056,3.937323,0,0,0,6.950309,49.64496,0.1180645,0,0,0,3.937323
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.431056,3.937323,0,0,0,6.950309,49.64496,0.1180645,0,0,0,3.937323
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.431056,3.937323,0,0,0,6.950309,49.64496,0.1180645,0,0,0,3.937323
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.4762273,0.4762273,0,0,0,0.4762273,0,0,5.551115E-17,0,0.5012919,0.4762273,0,0,7.431056,3.937323,0,0.5012919,-0.5012919,6.4219,45.87062,0.1180645,0.5238501,0,0,3.937323
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.6288892,0.6288892,0,0,0,0.6288892,0,0,1.110223E-16,0,0.6619886,0.6288892,0,0,7.988048,3.436031,0,0.6619886,-0.6619886,5.724103,40.88637,0.1180645,0.6917781,0,0,3.436031
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.2124736,0.2124736,0,0,0,0.2124736,0,0,2.775558E-17,0,0.2236564,0.2124736,0,0,8.723591,2.774043,0,0.2236564,-0.2236564,5.488348,39.20241,0.1180645,0.233721,0,0,2.774043
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.2355137,0.2355137,0,0,0,0.2355137,0,0,0,0,0.2479092,0.2355137,0,0,8.972097,2.550386,0,0.2479092,-0.2479092,5.227029,37.33585,0.1180645,0.2590651,0,0,2.550386
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.3449758,0.3449758,0,0,0,0.3449758,0,0,0,0,0.3631324,0.3449758,0,0,9.247553,2.302477,0,0.3631324,-0.3631324,4.844254,34.60175,0.1180645,0.3794734,0,0,2.302477
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.170893,0.170893,0,0,0,0.170893,0,0,0,0,0.1798874,0.170893,0,0,9.651033,1.939345,0,0.1798874,-0.1798874,4.654636,33.24733,0.1180645,0.1879823,0,0,1.939345
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.850908,1.759457,0,0,0,4.654636,33.24733,0.1180645,0,0,0,1.759457
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,9.850908,1.759457,0.02662197,0,0.02662197,4.679892,33.42773,0.118063,0,0.02129757,0,1.786079
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,1.539398,1.539398,0,0,0,1.539398,13.28545,0,2.220446E-16,0.2045158,1.620418,1.539398,0,0,9.824286,1.783417,0,1.415903,-1.415903,3.1874,22.76709,0.118063,1.693337,0.1636127,0,1.987933
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,1.536646,1.536646,1.25,0,0.50625,1.536646,15.7711,0,0,0.242346,0.3017328,0.2866462,0,0,11.39751,0.3675142,0,0.05938683,-0.05938683,3.1248,22.31996,0.118063,1.690311,0.1938768,5,0.6098602
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,1.695377,1.695377,4.690591,0,1.445531,1.695377,26.56685,0,0,0.4504082,0,0,2.995214,2.845454,11.4635,0.3081274,3.295862,0,3.295862,6.25153,44.65369,0.1183725,1.864915,0.3603266,5,0.7585356
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,2.503788,2.503788,5,0,1.53,2.503788,10.08289,0,0,0.2524541,0,0,2.496212,2.371401,8.167634,3.274403,2.623855,0,2.623855,8.740737,62.43371,0.1186198,2.754167,0.2019633,5,3.526857
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,3.505263,0,1.121937,0,0,0,0,0.1610976,0,0,3.505263,3.33,5.543779,5.635873,3.491098,0,3.491098,12.05268,86.09042,0.1187482,0,0.1288781,5,5.79697
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,1.819395,1.819395,0,0,0,1.819395,16.4605,0,2.220446E-16,0.2994816,1.915153,1.819395,0,0,2.052681,8.777861,0,1.615671,-1.615671,10.34962,73.92568,0.1187482,2.001335,0.2395853,0,9.077342
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,0,0,0,0,0,0,0,0.5496987,0,0,0,0,3.847872,7.162189,0.5496987,0,0.5496987,10.87111,77.6506,0.1187171,0,0.4397589,0,7.711888
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,0.6950122,0.6950122,0,0,0,0.6950122,94.0559,0,1.110223E-16,0.6536999,0.7315918,0.6950122,0,0,3.298173,7.656918,0,0.0778918,-0.0778918,10.789,77.06414,0.1187171,0.7645134,0.5229599,0,8.310618
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,0.9710329,0.9710329,0,0,0,0.9710329,34.27018,0,1.110223E-16,0.3327746,1.02214,0.9710329,0,0,3.38472,7.579026,0,0.6893651,-0.6893651,10.06235,71.87376,0.1187171,1.068136,0.2662197,0,7.911801
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,2.493016,2.493016,0,0,0,2.493016,11.89856,0,4.440892E-16,0.2966329,2.624227,2.493016,0,0,4.150681,6.889661,0,2.327594,-2.327594,7.608847,54.3488,0.1187171,2.742317,0.2373063,0,7.186294
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,0,0,0,0,0,0,0,0.2669577,0,0,0,0,6.736897,4.562067,0.2669577,0,0.2669577,7.862105,56.15778,0.1187021,0,0.2135661,0,4.829025
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,2.292979,2.292979,0,0,0,2.292979,9.030993,0,4.440892E-16,0.2070788,2.413662,2.292979,0,0,6.469939,4.802329,0,2.206583,-2.206583,5.536162,39.54393,0.1187021,2.522277,0.165663,0,5.009408
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,4.506135,4.506135,2.040176,0,0.7219681,4.506135,0,0,0,0,2.595746,2.465958,0,0,8.921699,2.595746,0,2.595746,-2.595746,2.800006,20,0.1187021,4.956748,0,5,2.595746
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.6491816,0.6491816,4.154445,0,1.299163,0.6491816,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1189325,0.7140998,0,5,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.859657,1.859657,5,0,1.53,1.859657,0,0,0,0,0,0,3.140343,2.983326,8.475861,2.997,2.983326,0,2.983326,8.789352,62.78096,0.1192157,2.045622,0,5,2.997
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1974176,0.1974176,3.702681,0,1.175832,0.1974176,0,0,0,0,0,0,3.505263,3.33,5.492534,5.681993,3.33,0,3.33,11.94847,85.34603,0.1193799,0.2171594,0,5,5.681993
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.4132567,0.4132567,0,0,0,0.4132567,0,0,5.551115E-17,0,0.4350071,0.4132567,0,0,2.162534,8.678993,0,0.4350071,-0.4350071,11.48993,82.07077,0.1193799,0.4545824,0,0,8.678993
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.4481651,0.4481651,0,0,0,0.4481651,0,0,5.551115E-17,0,0.4717527,0.4481651,0,0,2.645875,8.243986,0,0.4717527,-0.4717527,10.99266,78.51884,0.1193799,0.4929816,0,0,8.243986
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.2235778,0.2235778,0,0,0,0.2235778,0,0,0,0,0.2353451,0.2235778,0,0,3.170045,7.772234,0,0.2353451,-0.2353451,10.74458,76.74687,0.1193799,0.2459356,0,0,7.772234
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.5279806,0.5279806,0,0,0,0.5279806,0,0,1.110223E-16,0,0.5557691,0.5279806,0,0,3.43154,7.536889,0,0.5557691,-0.5557691,10.15875,72.56237,0.1193799,0.5807787,0,0,7.536889
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.2290293,0.2290293,0,0,0,0.2290293,0,0,2.775558E-17,0,0.2410835,0.2290293,0,0,4.049061,6.98112,0,0.2410835,-0.2410835,9.904628,70.7472,0.1193799,0.2519323,0,0,6.98112
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.316931,6.740036,0,0,0,9.904628,70.7472,0.1193799,0,0,0,6.740036
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.08960745,0.08960745,0,0,0,0.08960745,0,0,1.387779E-17,0,0.09432363,0.08960745,0,0,4.316931,6.740036,0,0.09432363,-0.09432363,9.805202,70.03701,0.1193799,0.09856819,0,0,6.740036
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,0.5763367,0.5763367,0,0,0,0.5763367,0.8916864,0,1.110223E-16,0.005139117,0.6066702,0.5763367,0,0,4.421735,6.645712,0,0.6015311,-0.6015311,9.171132,65.50796,0.1193799,0.6339704,0.004111293,0,6.650852
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,2.415117,2.415117,0,0,0,2.415117,4.926043,0,0,0.1189697,2.542228,2.415117,0,0,5.090103,6.044181,0,2.423258,-2.423258,6.616794,47.26272,0.1193799,2.656628,0.09517574,0,6.163151
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,2.252672,2.252672,0,0,0,2.252672,7.715068,0,4.440892E-16,0.1737951,2.371233,2.252672,0,0,7.782612,3.620923,0,2.197438,-2.197438,4.30049,30.71773,0.1193799,2.477939,0.1390361,0,3.794718
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,1.742211,1.742211,1.25,0,0.50625,1.742211,27.12456,0,2.220446E-16,0.4725671,0.5181168,0.492211,0,0,10.22421,1.423485,0,0.04554971,-0.04554971,4.252477,30.37477,0.1193799,1.916432,0.3780537,5,1.896052
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,2.266959,2.266959,5,0,1.53,2.266959,32.60064,0,0,0.7390434,0,0,2.733041,2.596389,10.27482,1.377935,3.335432,0,3.335432,7.416745,52.97665,0.1196839,2.493655,0.5912347,5,2.116978
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,3.505263,0,1.121937,0,0,0,0,0.7939728,0,0,3.505263,3.33,6.939389,4.379824,4.123973,0,4.123973,11.32909,80.92191,0.1197737,0,0.6351783,5,5.173797
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,1.658236,1.658236,0,0,0,1.658236,36.09756,0,0,0.5985827,1.745512,1.658236,0,0,2.815416,8.091399,0,1.146929,-1.146929,10.12012,72.28643,0.1197737,1.82406,0.4788662,0,8.689982
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,0.5307056,0.5307056,0,0,0,0.5307056,57.19405,0,0,0.303532,0.5586374,0.5307056,0,0,4.089782,6.94447,0,0.2551054,-0.2551054,9.851215,70.36568,0.1197737,0.5837761,0.2428256,0,7.248003
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,0.5670031,0.5670031,0,0,0,0.5670031,18.8173,0,1.110223E-16,0.1066947,0.5968453,0.5670031,0,0,4.373232,6.689365,0,0.4901506,-0.4901506,9.334552,66.67523,0.1197737,0.6237034,0.08535574,0,6.79606
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,0,0,0,0,0,0,0.2777712,0,0,0,0,4.917844,6.199214,0.2777712,0,0.2777712,9.598068,68.5575,0.119758,0,0.2222169,0,6.476985
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,0.7708514,0.7708514,0,0,0,0.7708514,19.79939,0,1.110223E-16,0.1526239,0.8114226,0.7708514,0,0,4.640073,6.449208,0,0.6587987,-0.6587987,8.903633,63.59726,0.119758,0.8479366,0.1220991,0,6.601832
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,1.082098,1.082098,0,0,0,1.082098,8.785924,0,2.220446E-16,0.09507234,1.139051,1.082098,0,0,5.372072,5.79041,0,1.043979,-1.043979,7.803184,55.73691,0.119758,1.190308,0.07605787,0,5.885482
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,0,0,0,0,0,0,0.2137514,0,0,0,0,6.532048,4.746431,0.2137514,0,0.2137514,8.005966,57.18536,0.119746,0,0.1710011,0,4.960183
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.693296,1.693296,0,0,0,1.693296,0,0,0,0,1.782417,1.693296,0,0,6.318296,4.938807,0,1.782417,-1.782417,6.127133,43.76515,0.119746,1.862626,0,0,4.938807
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.29876,3.15639,0,0,0,6.127133,43.76515,0.119746,0,0,0,3.15639
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.584403,1.584403,0,0,0,1.584403,0,0,2.220446E-16,0,1.667793,1.584403,0,0,8.29876,3.15639,0,1.667793,-1.667793,4.369125,31.20797,0.119746,1.742843,0,0,3.15639
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.1035295,0.1035295,0,0,0,0.1035295,0,0,0,0,0.1089785,0.1035295,0,0,10.15186,1.488598,0,0.1089785,-0.1089785,4.254252,30.38745,0.119746,0.1138825,0,0,1.488598
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.2707779,0.2707779,0,0,0,0.2707779,0,0,0,0,0.2850294,0.2707779,0,0,10.27295,1.379619,0,0.2850294,-0.2850294,3.953804,28.2414,0.119746,0.2978557,0,0,1.379619
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.3808392,0.3808392,0,0,0,0.3808392,0,0,5.551115E-17,0,0.4008834,0.3808392,0,0,10.58965,1.09459,0,0.4008834,-0.4008834,3.531236,25.22306,0.119746,0.4189231,0,0,1.09459
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1466959,0.1466959,0,0,0,0.1466959,0,0,0,0,0.1544168,0.1466959,0,0,11.03508,0.6937063,0,0.1544168,-0.1544168,3.368467,24.06043,0.119746,0.1613655,0,0,0.6937063
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.3535379,0.3535379,0,0,0,0.3535379,0,0,0,0,0.3721452,0.3535379,0,0,11.20665,0.5392895,0,0.3721452,-0.3721452,2.976191,21.25846,0.119746,0.3888917,0,0,0.5392895
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.5191946,0.5191946,4.024458,0,1.263677,0.5191946,0,0,0,0,0,0,3.505263,3.33,11.62014,0.1671443,3.33,0,3.33,6.135306,43.82353,0.1199543,0.5711141,0,5,0.1671443
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.14968,0.14968,3.654943,0,1.162799,0.14968,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.290144,3.164144,3.33,0,3.33,9.294422,66.3886,0.1201094,0.164648,0,5,3.164144
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.4359974,0.4359974,3.941261,0,1.240964,0.4359974,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.960145,6.161144,3.33,0,3.33,12.45354,88.95366,0.1203047,0.4795972,0,5,6.161144
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,0.5712749,0.5712749,0,0,0,0.5712749,10.53141,0,1.110223E-16,0.06016331,0.601342,0.5712749,0,0,1.630144,9.158144,0,0.5411787,-0.5411787,11.88309,84.87901,0.1203047,0.6284024,0.04813065,0,9.218307
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,0.6054592,0.6054592,0,0,0,0.6054592,117.6321,0,0,0.7122142,0.6373254,0.6054592,0,0,2.231454,8.616965,0.07488873,0,0.07488873,11.95413,85.38647,0.1203004,0.6660051,0.5697713,0,9.32918
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,0.6493654,0.6493654,0,0,0,0.6493654,161.827,0,0,1.050849,0.6835426,0.6493654,0,0,2.156565,8.684365,0.3673061,0,0.3673061,12.30259,87.87545,0.1202797,0.714302,0.8406789,0,9.735214
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,1.784882,1.784882,0,0,0,1.784882,107.9784,0,0,1.927286,1.878823,1.784882,0,0,1.789259,9.014941,0.04846344,0,0.04846344,12.34856,88.20385,0.120277,1.96337,1.541829,0,10.94223
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,1.993012,1.993012,0,0,0,1.993012,113.0822,0,0,2.253743,2.097908,1.993012,0,0,1.740796,9.058558,0.1558354,0,0.1558354,12.4964,89.25984,0.1202682,2.192313,1.802994,0,11.3123
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,0.538647,0.538647,0,0,0,0.538647,503.4093,0.5596416,0,2.711599,0.5669968,0.538647,0,0,1.58496,9.19881,1.58496,0,1.58496,14.00003,100,0.1201789,0.5925117,2.169279,0,11.91041
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,0.8751794,0.8751794,0,0,0,0.8751794,357.0069,2.203209,0,3.12445,0.9212414,0.8751794,0,0,0,10.62527,0,0,0,14.00003,100,0.1201789,0.9626973,2.49956,0,13.74972
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,2.490488,2.490488,0,0,0,2.490488,106.8178,0.0387177,0,2.660284,2.621567,2.490488,0,0,0,10.62527,0,0,0,14.00003,100,0.1201789,2.739537,2.128227,0,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,1.562127,1.562127,0,0,0,1.562127,147.2493,0.655877,0,2.300221,1.644344,1.562127,0,0,0,10.62527,0,0,0,14.00003,100,0.1201789,1.71834,1.840177,0,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,1.395321,1.395321,0,0,0,1.395321,126.1964,0.2920862,0,1.760846,1.468759,1.395321,0,0,0,10.62527,0,0,0,14.00003,100,0.1201789,1.534854,1.408677,0,12.38612
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,0.9112222,0.9112222,0,0,0,0.9112222,91.51485,0,0,0.8339037,0.9591813,0.9112222,0,0,0,10.62527,0,0.1252777,-0.1252777,13.86797,99.05676,0.1201789,1.002344,0.6671229,0,11.45918
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,1.263743,1.263743,0,0,0,1.263743,77.67286,0,2.220446E-16,0.9815851,1.330256,1.263743,0,0,0.1391974,10.5,0,0.3486704,-0.3486704,13.50044,96.43154,0.1201789,1.390117,0.7852681,0,11.48158
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,3.449262,3.449262,1.25,0,0.50625,3.449262,6.167624,0,0,0.2127375,2.315012,2.199262,0,0,0.5266089,10.15133,0,2.102275,-2.102275,11.28445,80.60306,0.1201789,3.794188,0.17019,5,10.36406
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.86247,8.049051,0,0,0,11.28445,80.60306,0.1201789,0,0,0,8.049051
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.608212,1.608212,0,0,0,1.608212,0,0,2.220446E-16,0,1.692855,1.608212,0,0,2.86247,8.049051,0,1.692855,-1.692855,9.500025,67.85719,0.1201789,1.769033,0,0,8.049051
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.353881,1.353881,0,0,0,1.353881,0,0,2.220446E-16,0,1.425138,1.353881,0,0,4.74342,6.356196,0,1.425138,-1.425138,7.997797,57.12701,0.1201789,1.489269,0,0,6.356196
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.3702928,0.3702928,0,0,0,0.3702928,0,0,5.551115E-17,0,0.3897819,0.3702928,0,0,6.326906,4.931058,0,0.3897819,-0.3897819,7.586931,54.19226,0.1201789,0.4073221,0,0,4.931058
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1929085,0.1929085,0,0,0,0.1929085,0,0,2.775558E-17,0,0.2030616,0.1929085,0,0,6.759997,4.541276,0,0.2030616,-0.2030616,7.372886,52.66336,0.1201789,0.2121994,0,0,4.541276
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.985621,4.338215,0,0,0,7.372886,52.66336,0.1201789,0,0,0,4.338215
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.985621,4.338215,0,0,0,7.372886,52.66336,0.1201789,0,0,0,4.338215
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.03066094,0.03066094,0,0,0,0.03066094,0,0,3.469447E-18,0,0.03227468,0.03066094,0,0,6.985621,4.338215,0,0.03227468,-0.03227468,7.338865,52.42036,0.1201789,0.03372704,0,0,4.338215
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.021482,4.30594,0,0,0,7.338865,52.42036,0.1201789,0,0,0,4.30594
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.021482,4.30594,0,0,0,7.338865,52.42036,0.1201789,0,0,0,4.30594
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.4148802,0.4148802,0,0,0,0.4148802,0,0,0,0,0.4367159,0.4148802,0,0,7.021482,4.30594,0,0.4367159,-0.4367159,6.878526,49.13223,0.1201789,0.4563681,0,0,4.30594
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.1970952,0.1970952,0,0,0,0.1970952,14.68414,0,0,0.02894173,0.2074687,0.1970952,0,0,7.506722,3.869224,0,0.1785269,-0.1785269,6.690342,47.78806,0.1201789,0.2168048,0.02315339,0,3.898166
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,1.608035,1.608035,0,0,0,1.608035,55.20409,0,0,0.8877008,1.692668,1.608035,0,0,7.705085,3.690697,0,0.8049672,-0.8049672,5.841832,41.72729,0.1201789,1.768838,0.7101606,0,4.578398
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,0,0,0,0,0,0,0,1.97176,0,0,0,0,8.599493,2.88573,1.97176,0,1.97176,7.712408,55.08852,0.120068,0,1.577408,0,4.85749
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,1.180001,1.180001,0,0,0,1.180001,253.1173,0,0,2.986786,1.242106,1.180001,0,0,6.627734,4.660314,1.74468,0,1.74468,9.367557,66.91099,0.11997,1.298001,2.389429,0,7.6471
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,1.227009,1.227009,0,0,0,1.227009,274.6355,0,0,3.369803,1.291589,1.227009,0,0,4.883053,6.230526,2.078214,0,2.078214,11.33912,80.99358,0.1198535,1.34971,2.695843,0,9.600329
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,0.5030884,0.5030884,0,0,0,0.5030884,879.9232,1.092385,0,4.426791,0.5295666,0.5030884,0,0,2.804839,8.100919,2.804839,0,2.804839,14.00003,100,0.1196966,0.5533972,3.541433,0,12.52771
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,1.546924,1.546924,0,0,0,1.546924,302.7573,3.055084,0,4.683425,1.628341,1.546924,0,0,0,10.62527,0,0,0,14.00003,100,0.1196966,1.701616,3.74674,0,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,2.123884,2.123884,0,0,0,2.123884,220.2368,2.441907,0,4.677575,2.235668,2.123884,0,0,0,10.62527,0,0,0,14.00003,100,0.1196966,2.336273,3.74206,0,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.2033128,0.2033128,0,0,0,0.2033128,1762.475,3.369325,0,3.583338,0.2140135,0.2033128,0,0,0,10.62527,0,0,0,14.00003,100,0.1196966,0.2236441,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,1.695813,1.695813,0,0,0,1.695813,173.1009,1.150401,0,2.935467,1.785066,1.695813,0,0,0,10.62527,0,0,0,14.00003,100,0.1196966,1.865394,2.348374,0,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,0,0,0,0,2.091273,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1196966,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,0.7300063,0.7300063,0,0,0,0.7300063,144.3213,0.2851266,0,1.053554,0.7684277,0.7300063,0,0,0,10.62527,0,0,0,14.00003,100,0.1196966,0.8030069,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,1.443943,1.443943,0,0,0,1.443943,14.58883,0,2.220446E-16,0.2106544,1.51994,1.443943,0,0,0,10.62527,0,1.309286,-1.309286,12.61992,90.14211,0.1196966,1.588337,0.1685235,0,10.83593
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.454762,9.315989,0,0,0,12.61992,90.14211,0.1196966,0,0,0,9.315989
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.4210064,0.4210064,0,0,0,0.4210064,0,0,5.551115E-17,0,0.4431647,0.4210064,0,0,1.454762,9.315989,0,0.4431647,-0.4431647,12.15278,86.80542,0.1196966,0.4631071,0,0,9.315989
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,1.027097,1.027097,0,0,0,1.027097,0,0,0,0,1.081155,1.027097,0,0,1.947167,8.872824,0,1.081155,-1.081155,11.01315,78.66517,0.1196966,1.129807,0,0,8.872824
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.3333099,0.3333099,0,0,0,0.3333099,0,0,0,0,0.3508526,0.3333099,0,0,3.14845,7.791669,0,0.3508526,-0.3508526,10.64331,76.02352,0.1196966,0.366641,0,0,7.791669
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.02683357,0.02683357,0,0,0,0.02683357,0,0,0,0,0.02824586,0.02683357,0,0,3.538287,7.440816,0,0.02824586,-0.02824586,10.61354,75.81085,0.1196966,0.02951693,0,0,7.440816
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.1321882,0.1321882,0,0,0,0.1321882,0,0,2.775558E-17,0,0.1391454,0.1321882,0,0,3.569671,7.41257,0,0.1391454,-0.1391454,10.46687,74.7632,0.1196966,0.145407,0,0,7.41257
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.8187202,0.8187202,0,0,0,0.8187202,0,0,1.110223E-16,0,0.8618107,0.8187202,0,0,3.724277,7.273425,0,0.8618107,-0.8618107,9.55844,68.27444,0.1196966,0.9005922,0,0,7.273425
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1953429,0.1953429,0,0,0,0.1953429,0,0,2.775558E-17,0,0.2056241,0.1953429,0,0,4.681844,6.411614,0,0.2056241,-0.2056241,9.341694,66.72625,0.1196966,0.2148772,0,0,6.411614
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.40732,0.40732,0,0,0,0.40732,0,0,0,0,0.4287579,0.40732,0,0,4.910316,6.20599,0,0.4287579,-0.4287579,8.889743,63.49804,0.1196966,0.448052,0,0,6.20599
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.386714,5.777232,0,0,0,8.889743,63.49804,0.1196966,0,0,0,5.777232
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.07995249,0.07995249,0,0,0,0.07995249,0,0,0,0,0.08416051,0.07995249,0,0,5.386714,5.777232,0,0.08416051,-0.08416051,8.80103,62.86438,0.1196966,0.08794774,0,0,5.777232
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.3871344,0.3871344,0,0,0,0.3871344,14.64348,0,5.551115E-17,0.05668995,0.4075099,0.3871344,0,0,5.480225,5.693072,0,0.35082,-0.35082,8.431233,60.22298,0.1196966,0.4258479,0.04535196,0,5.749762
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.2872993,0.2872993,0,0,0,0.2872993,253.1882,0,0,0.7274079,0.3024203,0.2872993,0,0,5.870025,5.342252,0.4249875,0,0.4249875,8.834412,63.10282,0.1196729,0.3160292,0.5819263,0,6.06966
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,1.529714,1.529714,0,0,0,1.529714,103.5461,0,0,1.583959,1.610226,1.529714,0,0,5.445037,5.724741,0,0.02626641,-0.02626641,8.806725,62.90505,0.1196729,1.682686,1.267167,0,7.3087
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,0.8018189,0.8018189,0,0,0,0.8018189,319.3574,0,0,2.560668,0.8440199,0.8018189,0,0,5.474222,5.698474,1.716648,0,1.716648,10.43528,74.53757,0.1195771,0.8820008,2.048535,0,8.259143
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,0.8267908,0.8267908,0,0,0,0.8267908,199.0584,0,0,1.645797,0.8703061,0.8267908,0,0,3.757574,7.243458,0.7754905,0,0.7754905,11.17098,79.79252,0.1195339,0.9094699,1.316637,0,8.889255
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.2619103,0.2619103,0,0,0,0.2619103,672.791,0,0,1.762109,0.275695,0.2619103,0,0,2.982083,7.941399,1.486414,0,1.486414,12.58111,89.8649,0.1194511,0.2881013,1.409687,0,9.703508
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,0.7837928,0.7837928,0,0,0,0.7837928,424.9235,1.009805,0,3.33052,0.825045,0.7837928,0,0,1.49567,9.279172,1.49567,0,1.49567,14.00003,100,0.119368,0.8621721,2.664416,0,12.60969
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.3641262,0.3641262,0,0,0,0.3641262,962.774,3.122422,0,3.505712,0.3832907,0.3641262,0,0,0,10.62527,0,0,0,14.00003,100,0.119368,0.4005388,2.80457,0,14.13099
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,0.8271973,0.8271973,0,0,0,0.8271973,378.4865,2.260096,0,3.13083,0.870734,0.8271973,0,0,0,10.62527,0,0,0,14.00003,100,0.119368,0.909917,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.1553037,0.1553037,0,0,0,0.1553037,1342.248,1.921083,0,2.08456,0.1634776,0.1553037,0,0,0,10.62527,0,0,0,14.00003,100,0.119368,0.1708341,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,0.4398286,0.4398286,0,0,0,0.4398286,287.1035,0.7997859,0,1.262763,0.4629775,0.4398286,0,0,0,10.62527,0,0,0,14.00003,100,0.119368,0.4838115,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,0.9770172,0.9770172,0,0,0,0.9770172,63.77491,0,1.110223E-16,0.6230919,1.028439,0.9770172,0,0,0,10.62527,0,0.4053473,-0.4053473,13.57275,96.94805,0.119368,1.074719,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,1.021151,1.021151,0,0,0,1.021151,20.41701,0,2.220446E-16,0.2084884,1.074896,1.021151,0,0,0.4503859,10.21993,0,0.8664072,-0.8664072,12.65948,90.42468,0.119368,1.123266,0.1667907,0,10.42842
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.716769,1.716769,0,0,0,1.716769,0,0,2.220446E-16,0,1.807125,1.716769,0,0,1.413061,9.353519,0,1.807125,-1.807125,10.7546,76.81845,0.119368,1.888445,0,0,9.353519
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,2.020294,2.020294,0,0,0,2.020294,0,0,4.440892E-16,0,2.126626,2.020294,0,0,3.420977,7.546395,0,2.126626,-2.126626,8.512944,60.80662,0.119368,2.222324,0,0,7.546395
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.783894,5.419769,0,0,0,8.512944,60.80662,0.119368,0,0,0,5.419769
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.783894,5.419769,0,0,0,8.512944,60.80662,0.119368,0,0,0,5.419769
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.783894,5.419769,0,0,0,8.512944,60.80662,0.119368,0,0,0,5.419769
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.5747396,0.5747396,0,0,0,0.5747396,0,0,1.110223E-16,0,0.6049891,0.5747396,0,0,5.783894,5.419769,0,0.6049891,-0.6049891,7.87523,56.25153,0.119368,0.6322136,0,0,5.419769
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.456104,4.81478,0,0,0,7.87523,56.25153,0.119368,0,0,0,4.81478
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.06363397,0.06363397,0,0,0,0.06363397,0,0,0,0,0.06698313,0.06363397,0,0,6.456104,4.81478,0,0.06698313,-0.06698313,7.804623,55.7472,0.119368,0.06999736,0,0,4.81478
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1599617,0.1599617,0,0,0,0.1599617,0,0,2.775558E-17,0,0.1683808,0.1599617,0,0,6.53053,4.747797,0,0.1683808,-0.1683808,7.627134,54.47942,0.119368,0.1759579,0,0,4.747797
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.2180794,0.2180794,0,0,0,0.2180794,0,0,2.775558E-17,0,0.2295573,0.2180794,0,0,6.71762,4.579416,0,0.2295573,-0.2295573,7.385159,52.75103,0.119368,0.2398874,0,0,4.579416
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01565669,0.01565669,0,0,0,0.01565669,0,0,0,0,0.01648073,0.01565669,0,0,6.972683,4.349859,0,0.01648073,-0.01648073,7.367787,52.62695,0.119368,0.01722236,0,0,4.349859
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,0.804689,0.804689,0,0,0,0.804689,6.019107,0,1.110223E-16,0.04843509,0.847041,0.804689,0,0,6.990995,4.333378,0,0.798606,-0.798606,6.525983,46.61407,0.119368,0.8851579,0.03874807,0,4.381814
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,0.4154447,0.4154447,0,0,0,0.4154447,159.1365,0,0,0.6611241,0.4373102,0.4154447,0,0,7.878335,3.534772,0.2238138,0,0.2238138,6.738311,48.1307,0.1193556,0.4569892,0.5288992,0,4.195897
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,3.410855,3.410855,1.25,0,0.50625,3.410855,30.52672,0,4.440892E-16,1.041222,2.274585,2.160855,0,0,7.654521,3.736205,0,1.233362,-1.233362,5.438233,38.84445,0.1193556,3.751941,0.8329778,5,4.777427
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,1.999478,1.999478,4.997392,0,1.529288,1.999478,52.19717,0,0,1.043671,0,0,2.997913,2.848017,9.024924,2.502843,3.891689,0,3.891689,9.130214,65.21568,0.1196678,2.199426,0.8349369,5,3.546514
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,1.911582,1.911582,5,0,1.53,1.911582,61.57504,0,0,1.177057,0,0,3.088418,2.933997,5.133235,6.005363,4.111054,0,4.111054,13.0303,93.0734,0.1199671,2.10274,0.9416459,5,7.18242
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,0,0,0,0,0,0.7280983,0,1.750279,0,0,0,0,1.022181,9.705312,1.022181,0,1.022181,14.00003,100,0.1199102,0,1.400223,0,11.45559
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,1.097477,1.097477,0,0,0,1.097477,227.0478,1.336558,0,2.491796,1.155239,1.097477,0,0,0,10.62527,0,0,0,14.00003,100,0.1199102,1.207224,1.993437,0,13.11707
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,0.9359921,0.9359921,0,0,0,0.9359921,208.1114,0.9626516,0,1.947906,0.9852549,0.9359921,0,0,0,10.62527,0,0,0,14.00003,100,0.1199102,1.029591,1.558325,0,12.57318
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,0.706813,0.706813,0,0,0,0.706813,192.9395,0.6197078,0,1.363721,0.7440137,0.706813,0,0,0,10.62527,0,0,0,14.00003,100,0.1199102,0.7774943,1.090977,0,11.989
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,1.655539,1.655539,0,0,0,1.655539,98.10577,0,0,1.624179,1.742673,1.655539,0,0,0,10.62527,0,0.1184933,-0.1184933,13.87512,99.10784,0.1199102,1.821093,1.299343,0,12.24945
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,0.5457201,0.5457201,0,0,0,0.5457201,205.0993,0.4131665,0,1.119268,0.5744422,0.5457201,0,0,0.1316593,10.50678,0.1316593,0,0.1316593,14.00003,100,0.1199029,0.6002921,0.8954144,0,11.62605
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,2.055014,2.055014,0,0,0,2.055014,37.80472,0,0,0.7768921,2.163172,2.055014,0,0,0,10.62527,0,1.38628,-1.38628,12.53876,89.56239,0.1199029,2.260515,0.6215137,0,11.40217
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,2.22157,2.22157,0,0,0,2.22157,9.426126,0,0,0.209408,2.338494,2.22157,0,0,1.540311,9.238994,0,2.129086,-2.129086,10.29451,73.53204,0.1199029,2.443727,0.1675264,0,9.448402
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.8353615,0.8353615,0,0,0,0.8353615,0,0,1.110223E-16,0,0.8793278,0.8353615,0,0,3.905963,7.109908,0,0.8793278,-0.8793278,9.367614,66.91139,0.1199029,0.9188976,0,0,7.109908
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.511008,1.511008,0,0,0,1.511008,0,0,2.220446E-16,0,1.590535,1.511008,0,0,4.882994,6.23058,0,1.590535,-1.590535,7.691043,54.93591,0.1199029,1.662109,0,0,6.23058
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.650254,4.640045,0,0,0,7.691043,54.93591,0.1199029,0,0,0,4.640045
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.003495557,0.003495557,0,0,0,0.003495557,0,0,4.336809E-19,0,0.003679533,0.003495557,0,0,6.650254,4.640045,0,0.003679533,-0.003679533,7.687164,54.90821,0.1199029,0.003845112,0,0,4.640045
