Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.009183999,0.009183999,0,0,0,0.009183999,0,0,0,0,0.009667368,0.009183999,0,0,6.654343,4.636366,0,0.009667368,-0.009667368,7.676974,54.83542,0.1199029,0.0101024,0,0,4.636366
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.2820809,0.2820809,0,0,0,0.2820809,0,0,5.551115E-17,0,0.2969273,0.2820809,0,0,6.665084,4.626698,0,0.2969273,-0.2969273,7.363985,52.59979,0.1199029,0.3102891,0,0,4.626698
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01232543,0.01232543,0,0,0,0.01232543,0,0,1.734723E-18,0,0.01297413,0.01232543,0,0,6.995004,4.329771,0,0.01297413,-0.01297413,7.350309,52.5021,0.1199029,0.01355797,0,0,4.329771
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.4724656,0.4724656,0,0,0,0.4724656,0,0,5.551115E-17,0,0.4973322,0.4724656,0,0,7.009419,4.316797,0,0.4973322,-0.4973322,6.826075,48.75758,0.1199029,0.5197122,0,0,4.316797
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.3190582,0.3190582,0,0,0,0.3190582,0,0,0,0,0.3358508,0.3190582,0,0,7.562011,3.819465,0,0.3358508,-0.3358508,6.472057,46.22889,0.1199029,0.3509641,0,0,3.819465
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.3820042,0.3820042,0,0,0,0.3820042,0,0,5.551115E-17,0,0.4021097,0.3820042,0,0,7.935178,3.483614,0,0.4021097,-0.4021097,6.048196,43.20131,0.1199029,0.4202046,0,0,3.483614
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.2664716,0.2664716,0,0,0,0.2664716,0,0,0,0,0.2804964,0.2664716,0,0,8.381967,3.081504,0,0.2804964,-0.2804964,5.752527,41.0894,0.1199029,0.2931188,0,0,3.081504
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,0.7178239,0.7178239,0,0,0,0.7178239,7.491865,0,1.110223E-16,0.0537784,0.7556041,0.7178239,0,0,8.693629,2.801008,0,0.7018257,-0.7018257,5.012738,35.8052,0.1199029,0.7896063,0.04302272,0,2.854786
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,1.050759,1.050759,0,0,0,1.050759,71.59903,0,0,0.7523333,1.106062,1.050759,0,0,9.473435,2.099182,0,0.3537289,-0.3537289,4.639874,33.1419,0.1199029,1.155835,0.6018667,0,2.851515
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,0,0,0,0,0,0,0,1.506821,0,0,0,0,9.866467,1.745453,1.506821,0,1.506821,6.069371,43.35256,0.1198193,0,1.205457,0,3.252275
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.3748908,0.3748908,0,0,0,0.3748908,499.6085,0,0,1.872987,0.3946219,0.3748908,0,0,8.359647,3.101592,1.478365,0,1.478365,7.471871,53.3704,0.1197373,0.4123799,1.498389,0,4.974579
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,2.143851,2.143851,0,0,0,2.143851,31.8973,0,4.440892E-16,0.6838305,2.256685,2.143851,0,0,6.881282,4.43212,0,1.572854,-1.572854,5.813937,41.52804,0.1197373,2.358236,0.5470644,0,5.115951
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,0.8259416,0.8259416,0,0,0,0.8259416,115.915,0,0,0.9573907,0.8694122,0.8259416,0,0,8.628898,2.859266,0.08797841,0,0.08797841,5.8974,42.1242,0.1197324,0.9085358,0.7659125,0,3.816657
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.0788349,0.0788349,0,0,0,0.0788349,2822.316,0,0,2.22497,0.0829841,0.0788349,0,0,8.540919,2.938447,2.141986,0,2.141986,7.929467,56.63893,0.1196139,0.08671839,1.779976,0,5.163416
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,2.640931,2.640931,0,0,0,2.640931,112.239,0,0,2.964155,2.779927,2.640931,0,0,6.398934,4.866234,0.1842284,0,0.1842284,8.10424,57.88732,0.1196037,2.905024,2.371324,0,7.830389
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,1.68318,1.68318,0,0,0,1.68318,201.261,0,0,3.387586,1.771769,1.68318,0,0,6.214705,5.032039,1.615817,0,1.615817,9.637139,68.83657,0.1195144,1.851498,2.710068,0,8.419625
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,0.9625466,0.9625466,0,0,0,0.9625466,145.9624,0,0,1.404956,1.013207,0.9625466,0,0,4.598888,6.486275,0.3917492,0,0.3917492,10.00879,71.49118,0.1194928,1.058801,1.123965,0,7.891231
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,1.003171,1.003171,0,0,0,1.003171,105.1466,0,0,1.054801,1.05597,1.003171,0,0,4.207139,6.838849,0,0.001168942,-0.001168942,10.00755,71.48238,0.1194928,1.103488,0.8438405,0,7.89365
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,1.926822,1.926822,0,0,0,1.926822,42.63042,0,2.220446E-16,0.8214125,2.028234,1.926822,0,0,4.208438,6.83768,0,1.206822,-1.206822,8.735452,62.39596,0.1194928,2.119505,0.65713,0,7.659092
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,0,0,0,0,0,0,0.2043469,0,0,0,0,5.549351,5.630858,0.2043469,0,0.2043469,8.929312,63.78067,0.1194815,0,0.1634775,0,5.835205
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.1184484,0.1184484,0,0,0,0.1184484,0,0,1.387779E-17,0,0.1246825,0.1184484,0,0,5.345004,5.81477,0,0.1246825,-0.1246825,8.797885,62.84191,0.1194815,0.1302933,0,0,5.81477
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,3.209895,3.209895,1.25,0,0.50625,3.209895,0,0,0,0,2.063048,1.959895,0,0,5.483541,5.690088,0,2.063048,-2.063048,6.623242,47.30877,0.1194815,3.530885,0,5,5.690088
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,4.884513,4.884513,5,0,1.53,4.884513,0,0,0,0,0,0,0.1154869,0.1097125,7.775815,3.62704,0.1097125,0,0.1097125,6.727324,48.05222,0.1194917,5.372964,0,5,3.62704
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.666103,3.725781,3.33,0,3.33,9.886439,70.61729,0.1196236,0,0,5,3.725781
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.04389302,0.04389302,3.549156,0,1.13392,0.04389302,0,0,0,0,0,0,3.505263,3.33,4.336103,6.722782,3.33,0,3.33,13.04556,93.18235,0.1197613,0.04828232,0,5,6.722782
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.3596284,0.3596284,0,0,0,0.3596284,0,0,5.551115E-17,0,0.3785563,0.3596284,0,0,1.006103,9.719782,0,0.3785563,-0.3785563,12.64652,90.33212,0.1197613,0.3955913,0,0,9.719782
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.6707012,0.6707012,0,0,0,0.6707012,0,0,1.110223E-16,0,0.7060013,0.6707012,0,0,1.426721,9.341226,0,0.7060013,-0.7060013,11.90233,85.01648,0.1197613,0.7377713,0,0,9.341226
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.8636374,0.8636374,0,0,0,0.8636374,0,0,1.110223E-16,0,0.909092,0.8636374,0,0,2.211167,8.635224,0,0.909092,-0.909092,10.94406,78.17173,0.1197613,0.9500011,0,0,8.635224
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.221269,7.726132,0,0,0,10.94406,78.17173,0.1197613,0,0,0,7.726132
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.3925774,0.3925774,0,0,0,0.3925774,0,0,0,0,0.4132393,0.3925774,0,0,3.221269,7.726132,0,0.4132393,-0.4132393,10.50847,75.06036,0.1197613,0.4318351,0,0,7.726132
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.08126037,0.08126037,0,0,0,0.08126037,0,0,1.387779E-17,0,0.08553723,0.08126037,0,0,3.680424,7.312892,0,0.08553723,-0.08553723,10.41831,74.41633,0.1197613,0.0893864,0,0,7.312892
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,0.8435693,0.8435693,0,0,0,0.8435693,2.17989,0,1.110223E-16,0.01838888,0.8879678,0.8435693,0,0,3.775465,7.227355,0,0.8695788,-0.8695788,9.501691,67.86908,0.1197613,0.9279263,0.01471111,0,7.245744
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.1999031,0.1999031,0,0,0,0.1999031,380.3572,0,0,0.7603459,0.2104243,0.1999031,0,0,4.741664,6.357777,0.5499216,0,0.5499216,10.02339,71.59551,0.1197309,0.2198934,0.6082767,0,7.118123
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,2.213063,2.213063,0,0,0,2.213063,67.74586,0,0,1.499259,2.32954,2.213063,0,0,4.191742,6.852706,0,0.8302813,-0.8302813,9.148199,65.34415,0.1197309,2.434369,1.199407,0,8.351965
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,0.7456388,0.7456388,0,0,0,0.7456388,314.1965,0,0,2.342771,0.784883,0.7456388,0,0,5.114277,6.022425,1.557888,0,1.557888,10.62614,75.90086,0.1196452,0.8202026,1.874217,0,8.365196
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,0,0,0,0,0,0,3.289083,0,0,0,0,3.556389,7.424524,3.289083,0,3.289083,13.74644,98.18865,0.1194645,0,2.631266,0,10.71361
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,2.464262,2.464262,0,0,0,2.464262,138.1303,0.5426251,0,3.403891,2.59396,2.464262,0,0,0.2673065,10.3847,0.2673065,0,0.2673065,14.00003,100,0.1194498,2.710688,2.723113,0,13.78859
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194498,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,3.314512,3.314512,1.25,0,0.50625,3.314512,139.4993,2.45055,0,4.623721,2.173171,2.064512,0,0,0,10.62527,0,0,0,14.00003,100,0.1194498,3.645963,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,0,0,0,0,3.678557,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194498,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,0.7480452,0.7480452,0,0,0,0.7480452,331.9162,1.695467,0,2.482883,0.787416,0.7480452,0,0,0,10.62527,0,0,0,14.00003,100,0.1194498,0.8228497,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,1.937541,1.937541,0,0,0,1.937541,79.08891,0,0,1.53238,2.039517,1.937541,0,0,0,10.62527,0,0.5071369,-0.5071369,13.46546,96.18166,0.1194498,2.131295,1.225904,0,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,1.031214,1.031214,0,0,0,1.031214,88.747,0,0,0.9151712,1.085488,1.031214,0,0,0.5634855,10.11814,0,0.1703168,-0.1703168,13.28593,94.8993,0.1194498,1.134335,0.732137,0,11.03331
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,2.20604,2.20604,0,0,0,2.20604,9.261957,0,4.440892E-16,0.2043225,2.322148,2.20604,0,0,0.7527264,9.947821,0,2.117825,-2.117825,11.05354,78.95374,0.1194498,2.426644,0.163458,0,10.15214
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.780929,1.780929,0,0,0,1.780929,0,0,2.220446E-16,0,1.874662,1.780929,0,0,3.105865,7.829995,0,1.874662,-1.874662,9.077478,64.839,0.1194498,1.959022,0,0,7.829995
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.188823,5.955333,0,0,0,9.077478,64.839,0.1194498,0,0,0,5.955333
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,2.076327,2.076327,0,0,0,2.076327,0,0,0,0,2.185607,2.076327,0,0,5.188823,5.955333,0,2.185607,-2.185607,6.773646,48.38309,0.1194498,2.28396,0,0,5.955333
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.3489805,0.3489805,0,0,0,0.3489805,0,0,5.551115E-17,0,0.3673479,0.3489805,0,0,7.617276,3.769726,0,0.3673479,-0.3673479,6.386427,45.61724,0.1194498,0.3838786,0,0,3.769726
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.3689043,0.3689043,0,0,0,0.3689043,0,0,5.551115E-17,0,0.3883203,0.3689043,0,0,8.02544,3.402378,0,0.3883203,-0.3883203,5.977101,42.6935,0.1194498,0.4057947,0,0,3.402378
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.7261313,0.7261313,0,0,0,0.7261313,0,0,0,0,0.7643487,0.7261313,0,0,8.456907,3.014058,0,0.7643487,-0.7643487,5.171407,36.93855,0.1194498,0.7987444,0,0,3.014058
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1948744,0.1948744,0,0,0,0.1948744,0,0,2.775558E-17,0,0.2051309,0.1948744,0,0,9.306184,2.249709,0,0.2051309,-0.2051309,4.95518,35.39407,0.1194498,0.2143618,0,0,2.249709
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.2435403,0.2435403,0,0,0,0.2435403,0,0,0,0,0.2563583,0.2435403,0,0,9.534107,2.044578,0,0.2563583,-0.2563583,4.684955,33.46389,0.1194498,0.2678944,0,0,2.044578
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.6839385,0.6839385,0,0,0,0.6839385,0,0,1.110223E-16,0,0.7199353,0.6839385,0,0,9.81895,1.78822,0,0.7199353,-0.7199353,3.926076,28.04335,0.1194498,0.7523324,0,0,1.78822
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.2810231,0.2810231,0,0,0,0.2810231,0,0,5.551115E-17,0,0.2958139,0.2810231,0,0,10.61888,1.068285,0,0.2958139,-0.2958139,3.614261,25.8161,0.1194498,0.3091255,0,0,1.068285
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.07096263,0.07096263,0,0,0,0.07096263,0,0,0,0,0.07469751,0.07096263,0,0,10.94756,0.7724707,0,0.07469751,-0.07469751,3.535523,25.25368,0.1194498,0.0780589,0,0,0.7724707
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,0.6094186,0.6094186,4.114682,0,1.288308,0.6094186,2.322574,4.440892E-16,0,0.0141542,0,0,3.505263,3.33,11.03056,0.6977732,3.344154,0,3.344154,6.708066,47.91467,0.119665,0.6703604,0.01132336,5,0.7119274
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,1.724487,1.724487,4.687289,0,1.44463,1.724487,22.60629,0,0,0.3898424,0,0,2.962802,2.814662,7.686402,3.707512,3.204504,0,3.204504,9.748126,69.62933,0.1199523,1.896935,0.3118739,5,4.097354
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,1.341566,1.341566,4.529971,0,1.401682,1.341566,83.9081,0,0,1.125682,0,0,3.188405,3.028985,4.481898,6.591566,4.154667,0,4.154667,13.68959,97.78259,0.1201792,1.475723,0.900546,5,7.717248
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,1.086962,1.086962,0,0,0,1.086962,27.60357,0,0,0.3000404,1.144171,1.086962,0,0,0.327231,10.33077,0,0.8441303,-0.8441303,12.7998,91.42695,0.1201792,1.195658,0.2400323,0,10.63081
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,2.152037,2.152037,0,0,0,2.152037,24.8205,0,0,0.5341463,2.265302,2.152037,0,0,1.265154,9.486636,0,1.731155,-1.731155,10.975,78.3927,0.1201792,2.36724,0.4273171,0,10.02078
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,1.306843,1.306843,0,0,0,1.306843,174.9563,0,0,2.286405,1.375624,1.306843,0,0,3.18866,7.75548,0.9107805,0,0.9107805,11.83904,84.56441,0.1201292,1.437528,1.829124,0,10.04189
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,2.595625,2.595625,0,0,0,2.595625,123.4617,0,0,3.204602,2.732236,2.595625,0,0,2.277879,8.575183,0.472365,0,0.472365,12.28717,87.7653,0.1201033,2.855187,2.563681,0,11.77978
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,0.8863516,0.8863516,0,0,0,0.8863516,415.4767,0.9440681,0,3.682584,0.9330016,0.8863516,0,0,1.805514,9.000312,1.805514,0,1.805514,14.00003,100,0.1200043,0.9749867,2.946067,0,12.6829
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,0,0,0,0,2.793654,0,2.793654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200043,0,2.234924,0,13.41893
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,1.040216,1.040216,0,0,0,1.040216,172.6741,0.7012202,0,1.796185,1.094965,1.040216,0,0,0,10.62527,0,0,0,14.00003,100,0.1200043,1.144238,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,1.183395,1.183395,0,0,0,1.183395,141.3869,0.4274869,0,1.673166,1.245679,1.183395,0,0,0,10.62527,0,0,0,14.00003,100,0.1200043,1.301735,1.338533,0,12.29844
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,2.609227,2.609227,0,0,0,2.609227,26.14693,0,0,0.6822329,2.746555,2.609227,0,0,0,10.62527,0,2.064322,-2.064322,11.82404,84.45727,0.1200043,2.87015,0.5457863,0,11.30751
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,4.188815,4.188815,1.25,0,0.50625,4.188815,4.104136,0,0,0.1719146,3.093489,2.938815,0,0,2.293691,8.560952,0,2.921575,-2.921575,8.744431,62.4601,0.1200043,4.607697,0.1375317,5,8.732866
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,2.979331,2.979331,5,0,1.53,2.979331,0,0,0,0,0,0,2.020669,1.919635,5.539886,5.639377,1.919635,0,1.919635,10.56556,75.46812,0.1201787,3.277265,0,5,5.639377
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,2.105736,2.105736,5,0,1.53,2.105736,0,0,0,0,0,0,2.894264,2.749551,3.62025,7.367049,2.749551,0,2.749551,13.17401,94.09988,0.1204279,2.316309,0,5,7.367049
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,3.108902,3.108902,1.25,0,0.50625,3.108902,0,0,0,0,1.956739,1.858902,0,0,0.8706995,9.841644,0,1.956739,-1.956739,11.11143,79.36717,0.1204279,3.419792,0,5,9.841644
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.4136595,0.4136595,3.618769,0,1.152924,0.4136595,0,0,0,0,0,0,3.205109,3.044854,3.044854,7.884906,3.044854,0,3.044854,14.00003,100,0.1205879,0.4550255,0,5,7.884906
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.8159623,0.8159623,0,0,0,0.8159623,0,0,1.110223E-16,0,0.8589076,0.8159623,0,0,0,10.62527,0,0.8589076,-0.8589076,13.09466,93.5331,0.1205879,0.8975585,0,0,10.62527
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9543418,9.766367,0,0,0,13.09466,93.5331,0.1205879,0,0,0,9.766367
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.5642413,0.5642413,0,0,0,0.5642413,0,0,1.110223E-16,0,0.5939383,0.5642413,0,0,0.9543418,9.766367,0,0.5939383,-0.5939383,12.46859,89.06121,0.1205879,0.6206655,0,0,9.766367
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01982318,0.01982318,0,0,0,0.01982318,0,0,0,0,0.02086651,0.01982318,0,0,1.614273,9.172428,0,0.02086651,-0.02086651,12.4466,88.9041,0.1205879,0.0218055,0,0,9.172428
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.379937,0.379937,0,0,0,0.379937,0,0,5.551115E-17,0,0.3999337,0.379937,0,0,1.637458,9.151562,0,0.3999337,-0.3999337,12.02503,85.89291,0.1205879,0.4179307,0,0,9.151562
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.502795,0.502795,0,0,0,0.502795,0,0,0,0,0.5292579,0.502795,0,0,2.081829,8.751628,0,0.5292579,-0.5292579,11.46714,81.90801,0.1205879,0.5530745,0,0,8.751628
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.669893,8.22237,0,0,0,11.46714,81.90801,0.1205879,0,0,0,8.22237
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,0.4557446,0.4557446,0,0,0,0.4557446,11.49916,0,5.551115E-17,0.05240681,0.4797311,0.4557446,0,0,2.669893,8.22237,0,0.4273243,-0.4273243,11.01671,78.6906,0.1205879,0.501319,0.04192545,0,8.274777
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,1.482946,1.482946,0,0,0,1.482946,51.40316,0,0,0.7622812,1.560996,1.482946,0,0,3.144698,7.795046,0,0.7987149,-0.7987149,10.17479,72.6769,0.1205879,1.631241,0.609825,0,8.557327
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.3953313,0.3953313,0,0,0,0.3953313,338.6774,0,0,1.338898,0.4161382,0.3953313,0,0,4.032159,6.996331,0.9227597,0,0.9227597,11.05019,78.92979,0.1205373,0.4348644,1.071118,0,8.335229
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,2.325991,2.325991,0,0,0,2.325991,110.5419,0,0,2.571195,2.448412,2.325991,0,0,3.1094,7.826815,0.1227826,0,0.1227826,11.16667,79.7618,0.1205306,2.558591,2.056956,0,10.39801
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,0.7012655,0.7012655,0,0,0,0.7012655,539.4899,0.05846561,0,3.783257,0.7381742,0.7012655,0,0,2.986617,7.937319,2.986617,0,2.986617,14.00003,100,0.1203673,0.771392,3.026605,0,11.72058
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.01766784,0.01766784,0,0,0,0.01766784,21720.96,3.819026,0,3.837624,0.01859772,0.01766784,0,0,0,10.62527,0,0,0,14.00003,100,0.1203673,0.01943462,3.070099,0,14.4629
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,2.263722,2.263722,0,0,0,2.263722,159.1746,1.220406,0,3.603271,2.382865,2.263722,0,0,0,10.62527,0,0,0,14.00003,100,0.1203673,2.490094,2.882617,0,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,1.825267,1.825267,0,0,0,1.825267,126.1532,0.3812984,0,2.302632,1.921333,1.825267,0,0,0,10.62527,0,0,0,14.00003,100,0.1203673,2.007793,1.842105,0,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,1.428689,1.428689,0,0,0,1.428689,154.7115,0.7064636,0,2.210346,1.503883,1.428689,0,0,0,10.62527,0,0,0,14.00003,100,0.1203673,1.571558,1.768277,0,12.83562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,1.593961,1.593961,0,0,0,1.593961,150.3886,0.719282,0,2.397135,1.677853,1.593961,0,0,0,10.62527,0,0,0,14.00003,100,0.1203673,1.753357,1.917708,0,13.02241
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,0.9490447,0.9490447,0,0,0,0.9490447,227.6592,1.161593,0,2.160588,0.9989945,0.9490447,0,0,0,10.62527,0,0,0,14.00003,100,0.1203673,1.043949,1.72847,0,12.78586
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,2.236741,2.236741,0,0,0,2.236741,51.13443,0,0,1.143744,2.354464,2.236741,0,0,0,10.62527,0,1.210719,-1.210719,12.72382,90.88423,0.1203673,2.460415,0.9149956,0,11.76902
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,1.561425,1.561425,0,0,0,1.561425,12.84817,0,2.220446E-16,0.2006145,1.643605,1.561425,0,0,1.345244,9.414555,0,1.442991,-1.442991,11.20277,80.01964,0.1203673,1.717568,0.1604916,0,9.61517
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,2.158956,2.158956,0,0,0,2.158956,0,0,4.440892E-16,0,2.272585,2.158956,0,0,2.948567,7.971564,0,2.272585,-2.272585,8.807257,62.90885,0.1203673,2.374852,0,0,7.971564
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.412821,1.412821,0,0,0,1.412821,0,0,2.220446E-16,0,1.48718,1.412821,0,0,5.473661,5.698979,0,1.48718,-1.48718,7.239631,51.71155,0.1203673,1.554103,0,0,5.698979
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,1.091748,1.091748,0,0,0,1.091748,0,0,0,0,1.149208,1.091748,0,0,7.126084,4.211799,0,1.149208,-1.149208,6.028259,43.05891,0.1203673,1.200923,0,0,4.211799
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.6461557,0.6461557,0,0,0,0.6461557,0,0,1.110223E-16,0,0.6801639,0.6461557,0,0,8.402982,3.062591,0,0.6801639,-0.6801639,5.311304,37.93781,0.1203673,0.7107712,0,0,3.062591
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01386086,0.01386086,0,0,0,0.01386086,0,0,1.734723E-18,0,0.01459038,0.01386086,0,0,9.158719,2.382427,0,0.01459038,-0.01459038,5.295924,37.82795,0.1203673,0.01524695,0,0,2.382427
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1913485,0.1913485,0,0,0,0.1913485,0,0,2.775558E-17,0,0.2014194,0.1913485,0,0,9.174931,2.367836,0,0.2014194,-0.2014194,5.08361,36.31142,0.1203673,0.2104833,0,0,2.367836
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.5559508,0.5559508,0,0,0,0.5559508,0,0,1.110223E-16,0,0.5852114,0.5559508,0,0,9.39873,2.166417,0,0.5852114,-0.5852114,4.466743,31.90524,0.1203673,0.6115459,0,0,2.166417
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.4119907,0.4119907,0,0,0,0.4119907,0,0,5.551115E-17,0,0.4336744,0.4119907,0,0,10.04897,1.581205,0,0.4336744,-0.4336744,4.009609,28.64001,0.1203673,0.4531898,0,0,1.581205
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1425488,0.1425488,0,0,0,0.1425488,0,0,2.775558E-17,0,0.1500514,0.1425488,0,0,10.53083,1.147531,0,0.1500514,-0.1500514,3.851441,27.51024,0.1203673,0.1568037,0,0,1.147531
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.167541,0.167541,0,0,0,0.167541,0,0,0,0,0.176359,0.167541,0,0,10.69755,0.9974796,0,0.176359,-0.176359,3.665543,26.1824,0.1203673,0.1842951,0,0,0.9974796
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.1155776,0.1155776,0,0,0,0.1155776,0,0,1.387779E-17,0,0.1216606,0.1155776,0,0,10.8935,0.8211206,0,0.1216606,-0.1216606,3.537301,25.26639,0.1203673,0.1271353,0,0,0.8211206
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.3893579,0.3893579,0,0,0,0.3893579,0,0,0,0,0.4098504,0.3893579,0,0,11.02868,0.69946,0,0.4098504,-0.4098504,3.105281,22.18053,0.1203673,0.4282936,0,0,0.69946
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,2.703933,2.703933,2.270374,0,0.784812,2.703933,6.167614,0,0,0.1667681,0.4563778,0.4335589,0,0,11.48407,0.2896096,0,0.2896096,-0.2896096,2.800006,20,0.1203673,2.974326,0.1334145,5,0.4563778
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,2.165265,2.165265,5,0,1.53,2.165265,23.40263,0,0,0.5067291,0,0,2.834735,2.692998,11.80586,0,3.199727,0,3.199727,5.835534,41.6823,0.1206485,2.381792,0.4053832,5,0.5067291
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,1.392975,1.392975,4.681396,0,1.443021,1.392975,32.70582,0,0,0.4555838,0,0,3.288421,3.124,8.606133,2.879755,3.579584,0,3.579584,9.231425,65.93862,0.120924,1.532272,0.3644671,5,3.335338
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,0.7568183,0.7568183,4.262082,0,1.328548,0.7568183,85.58775,0,0,0.6477438,0,0,3.505263,3.33,5.026549,6.10138,3.977744,0,3.977744,13.00504,92.89298,0.1211194,0.8325001,0.518195,5,6.749124
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,0.7404832,0.7404832,0,0,0,0.7404832,111.1426,0,0,0.8229923,0.779456,0.7404832,0,0,1.048805,9.68135,0.04353634,0,0.04353634,13.04635,93.188,0.121117,0.8145314,0.6583938,0,10.50434
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,1.813136,1.813136,0,0,0,1.813136,37.00568,0,0,0.6709631,1.908564,1.813136,0,0,1.005269,9.720532,0,1.237601,-1.237601,11.7418,83.86983,0.121117,1.994449,0.5367705,0,10.3915
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,0.6340743,0.6340743,0,0,0,0.6340743,163.8009,0,0,1.038619,0.6674466,0.6340743,0,0,2.380381,8.482931,0.3711727,0,0.3711727,12.09393,86.38501,0.1210967,0.6974817,0.8308954,0,9.521551
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.290599,0.290599,0,0,0,0.290599,285.8674,0,0,0.8307276,0.3058936,0.290599,0,0,2.009208,8.816987,0.524834,0,0.524834,12.59183,89.94144,0.121068,0.3196588,0.6645821,0,9.647715
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.1123111,0.1123111,0,0,0,0.1123111,778.1193,0,0,0.8739147,0.1182223,0.1123111,0,0,1.484374,9.289337,0.7556924,0,0.7556924,13.30874,95.06223,0.1210267,0.1235423,0.6991317,0,10.16325
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,2.292189,2.292189,0,0,0,2.292189,16.57854,0,0,0.3800115,2.41283,2.292189,0,0,0.7286818,9.96946,0,2.032819,-2.032819,11.16596,79.75671,0.1210267,2.521407,0.3040092,0,10.34947
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,1.806382,1.806382,0,0,0,1.806382,26.37109,0,4.440892E-16,0.4763626,1.901455,1.806382,0,0,2.987369,7.936642,0,1.425092,-1.425092,9.663782,69.02688,0.1210267,1.98702,0.38109,0,8.413005
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,4.086881,4.086881,1.25,0,0.50625,4.086881,4.873529,0,0,0.1991753,2.986191,2.836881,0,0,4.570805,6.51155,0,2.787015,-2.787015,6.72601,48.04283,0.1210267,4.495569,0.1593403,5,6.710725
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,2.480607,2.480607,5,0,1.53,2.480607,0,0,0,0,0,0,2.519393,2.393424,7.667488,3.724535,2.393424,0,2.393424,8.996611,64.26138,0.1212406,2.728667,0,5,3.724535
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.274065,5.878616,3.33,0,3.33,12.15573,86.82644,0.1213668,0,0,5,5.878616
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.7812756,0.7812756,0,0,0,0.7812756,0,0,1.110223E-16,0,0.8223954,0.7812756,0,0,1.944065,8.875616,0,0.8223954,-0.8223954,11.28885,80.63445,0.1213668,0.8594032,0,0,8.875616
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.857837,8.053221,0,0,0,11.28885,80.63445,0.1213668,0,0,0,8.053221
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.3265125,0.3265125,0,0,0,0.3265125,0,0,5.551115E-17,0,0.3436974,0.3265125,0,0,2.857837,8.053221,0,0.3436974,-0.3436974,10.92656,78.04668,0.1213668,0.3591637,0,0,8.053221
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.2905244,0.2905244,0,0,0,0.2905244,0,0,5.551115E-17,0,0.3058151,0.2905244,0,0,3.239723,7.709523,0,0.3058151,-0.3058151,10.6042,75.74413,0.1213668,0.3195768,0,0,7.709523
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1436514,0.1436514,0,0,0,0.1436514,0,0,0,0,0.151212,0.1436514,0,0,3.579518,7.403708,0,0.151212,-0.151212,10.44481,74.60562,0.1213668,0.1580166,0,0,7.403708
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.747531,7.252496,0,0,0,10.44481,74.60562,0.1213668,0,0,0,7.252496
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.02660291,0.02660291,0,0,0,0.02660291,0,0,3.469447E-18,0,0.02800307,0.02660291,0,0,3.747531,7.252496,0,0.02800307,-0.02800307,10.41529,74.39478,0.1213668,0.0292632,0,0,7.252496
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.2544114,0.2544114,0,0,0,0.2544114,0,0,0,0,0.2678014,0.2544114,0,0,3.778646,7.224493,0,0.2678014,-0.2678014,10.133,72.37844,0.1213668,0.2798525,0,0,7.224493
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.076203,6.956691,0,0,0,10.133,72.37844,0.1213668,0,0,0,6.956691
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.2280279,0.2280279,0,0,0,0.2280279,0,0,2.775558E-17,0,0.2400293,0.2280279,0,0,4.076203,6.956691,0,0.2400293,-0.2400293,9.879989,70.57121,0.1213668,0.2508307,0,0,6.956691
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,0.4876497,0.4876497,0,0,0,0.4876497,58.59288,0,5.551115E-17,0.285728,0.5133155,0.4876497,0,0,4.342902,6.716662,0,0.2275875,-0.2275875,9.640091,68.85765,0.1213668,0.5364147,0.2285824,0,7.00239
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.08778311,0.08778311,0,0,0,0.08778311,728.6085,0,0,0.6395952,0.09240327,0.08778311,0,0,4.595778,6.489075,0.5471919,0,0.5471919,10.1592,72.56559,0.1213369,0.09656142,0.5116761,0,7.12867
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,1.604813,1.604813,0,0,0,1.604813,99.00768,0,0,1.588888,1.689277,1.604813,0,0,4.048585,6.981547,0,0.1003887,-0.1003887,10.05338,71.80974,0.1213369,1.765295,1.271111,0,8.570436
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,1.525013,1.525013,0,0,0,1.525013,180.9005,0,0,2.758757,1.605277,1.525013,0,0,4.160129,6.881158,1.15348,0,1.15348,11.14767,79.62606,0.121274,1.677515,2.207006,0,9.639915
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,0,0,0,0,0,0,1.492405,0,0,0,0,3.006649,7.919291,1.492405,0,1.492405,12.56349,89.73904,0.1211926,0,1.193924,0,9.411695
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,2.763556,2.763556,0,0,0,2.763556,80.03118,4.440892E-16,0,2.211707,2.909006,2.763556,0,0,1.514244,9.262455,0,0.6972998,-0.6972998,11.82847,84.48891,0.1211926,3.039912,1.769365,0,11.47416
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,0,0,1.307624,0,0,0,0,2.289021,8.565155,1.307624,0,1.307624,13.06899,93.34976,0.1211215,0,1.046099,0,9.872779
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,0,0,0,0,0,0,0.9498106,0,0,0,0,0.9813977,9.742016,0.9498106,0,0.9498106,13.97006,99.78596,0.1210698,0,0.7598485,0,10.69183
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,2.116108,2.116108,0,0,0,2.116108,86.17064,0,0,1.823464,2.227483,2.116108,0,0,0.03158705,10.59685,0,0.4040185,-0.4040185,13.54419,96.74401,0.1210698,2.327719,1.458771,0,12.42031
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,1.857501,1.857501,0,0,0,1.857501,62.89955,0,2.220446E-16,1.16836,1.955264,1.857501,0,0,0.4804965,10.19283,0,0.7869045,-0.7869045,12.71472,90.81924,0.1210698,2.043251,0.9346877,0,11.36119
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,0,0,0,0,0,0,0.261117,0,0,0,0,1.354835,9.405923,0.261117,0,0.261117,12.96244,92.58865,0.1210556,0,0.2088936,0,9.66704
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,1.411147,1.411147,0,0,0,1.411147,5.331358,0,2.220446E-16,0.07523331,1.485418,1.411147,0,0,1.093718,9.640928,0,1.410185,-1.410185,11.47597,81.97106,0.1210556,1.552262,0.06018665,0,9.716162
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,2.548032,2.548032,0,0,0,2.548032,0,0,4.440892E-16,0,2.682139,2.548032,0,0,2.66059,8.230743,0,2.682139,-2.682139,8.648748,61.77665,0.1210556,2.802835,0,0,8.230743
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.06454151,0.06454151,0,0,0,0.06454151,0,0,0,0,0.06793843,0.06454151,0,0,5.640744,5.548605,0,0.06793843,-0.06793843,8.577135,61.26513,0.1210556,0.07099566,0,0,5.548605
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,1.183063,1.183063,0,0,0,1.183063,0,0,2.220446E-16,0,1.24533,1.183063,0,0,5.716231,5.480667,0,1.24533,-1.24533,7.264442,51.88877,0.1210556,1.30137,0,0,5.480667
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.09267586,0.09267586,0,0,0,0.09267586,0,0,0,0,0.09755354,0.09267586,0,0,7.099931,4.235337,0,0.09755354,-0.09755354,7.161612,51.15427,0.1210556,0.1019434,0,0,4.235337
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.4397703,0.4397703,0,0,0,0.4397703,0,0,5.551115E-17,0,0.4629161,0.4397703,0,0,7.208323,4.137783,0,0.4629161,-0.4629161,6.673656,47.66887,0.1210556,0.4837474,0,0,4.137783
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.199189,0.199189,0,0,0,0.199189,0,0,2.775558E-17,0,0.2096727,0.199189,0,0,7.722675,3.674867,0,0.2096727,-0.2096727,6.452641,46.0902,0.1210556,0.2191079,0,0,3.674867
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.008662855,0.008662855,0,0,0,0.008662855,0,0,0,0,0.009118795,0.008662855,0,0,7.955644,3.465194,0,0.009118795,-0.009118795,6.443029,46.02155,0.1210556,0.009529141,0,0,3.465194
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.4924371,0.4924371,0,0,0,0.4924371,0,0,5.551115E-17,0,0.5183548,0.4924371,0,0,7.965776,3.456075,0,0.5183548,-0.5183548,5.896635,42.11874,0.1210556,0.5416808,0,0,3.456075
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1739327,0.1739327,0,0,0,0.1739327,0,0,2.775558E-17,0,0.1830871,0.1739327,0,0,8.541726,2.937721,0,0.1830871,-0.1830871,5.703644,40.74023,0.1210556,0.191326,0,0,2.937721
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.2271659,0.2271659,0,0,0,0.2271659,0,0,2.775558E-17,0,0.239122,0.2271659,0,0,8.745156,2.754634,0,0.239122,-0.239122,5.451588,38.93983,0.1210556,0.2498825,0,0,2.754634
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.3939929,0.3939929,0,0,0,0.3939929,0,0,5.551115E-17,0,0.4147293,0.3939929,0,0,9.010847,2.515512,0,0.4147293,-0.4147293,5.014425,35.81725,0.1210556,0.4333921,0,0,2.515512
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.3594511,0.3594511,0,0,0,0.3594511,0,0,0,0,0.3783696,0.3594511,0,0,9.471658,2.100782,0,0.3783696,-0.3783696,4.615588,32.96842,0.1210556,0.3953963,0,0,2.100782
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.2725573,0.2725573,0,0,0,0.2725573,256.7446,0,0,0.6997762,0.2869025,0.2725573,0,0,9.892068,1.722413,0.4128737,0,0.4128737,5.007274,35.76617,0.1210332,0.2998131,0.559821,0,2.422189
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,1.471288,1.471288,0,0,0,1.471288,98.50566,0,0,1.449302,1.548724,1.471288,0,0,9.479195,2.093999,0,0.09942226,-0.09942226,4.902474,35.0176,0.1210332,1.618417,1.159442,0,3.543301
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,0.8205403,0.8205403,0,0,0,0.8205403,345.2178,0,0,2.832652,0.8637267,0.8205403,0,0,9.589664,1.994577,1.968925,0,1.968925,6.77036,48.35962,0.1209263,0.9025944,2.266121,0,4.827228
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.08250175,0.08250175,0,0,0,0.08250175,3313.018,0,0,2.733298,0.08684395,0.08250175,0,0,7.620739,3.766609,2.646454,0,2.646454,9.281007,66.29278,0.120783,0.09075192,2.186639,0,6.499907
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,2.237165,2.237165,0,0,0,2.237165,184.5565,0,0,4.128835,2.35491,2.237165,0,0,4.974285,6.148418,1.773924,0,1.773924,10.9639,78.31341,0.1206871,2.460881,3.303068,0,10.27725
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,0.5713362,0.5713362,0,0,0,0.5713362,792.7678,0.7276022,0,4.529369,0.6014065,0.5713362,0,0,3.200361,7.74495,3.200361,0,3.200361,14.00003,100,0.1205145,0.6284698,3.623496,0,12.27432
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,0.8927634,0.8927634,0,0,0,0.8927634,422.2004,2.8295,0,3.769251,0.939751,0.8927634,0,0,0,10.62527,0,0,0,14.00003,100,0.1205145,0.9820398,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,1.367966,1.367966,0,0,0,1.367966,278.2977,2.367053,0,3.807017,1.439964,1.367966,0,0,0,10.62527,0,0,0,14.00003,100,0.1205145,1.504762,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.3017344,0.3017344,0,0,0,0.3017344,921.4336,2.462667,0,2.780282,0.3176151,0.3017344,0,0,0,10.62527,0,0,0,14.00003,100,0.1205145,0.3319078,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,3.114938,3.114938,1.25,0,0.50625,3.114938,73.42801,0.3241443,0,2.287237,1.963093,1.864938,0,0,0,10.62527,0,0,0,14.00003,100,0.1205145,3.426432,1.82979,5,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,1.083063,1.083063,0,0,0,1.083063,119.5242,0.154456,0,1.294522,1.140066,1.083063,0,0,0,10.62527,0,0,0,14.00003,100,0.1205145,1.191369,1.035618,0,11.9198
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,3.183017,3.183017,1.25,0,0.50625,3.183017,6.147005,0,4.440892E-16,0.1956602,2.034755,1.933017,0,0,0,10.62527,0,1.839094,-1.839094,12.06145,86.15306,0.1205145,3.501318,0.1565282,5,10.82093
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.431007,1.431007,0,0,0,1.431007,0,0,2.220446E-16,0,1.506323,1.431007,0,0,2.043438,8.78618,0,1.506323,-1.506323,10.47365,74.81162,0.1205145,1.574108,0,0,8.78618
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.387093,1.387093,0,0,0,1.387093,0,0,2.220446E-16,0,1.460098,1.387093,0,0,3.717131,7.279856,0,1.460098,-1.460098,8.934569,63.81823,0.1205145,1.525802,0,0,7.279856
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,1.183672,1.183672,0,0,0,1.183672,0,0,0,0,1.24597,1.183672,0,0,5.339462,5.819758,0,1.24597,-1.24597,7.621202,54.43705,0.1205145,1.302039,0,0,5.819758
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.1830049,0.1830049,0,0,0,0.1830049,0,0,2.775558E-17,0,0.1926367,0.1830049,0,0,6.723874,4.573788,0,0.1926367,-0.1926367,7.418145,52.98664,0.1205145,0.2013054,0,0,4.573788
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1472742,0.1472742,0,0,0,0.1472742,0,0,0,0,0.1550255,0.1472742,0,0,6.937914,4.381151,0,0.1550255,-0.1550255,7.254734,51.81942,0.1205145,0.1620017,0,0,4.381151
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.3475307,0.3475307,0,0,0,0.3475307,0,0,0,0,0.3658217,0.3475307,0,0,7.110165,4.226126,0,0.3658217,-0.3658217,6.869123,49.06507,0.1205145,0.3822837,0,0,4.226126
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1786952,0.1786952,0,0,0,0.1786952,0,0,2.775558E-17,0,0.1881002,0.1786952,0,0,7.516634,3.860304,0,0.1881002,-0.1881002,6.670848,47.64882,0.1205145,0.1965647,0,0,3.860304
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.725634,3.672204,0,0,0,6.670848,47.64882,0.1205145,0,0,0,3.672204
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.256628,0.256628,0,0,0,0.256628,0,0,5.551115E-17,0,0.2701347,0.256628,0,0,7.725634,3.672204,0,0.2701347,-0.2701347,6.386101,45.61492,0.1205145,0.2822908,0,0,3.672204
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.44108,0.44108,0,0,0,0.44108,0,0,5.551115E-17,0,0.4642947,0.44108,0,0,8.025784,3.402069,0,0.4642947,-0.4642947,5.896692,42.11914,0.1205145,0.485188,0,0,3.402069
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.290805,0.290805,0,0,0,0.290805,0,0,5.551115E-17,0,0.3061105,0.290805,0,0,8.541666,2.937774,0,0.3061105,-0.3061105,5.574023,39.81437,0.1205145,0.3198855,0,0,2.937774
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.06135729,0.06135729,0,0,0,0.06135729,0,0,1.387779E-17,0,0.06458662,0.06135729,0,0,8.881789,2.631664,0,0.06458662,-0.06458662,5.505943,39.32808,0.1205145,0.06749301,0,0,2.631664
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,0,0,0,0,0,0,0,0.8352444,0,0,0,0,8.953552,2.567077,0.8352444,0,0.8352444,6.298325,44.98795,0.1204695,0,0.6681955,0,3.402322
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,1.749137,1.749137,0,0,0,1.749137,112.5887,0,0,1.96933,1.841197,1.749137,0,0,8.118308,3.318797,0.1281332,0,0.1281332,6.419883,45.85622,0.1204626,1.924051,1.575464,0,5.288127
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,2.472646,2.472646,0,0,0,2.472646,115.8686,0,0,2.865019,2.602785,2.472646,0,0,7.990174,3.434117,0.2622339,0,0.2622339,6.66866,47.63319,0.1204485,2.71991,2.292015,0,6.299136
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,1.657814,1.657814,0,0,0,1.657814,207.9906,0,0,3.448097,1.745067,1.657814,0,0,7.727941,3.670128,1.70303,0,1.70303,8.284296,59.17342,0.120357,1.823595,2.758477,0,7.118225
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,0.8571559,0.8571559,0,0,0,0.8571559,393.8406,0,0,3.375828,0.9022693,0.8571559,0,0,6.02491,5.202855,2.473559,0,2.473559,10.63092,75.93499,0.1202243,0.9428715,2.700663,0,8.578683
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,2.639721,2.639721,0,0,0,2.639721,146.5817,0,0,3.869349,2.778654,2.639721,0,0,3.551352,7.429058,1.090695,0,1.090695,11.66564,83.32586,0.1201658,2.903693,3.095479,0,11.29841
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.3437722,0.3437722,0,0,0,0.3437722,1072.511,0.8644714,0,3.686994,0.3618655,0.3437722,0,0,2.460657,8.410683,2.460657,0,2.460657,14.00003,100,0.1200342,0.3781494,2.949595,0,12.09768
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,0.5707062,0.5707062,0,0,0,0.5707062,730.8626,3.570335,0,4.171078,0.6007434,0.5707062,0,0,0,10.62527,0,0,0,14.00003,100,0.1200342,0.6277768,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,1.289924,1.289924,0,0,0,1.289924,184.7716,1.025599,0,2.383413,1.357815,1.289924,0,0,0,10.62527,0,0,0,14.00003,100,0.1200342,1.418916,1.906731,0,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,1.007852,1.007852,0,0,0,1.007852,159.3692,0.5453082,0,1.606205,1.060897,1.007852,0,0,0,10.62527,0,0,0,14.00003,100,0.1200342,1.108637,1.284964,0,12.23148
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,2.939043,2.939043,0,0,0,2.939043,37.06924,0,4.440892E-16,1.089481,3.093729,2.939043,0,0,0,10.62527,0,2.004248,-2.004248,11.88736,84.90958,0.1200342,3.232947,0.8715847,0,11.71476
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,0,0,0,0,0,0,0.1906172,0,0,0,0,2.226943,8.621026,0.1906172,0,0.1906172,12.0682,86.20126,0.120024,0,0.1524938,0,8.811644
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.505182,1.505182,0,0,0,1.505182,0,0,0,0,1.584402,1.505182,0,0,2.036325,8.792582,0,1.584402,-1.584402,10.39809,74.27195,0.120024,1.6557,0,0,8.792582
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.796772,7.208179,0,0,0,10.39809,74.27195,0.120024,0,0,0,7.208179
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.68679,1.68679,0,0,0,1.68679,0,0,2.220446E-16,0,1.775568,1.68679,0,0,3.796772,7.208179,0,1.775568,-1.775568,8.526481,60.90331,0.120024,1.855469,0,0,7.208179
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.769626,5.432611,0,0,0,8.526481,60.90331,0.120024,0,0,0,5.432611
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.2488282,0.2488282,0,0,0,0.2488282,0,0,5.551115E-17,0,0.2619244,0.2488282,0,0,5.769626,5.432611,0,0.2619244,-0.2619244,8.250388,58.93122,0.120024,0.273711,0,0,5.432611
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2780576,0.2780576,0,0,0,0.2780576,0,0,0,0,0.2926922,0.2780576,0,0,6.060653,5.170687,0,0.2926922,-0.2926922,7.941864,56.72748,0.120024,0.3058633,0,0,5.170687
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.3536226,0.3536226,0,0,0,0.3536226,0,0,5.551115E-17,0,0.3722343,0.3536226,0,0,6.385866,4.877995,0,0.3722343,-0.3722343,7.549494,53.92485,0.120024,0.3889848,0,0,4.877995
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1334017,0.1334017,0,0,0,0.1334017,0,0,2.775558E-17,0,0.1404229,0.1334017,0,0,6.79946,4.50576,0,0.1404229,-0.1404229,7.401475,52.86758,0.120024,0.1467419,0,0,4.50576
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.955485,4.365337,0,0,0,7.401475,52.86758,0.120024,0,0,0,4.365337
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.955485,4.365337,0,0,0,7.401475,52.86758,0.120024,0,0,0,4.365337
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1304005,0.1304005,0,0,0,0.1304005,0,0,2.775558E-17,0,0.1372637,0.1304005,0,0,6.955485,4.365337,0,0.1372637,-0.1372637,7.256787,51.83409,0.120024,0.1434406,0,0,4.365337
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.06468201,0.06468201,0,0,0,0.06468201,0,0,0,0,0.06808633,0.06468201,0,0,7.108001,4.228074,0,0.06808633,-0.06808633,7.185017,51.32145,0.120024,0.07115021,0,0,4.228074
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,1.322964,1.322964,0,0,0,1.322964,19.6144,0,2.220446E-16,0.2594914,1.392594,1.322964,0,0,7.183652,4.159987,0,1.133103,-1.133103,5.990623,42.79007,0.120024,1.455261,0.2075932,0,4.419479
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,0.4290641,0.4290641,0,0,0,0.4290641,101.8265,0,0,0.4369008,0.4516464,0.4290641,0,0,8.442655,3.026885,0,0.01474559,-0.01474559,5.975079,42.67905,0.120024,0.4719705,0.3495206,0,3.463786
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,0,0,0,0,0,0,0.9682519,0,0,0,0,8.459039,3.012139,0.9682519,0,0.9682519,6.893643,49.24021,0.1199723,0,0.7746015,0,3.980391
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,0,0,1.624954,0,0,0,0,7.490787,3.883566,1.624954,0,1.624954,8.43521,60.25138,0.1198857,0,1.299963,0,5.50852
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,0.5013334,0.5013334,0,0,0,0.5013334,421.9731,0,0,2.115492,0.5277194,0.5013334,0,0,5.865833,5.346025,1.587773,0,1.587773,9.941504,71.0106,0.1198011,0.5514668,1.692394,0,7.461517
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,0,0,1.920044,0,0,0,0,4.27806,6.77502,1.920044,0,1.920044,11.76302,84.02139,0.119699,0,1.536035,0,8.695064
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,0,0,1.809263,0,0,0,0,2.358016,8.503059,1.809263,0,1.809263,13.47943,96.28149,0.119603,0,1.447411,0,10.31232
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,0.6487573,0.6487573,0,0,0,0.6487573,138.2016,0,0,0.8965932,0.6829025,0.6487573,0,0,0.5487531,10.1314,0.2136907,0,0.2136907,13.68216,97.72952,0.1195916,0.7136331,0.7172745,0,11.02799
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,1.383189,1.383189,0,0,0,1.383189,86.34895,0,0,1.19437,1.455989,1.383189,0,0,0.3350624,10.32372,0,0.2616193,-0.2616193,13.40639,95.75973,0.1195916,1.521508,0.9554957,0,11.51809
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,2.608499,2.608499,0,0,0,2.608499,14.9627,0,0,0.390302,2.745789,2.608499,0,0,0.6257505,10.0621,0,2.355487,-2.355487,10.92349,78.02476,0.1195916,2.869349,0.3122416,0,10.4524
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,1.037903,1.037903,0,0,0,1.037903,59.29146,0,0,0.6153879,1.09253,1.037903,0,0,3.242958,7.706612,0,0.4771417,-0.4771417,10.42054,74.43225,0.1195916,1.141693,0.4923103,0,8.322
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,1.488935,1.488935,0,0,0,1.488935,9.894316,0,2.220446E-16,0.1473199,1.5673,1.488935,0,0,3.773115,7.22947,0,1.41998,-1.41998,8.923746,63.74092,0.1195916,1.637828,0.1178559,0,7.37679
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.4246262,0.4246262,0,0,0,0.4246262,0,0,5.551115E-17,0,0.4469749,0.4246262,0,0,5.350871,5.809491,0,0.4469749,-0.4469749,8.452593,60.37555,0.1195916,0.4670888,0,0,5.809491
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.3390436,0.3390436,0,0,0,0.3390436,0,0,0,0,0.356888,0.3390436,0,0,5.847509,5.362515,0,0.356888,-0.356888,8.076401,57.68846,0.1195916,0.372948,0,0,5.362515
