Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.926725,1.926725,0,0,0,1.926725,0,0,4.440892E-16,0,2.028131,1.926725,0,0,6.244052,5.005628,0,2.028131,-2.028131,5.938562,42.41822,0.1195916,2.119397,0,0,5.005628
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.2383657,0.2383657,0,0,0,0.2383657,0,0,2.775558E-17,0,0.2509112,0.2383657,0,0,8.497531,2.977496,0,0.2509112,-0.2509112,5.674078,40.52905,0.1195916,0.2622022,0,0,2.977496
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1563521,0.1563521,0,0,0,0.1563521,0,0,0,0,0.1645812,0.1563521,0,0,8.776321,2.726585,0,0.1645812,-0.1645812,5.500595,39.28988,0.1195916,0.1719873,0,0,2.726585
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.5238167,0.5238167,0,0,0,0.5238167,0,0,1.110223E-16,0,0.551386,0.5238167,0,0,8.959189,2.562004,0,0.551386,-0.551386,4.919383,35.13838,0.1195916,0.5761983,0,0,2.562004
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.57184,2.010618,0,0,0,4.919383,35.13838,0.1195916,0,0,0,2.010618
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.57184,2.010618,0,0,0,4.919383,35.13838,0.1195916,0,0,0,2.010618
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.4343313,0.4343313,0,0,0,0.4343313,0,0,5.551115E-17,0,0.4571908,0.4343313,0,0,9.57184,2.010618,0,0.4571908,-0.4571908,4.437461,31.69609,0.1195916,0.4777644,0,0,2.010618
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.07983,1.553427,0,0,0,4.437461,31.69609,0.1195916,0,0,0,1.553427
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01432402,0.01432402,0,0,0,0.01432402,0,0,1.734723E-18,0,0.01507791,0.01432402,0,0,10.07983,1.553427,0,0.01507791,-0.01507791,4.421568,31.58256,0.1195916,0.01575642,0,0,1.553427
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.6189069,0.6189069,0,0,0,0.6189069,0,0,0,0,0.651481,0.6189069,0,0,10.09658,1.538349,0,0.651481,-0.651481,3.734847,26.67742,0.1195916,0.6807976,0,0,1.538349
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,1.55479,1.55479,4.602688,0,1.421534,1.55479,32.63876,0,0,0.5074642,0,0,3.047898,2.895503,10.82045,0.886868,3.402967,0,3.402967,6.963185,49.73693,0.1198617,1.710269,0.4059713,5,1.394332
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,0.4683529,0.4683529,3.973616,0,1.249797,0.4683529,350.6393,0,0,1.642229,0,0,3.505263,3.33,7.417484,3.949539,4.972229,0,4.972229,11.68026,83.43023,0.1199634,0.5151882,1.313783,5,5.591768
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,2.151896,2.151896,0,0,0,2.151896,92.4148,0,0,1.98867,2.265154,2.151896,0,0,2.445255,8.424545,0,0.2764832,-0.2764832,11.38882,81.34853,0.1199634,2.367085,1.590936,0,10.41322
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,1.739157,1.739157,0,0,0,1.739157,162.9324,0,0,2.833649,1.830691,1.739157,0,0,2.752458,8.148062,1.002958,0,1.002958,12.34031,88.14487,0.1199103,1.913072,2.266919,0,10.98171
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,0.4993623,0.4993623,0,0,0,0.4993623,550.7798,0.4752416,0,2.750386,0.5256445,0.4993623,0,0,1.7495,9.050724,1.7495,0,1.7495,14.00003,100,0.1198177,0.5492985,2.200309,0,11.80111
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,1.445894,1.445894,0,0,0,1.445894,215.5495,1.594623,0,3.116616,1.521993,1.445894,0,0,0,10.62527,0,0,0,14.00003,100,0.1198177,1.590483,2.493293,0,13.74189
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,3.049851,3.049851,1.25,0,0.50625,3.049851,80.74066,0.56789,0,2.46247,1.89458,1.799851,0,0,0,10.62527,0,0,0,14.00003,100,0.1198177,3.354836,1.969976,5,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,1.952298,1.952298,0,0,0,1.952298,151.4008,0.900744,0,2.955795,2.055051,1.952298,0,0,0,10.62527,0,0,0,14.00003,100,0.1198177,2.147528,2.364636,0,13.58107
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,1.316461,1.316461,0,0,0,1.316461,224.0618,1.563938,0,2.949686,1.385748,1.316461,0,0,0,10.62527,0,0,0,14.00003,100,0.1198177,1.448107,2.359749,0,13.57496
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,1.449944,1.449944,0,0,0,1.449944,132.584,0.3961376,0,1.922395,1.526257,1.449944,0,0,0,10.62527,0,0,0,14.00003,100,0.1198177,1.594939,1.537916,0,12.54767
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.1180088,0.1180088,0,0,0,0.1180088,680.3492,0.6786521,0,0.8028719,0.1242198,0.1180088,0,0,0,10.62527,0,0,0,14.00003,100,0.1198177,0.1298097,0.6422975,0,11.42815
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,3.33313,3.33313,1.25,0,0.50625,3.33313,5.625174,0,0,0.1874944,2.192769,2.08313,0,0,0,10.62527,0,2.005274,-2.005274,11.88628,84.90186,0.1198177,3.666443,0.1499955,5,10.81277
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.7247737,0.7247737,0,0,0,0.7247737,0,0,1.110223E-16,0,0.7629197,0.7247737,0,0,2.228082,8.62,0,0.7629197,-0.7629197,11.0821,79.15767,0.1198177,0.797251,0,0,8.62
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.731925,0.731925,0,0,0,0.731925,0,0,1.110223E-16,0,0.7704474,0.731925,0,0,3.075771,7.85708,0,0.7704474,-0.7704474,10.26997,73.3568,0.1198177,0.8051175,0,0,7.85708
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,1.2712,1.2712,0,0,0,1.2712,0,0,2.220446E-16,0,1.338105,1.2712,0,0,3.931823,7.086633,0,1.338105,-1.338105,8.859486,63.28191,0.1198177,1.39832,0,0,7.086633
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.3811138,0.3811138,0,0,0,0.3811138,0,0,0,0,0.4011725,0.3811138,0,0,5.418607,5.748528,0,0.4011725,-0.4011725,8.436613,60.2614,0.1198177,0.4192252,0,0,5.748528
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1877978,0.1877978,0,0,0,0.1877978,0,0,0,0,0.1976818,0.1877978,0,0,5.864355,5.347355,0,0.1976818,-0.1976818,8.228238,58.77301,0.1198177,0.2065775,0,0,5.347355
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.6859341,0.6859341,0,0,0,0.6859341,0,0,0,0,0.7220359,0.6859341,0,0,6.084001,5.149673,0,0.7220359,-0.7220359,7.467145,53.33664,0.1198177,0.7545274,0,0,5.149673
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.6021225,0.6021225,0,0,0,0.6021225,0,0,0,0,0.6338132,0.6021225,0,0,6.886263,4.427638,0,0.6338132,-0.6338132,6.799047,48.56453,0.1198177,0.6623348,0,0,4.427638
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.2216622,0.2216622,0,0,0,0.2216622,0,0,2.775558E-17,0,0.2333286,0.2216622,0,0,7.5905,3.793824,0,0.2333286,-0.2333286,6.553097,46.80775,0.1198177,0.2438284,0,0,3.793824
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.2789827,0.2789827,0,0,0,0.2789827,0,0,0,0,0.293666,0.2789827,0,0,7.849754,3.560496,0,0.293666,-0.293666,6.243546,44.59667,0.1198177,0.306881,0,0,3.560496
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.6391776,0.6391776,0,0,0,0.6391776,0,0,0,0,0.6728185,0.6391776,0,0,8.176049,3.266829,0,0.6728185,-0.6728185,5.534333,39.53087,0.1198177,0.7030953,0,0,3.266829
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.05317214,0.05317214,0,0,0,0.05317214,0,0,0,0,0.05597068,0.05317214,0,0,8.923626,2.594011,0,0.05597068,-0.05597068,5.475335,39.10946,0.1198177,0.05848936,0,0,2.594011
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.5311612,0.5311612,0,0,0,0.5311612,0,0,0,0,0.5591171,0.5311612,0,0,8.985815,2.53804,0,0.5591171,-0.5591171,4.885974,34.89975,0.1198177,0.5842773,0,0,2.53804
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,0,0,0,0,0,0,0,0.8379518,0,0,0,0,9.607057,1.978923,0.8379518,0,0.8379518,5.680925,40.57795,0.1197734,0,0.6703615,0,2.816875
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,1.16559,1.16559,0,0,0,1.16559,178.5308,0,0,2.080938,1.226937,1.16559,0,0,8.769105,2.73308,0.8540003,0,0.8540003,6.491101,46.36491,0.1197283,1.282149,1.66475,0,4.814018
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.294906,0.294906,0,0,0,0.294906,860.7505,0,0,2.538405,0.3104274,0.294906,0,0,7.915104,3.50168,2.227978,0,2.227978,8.604746,61.46235,0.1196108,0.3243966,2.030724,0,6.040085
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,2.6887,2.6887,0,0,0,2.6887,141.8394,0,0,3.813636,2.830211,2.6887,0,0,5.687127,5.50686,0.9834247,0,0.9834247,9.537704,68.12632,0.119559,2.957571,3.050909,0,9.320496
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,0,0,3.604758,0,0,0,0,4.703702,6.391943,3.604758,0,3.604758,12.95748,92.55323,0.1193696,0,2.883807,0,9.9967
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.2415433,0.2415433,0,0,0,0.2415433,1731.434,2.828964,0,4.182163,0.2542561,0.2415433,0,0,1.098944,9.636225,1.098944,0,1.098944,14.00003,100,0.1193119,0.2656976,3.345731,0,13.81839
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.1758127,0.1758127,0,0,0,0.1758127,2098.593,3.504527,0,3.689593,0.185066,0.1758127,0,0,0,10.62527,0,0,0,14.00003,100,0.1193119,0.193394,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,2.078085,2.078085,0,0,0,2.078085,146.3764,0.854368,0,3.041826,2.187458,2.078085,0,0,0,10.62527,0,0,0,14.00003,100,0.1193119,2.285893,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,2.336493,2.336493,0,0,0,2.336493,116.1991,0.2555181,0,2.714984,2.459466,2.336493,0,0,0,10.62527,0,0,0,14.00003,100,0.1193119,2.570142,2.171988,0,13.34026
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,0.6344345,0.6344345,0,0,0,0.6344345,281.123,1.115716,0,1.783542,0.6678258,0.6344345,0,0,0,10.62527,0,0,0,14.00003,100,0.1193119,0.697878,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,0,0,0,0,0.7841575,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1193119,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,0.6485975,0.6485975,0,0,0,0.6485975,24.0333,0,1.110223E-16,0.1558794,0.6827342,0.6485975,0,0,0,10.62527,0,0.5268548,-0.5268548,13.44467,96.0332,0.1193119,0.7134572,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.3286291,0.3286291,0,0,0,0.3286291,0,0,5.551115E-17,0,0.3459254,0.3286291,0,0,0.5853943,10.09842,0,0.3459254,-0.3459254,13.08004,93.42865,0.1193119,0.361492,0,0,10.09842
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9697558,9.752494,0,0,0,13.08004,93.42865,0.1193119,0,0,0,9.752494
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.3307655,0.3307655,0,0,0,0.3307655,0,0,5.551115E-17,0,0.3481742,0.3307655,0,0,0.9697558,9.752494,0,0.3481742,-0.3481742,12.71303,90.80717,0.1193119,0.363842,0,0,9.752494
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1396925,0.1396925,0,0,0,0.1396925,0,0,2.775558E-17,0,0.1470447,0.1396925,0,0,1.356616,9.40432,0,0.1470447,-0.1470447,12.55803,89.70004,0.1193119,0.1536617,0,0,9.40432
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.2906265,0.2906265,0,0,0,0.2906265,0,0,0,0,0.3059227,0.2906265,0,0,1.519999,9.257275,0,0.3059227,-0.3059227,12.23556,87.39668,0.1193119,0.3196892,0,0,9.257275
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.5600315,0.5600315,0,0,0,0.5600315,0,0,1.110223E-16,0,0.5895069,0.5600315,0,0,1.859913,8.951352,0,0.5895069,-0.5895069,11.61416,82.95815,0.1193119,0.6160347,0,0,8.951352
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.3269534,0.3269534,0,0,0,0.3269534,0,0,5.551115E-17,0,0.3441614,0.3269534,0,0,2.514921,8.361846,0,0.3441614,-0.3441614,11.25139,80.36689,0.1193119,0.3596487,0,0,8.361846
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.08212974,0.08212974,0,0,0,0.08212974,0,0,0,0,0.08645235,0.08212974,0,0,2.897322,8.017684,0,0.08645235,-0.08645235,11.16026,79.71597,0.1193119,0.09034271,0,0,8.017684
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.3754685,0.3754685,0,0,0,0.3754685,0,0,5.551115E-17,0,0.39523,0.3754685,0,0,2.993381,7.931231,0,0.39523,-0.39523,10.74365,76.7402,0.1193119,0.4130154,0,0,7.931231
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1545143,0.1545143,0,0,0,0.1545143,0,0,2.775558E-17,0,0.1626467,0.1545143,0,0,3.432525,7.536002,0,0.1626467,-0.1626467,10.5722,75.51559,0.1193119,0.1699658,0,0,7.536002
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.2976928,0.2976928,0,0,0,0.2976928,0,0,0,0,0.3133609,0.2976928,0,0,3.613244,7.373355,0,0.3133609,-0.3133609,10.24189,73.15623,0.1193119,0.3274621,0,0,7.373355
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.1112016,0.1112016,0,0,0,0.1112016,0,0,0,0,0.1170543,0.1112016,0,0,3.961422,7.059994,0,0.1170543,-0.1170543,10.11851,72.2749,0.1193119,0.1223217,0,0,7.059994
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,1.714578,1.714578,0,0,0,1.714578,35.7138,0,0,0.612341,1.804819,1.714578,0,0,4.091483,6.94294,0,1.192478,-1.192478,8.861525,63.29648,0.1193119,1.886036,0.4898728,0,7.555281
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,0.7000399,0.7000399,0,0,0,0.7000399,86.66853,0,1.110223E-16,0.6067142,0.7368841,0.7000399,0,0,5.416458,5.750462,0,0.1301698,-0.1301698,8.724314,62.3164,0.1193119,0.7700438,0.4853714,0,6.357176
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,1.642946,1.642946,0,0,0,1.642946,37.65908,0,0,0.6187186,1.729417,1.642946,0,0,5.561091,5.620292,0,1.110699,-1.110699,7.553534,53.95371,0.1193119,1.807241,0.4949749,0,6.23901
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,1.365518,1.365518,0,0,0,1.365518,173.4223,0,0,2.368113,1.437387,1.365518,0,0,6.795201,4.509593,0.9307257,0,0.9307257,8.436498,60.26058,0.1192631,1.50207,1.89449,0,6.877707
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,1.275809,1.275809,0,0,0,1.275809,194.609,0,0,2.482839,1.342957,1.275809,0,0,5.864475,5.347246,1.139882,0,1.139882,9.517885,67.98476,0.1192035,1.40339,1.986272,0,7.830086
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,0.8530223,0.8530223,0,0,0,0.8530223,322.6006,0,0,2.751855,0.8979182,0.8530223,0,0,4.724593,6.37314,1.853937,0,1.853937,11.27668,80.54758,0.1191065,0.9383245,2.201484,0,9.124996
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,0.6794928,0.6794928,0,0,0,0.6794928,552.7875,0.1702397,0,3.756151,0.7152556,0.6794928,0,0,2.870656,8.041684,2.870656,0,2.870656,14.00003,100,0.1189567,0.7474421,3.004921,0,11.79784
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.4018312,0.4018312,0,0,0,0.4018312,316.7004,0.8496209,0,1.272601,0.4229802,0.4018312,0,0,0,10.62527,0,0,0,14.00003,100,0.1189567,0.4420143,1.018081,0,11.89787
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,4.190094,4.190094,1.25,0,0.50625,4.190094,12.38921,0,0,0.5191195,3.094836,2.940094,0,0,0,10.62527,0,2.575716,-2.575716,11.28498,80.60687,0.1189567,4.609103,0.4152956,5,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,3.592927,3.592927,1.25,0,0.50625,3.592927,19.84841,0,0,0.7131389,2.466238,2.342927,0,0,2.861907,8.049558,0,1.7531,-1.7531,9.437056,67.4074,0.1189567,3.952219,0.5705112,5,8.762697
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,0.6689432,0.6689432,4.174206,0,1.304558,0.6689432,115.0006,4.440892E-16,0,0.7692888,0,0,3.505263,3.33,4.809795,6.296458,4.099289,0,4.099289,13.32598,95.1854,0.1191314,0.7358375,0.6154311,5,7.065747
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,1.581231,1.581231,0,0,0,1.581231,11.24716,0,2.220446E-16,0.1778435,1.664453,1.581231,0,0,0.7105064,9.985819,0,1.48661,-1.48661,11.75896,83.99239,0.1191314,1.739354,0.1422748,0,10.16366
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.362295,8.499208,0,0,0,11.75896,83.99239,0.1191314,0,0,0,8.499208
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,2.265862,2.265862,0,0,0,2.265862,0,0,0,0,2.385118,2.265862,0,0,2.362295,8.499208,0,2.385118,-2.385118,9.244823,66.03432,0.1191314,2.492448,0,0,8.499208
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,4.221064,4.221064,1.25,0,0.50625,4.221064,0,0,8.881784E-16,0,3.127436,2.971064,0,0,5.012426,6.114091,0,3.127436,-3.127436,5.948216,42.48717,0.1191314,4.64317,0,5,6.114091
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.2543831,0.2543831,3.759646,0,1.191383,0.2543831,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.487354,2.986655,3.33,0,3.33,9.107332,65.05224,0.1192906,0.2798214,0,5,2.986655
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.360196,0.360196,3.865459,0,1.22027,0.360196,0,0,0,0,0,0,3.505263,3.33,5.157354,5.983655,3.33,0,3.33,12.26645,87.6173,0.1194633,0.3962156,0,5,5.983655
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.6826178,0.6826178,0,0,0,0.6826178,0,0,1.110223E-16,0,0.718545,0.6826178,0,0,1.827355,8.980655,0,0.718545,-0.718545,11.50903,82.20722,0.1194633,0.7508795,0,0,8.980655
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1848643,0.1848643,0,0,0,0.1848643,0,0,2.775558E-17,0,0.194594,0.1848643,0,0,2.625738,8.26211,0,0.194594,-0.194594,11.30391,80.74208,0.1194633,0.2033508,0,0,8.26211
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.841954,8.067516,0,0,0,11.30391,80.74208,0.1194633,0,0,0,8.067516
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.563121,0.563121,0,0,0,0.563121,0,0,0,0,0.5927589,0.563121,0,0,2.841954,8.067516,0,0.5927589,-0.5927589,10.67909,76.27908,0.1194633,0.619433,0,0,8.067516
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.2420949,0.2420949,0,0,0,0.2420949,0,0,2.775558E-17,0,0.2548367,0.2420949,0,0,3.500575,7.474757,0,0.2548367,-0.2548367,10.41047,74.36035,0.1194633,0.2663044,0,0,7.474757
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.783726,7.219921,0,0,0,10.41047,74.36035,0.1194633,0,0,0,7.219921
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.783726,7.219921,0,0,0,10.41047,74.36035,0.1194633,0,0,0,7.219921
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,2.885709,2.885709,0,0,0,2.885709,16.0548,0,0,0.463295,3.037589,2.885709,0,0,3.783726,7.219921,0,2.574294,-2.574294,7.696926,54.97794,0.1194633,3.17428,0.370636,0,7.683215
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,0.7892789,0.7892789,0,0,0,0.7892789,111.6274,0,0,0.8810515,0.8308199,0.7892789,0,0,6.644053,4.645627,0.05023164,0,0.05023164,7.74458,55.31832,0.1194607,0.8682068,0.7048413,0,5.526679
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,1.831144,1.831144,0,0,0,1.831144,78.49472,0,0,1.437351,1.92752,1.831144,0,0,6.593821,4.690835,0,0.4901686,-0.4901686,7.227897,51.62773,0.1194607,2.014258,1.149881,0,6.128186
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,0.7995124,0.7995124,0,0,0,0.7995124,310.7842,0,0,2.484759,0.841592,0.7995124,0,0,7.138453,4.200667,1.643167,0,1.643167,8.786742,62.76231,0.1193751,0.8794636,1.987807,0,6.685425
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,2.449419,2.449419,0,0,0,2.449419,92.62714,0,4.440892E-16,2.268827,2.578336,2.449419,0,0,5.495286,5.679517,0,0.3095092,-0.3095092,8.46049,60.43195,0.1193751,2.694361,1.815061,0,7.948343
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,1.151243,1.151243,0,0,0,1.151243,198.9342,0,0,2.290215,1.211835,1.151243,0,0,5.839185,5.370008,1.078381,0,1.078381,9.483533,67.73938,0.1193191,1.266367,1.832172,0,7.660223
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,1.258451,1.258451,0,0,0,1.258451,221.449,0,0,2.786828,1.324685,1.258451,0,0,4.760804,6.34055,1.462142,0,1.462142,10.87064,77.64729,0.1192432,1.384296,2.229462,0,9.127378
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,2.643952,2.643952,0,0,0,2.643952,119.0707,0,0,3.148171,2.783108,2.643952,0,0,3.298662,7.656478,0.3650636,0,0.3650636,11.21697,80.12107,0.1192242,2.908347,2.518537,0,10.80465
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,1.121741,1.121741,0,0,0,1.121741,198.6891,0,0,2.228777,1.18078,1.121741,0,0,2.933599,7.985035,1.047997,0,1.047997,12.21119,87.2226,0.1191699,1.233915,1.783021,0,10.21381
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,0,0,0,0,0,0,1.064024,0,0,0,0,1.885602,8.928232,1.064024,0,1.064024,13.22061,94.43275,0.1191147,0,0.8512193,0,9.992256
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,1.253697,1.253697,0,0,0,1.253697,47.02244,0,0,0.5895188,1.319681,1.253697,0,0,0.8215778,9.885854,0,0.7301621,-0.7301621,12.45095,88.9352,0.1191147,1.379067,0.4716151,0,10.47537
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,1.253271,1.253271,0,0,0,1.253271,11.56289,0,2.220446E-16,0.1449143,1.319232,1.253271,0,0,1.632869,9.155692,0,1.174318,-1.174318,11.21311,80.0935,0.1191147,1.378598,0.1159314,0,9.300607
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,2.228524,2.228524,0,0,0,2.228524,0,0,0,0,2.345815,2.228524,0,0,2.937667,7.981374,0,2.345815,-2.345815,8.740407,62.43135,0.1191147,2.451376,0,0,7.981374
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,2.136627,2.136627,0,0,0,2.136627,0,0,4.440892E-16,0,2.249081,2.136627,0,0,5.544127,5.63556,0,2.249081,-2.249081,6.369667,45.49753,0.1191147,2.35029,0,0,5.63556
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,2.022031,2.022031,0,0,0,2.022031,0,0,4.440892E-16,0,2.128454,2.022031,0,0,8.043106,3.386478,0,2.128454,-2.128454,4.12608,29.47194,0.1191147,2.224234,0,0,3.386478
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.07684367,0.07684367,0,0,0,0.07684367,0,0,0,0,0.08088808,0.07684367,0,0,10.40806,1.258025,0,0.08088808,-0.08088808,4.040817,28.86292,0.1191147,0.08452804,0,0,1.258025
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.06926781,0.06926781,0,0,0,0.06926781,0,0,1.387779E-17,0,0.07291348,0.06926781,0,0,10.49793,1.177137,0,0.07291348,-0.07291348,3.963959,28.31394,0.1191147,0.07619459,0,0,1.177137
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.3287485,0.3287485,0,0,0,0.3287485,0,0,0,0,0.346051,0.3287485,0,0,10.57895,1.104223,0,0.346051,-0.346051,3.599189,25.70844,0.1191147,0.3616233,0,0,1.104223
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1380484,0.1380484,0,0,0,0.1380484,0,0,2.775558E-17,0,0.1453141,0.1380484,0,0,10.96345,0.7581722,0,0.1453141,-0.1453141,3.446015,24.61434,0.1191147,0.1518533,0,0,0.7581722
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1816672,0.1816672,0,0,0,0.1816672,0,0,2.775558E-17,0,0.1912286,0.1816672,0,0,11.12491,0.6128581,0,0.1912286,-0.1912286,3.244442,23.17454,0.1191147,0.1998339,0,0,0.6128581
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.2729581,0.2729581,0,0,0,0.2729581,0,0,0,0,0.2873243,0.2729581,0,0,11.33738,0.4216294,0,0.2873243,-0.2873243,2.941576,21.01121,0.1191147,0.3002539,0,0,0.4216294
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1770718,0.1770718,3.682335,0,1.170277,0.1770718,0,0,0,0,0,0,3.505263,3.33,11.65663,0.1343051,3.33,0,3.33,6.100691,43.57628,0.1192628,0.194779,0,5,0.1343051
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.07916237,0.07916237,3.584425,0,1.143548,0.07916237,0,0,0,0,0,0,3.505263,3.33,8.326632,3.131305,3.33,0,3.33,9.259807,66.14134,0.1193976,0.08707862,0,5,3.131305
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.996632,6.128305,3.33,0,3.33,12.41892,88.70641,0.1195217,0,0,5,6.128305
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,1.131149,1.131149,0,0,0,1.131149,54.46418,0,0,0.6160712,1.190683,1.131149,0,0,1.666632,9.125305,0,0.5746123,-0.5746123,11.81323,84.38003,0.1195217,1.244264,0.4928569,0,9.741376
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,1.01771,1.01771,0,0,0,1.01771,147.2591,0,0,1.498671,1.071274,1.01771,0,0,2.30509,8.550693,0.4273973,0,0.4273973,12.21869,87.2762,0.1194996,1.119481,1.198937,0,10.04936
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,0,0,0,0,0.8706322,0,2.748325,0,0,0,0,1.877693,8.93535,1.877693,0,1.877693,14.00003,100,0.1194025,0,2.19866,0,11.68368
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,1.813282,1.813282,0,0,0,1.813282,222.2216,2.120787,0,4.029505,1.908718,1.813282,0,0,0,10.62527,0,0,0,14.00003,100,0.1194025,1.99461,3.223604,0,14.65478
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.1182945,0.1182945,0,0,0,0.1182945,3989.598,4.594953,0,4.719473,0.1245205,0.1182945,0,0,0,10.62527,0,0,0,14.00003,100,0.1194025,0.1301239,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,1.448886,1.448886,0,0,0,1.448886,333.2532,3.303317,0,4.82846,1.525144,1.448886,0,0,0,10.62527,0,0,0,14.00003,100,0.1194025,1.593775,3.862768,0,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,0.6437336,0.6437336,0,0,0,0.6437336,783.3497,4.365071,0,5.042685,0.6776143,0.6437336,0,0,0,10.62527,0,0,0,14.00003,100,0.1194025,0.708107,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,1.956419,1.956419,0,0,0,1.956419,231.5437,2.470577,0,4.529965,2.059388,1.956419,0,0,0,10.62527,0,0,0,14.00003,100,0.1194025,2.152061,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,2.17271,2.17271,0,0,0,2.17271,173.6943,1.486811,0,3.773874,2.287064,2.17271,0,0,0,10.62527,0,0,0,14.00003,100,0.1194025,2.389982,3.019099,0,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.1552122,0.1552122,0,0,0,0.1552122,1590.573,2.305382,0,2.468764,0.1633813,0.1552122,0,0,0,10.62527,0,0,0,14.00003,100,0.1194025,0.1707335,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,2.421407,2.421407,0,0,0,2.421407,36.34853,0,0,0.8801458,2.54885,2.421407,0,0,0,10.62527,0,1.668704,-1.668704,12.24106,87.43597,0.1194025,2.663548,0.7041166,0,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,3.801402,3.801402,1.25,0,0.50625,3.801402,3.707446,0,0,0.1409349,2.685686,2.551402,0,0,1.854115,8.956571,0,2.544751,-2.544751,9.558656,68.27598,0.1194025,4.181542,0.1127479,5,9.097506
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,2.67572,2.67572,5,0,1.53,2.67572,0,0,0,0,0,0,2.32428,2.208066,4.681617,6.411819,2.208066,0,2.208066,11.65341,83.23849,0.1195932,2.943293,0,5,6.411819
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,1.008547,1.008547,0,0,0,1.008547,0,0,0,0,1.061628,1.008547,0,0,2.473552,8.399077,0,1.061628,-1.061628,10.53436,75.24525,0.1195932,1.109401,0,0,8.399077
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.653138,7.33745,0,0,0,10.53436,75.24525,0.1195932,0,0,0,7.33745
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1223959,0.1223959,0,0,0,0.1223959,0,0,0,0,0.1288378,0.1223959,0,0,3.653138,7.33745,0,0.1288378,-0.1288378,10.39855,74.27521,0.1195932,0.1346355,0,0,7.33745
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.1065208,0.1065208,0,0,0,0.1065208,0,0,1.387779E-17,0,0.1121271,0.1065208,0,0,3.796291,7.208612,0,0.1121271,-0.1121271,10.28036,73.43098,0.1195932,0.1171729,0,0,7.208612
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.337658,0.337658,0,0,0,0.337658,0,0,0,0,0.3554295,0.337658,0,0,3.920877,7.096485,0,0.3554295,-0.3554295,9.905702,70.75488,0.1195932,0.3714238,0,0,7.096485
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.2903405,0.2903405,0,0,0,0.2903405,0,0,0,0,0.3056216,0.2903405,0,0,4.315799,6.741055,0,0.3056216,-0.3056216,9.583549,68.45378,0.1195932,0.3193746,0,0,6.741055
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1766404,0.1766404,0,0,0,0.1766404,0,0,2.775558E-17,0,0.1859373,0.1766404,0,0,4.655378,6.435434,0,0.1859373,-0.1859373,9.387553,67.05382,0.1195932,0.1943045,0,0,6.435434
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.861975,6.249496,0,0,0,9.387553,67.05382,0.1195932,0,0,0,6.249496
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.667938,0.667938,0,0,0,0.667938,0,0,1.110223E-16,0,0.7030926,0.667938,0,0,4.861975,6.249496,0,0.7030926,-0.7030926,8.646428,61.76008,0.1195932,0.7347318,0,0,6.249496
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1915712,0.1915712,0,0,0,0.1915712,0,0,2.775558E-17,0,0.2016539,0.1915712,0,0,5.643189,5.546404,0,0.2016539,-0.2016539,8.433867,60.24178,0.1195932,0.2107284,0,0,5.546404
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.3319382,0.3319382,0,0,0,0.3319382,0,0,5.551115E-17,0,0.3494087,0.3319382,0,0,5.867249,5.34475,0,0.3494087,-0.3494087,8.065557,57.61101,0.1195932,0.3651321,0,0,5.34475
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,1.104351,1.104351,0,0,0,1.104351,41.21759,0,0,0.455187,1.162475,1.104351,0,0,6.255481,4.995341,0,0.7072881,-0.7072881,7.32001,52.28568,0.1195932,1.214787,0.3641496,0,5.450528
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.1919545,0.1919545,0,0,0,0.1919545,356.3192,0,0,0.6839706,0.2020574,0.1919545,0,0,7.041357,4.288053,0.4819133,0,0.4819133,7.777194,55.55127,0.1195683,0.21115,0.5471765,0,4.972024
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,0,0,0,0,0,0,1.503416,0,0,0,0,6.559443,4.721775,1.503416,0,1.503416,9.20346,65.73887,0.1194907,0,1.202733,0,6.225192
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,1.892376,1.892376,0,0,0,1.892376,62.3406,0,2.220446E-16,1.179718,1.991975,1.892376,0,0,5.056027,6.07485,0,0.8122562,-0.8122562,8.347266,59.62321,0.1194907,2.081614,0.9437748,0,7.254568
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,0.9341858,0.9341858,0,0,0,0.9341858,206.9916,0,0,1.933686,0.9833534,0.9341858,0,0,5.958534,5.262594,0.9503324,0,0.9503324,9.248831,66.06294,0.1194417,1.027604,1.546949,0,7.19628
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,1.436672,1.436672,0,0,0,1.436672,129.278,0,0,1.857301,1.512286,1.436672,0,0,5.008202,6.117893,0.3450151,0,0.3450151,9.576141,68.40087,0.119424,1.580339,1.485841,0,7.975194
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.2225152,0.2225152,0,0,0,0.2225152,271.857,0,0,0.6049231,0.2342266,0.2225152,0,0,4.663187,6.428406,0.3706966,0,0.3706966,9.927814,70.91282,0.1194049,0.2447667,0.4839385,0,7.033329
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,1.74277,1.74277,0,0,0,1.74277,13.114,0,0,0.2285468,1.834494,1.74277,0,0,4.29249,6.762033,0,1.605948,-1.605948,8.234997,58.82129,0.1194049,1.917047,0.1828375,0,6.99058
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,0.6661743,0.6661743,0,0,0,0.6661743,115.6173,0,0,0.7702129,0.7012361,0.6661743,0,0,6.076876,5.156086,0.06897682,0,0.06897682,8.300434,59.2887,0.1194013,0.7327917,0.6161703,0,5.926299
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,0,0,0,0,0,0,1.105689,0,0,0,0,6.007899,5.218165,1.105689,0,1.105689,9.349383,66.78117,0.1193444,0,0.8845515,0,6.323854
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,2.166027,2.166027,0,0,0,2.166027,37.9584,0,0,0.8221891,2.280028,2.166027,0,0,4.90221,6.213285,0,1.457839,-1.457839,7.812686,55.80479,0.1193444,2.382629,0.6577513,0,7.035474
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,1.446427,1.446427,0,0,0,1.446427,11.82202,0,2.220446E-16,0.1709969,1.522555,1.446427,0,0,6.522031,4.755446,0,1.351558,-1.351558,6.388019,45.62862,0.1193444,1.59107,0.1367975,0,4.926443
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,2.786273,2.786273,0,0,0,2.786273,0,0,4.440892E-16,0,2.93292,2.786273,0,0,8.023762,3.403888,0,2.93292,-2.93292,3.29645,23.54603,0.1193444,3.064901,0,0,3.403888
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.28256,0.4709689,0,0,0,3.29645,23.54603,0.1193444,0,0,0,0.4709689
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.6616012,0.6616012,4.166864,0,1.302554,0.6616012,0,0,0,0,0,0,3.505263,3.33,11.28256,0.4709689,3.33,0,3.33,6.455566,46.11109,0.1195542,0.7277613,0,5,0.4709689
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.779487,0.779487,4.28475,0,1.334737,0.779487,0,0,0,0,0,0,3.505263,3.33,7.952561,3.467969,3.33,0,3.33,9.614681,68.67616,0.1197788,0.8574357,0,5,3.467969
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.3679078,0.3679078,3.873171,0,1.222376,0.3679078,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.622561,6.464969,3.33,0,3.33,12.7738,91.24122,0.1199492,0.4046986,0,5,6.464969
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.5241933,0.5241933,0,0,0,0.5241933,0,0,0,0,0.5517825,0.5241933,0,0,1.292561,9.461969,0,0.5517825,-0.5517825,12.19217,87.08673,0.1199492,0.5766127,0,0,9.461969
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.3333124,0.3333124,0,0,0,0.3333124,0,0,5.551115E-17,0,0.3508551,0.3333124,0,0,1.905653,8.910187,0,0.3508551,-0.3508551,11.82233,84.44507,0.1199492,0.3666436,0,0,8.910187
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.5952092,0.5952092,0,0,0,0.5952092,0,0,1.110223E-16,0,0.626536,0.5952092,0,0,2.295492,8.559331,0,0.626536,-0.626536,11.16191,79.72775,0.1199492,0.6547301,0,0,8.559331
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.3467442,0.3467442,0,0,0,0.3467442,0,0,0,0,0.3649939,0.3467442,0,0,2.991643,7.932796,0,0.3649939,-0.3649939,10.77717,76.97962,0.1199492,0.3814186,0,0,7.932796
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.5305387,0.5305387,0,0,0,0.5305387,0,0,0,0,0.5584618,0.5305387,0,0,3.397192,7.567801,0,0.5584618,-0.5584618,10.1885,72.77484,0.1199492,0.5835926,0,0,7.567801
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.1102507,0.1102507,0,0,0,0.1102507,0,0,1.387779E-17,0,0.1160534,0.1102507,0,0,4.017705,7.00934,0,0.1160534,-0.1160534,10.06617,71.90105,0.1199492,0.1212758,0,0,7.00934
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.5902135,0.5902135,0,0,0,0.5902135,0,0,1.110223E-16,0,0.6212773,0.5902135,0,0,4.146653,6.893286,0,0.6212773,-0.6212773,9.411283,67.22332,0.1199492,0.6492348,0,0,6.893286
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,0.4181247,0.4181247,0,0,0,0.4181247,203.4487,0,0,0.8506693,0.4401312,0.4181247,0,0,4.836961,6.272009,0.4105381,0,0.4105381,9.800755,70.00525,0.119928,0.4599372,0.6805354,0,7.122678
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,1.682445,1.682445,0,0,0,1.682445,112.3704,0,0,1.89057,1.770995,1.682445,0,0,4.426424,6.641493,0.1195749,0,0.1195749,9.914193,70.81552,0.1199219,1.85069,1.512456,0,8.532063
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.0857136,0.0857136,0,0,0,0.0857136,3579.281,0,0,3.06793,0.09022485,0.0857136,0,0,4.306849,6.749111,2.977706,0,2.977706,12.73909,90.99333,0.1197688,0.09428497,2.454345,0,9.817041
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,2.622574,0,3.951716,0,0,0,0,1.329143,9.429046,1.329143,0,1.329143,14.00003,100,0.1197006,0,3.161373,0,13.38076
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,0.8527325,0.8527325,0,0,0,0.8527325,449.5343,2.935712,0,3.833325,0.8976132,0.8527325,0,0,0,10.62527,0,0,0,14.00003,100,0.1197006,0.9380057,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,2.720829,2.720829,0,0,0,2.720829,173.1594,1.847341,0,4.711372,2.864031,2.720829,0,0,0,10.62527,0,0,0,14.00003,100,0.1197006,2.992912,3.769098,0,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197006,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,0,0,0,0,3.614896,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197006,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,0,0,0,0,1.826318,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197006,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,0.7432367,0.7432367,0,0,0,0.7432367,219.6993,0.8505311,0,1.632885,0.7823544,0.7432367,0,0,0,10.62527,0,0,0,14.00003,100,0.1197006,0.8175603,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.3155323,0.3155323,0,0,0,0.3155323,174.0958,0.2171891,0,0.5493284,0.3321393,0.3155323,0,0,0,10.62527,0,0,0,14.00003,100,0.1197006,0.3470856,0.4394628,0,11.1746
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,4.300292,4.300292,1.25,0,0.50625,4.300292,3.787716,0,0,0.1628829,3.210834,3.050292,0,0,0,10.62527,0,3.047951,-3.047951,10.78721,77.05132,0.1197006,4.730322,0.1303063,5,10.78816
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,2.610642,2.610642,5,0,1.53,2.610642,0,0,0,0,0,0,2.389358,2.26989,3.386612,7.577323,2.26989,0,2.26989,12.94061,92.43275,0.1198945,2.871706,0,5,7.577323
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,2.639489,2.639489,0,0,0,2.639489,0,0,4.440892E-16,0,2.778409,2.639489,0,0,1.116723,9.620224,0,2.778409,-2.778409,10.01191,71.5135,0.1198945,2.903438,0,0,9.620224
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,2.322875,2.322875,0,0,0,2.322875,0,0,4.440892E-16,0,2.445132,2.322875,0,0,4.203845,6.841815,0,2.445132,-2.445132,7.434516,53.10358,0.1198945,2.555163,0,0,6.841815
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.2716767,0.2716767,0,0,0,0.2716767,0,0,5.551115E-17,0,0.2859754,0.2716767,0,0,6.920657,4.396683,0,0.2859754,-0.2859754,7.133071,50.95041,0.1198945,0.2988443,0,0,4.396683
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.238408,4.110707,0,0,0,7.133071,50.95041,0.1198945,0,0,0,4.110707
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.238408,4.110707,0,0,0,7.133071,50.95041,0.1198945,0,0,0,4.110707
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.2671978,0.2671978,0,0,0,0.2671978,0,0,0,0,0.2812609,0.2671978,0,0,7.238408,4.110707,0,0.2812609,-0.2812609,6.836596,48.83273,0.1198945,0.2939176,0,0,4.110707
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.5770985,0.5770985,0,0,0,0.5770985,0,0,1.110223E-16,0,0.6074721,0.5770985,0,0,7.55092,3.829446,0,0.6074721,-0.6074721,6.196265,44.25895,0.1198945,0.6348084,0,0,3.829446
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.3794217,0.3794217,0,0,0,0.3794217,0,0,0,0,0.3993912,0.3794217,0,0,8.225889,3.221974,0,0.3993912,-0.3993912,5.775269,41.25184,0.1198945,0.4173638,0,0,3.221974
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.4564081,0.4564081,0,0,0,0.4564081,0,0,5.551115E-17,0,0.4804296,0.4564081,0,0,8.669657,2.822583,0,0.4804296,-0.4804296,5.268852,37.63458,0.1198945,0.5020489,0,0,2.822583
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1510887,0.1510887,0,0,0,0.1510887,0,0,0,0,0.1590407,0.1510887,0,0,9.203467,2.342153,0,0.1590407,-0.1590407,5.101208,36.43713,0.1198945,0.1661976,0,0,2.342153
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.7154256,0.7154256,0,0,0,0.7154256,0,0,1.110223E-16,0,0.7530795,0.7154256,0,0,9.380179,2.183113,0,0.7530795,-0.7530795,4.307393,30.76703,0.1198945,0.7869681,0,0,2.183113
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.2017379,0.2017379,0,0,0,0.2017379,69.78461,0,2.775558E-17,0.140782,0.2123556,0.2017379,0,0,10.21693,1.430033,0,0.07157367,-0.07157367,4.231947,30.22814,0.1198945,0.2219116,0.1126256,0,1.570815
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.3676916,0.3676916,0,0,0,0.3676916,67.91843,0,0,0.2497304,0.3870438,0.3676916,0,0,10.29646,1.358459,0,0.1373134,-0.1373134,4.087206,29.19427,0.1198945,0.4044608,0.1997843,0,1.60819
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,0.7120733,0.7120733,0,0,0,0.7120733,79.83209,0,0,0.568463,0.7495508,0.7120733,0,0,10.44903,1.221146,0,0.1810878,-0.1810878,3.896323,27.83082,0.1198945,0.7832806,0.4547704,0,1.789609
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,1.08074,1.08074,4.586003,0,1.416979,1.08074,41.26023,0,0,0.4459158,0,0,3.505263,3.33,10.65024,1.040058,3.775916,0,3.775916,7.478471,53.41755,0.1201335,1.188814,0.3567326,5,1.485974
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,3.505263,0,1.121937,0,0,0,0,0.2842202,0,0,3.505263,3.33,6.874324,4.438382,3.61422,0,3.61422,10.90722,77.90857,0.1202401,0,0.2273762,5,4.722603
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,2.76712,0,0.9204239,0,0,0,0,0.6313397,0,0,2.76712,2.628764,3.260104,7.691181,3.260104,0,3.260104,14.00003,100,0.1202692,0,0.5050718,5,8.32252
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,0.7189822,0.7189822,0,0,0,0.7189822,241.2527,0.9777407,0,1.734564,0.7568233,0.7189822,0,0,0,10.62527,0,0,0,14.00003,100,0.1202692,0.7908804,1.387651,0,12.35984
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,0.8374767,0.8374767,0,0,0,0.8374767,146.4117,0.3446091,0,1.226164,0.8815544,0.8374767,0,0,0,10.62527,0,0,0,14.00003,100,0.1202692,0.9212244,0.9809307,0,11.85144
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,3.18776,3.18776,1.25,0,0.50625,3.18776,21.23436,0,4.440892E-16,0.6769003,2.039747,1.93776,0,0,0,10.62527,0,1.362847,-1.362847,12.56346,89.73883,0.1202692,3.506536,0.5415202,5,11.30217
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,1.293499,1.293499,0,0,0,1.293499,40.81961,0,0,0.5280013,1.361578,1.293499,0,0,1.514274,9.262427,0,0.8335768,-0.8335768,11.68479,83.46265,0.1202692,1.422849,0.422401,0,9.790428
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,0.7662259,0.7662259,0,0,0,0.7662259,76.98267,0,0,0.5898611,0.8065535,0.7662259,0,0,2.440471,8.42885,0,0.2166924,-0.2166924,11.45638,81.83112,0.1202692,0.8428484,0.4718889,0,9.018711
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,3.182857,3.182857,1.25,0,0.50625,3.182857,5.111409,0,0,0.1626889,2.034586,1.932857,0,0,2.68124,8.212158,0,1.871897,-1.871897,9.483227,67.7372,0.1202692,3.501143,0.1301511,5,8.374846
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.677297,0.677297,4.18256,0,1.306839,0.677297,0,0,0,0,0,0,3.505263,3.33,4.761126,6.340261,3.33,0,3.33,12.64234,90.30226,0.1204772,0.7450267,0,5,6.340261
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,1.22085,1.22085,0,0,0,1.22085,0,0,0,0,1.285106,1.22085,0,0,1.431126,9.33726,0,1.285106,-1.285106,11.28772,80.62643,0.1204772,1.342936,0,0,9.33726
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.989968,1.989968,0,0,0,1.989968,0,0,2.220446E-16,0,2.094703,1.989968,0,0,2.859022,8.052155,0,2.094703,-2.094703,9.079711,64.85495,0.1204772,2.188965,0,0,8.052155
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.18647,5.957452,0,0,0,9.079711,64.85495,0.1204772,0,0,0,5.957452
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2734484,0.2734484,0,0,0,0.2734484,0,0,0,0,0.2878404,0.2734484,0,0,5.18647,5.957452,0,0.2878404,-0.2878404,8.7763,62.68774,0.1204772,0.3007932,0,0,5.957452
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.7759955,0.7759955,0,0,0,0.7759955,0,0,1.110223E-16,0,0.8168374,0.7759955,0,0,5.506292,5.669611,0,0.8168374,-0.8168374,7.915278,56.53759,0.1204772,0.853595,0,0,5.669611
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.1008331,0.1008331,0,0,0,0.1008331,0,0,1.387779E-17,0,0.1061401,0.1008331,0,0,6.413889,4.852774,0,0.1061401,-0.1061401,7.803397,55.73844,0.1204772,0.1109164,0,0,4.852774
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.4932482,0.4932482,0,0,0,0.4932482,0,0,5.551115E-17,0,0.5192087,0.4932482,0,0,6.531823,4.746634,0,0.5192087,-0.5192087,7.256103,51.8292,0.1204772,0.542573,0,0,4.746634
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.2548603,0.2548603,0,0,0,0.2548603,0,0,0,0,0.2682739,0.2548603,0,0,7.108721,4.227425,0,0.2682739,-0.2682739,6.973317,49.80931,0.1204772,0.2803463,0,0,4.227425
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1701479,0.1701479,0,0,0,0.1701479,0,0,2.775558E-17,0,0.179103,0.1701479,0,0,7.406804,3.959151,0,0.179103,-0.179103,6.784526,48.4608,0.1204772,0.1871627,0,0,3.959151
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1362932,0.1362932,0,0,0,0.1362932,0,0,2.775558E-17,0,0.1434665,0.1362932,0,0,7.605807,3.780048,0,0.1434665,-0.1434665,6.633299,47.38062,0.1204772,0.1499225,0,0,3.780048
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.765214,3.636582,0,0,0,6.633299,47.38062,0.1204772,0,0,0,3.636582
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,1.007924,1.007924,0,0,0,1.007924,3.798636,0,0,0.03828736,1.060972,1.007924,0,0,7.765214,3.636582,0,1.022685,-1.022685,5.555295,39.6806,0.1204772,1.108716,0.03062989,0,3.674869
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,1.626689,1.626689,0,0,0,1.626689,23.50766,0,0,0.3823965,1.712304,1.626689,0,0,8.90153,2.613897,0,1.329908,-1.329908,4.153449,29.66743,0.1204772,1.789358,0.3059172,0,2.996293
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,1.605737,1.605737,1.25,0,0.50625,1.605737,21.88094,0,0,0.3513503,0.3744601,0.3557371,0,0,10.37921,1.283989,0,0.02310976,-0.02310976,4.129089,29.49343,0.1204772,1.766311,0.2810803,5,1.635339
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,0.9398389,0.9398389,4.445102,0,1.378513,0.9398389,116.2088,0,0,1.092176,0,0,3.505263,3.33,10.40488,1.260879,4.422176,0,4.422176,8.324333,59.4594,0.1206626,1.033823,0.8737407,5,2.353055
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,1.992467,1.992467,4.962335,0,1.519717,1.992467,45.91312,0,0,0.9148037,0,0,2.969867,2.821374,5.982708,5.240837,3.736178,0,3.736178,11.86878,84.77685,0.1209489,2.191714,0.7318429,5,6.155641
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,0,0,0,0,0,0,0,0.2734672,0,0,0,0,2.24653,8.603397,0.2734672,0,0.2734672,12.12822,86.62994,0.1209349,0,0.2187738,0,8.876864
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,0.4240135,0.4240135,0,0,0,0.4240135,199.2195,0,0,0.8447174,0.44633,0.4240135,0,0,1.973063,8.849518,0.3983874,0,0.3983874,12.50616,89.32954,0.1209144,0.4664148,0.6757739,0,9.694235
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,0.740028,0.740028,0,0,0,0.740028,134.8457,0,0,0.9978962,0.7789769,0.740028,0,0,1.574675,9.208067,0.2189193,0,0.2189193,12.71385,90.813,0.1209032,0.8140308,0.798317,0,10.20596
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,1.346763,1.346763,0,0,0,1.346763,37.32844,0,0,0.5027256,1.417645,1.346763,0,0,1.355756,9.405094,0,0.9149196,-0.9149196,11.74944,83.92437,0.1209032,1.481439,0.4021805,0,9.90782
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,1.024534,1.024534,0,0,0,1.024534,83.34319,0,0,0.853879,1.078457,1.024534,0,0,2.372333,8.490174,0,0.2245775,-0.2245775,11.51271,82.23347,0.1209032,1.126987,0.6831032,0,9.344053
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,1.158306,1.158306,0,0,0,1.158306,54.14776,0,0,0.6271968,1.21927,1.158306,0,0,2.621864,8.265596,0,0.5920728,-0.5920728,10.88861,77.77563,0.1209032,1.274137,0.5017574,0,8.892794
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,0,0,0,0,0,0,0.160533,0,0,0,0,3.279722,7.673524,0.160533,0,0.160533,11.0409,78.86345,0.120895,0,0.1284264,0,7.834057
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.5702317,0.5702317,0,0,0,0.5702317,0,0,0,0,0.6002439,0.5702317,0,0,3.11919,7.818004,0,0.6002439,-0.6002439,10.40819,74.34409,0.120895,0.6272548,0,0,7.818004
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.569677,1.569677,0,0,0,1.569677,0,0,2.220446E-16,0,1.652292,1.569677,0,0,3.786127,7.21776,0,1.652292,-1.652292,8.666524,61.90362,0.120895,1.726645,0,0,7.21776
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,2.629503,2.629503,0,0,0,2.629503,0,0,4.440892E-16,0,2.767898,2.629503,0,0,5.622006,5.565468,0,2.767898,-2.767898,5.748904,41.06351,0.120895,2.892453,0,0,5.565468
