Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.5714931,0.5714931,0,0,0,0.5714931,0,0,1.110223E-16,0,0.6015717,0.5714931,0,0,8.697449,2.79757,0,0.6015717,-0.6015717,5.114791,36.53415,0.120895,0.6286425,0,0,2.79757
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.3175969,0.3175969,0,0,0,0.3175969,0,0,0,0,0.3343125,0.3175969,0,0,9.365862,2.195998,0,0.3343125,-0.3343125,4.762395,34.01704,0.120895,0.3493566,0,0,2.195998
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.73732,1.861686,0,0,0,4.762395,34.01704,0.120895,0,0,0,1.861686
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.1309582,0.1309582,0,0,0,0.1309582,0,0,2.775558E-17,0,0.1378507,0.1309582,0,0,9.73732,1.861686,0,0.1378507,-0.1378507,4.617087,32.97913,0.120895,0.144054,0,0,1.861686
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.1050579,0.1050579,0,0,0,0.1050579,0,0,0,0,0.1105873,0.1050579,0,0,9.890488,1.723835,0,0.1105873,-0.1105873,4.500518,32.1465,0.120895,0.1155637,0,0,1.723835
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.4040264,0.4040264,0,0,0,0.4040264,0,0,0,0,0.425291,0.4040264,0,0,10.01336,1.613248,0,0.425291,-0.425291,4.052222,28.94439,0.120895,0.4444291,0,0,1.613248
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.2038548,0.2038548,0,0,0,0.2038548,0,0,2.775558E-17,0,0.214584,0.2038548,0,0,10.48591,1.187957,0,0.214584,-0.214584,3.826031,27.32874,0.120895,0.2242403,0,0,1.187957
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.02129646,0.02129646,0,0,0,0.02129646,0,0,0,0,0.02241732,0.02129646,0,0,10.72433,0.973373,0,0.02241732,-0.02241732,3.802401,27.15995,0.120895,0.0234261,0,0,0.973373
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.3179222,0.3179222,0,0,0,0.3179222,0,0,0,0,0.334655,0.3179222,0,0,10.74924,0.9509557,0,0.334655,-0.334655,3.449644,24.64026,0.120895,0.3497145,0,0,0.9509557
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,0,0,0,0,0,0,0,0.8438097,0,0,0,0,11.12108,0.6163007,0.8438097,0,0.8438097,4.250152,30.35817,0.1208518,0,0.6750478,0,1.46011
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0,0,1.360866,0,0,0,0,10.27727,1.375729,1.360866,0,1.360866,5.541183,39.5798,0.1207821,0,1.088693,0,2.736595
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.3780337,0.3780337,0,0,0,0.3780337,613.9099,0,0,2.320786,0.3979302,0.3780337,0,0,8.916406,2.600509,1.922856,0,1.922856,7.365364,52.60964,0.1206839,0.4158371,1.856629,0,4.921295
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,1.312373,1.312373,0,0,0,1.312373,240.9207,0,0,3.161777,1.381445,1.312373,0,0,6.99355,4.331079,1.780332,0,1.780332,9.054336,64.67369,0.120593,1.44361,2.529421,0,7.492856
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,2.42812,2.42812,0,0,0,2.42812,139.2794,0,0,3.381871,2.555916,2.42812,0,0,5.213218,5.933378,0.8259549,0,0.8259549,9.837905,70.27061,0.120551,2.670932,2.705497,0,9.315248
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,0,0,3.863049,0,0,0,0,4.387263,6.676737,3.863049,0,3.863049,13.50272,96.44777,0.1203545,0,3.090439,0,10.53979
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.164359,0,4.688572,0,0,0,0,0.5242141,10.15348,0.5242141,0,0.5242141,14.00003,100,0.1203279,0,3.750858,0,14.84205
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.1759178,0.1759178,0,0,0,0.1759178,2532.663,4.27023,0,4.455407,0.1851767,0.1759178,0,0,0,10.62527,0,0,0,14.00003,100,0.1203279,0.1935096,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,0.8230645,0.8230645,0,0,0,0.8230645,434.8812,2.712969,0,3.579353,0.8663837,0.8230645,0,0,0,10.62527,0,0,0,14.00003,100,0.1203279,0.905371,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,1.962116,1.962116,0,0,0,1.962116,129.8686,0.482788,0,2.548173,2.065385,1.962116,0,0,0,10.62527,0,0,0,14.00003,100,0.1203279,2.158328,2.038539,0,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.1976398,0.1976398,0,0,0,0.1976398,543.2643,0.8656645,0,1.073706,0.2080419,0.1976398,0,0,0,10.62527,0,0,0,14.00003,100,0.1203279,0.2174037,0.8589652,0,11.69898
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,3.097981,3.097981,1.25,0,0.50625,3.097981,5.086969,0,0,0.1575933,1.945243,1.847981,0,0,0,10.62527,0,1.78765,-1.78765,12.11568,86.5404,0.1203279,3.407779,0.1260747,5,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.2591211,0.2591211,0,0,0,0.2591211,0,0,5.551115E-17,0,0.2727591,0.2591211,0,0,1.986278,8.837625,0,0.2727591,-0.2727591,11.82817,84.48673,0.1203279,0.2850332,0,0,8.837625
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.4378015,0.4378015,0,0,0,0.4378015,0,0,5.551115E-17,0,0.4608437,0.4378015,0,0,2.289343,8.564865,0,0.4608437,-0.4608437,11.34239,81.01694,0.1203279,0.4815816,0,0,8.564865
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.3714149,0.3714149,0,0,0,0.3714149,0,0,0,0,0.390963,0.3714149,0,0,2.801392,8.104021,0,0.390963,-0.390963,10.93028,78.0733,0.1203279,0.4085564,0,0,8.104021
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.5138329,0.5138329,0,0,0,0.5138329,0,0,0,0,0.5408767,0.5138329,0,0,3.235795,7.713058,0,0.5408767,-0.5408767,10.36015,74.00092,0.1203279,0.5652161,0,0,7.713058
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.2704567,0.2704567,0,0,0,0.2704567,0,0,5.551115E-17,0,0.2846913,0.2704567,0,0,3.836769,7.172182,0,0.2846913,-0.2846913,10.06006,71.85741,0.1203279,0.2975024,0,0,7.172182
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.191788,0.191788,0,0,0,0.191788,0,0,2.775558E-17,0,0.2018822,0.191788,0,0,4.153093,6.88749,0,0.2018822,-0.2018822,9.847256,70.3374,0.1203279,0.2109669,0,0,6.88749
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1602972,0.1602972,0,0,0,0.1602972,0,0,2.775558E-17,0,0.1687339,0.1602972,0,0,4.377407,6.685608,0,0.1687339,-0.1687339,9.669394,69.06696,0.1203279,0.1763269,0,0,6.685608
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.2490257,0.2490257,0,0,0,0.2490257,0,0,2.775558E-17,0,0.2621323,0.2490257,0,0,4.564888,6.516874,0,0.2621323,-0.2621323,9.393083,67.09332,0.1203279,0.2739283,0,0,6.516874
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.6328362,0.6328362,0,0,0,0.6328362,0,0,1.110223E-16,0,0.6661434,0.6328362,0,0,4.856147,6.254742,0,0.6661434,-0.6661434,8.690906,62.07777,0.1203279,0.6961198,0,0,6.254742
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.4297483,0.4297483,0,0,0,0.4297483,0,0,5.551115E-17,0,0.4523666,0.4297483,0,0,5.596306,5.588599,0,0.4523666,-0.4523666,8.214069,58.67181,0.1203279,0.4727231,0,0,5.588599
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.006049642,0.006049642,0,0,0,0.006049642,0,0,8.673617E-19,0,0.006368044,0.006049642,0,0,6.098936,5.136232,0,0.006368044,-0.006368044,8.207357,58.62386,0.1203279,0.006654606,0,0,5.136232
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.3689578,0.3689578,0,0,0,0.3689578,0,0,0,0,0.3883767,0.3689578,0,0,6.106011,5.129864,0,0.3883767,-0.3883767,7.797972,55.69969,0.1203279,0.4058536,0,0,5.129864
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,0.8894211,0.8894211,0,0,0,0.8894211,83.78748,0,0,0.7452235,0.9362327,0.8894211,0,0,6.537541,4.741488,0,0.1910092,-0.1910092,7.596631,54.26154,0.1203279,0.9783632,0.5961788,0,5.486711
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,0,0,0,0,0,0,0,1.326386,0,0,0,0,6.749774,4.550478,1.326386,0,1.326386,8.854951,63.24952,0.1202606,0,1.061109,0,5.876864
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,0.4875366,0.4875366,0,0,0,0.4875366,311.019,0,0,1.516332,0.5131965,0.4875366,0,0,5.423388,5.744226,1.003135,0,1.003135,9.806608,70.04707,0.1202097,0.5362903,1.213065,0,7.260557
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.02620388,0.02620388,0,0,0,0.02620388,8537.78,0,0,2.23723,0.02758303,0.02620388,0,0,4.420252,6.647047,2.209647,0,2.209647,11.90286,85.02029,0.1200979,0.02882427,1.789784,0,8.884277
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,0.4629129,0.4629129,0,0,0,0.4629129,633.2156,0.2333547,0,2.931237,0.4872768,0.4629129,0,0,2.210605,8.63573,2.210605,0,2.210605,14.00003,100,0.1199862,0.5092042,2.34499,0,11.56697
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,3.505999,0,3.505999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199862,0,2.804799,0,14.13127
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,1.85389,1.85389,0,0,0,1.85389,89.19793,0,0,1.653632,1.951464,1.85389,0,0,0,10.62527,0,0.2978318,-0.2978318,13.68609,97.75756,0.1199862,2.039279,1.322905,0,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,3.029834,3.029834,1.25,0,0.50625,3.029834,99.5079,0.8104907,0,3.014924,1.873509,1.779834,0,0,0.3309242,10.32744,0.3309242,0,0.3309242,14.00003,100,0.1199695,3.332817,2.411939,5,13.34237
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,1.348409,1.348409,0,0,0,1.348409,153.117,0.6452655,0,2.064643,1.419378,1.348409,0,0,0,10.62527,0,0,0,14.00003,100,0.1199695,1.48325,1.651715,0,12.68992
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,0,0,0,0,1.256296,0,1.256296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199695,0,1.005037,0,11.88157
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,0,0,0,0,0.6411557,0,0.6411557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199695,0,0.5129245,0,11.26643
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,1.824311,1.824311,0,0,0,1.824311,8.247311,0,0,0.1504566,1.920327,1.824311,0,0,0,10.62527,0,1.76987,-1.76987,12.13442,86.67426,0.1199695,2.006742,0.1203653,0,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,2.065087,2.065087,0,0,0,2.065087,0,0,0,0,2.173776,2.065087,0,0,1.966523,8.855404,0,2.173776,-2.173776,9.84306,70.30743,0.1199695,2.271596,0,0,8.855404
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.9455132,0.9455132,0,0,0,0.9455132,0,0,1.110223E-16,0,0.995277,0.9455132,0,0,4.38183,6.681628,0,0.995277,-0.995277,8.793945,62.81377,0.1199695,1.040065,0,0,6.681628
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,2.787494,2.787494,0,0,0,2.787494,0,0,4.440892E-16,0,2.934204,2.787494,0,0,5.487693,5.68635,0,2.934204,-2.934204,5.701023,40.72151,0.1199695,3.066243,0,0,5.68635
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.4924383,0.4924383,0,0,0,0.4924383,0,0,0,0,0.5183561,0.4924383,0,0,8.74792,2.752146,0,0.5183561,-0.5183561,5.154627,36.8187,0.1199695,0.5416821,0,0,2.752146
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.5709766,0.5709766,0,0,0,0.5709766,0,0,1.110223E-16,0,0.601028,0.5709766,0,0,9.323871,2.23379,0,0.601028,-0.601028,4.521088,32.29342,0.1199695,0.6280742,0,0,2.23379
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.1122802,0.1122802,0,0,0,0.1122802,0,0,0,0,0.1181896,0.1122802,0,0,9.99168,1.632762,0,0.1181896,-0.1181896,4.396505,31.40355,0.1199695,0.1235082,0,0,1.632762
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.08758719,0.08758719,0,0,0,0.08758719,0,0,1.387779E-17,0,0.09219704,0.08758719,0,0,10.123,1.514573,0,0.09219704,-0.09219704,4.299321,30.70938,0.1199695,0.0963459,0,0,1.514573
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.22544,1.422376,0,0,0,4.299321,30.70938,0.1199695,0,0,0,1.422376
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.4063932,0.4063932,0,0,0,0.4063932,0,0,5.551115E-17,0,0.4277823,0.4063932,0,0,10.22544,1.422376,0,0.4277823,-0.4277823,3.848399,27.48851,0.1199695,0.4470325,0,0,1.422376
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.4520218,0.4520218,0,0,0,0.4520218,0,0,5.551115E-17,0,0.4758124,0.4520218,0,0,10.70076,0.9945934,0,0.4758124,-0.4758124,3.346849,23.90602,0.1199695,0.497224,0,0,0.9945934
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.3841087,0.3841087,0,0,0,0.3841087,0,0,5.551115E-17,0,0.4043249,0.3841087,0,0,11.22944,0.5187809,0,0.4043249,-0.4043249,2.920653,20.86176,0.1199695,0.4225196,0,0,0.5187809
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.192155,0.192155,3.697418,0,1.174395,0.192155,0,0,0,0,0,0,3.505263,3.33,11.67869,0.114456,3.33,0,3.33,6.079768,43.42683,0.1201136,0.2113705,0,5,0.114456
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,2.784629,2.784629,5,0,1.53,2.784629,20.22301,4.440892E-16,0,0.5631358,0,0,2.215371,2.104602,8.348687,3.111456,2.667738,0,2.667738,8.610606,61.50421,0.1203291,3.063092,0.4505086,5,3.674592
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,0.5794873,0.5794873,4.084751,0,1.280137,0.5794873,266.1837,0,0,1.542501,0,0,3.505263,3.33,5.680949,5.51242,4.872501,0,4.872501,13.23307,94.52172,0.1204436,0.6374361,1.234001,5,7.054921
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.2751506,0.2751506,0,0,0,0.2751506,659.8716,0.7175605,0,1.815641,0.2896322,0.2751506,0,0,0.808448,9.897671,0.808448,0,0.808448,14.00003,100,0.1204029,0.3026657,1.452513,0,11.71331
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,2.060667,0,2.060667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204029,0,1.648533,0,12.68594
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,2.086305,2.086305,0,0,0,2.086305,176.5123,1.486473,0,3.682584,2.19611,2.086305,0,0,0,10.62527,0,0,0,14.00003,100,0.1204029,2.294935,2.946067,0,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204029,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,2.239505,2.239505,0,0,0,2.239505,163.9413,1.3141,0,3.671474,2.357374,2.239505,0,0,0,10.62527,0,0,0,14.00003,100,0.1204029,2.463456,2.93718,0,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.4096152,0.4096152,0,0,0,0.4096152,596.3804,2.011691,0,2.442865,0.431174,0.4096152,0,0,0,10.62527,0,0,0,14.00003,100,0.1204029,0.4505768,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,0.7313183,0.7313183,0,0,0,0.7313183,128.1443,0.1673336,0,0.9371424,0.7698087,0.7313183,0,0,0,10.62527,0,0,0,14.00003,100,0.1204029,0.8044501,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,0.9839277,0.9839277,0,0,0,0.9839277,24.87193,0,1.110223E-16,0.2447218,1.035713,0.9839277,0,0,0,10.62527,0,0.7909915,-0.7909915,13.16625,94.04445,0.1204029,1.08232,0.1957775,0,10.87
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.1520622,0.1520622,0,0,0,0.1520622,220.51,0,0,0.3353125,0.1600655,0.1520622,0,0,0.8788795,9.834283,0.175247,0,0.175247,13.3325,95.23198,0.1203941,0.1672685,0.26825,0,10.16959
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,3.545571,3.545571,1.25,0,0.50625,3.545571,1.305319,0,0,0.046281,2.41639,2.295571,0,0,0.7036325,9.992005,0,2.370109,-2.370109,10.83419,77.38691,0.1203941,3.900128,0.0370248,5,10.03829
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.389389,1.389389,4.894652,0,1.50124,1.389389,0,0,0,0,0,0,3.505263,3.33,3.337087,7.621895,3.33,0,3.33,13.9933,99.95197,0.1206708,1.528327,0,5,7.621895
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,3.672958,3.672958,1.25,0,0.50625,3.672958,0,0,4.440892E-16,0,2.550483,2.422958,0,0,0.007087472,10.6189,0,2.550483,-2.550483,11.30486,80.74883,0.1206708,4.040254,0,5,10.6189
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,1.040009,1.040009,0,0,0,1.040009,0,0,2.220446E-16,0,1.094747,1.040009,0,0,2.840957,8.068413,0,1.094747,-1.094747,10.1509,72.50625,0.1206708,1.144011,0,0,8.068413
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.6235765,0.6235765,0,0,0,0.6235765,0,0,1.110223E-16,0,0.6563963,0.6235765,0,0,4.057343,6.973666,0,0.6563963,-0.6563963,9.458993,67.56409,0.1206708,0.6859341,0,0,6.973666
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.3849005,0.3849005,0,0,0,0.3849005,0,0,5.551115E-17,0,0.4051584,0.3849005,0,0,4.786672,6.31727,0,0.4051584,-0.4051584,9.031919,64.51357,0.1206708,0.4233905,0,0,6.31727
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.4706553,0.4706553,0,0,0,0.4706553,0,0,5.551115E-17,0,0.4954267,0.4706553,0,0,5.236847,5.912111,0,0.4954267,-0.4954267,8.509692,60.7834,0.1206708,0.5177208,0,0,5.912111
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1448518,0.1448518,0,0,0,0.1448518,0,0,0,0,0.1524755,0.1448518,0,0,5.787322,5.416685,0,0.1524755,-0.1524755,8.348969,59.63538,0.1206708,0.1593369,0,0,5.416685
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.956739,5.264209,0,0,0,8.348969,59.63538,0.1206708,0,0,0,5.264209
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01876487,0.01876487,0,0,0,0.01876487,0,0,3.469447E-18,0,0.01975249,0.01876487,0,0,5.956739,5.264209,0,0.01975249,-0.01975249,8.328148,59.48666,0.1206708,0.02064136,0,0,5.264209
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.3070489,0.3070489,0,0,0,0.3070489,0,0,5.551115E-17,0,0.3232093,0.3070489,0,0,5.978686,5.244457,0,0.3232093,-0.3232093,7.987456,57.05314,0.1206708,0.3377537,0,0,5.244457
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.3065931,0.3065931,0,0,0,0.3065931,0,0,5.551115E-17,0,0.3227296,0.3065931,0,0,6.337808,4.921247,0,0.3227296,-0.3227296,7.647269,54.62324,0.1206708,0.3372524,0,0,4.921247
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.011496,0.011496,0,0,0,0.011496,0,0,0,0,0.01210105,0.011496,0,0,6.696396,4.598518,0,0.01210105,-0.01210105,7.634513,54.53213,0.1206708,0.0126456,0,0,4.598518
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,0.7538515,0.7538515,0,0,0,0.7538515,123.8675,0,0,0.933777,0.793528,0.7538515,0,0,6.709842,4.586417,0.1402491,0,0.1402491,7.767565,55.4825,0.1206638,0.8292367,0.7470216,0,5.520194
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,0.6805819,0.6805819,0,0,0,0.6805819,268.374,0,0,1.826505,0.716402,0.6805819,0,0,6.569592,4.712641,1.110103,0,1.110103,8.820701,63.00488,0.1206078,0.7486401,1.461204,0,6.539145
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,0.8758734,0.8758734,0,0,0,0.8758734,225.1396,0,0,1.971938,0.921972,0.8758734,0,0,5.45949,5.711733,1.049966,0,1.049966,9.816786,70.11976,0.120555,0.9634608,1.57755,0,7.683671
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,0,0,1.684883,0,0,0,0,4.409524,6.656703,1.684883,0,1.684883,11.41521,81.53703,0.1204702,0,1.347906,0,8.341585
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,0.4895086,0.4895086,0,0,0,0.4895086,587.0332,0,0,2.873578,0.5152722,0.4895086,0,0,2.724641,8.173097,2.358306,0,2.358306,13.65249,97.5176,0.1203518,0.5384595,2.298862,0,11.04667
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,0.6748468,0.6748468,0,0,0,0.6748468,339.6471,1.215397,0,2.292097,0.7103651,0.6748468,0,0,0.3663355,10.29557,0.3663355,0,0.3663355,14.00003,100,0.1203334,0.7423314,1.833678,0,12.58767
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.3181841,0.3181841,0,0,0,0.3181841,809.5551,2.240945,0,2.575876,0.3349306,0.3181841,0,0,0,10.62527,0,0,0,14.00003,100,0.1203334,0.3500025,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,1.142394,1.142394,0,0,0,1.142394,188.9905,0.9564959,0,2.159016,1.20252,1.142394,0,0,0,10.62527,0,0,0,14.00003,100,0.1203334,1.256633,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,0.5989165,0.5989165,0,0,0,0.5989165,497.1988,2.347368,0,2.977806,0.6304385,0.5989165,0,0,0,10.62527,0,0,0,14.00003,100,0.1203334,0.6588082,2.382245,0,13.60308
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,0.4419004,0.4419004,0,0,0,0.4419004,315.6439,0.9296733,0,1.394832,0.4651583,0.4419004,0,0,0,10.62527,0,0,0,14.00003,100,0.1203334,0.4860904,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,0,0,0,0,0.8309081,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203334,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,0,0,0,0,0.1216112,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203334,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,2.323439,2.323439,0,0,0,2.323439,0,0,4.440892E-16,0,2.445725,2.323439,0,0,0,10.62527,0,2.445725,-2.445725,11.42201,81.5856,0.1203334,2.555783,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,2.046772,2.046772,0,0,0,2.046772,0,0,0,0,2.154497,2.046772,0,0,2.717473,8.179549,0,2.154497,-2.154497,9.150968,65.36392,0.1203334,2.25145,0,0,8.179549
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.6535651,0.6535651,0,0,0,0.6535651,0,0,0,0,0.6879632,0.6535651,0,0,5.111359,6.025052,0,0.6879632,-0.6879632,8.425791,60.1841,0.1203334,0.7189216,0,0,6.025052
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.333122,0.333122,0,0,0,0.333122,0,0,0,0,0.3506548,0.333122,0,0,5.875762,5.337088,0,0.3506548,-0.3506548,8.056168,57.54394,0.1203334,0.3664342,0,0,5.337088
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.263835,0.263835,0,0,0,0.263835,0,0,0,0,0.2777211,0.263835,0,0,6.265378,4.986434,0,0.2777211,-0.2777211,7.763424,55.45292,0.1203334,0.2902185,0,0,4.986434
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.3573404,0.3573404,0,0,0,0.3573404,0,0,5.551115E-17,0,0.3761478,0.3573404,0,0,6.573957,4.708713,0,0.3761478,-0.3761478,7.36693,52.62082,0.1203334,0.3930745,0,0,4.708713
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.2253201,0.2253201,0,0,0,0.2253201,0,0,2.775558E-17,0,0.2371791,0.2253201,0,0,6.991899,4.332565,0,0.2371791,-0.2371791,7.116921,50.83505,0.1203334,0.2478521,0,0,4.332565
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2976749,0.2976749,0,0,0,0.2976749,0,0,5.551115E-17,0,0.313342,0.2976749,0,0,7.255432,4.095386,0,0.313342,-0.313342,6.78663,48.47583,0.1203334,0.3274424,0,0,4.095386
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.05878555,0.05878555,0,0,0,0.05878555,0,0,6.938894E-18,0,0.06187953,0.05878555,0,0,7.60359,3.782043,0,0.06187953,-0.06187953,6.721403,48.00992,0.1203334,0.0646641,0,0,3.782043
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.5435535,0.5435535,0,0,0,0.5435535,0,0,0,0,0.5721616,0.5435535,0,0,7.672345,3.720164,0,0.5721616,-0.5721616,6.118291,43.702,0.1203334,0.5979089,0,0,3.720164
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.02211626,0.02211626,0,0,0,0.02211626,0,0,0,0,0.02328027,0.02211626,0,0,8.30808,3.148002,0,0.02328027,-0.02328027,6.093752,43.52671,0.1203334,0.02432788,0,0,3.148002
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,0,0,0,0,0,0,0,0.04809647,0,0,0,0,8.333947,3.124722,0.04809647,0,0.04809647,6.13938,43.85263,0.120331,0,0.03847718,0,3.172819
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.3315618,0.3315618,0,0,0,0.3315618,112.7831,0,0,0.3739457,0.3490124,0.3315618,0,0,8.285851,3.168009,0.02493333,0,0.02493333,6.163034,44.02158,0.1203298,0.3647179,0.2991566,0,3.541955
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,1.350423,1.350423,0,0,0,1.350423,26.6797,0,2.220446E-16,0.3602889,1.421498,1.350423,0,0,8.260917,3.190449,0,1.061209,-1.061209,5.044422,36.03151,0.1203298,1.485465,0.2882311,0,3.550738
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,2.916677,2.916677,1.25,0,0.50625,2.916677,12.72604,0,0,0.3711773,1.754396,1.666676,0,0,9.440038,2.12924,0,1.383219,-1.383219,3.586381,25.61695,0.1203298,3.208344,0.2969419,5,2.500417
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,1.328301,1.328301,4.616951,0,1.425428,1.328301,76.96265,-4.440892E-16,0,1.022296,0,0,3.28865,3.124217,10.97695,0.746021,4.146513,0,4.146513,7.520109,53.71495,0.1205471,1.461131,0.8178367,5,1.768317
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,0.4215701,0.4215701,3.926833,0,1.237025,0.4215701,327.8226,0,0,1.382002,0,0,3.505263,3.33,6.830435,4.477883,4.712002,0,4.712002,11.99031,85.64487,0.1206483,0.4637271,1.105602,5,5.859885
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.2473387,0.2473387,0,0,0,0.2473387,596.4038,0,0,1.475138,0.2603565,0.2473387,0,0,2.118433,8.718685,1.214781,0,1.214781,13.14275,93.87659,0.1205875,0.2720726,1.18011,0,10.19382
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,1.004167,1.004167,0,0,0,1.004167,65.29742,0,2.220446E-16,0.655695,1.057018,1.004167,0,0,0.9036517,9.811988,0,0.4013225,-0.4013225,12.71972,90.85494,0.1205875,1.104583,0.524556,0,10.46768
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.02304407,0.02304407,0,0,0,0.02304407,5471.888,0,0,1.260946,0.02425691,0.02304407,0,0,1.349566,9.410666,1.236689,0,1.236689,13.89294,99.23512,0.1205257,0.02534848,1.008757,0,10.67161
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,0.7559375,0.7559375,0,0,0,0.7559375,143.9019,0.1792082,0,1.087809,0.7957237,0.7559375,0,0,0.1128768,10.52369,0.1128768,0,0.1128768,14.00003,100,0.12052,0.8315313,0.8702469,0,11.61149
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.3187757,0.3187757,0,0,0,0.3187757,187.3062,0.2615332,0,0.5970866,0.3355534,0.3187757,0,0,0,10.62527,0,0,0,14.00003,100,0.12052,0.3506533,0.4776693,0,11.22236
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.2150156,0.2150156,0,0,0,0.2150156,257.7259,0.3278187,0,0.5541509,0.2263322,0.2150156,0,0,0,10.62527,0,0,0,14.00003,100,0.12052,0.2365172,0.4433208,0,11.17943
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,1.799583,1.799583,0,0,0,1.799583,7.850563,0,2.220446E-16,0.1412774,1.894298,1.799583,0,0,0,10.62527,0,1.753021,-1.753021,12.15218,86.80112,0.12052,1.979542,0.1130219,0,10.76655
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1644114,0.1644114,0,0,0,0.1644114,0,0,2.775558E-17,0,0.1730646,0.1644114,0,0,1.947801,8.872253,0,0.1730646,-0.1730646,11.96976,85.49809,0.12052,0.1808525,0,0,8.872253
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,1.27503,1.27503,0,0,0,1.27503,0,0,0,0,1.342137,1.27503,0,0,2.140095,8.699188,0,1.342137,-1.342137,10.55502,75.39284,0.12052,1.402533,0,0,8.699188
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.662709,1.662709,0,0,0,1.662709,0,0,2.220446E-16,0,1.75022,1.662709,0,0,3.631359,7.357051,0,1.75022,-1.75022,8.710124,62.21505,0.12052,1.82898,0,0,7.357051
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.3026005,0.3026005,0,0,0,0.3026005,0,0,0,0,0.3185269,0.3026005,0,0,5.576048,5.606831,0,0.3185269,-0.3185269,8.374368,59.81679,0.12052,0.3328606,0,0,5.606831
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.5792944,0.5792944,0,0,0,0.5792944,0,0,1.110223E-16,0,0.6097835,0.5792944,0,0,5.929966,5.288304,0,0.6097835,-0.6097835,7.731599,55.2256,0.12052,0.6372238,0,0,5.288304
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.607504,4.678521,0,0,0,7.731599,55.2256,0.12052,0,0,0,4.678521
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.7200069,0.7200069,0,0,0,0.7200069,0,0,0,0,0.757902,0.7200069,0,0,6.607504,4.678521,0,0.757902,-0.757902,6.932701,49.51919,0.12052,0.7920076,0,0,4.678521
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.5277777,0.5277777,0,0,0,0.5277777,0,0,0,0,0.5555554,0.5277777,0,0,7.449617,3.920619,0,0.5555554,-0.5555554,6.347094,45.33629,0.12052,0.5805554,0,0,3.920619
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.3087487,0.3087487,0,0,0,0.3087487,0,0,0,0,0.3249986,0.3087487,0,0,8.066901,3.365063,0,0.3249986,-0.3249986,6.004515,42.88931,0.12052,0.3396236,0,0,3.365063
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.5226501,0.5226501,0,0,0,0.5226501,0,0,1.110223E-16,0,0.550158,0.5226501,0,0,8.428011,3.040065,0,0.550158,-0.550158,5.424598,38.74705,0.12052,0.5749151,0,0,3.040065
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.425124,0.425124,0,0,0,0.425124,0,0,5.551115E-17,0,0.4474989,0.425124,0,0,9.039297,2.489907,0,0.4474989,-0.4474989,4.952892,35.37773,0.12052,0.4676364,0,0,2.489907
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.2156907,0.2156907,0,0,0,0.2156907,20.47438,0,2.775558E-17,0.04416133,0.2270428,0.2156907,0,0,9.536518,2.042408,0,0.1828815,-0.1828815,4.760118,34.00078,0.12052,0.2372597,0.03532906,0,2.086569
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,1.21918,1.21918,0,0,0,1.21918,23.78089,0,0,0.2899319,1.283348,1.21918,0,0,9.73972,1.859526,0,0.9934157,-0.9934157,3.712966,26.52114,0.12052,1.341098,0.2319455,0,2.149458
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,2.629134,2.629134,1.25,0,0.50625,2.629134,23.98134,0,0,0.6305016,1.45172,1.379134,0,0,10.84352,0.8661105,0,0.8212185,-0.8212185,2.847326,20.338,0.12052,2.892047,0.5044013,5,1.496612
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,1.636678,1.636678,4.730098,0,1.456317,1.636678,127.9415,0,0,2.09399,0,0,3.093421,2.93875,11.75598,0.04489204,5.03274,0,5.03274,7.621802,54.44133,0.1207059,1.800345,1.675192,5,2.138882
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,3.088408,3.088408,4.785804,0,1.471524,3.088408,57.85283,0,0,1.786732,0,0,1.697395,1.612525,6.72324,4.574358,3.399257,0,3.399257,10.84662,77.47571,0.1209619,3.397249,1.429386,5,6.36109
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,0.6203381,0.6203381,3.666196,0,1.165871,0.6203381,69.38451,0,0,0.4304185,0,0,3.045857,2.893565,3.323983,7.633689,3.323983,0,3.323983,14.00003,100,0.1210984,0.6823719,0.3443348,5,8.064108
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,0.9265849,0.9265849,0,0,0,0.9265849,104.786,0,0,0.9709316,0.9753525,0.9265849,0,0,0,10.62527,0,0.004420854,-0.004420854,13.99537,99.96671,0.1210984,1.019243,0.7767453,0,11.59621
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,1.295505,1.295505,0,0,0,1.295505,111.9916,0.08225577,0,1.450858,1.36369,1.295505,0,0,0.00491206,10.62085,0.00491206,0,0.00491206,14.00003,100,0.1210982,1.425056,1.160686,0,12.07171
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,1.148981,1.148981,0,0,0,1.148981,136.5232,0.3591722,0,1.568626,1.209454,1.148981,0,0,0,10.62527,0,0,0,14.00003,100,0.1210982,1.26388,1.254901,0,12.1939
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.4021722,0.4021722,0,0,0,0.4021722,376.2048,1.089652,0,1.512991,0.4233392,0.4021722,0,0,0,10.62527,0,0,0,14.00003,100,0.1210982,0.4423895,1.210393,0,12.13827
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,0,0,0,0,1.23941,0,1.23941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1210982,0,0.9915282,0,11.86468
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,0.7783084,0.7783084,0,0,0,0.7783084,60.44593,0,0,0.4704558,0.819272,0.7783084,0,0,0,10.62527,0,0.3488162,-0.3488162,13.63234,97.37369,0.1210982,0.8561392,0.3763646,0,11.09573
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,2.012676,2.012676,0,0,0,2.012676,6.825932,0,0,0.1373839,2.118606,2.012676,0,0,0.3875736,10.27646,0,1.981222,-1.981222,11.54395,82.45663,0.1210982,2.213943,0.1099071,0,10.41384
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,3.167352,3.167352,1.25,0,0.50625,3.167352,0,0,0,0,2.018266,1.917352,0,0,2.588932,8.295236,0,2.018266,-2.018266,9.416512,67.26067,0.1210982,3.484088,0,5,8.295236
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,1.158123,1.158123,4.663386,0,1.438104,1.158123,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.831449,6.27697,3.33,0,3.33,12.57563,89.82574,0.1213587,1.273935,0,5,6.27697
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1905265,0.1905265,0,0,0,0.1905265,0,0,2.775558E-17,0,0.2005543,0.1905265,0,0,1.501449,9.27397,0,0.2005543,-0.2005543,12.36423,88.31572,0.1213587,0.2095792,0,0,9.27397
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.724287,9.073416,0,0,0,12.36423,88.31572,0.1213587,0,0,0,9.073416
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.4289941,0.4289941,0,0,0,0.4289941,0,0,0,0,0.4515728,0.4289941,0,0,1.724287,9.073416,0,0.4515728,-0.4515728,11.88823,84.91573,0.1213587,0.4718936,0,0,9.073416
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.1070948,0.1070948,0,0,0,0.1070948,0,0,1.387779E-17,0,0.1127313,0.1070948,0,0,2.226035,8.621842,0,0.1127313,-0.1127313,11.7694,84.06695,0.1213587,0.1178043,0,0,8.621842
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.351292,8.509111,0,0,0,11.7694,84.06695,0.1213587,0,0,0,8.509111
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.7925209,0.7925209,0,0,0,0.7925209,0,0,1.110223E-16,0,0.8342325,0.7925209,0,0,2.351292,8.509111,0,0.8342325,-0.8342325,10.89004,77.78584,0.1213587,0.8717729,0,0,8.509111
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.278217,7.674879,0,0,0,10.89004,77.78584,0.1213587,0,0,0,7.674879
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.2237698,0.2237698,0,0,0,0.2237698,0,0,2.775558E-17,0,0.2355472,0.2237698,0,0,3.278217,7.674879,0,0.2355472,-0.2355472,10.64175,76.01234,0.1213587,0.2461468,0,0,7.674879
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.2401937,0.2401937,0,0,0,0.2401937,0,0,5.551115E-17,0,0.2528354,0.2401937,0,0,3.539936,7.439332,0,0.2528354,-0.2528354,10.37524,74.1087,0.1213587,0.264213,0,0,7.439332
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,0,0,0,0,0,0,0,0.03584031,0,0,0,0,3.820864,7.186496,0.03584031,0,0.03584031,10.40924,74.35155,0.1213569,0,0.02867224,0,7.222337
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,2.242754,2.242754,0,0,0,2.242754,19.50219,0,0,0.4373862,2.360794,2.242754,0,0,3.785024,7.218753,0,1.923407,-1.923407,8.381789,59.8698,0.1213569,2.467029,0.349909,0,7.656139
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,2.176403,2.176403,0,0,0,2.176403,56.70786,0,0,1.234191,2.29095,2.176403,0,0,5.922143,5.295345,0,1.056759,-1.056759,7.267868,51.91324,0.1213569,2.394043,0.9873531,0,6.529537
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,2.11531,2.11531,0,0,0,2.11531,88.51145,0,0,1.872292,2.226642,2.11531,0,0,7.09632,4.238586,0,0.3543505,-0.3543505,6.89435,49.24526,0.1213569,2.326841,1.497833,0,6.110878
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,0.6958802,0.6958802,0,0,0,0.6958802,370.1276,0,0,2.575644,0.7325054,0.6958802,0,0,7.490043,3.884236,1.843139,0,1.843139,8.642905,61.73491,0.1212648,0.7654682,2.060516,0,6.45988
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.06999845,0.06999845,0,0,0,0.06999845,4616.737,0,0,3.231644,0.07368258,0.06999845,0,0,5.646904,5.543061,3.157962,0,3.157962,11.63881,83.13419,0.1211073,0.07699829,2.585315,0,8.774706
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,0.9395564,0.9395564,0,0,0,0.9395564,140.7347,0,0,1.322282,0.9890068,0.9395564,0,0,2.488942,8.385227,0.3332756,0,0.3332756,11.95498,85.39257,0.1210907,1.033512,1.057826,0,9.707509
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.3322499,0.3322499,0,0,0,0.3322499,562.0999,0,0,1.867576,0.3497368,0.3322499,0,0,2.155666,8.685175,1.51784,0,1.51784,13.39493,95.6779,0.1210152,0.3654749,1.494061,0,10.55275
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,0.627236,0.627236,0,0,0,0.627236,270.0664,0.3958791,0,1.693954,0.6602485,0.627236,0,0,0.6378264,10.05123,0.6378264,0,0.6378264,14.00003,100,0.1209835,0.6899596,1.355163,0,11.74518
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.287393,0.287393,0,0,0,0.287393,480.3314,1.07792,0,1.380439,0.3025189,0.287393,0,0,0,10.62527,0,0,0,14.00003,100,0.1209835,0.3161323,1.104351,0,12.00571
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,0.4832494,0.4832494,0,0,0,0.4832494,219.7767,0.5533862,0,1.06207,0.5086836,0.4832494,0,0,0,10.62527,0,0,0,14.00003,100,0.1209835,0.5315744,0.8496558,0,11.68734
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,2.508043,2.508043,0,0,0,2.508043,45.35293,0,0,1.137471,2.640045,2.508043,0,0,0,10.62527,0,1.502574,-1.502574,12.41618,88.68679,0.1209835,2.758847,0.9099767,0,11.76274
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,1.228953,1.228953,0,0,0,1.228953,11.3962,0,0,0.140054,1.293635,1.228953,0,0,1.669527,9.1227,0,1.153581,-1.153581,11.20019,80.00123,0.1209835,1.351849,0.1120432,0,9.262753
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,2.64928,2.64928,0,0,0,2.64928,0,0,0,0,2.788715,2.64928,0,0,2.951284,7.969119,0,2.788715,-2.788715,8.260631,59.00439,0.1209835,2.914207,0,0,7.969119
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.9701615,0.9701615,0,0,0,0.9701615,0,0,1.110223E-16,0,1.021223,0.9701615,0,0,6.049856,5.180404,0,1.021223,-1.021223,7.184167,51.31538,0.1209835,1.067178,0,0,5.180404
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,1.048315,1.048315,0,0,0,1.048315,0,0,2.220446E-16,0,1.103489,1.048315,0,0,7.184548,4.159181,0,1.103489,-1.103489,6.020988,43.00697,0.1209835,1.153146,0,0,4.159181
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.4183418,0.4183418,0,0,0,0.4183418,0,0,5.551115E-17,0,0.4403598,0.4183418,0,0,8.410647,3.055692,0,0.4403598,-0.4403598,5.556808,39.6914,0.1209835,0.460176,0,0,3.055692
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.899936,2.615332,0,0,0,5.556808,39.6914,0.1209835,0,0,0,2.615332
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.899936,2.615332,0,0,0,5.556808,39.6914,0.1209835,0,0,0,2.615332
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.899936,2.615332,0,0,0,5.556808,39.6914,0.1209835,0,0,0,2.615332
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.2005302,0.2005302,0,0,0,0.2005302,0,0,2.775558E-17,0,0.2110844,0.2005302,0,0,8.899936,2.615332,0,0.2110844,-0.2110844,5.334305,38.1021,0.1209835,0.2205832,0,0,2.615332
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.134474,2.404248,0,0,0,5.334305,38.1021,0.1209835,0,0,0,2.404248
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.403966,0.403966,0,0,0,0.403966,0,0,5.551115E-17,0,0.4252274,0.403966,0,0,9.134474,2.404248,0,0.4252274,-0.4252274,4.886076,34.90047,0.1209835,0.4443626,0,0,2.404248
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1163865,0.1163865,0,0,0,0.1163865,0,0,1.387779E-17,0,0.1225121,0.1163865,0,0,9.606949,1.97902,0,0.1225121,-0.1225121,4.756937,33.97805,0.1209835,0.1280251,0,0,1.97902
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,0,0,0,0,0,0,0,0.02620025,0,0,0,0,9.743073,1.856508,0.02620025,0,0.02620025,4.781793,34.15559,0.1209822,0,0.0209602,0,1.882708
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,2.268615,2.268615,1.25,0,0.50625,2.268615,2.985754,0,4.440892E-16,0.06773525,1.072226,1.018615,0,0,9.716873,1.880088,0,1.00449,-1.00449,3.722967,26.59257,0.1209822,2.495476,0.0541882,5,1.947824
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,2.204273,2.204273,5,0,1.53,2.204273,7.873988,0,0,0.1735642,0,0,2.795727,2.655941,10.83297,0.8755978,2.829505,0,2.829505,6.407271,45.76613,0.1212102,2.4247,0.1388513,5,1.049162
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,1.32342,1.32342,4.627298,0,1.428252,1.32342,18.77499,0,0,0.2484719,0,0,3.303879,3.138685,8.003469,3.422152,3.387157,0,3.387157,9.62061,68.71851,0.1214618,1.455761,0.1987775,5,3.670624
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,3.505263,0,1.121937,0,0,0,0,0.5133361,0,0,3.505263,3.33,4.616312,6.470593,3.843336,0,3.843336,13.26672,94.76208,0.1215507,0,0.4106689,5,6.98393
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,0.57869,0.57869,0,0,0,0.57869,133.6675,0,0,0.7735205,0.6091474,0.57869,0,0,0.7729757,9.929596,0.1643732,0,0.1643732,13.42266,95.87593,0.1215426,0.636559,0.6188164,0,10.70312
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.2323298,0.2323298,0,0,0,0.2323298,324.0761,0,0,0.7529253,0.2445576,0.2323298,0,0,0.6086025,10.07753,0.5083677,0,0.5083677,13.90494,99.32078,0.1215173,0.2555627,0.6023402,0,10.83046
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,2.2213,2.2213,0,0,0,2.2213,15.2023,0,4.440892E-16,0.3376888,2.338211,2.2213,0,0,0.1002349,10.53506,0,2.000522,-2.000522,11.7962,84.25842,0.1215173,2.44343,0.270151,0,10.87275
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,0.7738918,0.7738918,0,0,0,0.7738918,23.47642,0,1.110223E-16,0.1816821,0.814623,0.7738918,0,0,2.323037,8.53454,0,0.6329408,-0.6329408,11.12902,79.49286,0.1215173,0.851281,0.1453457,0,8.716223
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,1.303864,1.303864,0,0,0,1.303864,43.76146,0,0,0.57059,1.372489,1.303864,0,0,3.026305,7.9016,0,0.8018988,-0.8018988,10.28375,73.45519,0.1215173,1.434251,0.456472,0,8.47219
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,0.6817143,0.6817143,0,0,0,0.6817143,58.78974,0,1.110223E-16,0.4007781,0.717594,0.6817143,0,0,3.917304,7.099701,0,0.3168159,-0.3168159,9.949794,71.06982,0.1215173,0.7498857,0.3206225,0,7.500479
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,2.444326,2.444326,0,0,0,2.444326,5.500092,0,4.440892E-16,0.1344402,2.572975,2.444326,0,0,4.269321,6.782885,0,2.438534,-2.438534,7.379353,52.70956,0.1215173,2.688759,0.1075521,0,6.917325
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,0.700836,0.700836,0,0,0,0.700836,18.27594,0,0,0.1280844,0.7377221,0.700836,0,0,6.978804,4.34435,0,0.6096377,-0.6096377,6.736738,48.11946,0.1215173,0.7709196,0.1024675,0,4.472435
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,2.310327,2.310327,0,0,0,2.310327,0,0,4.440892E-16,0,2.431923,2.310327,0,0,7.656179,3.734713,0,2.431923,-2.431923,4.173267,29.80899,0.1215173,2.541359,0,0,3.734713
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,2.080873,2.080873,1.25,0,0.50625,2.080873,0,0,0,0,0.8746029,0.8308727,0,0,10.35832,1.30279,0,0.8746029,-0.8746029,3.251354,23.22391,0.1215173,2.28896,0,5,1.30279
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,2.916839,2.916839,5,0,1.53,2.916839,0,0,0,0,0,0,2.083161,1.979003,11.3301,0.428187,1.979003,0,1.979003,5.128801,36.63422,0.1216773,3.208523,0,5,0.428187
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.351093,2.20929,3.33,0,3.33,8.287917,59.19929,0.1217911,0,0,5,2.20929
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.3532101,0.3532101,3.858473,0,1.218363,0.3532101,0,0,0,0,0,0,3.505263,3.33,6.021094,5.20629,3.33,0,3.33,11.44703,81.76435,0.1219483,0.3885311,0,5,5.20629
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.691094,8.20329,0,0,0,11.44703,81.76435,0.1219483,0,0,0,8.20329
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.2608391,0.2608391,0,0,0,0.2608391,0,0,0,0,0.2745675,0.2608391,0,0,2.691094,8.20329,0,0.2745675,-0.2745675,11.15761,79.69707,0.1219483,0.2869231,0,0,8.20329
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.05126217,0.05126217,0,0,0,0.05126217,0,0,6.938894E-18,0,0.05396017,0.05126217,0,0,2.996169,7.928722,0,0.05396017,-0.05396017,11.10073,79.29079,0.1219483,0.05638838,0,0,7.928722
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.1058973,0.1058973,0,0,0,0.1058973,0,0,1.387779E-17,0,0.1114709,0.1058973,0,0,3.056124,7.874762,0,0.1114709,-0.1114709,10.98323,78.45151,0.1219483,0.1164871,0,0,7.874762
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.2379952,0.2379952,0,0,0,0.2379952,0,0,0,0,0.2505213,0.2379952,0,0,3.179981,7.763291,0,0.2505213,-0.2505213,10.71916,76.56528,0.1219483,0.2617947,0,0,7.763291
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.02620219,0.02620219,0,0,0,0.02620219,0,0,3.469447E-18,0,0.02758126,0.02620219,0,0,3.458338,7.51277,0,0.02758126,-0.02758126,10.69009,76.35761,0.1219483,0.02882241,0,0,7.51277
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.3140853,0.3140853,0,0,0,0.3140853,6.154212,0,5.551115E-17,0.01932948,0.3306161,0.3140853,0,0,3.488984,7.485189,0,0.3112866,-0.3112866,10.36196,74.01387,0.1219483,0.3454938,0.01546358,0,7.504518
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.2036807,0.2036807,0,0,0,0.2036807,49.33712,0,0,0.1004902,0.2144007,0.2036807,0,0,3.834858,7.173902,0,0.1139105,-0.1139105,10.24189,73.15621,0.1219483,0.2240488,0.08039215,0,7.274392
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,1.741406,1.741406,0,0,0,1.741406,17.577,0,2.220446E-16,0.3060868,1.833059,1.741406,0,0,3.961425,7.059991,0,1.526972,-1.526972,8.63232,61.65931,0.1219483,1.915546,0.2448694,0,7.366078
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,1.633605,1.633605,0,0,0,1.633605,33.14289,0,0,0.5414237,1.719584,1.633605,0,0,5.658061,5.53302,0,1.17816,-1.17816,7.390431,52.78868,0.1219483,1.796965,0.4331389,0,6.074443
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.268193,0.268193,0,0,0,0.268193,55.51519,0,0,0.1488878,0.2823084,0.268193,0,0,6.967127,4.35486,0,0.1334206,-0.1334206,7.249793,51.78413,0.1219483,0.2950123,0.1191103,0,4.503747
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.2730471,0.2730471,0,0,0,0.2730471,106.5763,0,0,0.2910036,0.287418,0.2730471,0,0,7.115372,4.221439,0.003585591,0,0.003585591,7.253195,51.80843,0.1219481,0.3003518,0.2328029,0,4.512443
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,1.20893,1.20893,0,0,0,1.20893,70.06654,0,2.220446E-16,0.8470556,1.272558,1.20893,0,0,7.111787,4.224666,0,0.4255027,-0.4255027,6.804676,48.60473,0.1219481,1.329823,0.6776445,0,5.071722
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,0.9035454,0.9035454,0,0,0,0.9035454,108.4625,0,0,0.9800084,0.9511005,0.9035454,0,0,7.584568,3.799164,0.02890787,0,0.02890787,6.8321,48.80062,0.1219467,0.9939,0.7840067,0,4.779172
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,2.164833,2.164833,0,0,0,2.164833,48.78749,0,0,1.056168,2.278772,2.164833,0,0,7.555659,3.825181,0,1.222604,-1.222604,5.543362,39.59537,0.1219467,2.381316,0.8449342,0,4.881349
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,1.286202,1.286202,0,0,0,1.286202,73.06776,0,0,0.9397989,1.353897,1.286202,0,0,8.914108,2.602577,0,0.4140978,-0.4140978,5.106865,36.47754,0.1219467,1.414822,0.7518391,0,3.542376
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,1.316908,1.316908,0,0,0,1.316908,29.17157,0,2.220446E-16,0.3841627,1.386219,1.316908,0,0,9.374217,2.188479,0,1.002056,-1.002056,4.050605,28.93283,0.1219467,1.448599,0.3073302,0,2.572642
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,1.253853,1.253853,4.582579,0,1.416044,1.253853,39.9278,0,0,0.5006357,0,0,3.328726,3.16229,10.48761,1.186423,3.662925,0,3.662925,7.525561,53.7539,0.1221763,1.379238,0.4005086,5,1.687058
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.3938938,0.3938938,3.899157,0,1.22947,0.3938938,27.6274,0,0,0.1088226,0,0,3.505263,3.33,6.824687,4.483056,3.438823,0,3.438823,10.78791,77.05638,0.1223322,0.4332832,0.08705808,5,4.591878
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.385865,7.577996,3.33,0,3.33,13.94703,99.62144,0.1224445,0,0,5,7.577996
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,2.918294,2.918294,0,0,0,2.918294,0,0,4.440892E-16,0,3.071889,2.918294,0,0,0.05586496,10.575,0,3.071889,-3.071889,10.70897,76.49252,0.1224445,3.210124,0,0,10.575
