Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.778344,1.778344,0,0,0,1.778344,0,0,2.220446E-16,0,1.871941,1.778344,0,0,3.469075,7.503107,0,1.871941,-1.871941,8.735776,62.39828,0.1224445,1.956178,0,0,7.503107
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.549009,5.631166,0,0,0,8.735776,62.39828,0.1224445,0,0,0,5.631166
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.06727402,0.06727402,0,0,0,0.06727402,0,0,0,0,0.07081476,0.06727402,0,0,5.549009,5.631166,0,0.07081476,-0.07081476,8.661131,61.8651,0.1224445,0.07400142,0,0,5.631166
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.6304764,0.6304764,0,0,0,0.6304764,0,0,1.110223E-16,0,0.6636594,0.6304764,0,0,5.627692,5.560351,0,0.6636594,-0.6636594,7.961572,56.86826,0.1224445,0.6935241,0,0,5.560351
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.5170607,0.5170607,0,0,0,0.5170607,0,0,1.110223E-16,0,0.5442744,0.5170607,0,0,6.365091,4.896692,0,0.5442744,-0.5442744,7.387857,52.7703,0.1224445,0.5687668,0,0,4.896692
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.1950108,0.1950108,0,0,0,0.1950108,0,0,0,0,0.2052745,0.1950108,0,0,6.969841,4.352418,0,0.2052745,-0.2052745,7.171478,51.22474,0.1224445,0.2145119,0,0,4.352418
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.1297434,0.1297434,0,0,0,0.1297434,0,0,2.775558E-17,0,0.1365719,0.1297434,0,0,7.197923,4.147143,0,0.1365719,-0.1365719,7.027519,50.19646,0.1224445,0.1427177,0,0,4.147143
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.3414438,0.3414438,0,0,0,0.3414438,0,0,0,0,0.3594146,0.3414438,0,0,7.34967,4.010571,0,0.3594146,-0.3594146,6.648663,47.49035,0.1224445,0.3755882,0,0,4.010571
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.3060672,0.3060672,0,0,0,0.3060672,0,0,5.551115E-17,0,0.322176,0.3060672,0,0,7.74902,3.651157,0,0.322176,-0.322176,6.309059,45.06462,0.1224445,0.3366739,0,0,3.651157
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,0,0,0,0,0,0,0,0.05355068,0,0,0,0,8.106993,3.328981,0.05355068,0,0.05355068,6.359862,45.42749,0.1224419,0,0.04284054,0,3.382531
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,0.4947116,0.4947116,0,0,0,0.4947116,162.3156,0,0,0.8029943,0.5207491,0.4947116,0,0,8.053442,3.377176,0.2822452,0,0.2822452,6.627623,47.34007,0.1224278,0.5441828,0.6423954,0,4.180171
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,1.863421,1.863421,0,0,0,1.863421,103.7345,0,0,1.93301,1.961496,1.863421,0,0,7.771197,3.631197,0,0.02848533,-0.02848533,6.597597,47.1256,0.1224278,2.049763,1.546408,0,5.564208
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,0.5003004,0.5003004,0,0,0,0.5003004,509.4386,0,0,2.548723,0.526632,0.5003004,0,0,7.802847,3.602712,2.022091,0,2.022091,8.515922,60.82789,0.1223274,0.5503305,2.038979,0,6.151435
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.1631248,0.1631248,0,0,0,0.1631248,1619.21,0,0,2.641334,0.1717103,0.1631248,0,0,5.780756,5.422594,2.469624,0,2.469624,10.85881,77.56279,0.1222051,0.1794373,2.113067,0,8.063928
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,1.273549,1.273549,0,0,0,1.273549,208.7876,0,0,2.659012,1.340578,1.273549,0,0,3.311132,7.645255,1.318434,0,1.318434,12.10959,86.49689,0.1221398,1.400904,2.12721,0,10.30427
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,0.6685138,0,2.661211,0,0,0,0,1.992698,8.831846,1.992698,0,1.992698,14.00003,100,0.1220414,0,2.128969,0,11.49306
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1220414,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,0.4627956,0.4627956,0,0,0,0.4627956,369.3988,1.222408,0,1.709561,0.4871532,0.4627956,0,0,0,10.62527,0,0,0,14.00003,100,0.1220414,0.5090751,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,1.675213,1.675213,0,0,0,1.675213,113.4016,0.1363365,0,1.899718,1.763382,1.675213,0,0,0,10.62527,0,0,0,14.00003,100,0.1220414,1.842734,1.519775,0,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,1.435409,1.435409,0,0,0,1.435409,88.66038,0,0,1.272639,1.510957,1.435409,0,0,0,10.62527,0,0.2383178,-0.2383178,13.74882,98.20565,0.1220414,1.57895,1.018111,0,11.89791
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,1.058743,1.058743,0,0,0,1.058743,41.49754,0,0,0.4393523,1.114466,1.058743,0,0,0.2647976,10.38696,0,0.6751141,-0.6751141,13.03719,93.12257,0.1220414,1.164617,0.3514819,0,10.82631
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,0,0,0,0,0,0,0.08712576,0,0,0,0,1.014924,9.711843,0.08712576,0,0.08712576,13.11984,93.71296,0.1220371,0,0.06970061,0,9.798968
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.572744,1.572744,0,0,0,1.572744,0,0,2.220446E-16,0,1.65552,1.572744,0,0,0.9277986,9.790256,0,1.65552,-1.65552,11.37477,81.24819,0.1220371,1.730018,0,0,9.790256
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,4.569809,4.569809,1.25,0,0.50625,4.569809,0,0,0,0,3.494536,3.319809,0,0,2.767265,8.134736,0,3.494536,-3.494536,7.691206,54.93707,0.1220371,5.026791,0,5,8.134736
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.650083,4.6402,3.33,0,3.33,10.85032,77.50214,0.1221493,0,0,5,4.6402
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.02670961,0.02670961,3.521534,0,1.126379,0.02670961,0,0,0,0,0,0,3.494824,3.320083,3.320083,7.637199,3.320083,0,3.320083,14.00003,100,0.1222636,0.02938057,0,5,7.637199
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.04947492,0.04947492,0,0,0,0.04947492,0,0,6.938894E-18,0,0.05207886,0.04947492,0,0,0,10.62527,0,0.05207886,-0.05207886,13.94513,99.60789,0.1222636,0.05442241,0,0,10.62527
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.576611,0.576611,0,0,0,0.576611,0,0,1.110223E-16,0,0.6069589,0.576611,0,0,0.0578654,10.5732,0,0.6069589,-0.6069589,13.30534,95.03796,0.1222636,0.6342721,0,0,10.5732
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1694933,0.1694933,0,0,0,0.1694933,0,0,0,0,0.178414,0.1694933,0,0,0.7322642,9.966236,0,0.178414,-0.178414,13.11728,93.69464,0.1222636,0.1864427,0,0,9.966236
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.350089,0.350089,0,0,0,0.350089,0,0,5.551115E-17,0,0.3685147,0.350089,0,0,0.9305021,9.787823,0,0.3685147,-0.3685147,12.72883,90.92001,0.1222636,0.3850979,0,0,9.787823
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1328555,0.1328555,0,0,0,0.1328555,0,0,0,0,0.1398479,0.1328555,0,0,1.339963,9.419308,0,0.1398479,-0.1398479,12.58142,89.86707,0.1222636,0.146141,0,0,9.419308
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.3877622,0.3877622,0,0,0,0.3877622,0,0,5.551115E-17,0,0.4081707,0.3877622,0,0,1.495349,9.27946,0,0.4081707,-0.4081707,12.15117,86.79386,0.1222636,0.4265384,0,0,9.27946
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.4265761,0.4265761,0,0,0,0.4265761,0,0,0,0,0.4490274,0.4265761,0,0,1.948872,8.871289,0,0.4490274,-0.4490274,11.67785,83.41304,0.1222636,0.4692337,0,0,8.871289
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.3842996,0.3842996,0,0,0,0.3842996,11.09907,0,5.551115E-17,0.0426537,0.4045259,0.3842996,0,0,2.447792,8.422261,0,0.3618722,-0.3618722,11.2964,80.68842,0.1222636,0.4227296,0.03412296,0,8.464915
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,0,0,0,0,0,0,0,0.5934244,0,0,0,0,2.849872,8.06039,0.5934244,0,0.5934244,11.85937,84.70964,0.1222344,0,0.4747395,0,8.653814
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,1.381238,1.381238,0,0,0,1.381238,127.371,0,0,1.759297,1.453935,1.381238,0,0,2.256448,8.594471,0.3053617,0,0.3053617,12.14907,86.77886,0.1222193,1.519362,1.407437,0,10.35377
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,1.285455,1.285455,0,0,0,1.285455,115.149,0,0,1.48019,1.353111,1.285455,0,0,1.951086,8.869297,0.1270786,0,0.1270786,12.26962,87.63998,0.122213,1.414001,1.184152,0,10.34949
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,3.386034,3.386034,2.839266,0,0.9401196,3.386034,70.86617,2.220446E-16,0,2.399552,0.5755449,0.5467677,0,0,1.824007,8.983667,1.824007,0,1.824007,14.00003,100,0.1223175,3.724637,1.919642,5,11.38322
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,0,0,0,0,0,3.728393,0,3.728393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223175,0,2.982715,0,14.35367
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,1.028075,1.028075,0,0,0,1.028075,417.5564,3.210608,0,4.292793,1.082184,1.028075,0,0,0,10.62527,0,0,0,14.00003,100,0.1223175,1.130882,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223175,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,1.651957,1.651957,0,0,0,1.651957,204.9686,1.647091,0,3.385993,1.738902,1.651957,0,0,0,10.62527,0,0,0,14.00003,100,0.1223175,1.817153,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,0.4681684,0.4681684,0,0,0,0.4681684,552.9158,2.095768,0,2.588577,0.4928089,0.4681684,0,0,0,10.62527,0,0,0,14.00003,100,0.1223175,0.5149853,2.070862,0,13.21385
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,1.777483,1.777483,0,0,0,1.777483,89.15748,0,0,1.584759,1.871035,1.777483,0,0,0,10.62527,0,0.2862757,-0.2862757,13.69827,97.84457,0.1223175,1.955232,1.267808,0,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,1.693494,1.693494,0,0,0,1.693494,28.08001,0,0,0.4755334,1.782626,1.693494,0,0,0.3180842,10.339,0,1.307092,-1.307092,12.32047,88.00319,0.1223175,1.862844,0.3804267,0,10.81453
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,1.9698,1.9698,0,0,0,1.9698,3.429298,0,4.440892E-16,0.06755032,2.073474,1.9698,0,0,1.770409,9.031906,0,2.005924,-2.005924,10.20604,72.90015,0.1223175,2.16678,0.05404025,0,9.099457
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.3560372,0.3560372,0,0,0,0.3560372,0,0,5.551115E-17,0,0.374776,0.3560372,0,0,3.999213,7.025983,0,0.374776,-0.374776,9.810993,70.07838,0.1223175,0.3916409,0,0,7.025983
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.7055575,0.7055575,0,0,0,0.7055575,0,0,0,0,0.7426921,0.7055575,0,0,4.41563,6.651207,0,0.7426921,-0.7426921,9.028127,64.4865,0.1223175,0.7761133,0,0,6.651207
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,1.046519,1.046519,0,0,0,1.046519,0,0,2.220446E-16,0,1.101599,1.046519,0,0,5.240844,5.908515,0,1.101599,-1.101599,7.866939,56.19231,0.1223175,1.151171,0,0,5.908515
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.4232135,0.4232135,0,0,0,0.4232135,0,0,5.551115E-17,0,0.4454879,0.4232135,0,0,6.464843,4.806915,0,0.4454879,-0.4454879,7.397354,52.83813,0.1223175,0.4655348,0,0,4.806915
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.2575478,0.2575478,0,0,0,0.2575478,0,0,5.551115E-17,0,0.271103,0.2575478,0,0,6.95983,4.361427,0,0.271103,-0.271103,7.111586,50.79694,0.1223175,0.2833026,0,0,4.361427
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.5573891,0.5573891,0,0,0,0.5573891,0,0,0,0,0.5867254,0.5573891,0,0,7.261055,4.090324,0,0.5867254,-0.5867254,6.493124,46.37936,0.1223175,0.6131281,0,0,4.090324
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.06917877,0.06917877,0,0,0,0.06917877,0,0,0,0,0.07281976,0.06917877,0,0,7.912972,3.503599,0,0.07281976,-0.07281976,6.416365,45.83109,0.1223175,0.07609665,0,0,3.503599
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.3708085,0.3708085,0,0,0,0.3708085,0,0,0,0,0.3903247,0.3708085,0,0,7.993883,3.430779,0,0.3903247,-0.3903247,6.004926,42.89224,0.1223175,0.4078894,0,0,3.430779
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.1480052,0.1480052,0,0,0,0.1480052,0,0,2.775558E-17,0,0.1557949,0.1480052,0,0,8.427577,3.040455,0,0.1557949,-0.1557949,5.840704,41.71923,0.1223175,0.1628057,0,0,3.040455
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1296131,0.1296131,0,0,0,0.1296131,0,0,2.775558E-17,0,0.1364348,0.1296131,0,0,8.600683,2.88466,0,0.1364348,-0.1364348,5.696889,40.69198,0.1223175,0.1425744,0,0,2.88466
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.752277,2.748225,0,0,0,5.696889,40.69198,0.1223175,0,0,0,2.748225
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.1441785,0.1441785,0,0,0,0.1441785,40.12039,0,0,0.05784497,0.1517668,0.1441785,0,0,8.752277,2.748225,0,0.09392186,-0.09392186,5.597887,39.98483,0.1223175,0.1585963,0.04627597,0,2.80607
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.3298302,0.3298302,0,0,0,0.3298302,176.4334,0,0,0.5819308,0.3471897,0.3298302,0,0,8.856635,2.654303,0.2347411,0,0.2347411,5.820581,41.5755,0.1223059,0.3628132,0.4655446,0,3.236234
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,1.655729,1.655729,0,0,0,1.655729,48.29192,0,0,0.7995833,1.742872,1.655729,0,0,8.621894,2.86557,0,0.9432892,-0.9432892,4.826267,34.47327,0.1223059,1.821302,0.6396666,0,3.665153
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,2.198843,2.198843,5,0,1.53,2.198843,79.22215,0,0,1.741971,0,0,2.801157,2.661099,9.669992,1.922281,4.403069,0,4.403069,9.003386,64.30977,0.1225469,2.418728,1.393577,5,3.664252
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,1.655578,1.655578,4.900206,0,1.502756,1.655578,73.76711,0,0,1.221272,0,0,3.244627,3.082396,5.266923,5.885043,4.303668,0,4.303668,13.0862,93.4727,0.1227797,1.821136,0.9770178,5,7.106316
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,1.861401,1.861401,0,0,0,1.861401,45.17556,0,0,0.8408983,1.959369,1.861401,0,0,0.9632549,9.758345,0,1.118471,-1.118471,11.90723,85.05149,0.1227797,2.047541,0.6727186,0,10.59924
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,0,0,0,0,0,0,0.9184532,0,0,0,0,2.206001,8.639874,0.9184532,0,0.9184532,12.77855,91.2752,0.1227344,0,0.7347625,0,9.558327
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,0.6736746,0,1.961222,0,0,0,0,1.287547,9.466481,1.287547,0,1.287547,14.00003,100,0.122671,0,1.568978,0,11.4277
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,0.4861415,0.4861415,0,0,0,0.4861415,367.6829,1.275731,0,1.787459,0.5117279,0.4861415,0,0,0,10.62527,0,0,0,14.00003,100,0.122671,0.5347556,1.429967,0,12.41273
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.3652477,0.3652477,0,0,0,0.3652477,342.6429,0.8670241,0,1.251495,0.3844713,0.3652477,0,0,0,10.62527,0,0,0,14.00003,100,0.122671,0.4017725,1.001196,0,11.87677
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.1429328,0.1429328,0,0,0,0.1429328,652.7953,0.7826029,0,0.9330584,0.1504555,0.1429328,0,0,0,10.62527,0,0,0,14.00003,100,0.122671,0.1572261,0.7464467,0,11.55833
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,2.213177,2.213177,0,0,0,2.213177,19.42592,0,0,0.42993,2.32966,2.213177,0,0,0,10.62527,0,1.89973,-1.89973,11.99754,85.69652,0.122671,2.434495,0.343944,0,11.0552
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,0.7844791,0.7844791,0,0,0,0.7844791,14.34766,0,1.110223E-16,0.1125544,0.8257675,0.7844791,0,0,2.110811,8.725544,0,0.7132131,-0.7132131,11.24574,80.32658,0.122671,0.862927,0.09004349,0,8.838099
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,2.01332,2.01332,0,0,0,2.01332,0,0,4.440892E-16,0,2.119284,2.01332,0,0,2.90327,8.012331,0,2.119284,-2.119284,9.011823,64.37003,0.122671,2.214652,0,0,8.012331
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.607495,1.607495,0,0,0,1.607495,0,0,0,0,1.6921,1.607495,0,0,5.25803,5.893047,0,1.6921,-1.6921,7.228193,51.62984,0.122671,1.768244,0,0,5.893047
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,1.06283,1.06283,0,0,0,1.06283,0,0,0,0,1.118769,1.06283,0,0,7.138141,4.200947,0,1.118769,-1.118769,6.048907,43.20639,0.122671,1.169114,0,0,4.200947
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.05874645,0.05874645,0,0,0,0.05874645,0,0,6.938894E-18,0,0.06183837,0.05874645,0,0,8.381218,3.082178,0,0.06183837,-0.06183837,5.983724,42.7408,0.122671,0.0646211,0,0,3.082178
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.3756093,0.3756093,0,0,0,0.3756093,0,0,0,0,0.3953783,0.3756093,0,0,8.449926,3.02034,0,0.3953783,-0.3953783,5.566958,39.76391,0.122671,0.4131703,0,0,3.02034
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.889235,2.624962,0,0,0,5.566958,39.76391,0.122671,0,0,0,2.624962
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.889235,2.624962,0,0,0,5.566958,39.76391,0.122671,0,0,0,2.624962
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.3497724,0.3497724,0,0,0,0.3497724,0,0,5.551115E-17,0,0.3681815,0.3497724,0,0,8.889235,2.624962,0,0.3681815,-0.3681815,5.178861,36.99179,0.122671,0.3847497,0,0,2.624962
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.08908494,0.08908494,0,0,0,0.08908494,0,0,1.387779E-17,0,0.09377362,0.08908494,0,0,9.298326,2.25678,0,0.09377362,-0.09377362,5.080015,36.28575,0.122671,0.09799343,0,0,2.25678
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.402519,2.163007,0,0,0,5.080015,36.28575,0.122671,0,0,0,2.163007
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1660977,0.1660977,0,0,0,0.1660977,0,0,0,0,0.1748397,0.1660977,0,0,9.402519,2.163007,0,0.1748397,-0.1748397,4.895718,34.96934,0.122671,0.1827075,0,0,2.163007
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.1458275,0.1458275,0,0,0,0.1458275,43.86164,0,0,0.06396235,0.1535027,0.1458275,0,0,9.596786,1.988167,0,0.08954031,-0.08954031,4.801334,34.29517,0.122671,0.1604103,0.05116988,0,2.052129
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,0.6473531,0.6473531,0,0,0,0.6473531,53.27073,0,0,0.3448497,0.6814243,0.6473531,0,0,9.696275,1.898627,0,0.3365746,-0.3365746,4.446553,31.76103,0.122671,0.7120884,0.2758798,0,2.243476
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.344038,0.344038,0,0,0,0.344038,267.9811,0,0,0.9219569,0.3621453,0.344038,0,0,10.07025,1.562052,0.5598117,0,0.5598117,4.977637,35.55448,0.1226435,0.3784418,0.7375655,0,2.484009
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,1.478375,1.478375,0,0,0,1.478375,98.65335,2.220446E-16,0,1.458466,1.556184,1.478375,0,0,9.510435,2.065883,0,0.09771767,-0.09771767,4.874634,34.81874,0.1226435,1.626212,1.166773,0,3.524349
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,0.8414199,0.8414199,0,0,0,0.8414199,234.0459,0,0,1.969308,0.8857051,0.8414199,0,0,9.61901,1.968165,1.083603,0,1.083603,5.90263,42.16156,0.1225902,0.9255618,1.575447,0,3.937473
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.2688239,0.2688239,0,0,0,0.2688239,351.3926,0,0,0.9446273,0.2829725,0.2688239,0,0,8.535407,2.943408,0.6616548,0,0.6616548,6.530331,46.64513,0.1225577,0.2957063,0.7557019,0,3.888035
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0,0,0.589658,0,0,0,0,7.873752,3.538897,0.589658,0,0.589658,7.089729,50.64082,0.1225287,0,0.4717264,0,4.128555
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,1.398545,1.398545,0,0,0,1.398545,91.2994,0,0,1.276864,1.472153,1.398545,0,0,7.284094,4.069589,0,0.1952894,-0.1952894,6.883876,49.17044,0.1225287,1.5384,1.021491,0,5.346453
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.1451329,0.1451329,0,0,0,0.1451329,425.6052,0,0,0.6176932,0.1527715,0.1451329,0,0,7.501082,3.8743,0.4649217,0,0.4649217,7.32494,52.32089,0.1225059,0.1596462,0.4941546,0,4.491993
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,0,0,0,0,0,0,0.8113939,0,0,0,0,7.036161,4.292729,0.8113939,0,0.8113939,8.094695,57.81914,0.1224661,0,0.6491151,0,5.104123
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.005113723,0.005113723,0,0,0,0.005113723,15416.88,0,0,0.7883767,0.005382867,0.005113723,0,0,6.224767,5.022984,0.7829939,0,0.7829939,8.837509,63.12494,0.1224277,0.005625096,0.6307014,0,5.811361
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,1.601176,1.601176,0,0,0,1.601176,13.29542,0,2.220446E-16,0.212883,1.685448,1.601176,0,0,5.441773,5.727678,0,1.472565,-1.472565,7.285289,52.03767,0.1224277,1.761293,0.1703064,0,5.940561
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,3.650765,3.650765,1.25,0,0.50625,3.650765,2.948425,0,4.440892E-16,0.1076401,2.527121,2.400765,0,0,7.077957,4.255113,0,2.419481,-2.419481,4.734932,33.82088,0.1224277,4.015841,0.08611204,5,4.362753
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,1.283555,1.283555,4.788818,0,1.472347,1.283555,0,4.440892E-16,0,0,0,0,3.505263,3.33,9.766269,1.835632,3.33,0,3.33,7.894047,56.38594,0.1226898,1.41191,0,5,1.835632
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,2.605763,2.605763,5,0,1.53,2.605763,0,0,0,0,0,0,2.394237,2.274525,6.436269,4.832633,2.274525,0,2.274525,10.05185,71.7988,0.1228685,2.866339,0,5,4.832633
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,4.092354,4.092354,5,0,1.53,4.092354,0,0,0,0,0,0,0.9076457,0.8622634,4.161744,6.879705,0.8622634,0,0.8622634,10.86987,77.64175,0.1229361,4.50159,0,5,6.879705
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.4010125,0.4010125,3.87415,0,1.222643,0.4010125,0,0,0,0,0,0,3.473137,3.29948,3.29948,7.655742,3.29948,0,3.29948,14.00003,100,0.1230918,0.4411137,0,5,7.655742
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.114692,0.114692,0,0,0,0.114692,0,0,1.387779E-17,0,0.1207285,0.114692,0,0,0,10.62527,0,0.1207285,-0.1207285,13.87277,99.09101,0.1230918,0.1261612,0,0,10.62527
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.5380344,0.5380344,0,0,0,0.5380344,0,0,1.110223E-16,0,0.566352,0.5380344,0,0,0.1341427,10.50455,0,0.566352,-0.566352,13.27578,94.82682,0.1230918,0.5918378,0,0,10.50455
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.07039627,0.07039627,0,0,0,0.07039627,0,0,0,0,0.07410134,0.07039627,0,0,0.7634227,9.938193,0,0.07410134,-0.07410134,13.19767,94.2689,0.1230918,0.0774359,0,0,9.938193
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.2311692,0.2311692,0,0,0,0.2311692,0,0,2.775558E-17,0,0.2433361,0.2311692,0,0,0.8457575,9.864093,0,0.2433361,-0.2433361,12.94117,92.43677,0.1230918,0.2542862,0,0,9.864093
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.05481959,0.05481959,0,0,0,0.05481959,0,0,6.938894E-18,0,0.05770483,0.05481959,0,0,1.116131,9.620756,0,0.05770483,-0.05770483,12.88035,92.0023,0.1230918,0.06030155,0,0,9.620756
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.098887,0.098887,0,0,0,0.098887,0,0,1.387779E-17,0,0.1040916,0.098887,0,0,1.180247,9.563051,0,0.1040916,-0.1040916,12.77063,91.21857,0.1230918,0.1087757,0,0,9.563051
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.535143,0.535143,0,0,0,0.535143,0,0,0,0,0.5633084,0.535143,0,0,1.295905,9.45896,0,0.5633084,-0.5633084,12.17685,86.97729,0.1230918,0.5886573,0,0,9.45896
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.2043318,0.2043318,0,0,0,0.2043318,31.55667,0,0,0.0644803,0.2150861,0.2043318,0,0,1.921803,8.895652,0,0.1506058,-0.1506058,12.01809,85.84335,0.1230918,0.224765,0.05158424,0,8.960132
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,1.986471,1.986471,0,0,0,1.986471,40.03888,0,2.220446E-16,0.7953604,2.091022,1.986471,0,0,2.089143,8.745046,0,1.295661,-1.295661,10.65235,76.08804,0.1230918,2.185118,0.6362883,0,9.540406
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,1.418715,1.418715,0,0,0,1.418715,126.6283,0,0,1.796495,1.493384,1.418715,0,0,3.528766,7.449385,0.3031105,0,0.3031105,10.9399,78.14201,0.1230769,1.560587,1.437196,0,9.245879
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,0,0,0,0,0,0,2.784318,0,0,0,0,3.225656,7.722184,2.784318,0,2.784318,13.58134,97.00937,0.1229404,0,2.227455,0,10.5065
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,2.374181,2.374181,0,0,0,2.374181,140.0882,0.3854726,0,3.325948,2.499138,2.374181,0,0,0.4413375,10.22807,0.4413375,0,0.4413375,14.00003,100,0.1229188,2.611599,2.660758,0,13.55402
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,0.8464739,0.8464739,0,0,0,0.8464739,439.9916,2.833389,0,3.724415,0.8910252,0.8464739,0,0,0,10.62527,0,0,0,14.00003,100,0.1229188,0.9311213,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,2.732736,2.732736,0,0,0,2.732736,178.1611,1.99211,0,4.868674,2.876564,2.732736,0,0,0,10.62527,0,0,0,14.00003,100,0.1229188,3.00601,3.894939,0,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,0.6466961,0.6466961,0,0,0,0.6466961,779.5181,4.36038,0,5.041113,0.6807327,0.6466961,0,0,0,10.62527,0,0,0,14.00003,100,0.1229188,0.7113657,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,0.6172051,0.6172051,0,0,0,0.6172051,737.2957,3.900937,0,4.550627,0.6496896,0.6172051,0,0,0,10.62527,0,0,0,14.00003,100,0.1229188,0.6789257,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.404059,0.404059,0,0,0,0.404059,878.5768,3.124643,0,3.549969,0.4253253,0.404059,0,0,0,10.62527,0,0,0,14.00003,100,0.1229188,0.4444649,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.2536939,0.2536939,0,0,0,0.2536939,758.8651,1.658148,0,1.925195,0.2670462,0.2536939,0,0,0,10.62527,0,0,0,14.00003,100,0.1229188,0.2790633,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,0,0,0,0,0.9944814,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1229188,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,1.562826,1.562826,0,0,0,1.562826,6.287825,0,0,0.09826778,1.64508,1.562826,0,0,0,10.62527,0,1.546813,-1.546813,12.36954,88.35371,0.1229188,1.719109,0.07861422,0,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.718681,9.078462,0,0,0,12.36954,88.35371,0.1229188,0,0,0,9.078462
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.718681,9.078462,0,0,0,12.36954,88.35371,0.1229188,0,0,0,9.078462
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,2.923858,2.923858,0,0,0,2.923858,0,0,4.440892E-16,0,3.077745,2.923858,0,0,1.718681,9.078462,0,3.077745,-3.077745,9.125317,65.1807,0.1229188,3.216244,0,0,9.078462
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.4381085,0.4381085,0,0,0,0.4381085,0,0,5.551115E-17,0,0.4611668,0.4381085,0,0,5.138397,6.000717,0,0.4611668,-0.4611668,8.639204,61.70847,0.1229188,0.4819193,0,0,6.000717
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.09505714,0.09505714,0,0,0,0.09505714,0,0,1.387779E-17,0,0.1000602,0.09505714,0,0,5.650805,5.53955,0,0.1000602,-0.1000602,8.533731,60.9551,0.1229188,0.1045629,0,0,5.53955
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.150368,0.150368,0,0,0,0.150368,0,0,0,0,0.1582821,0.150368,0,0,5.761983,5.43949,0,0.1582821,-0.1582821,8.366887,59.76336,0.1229188,0.1654048,0,0,5.43949
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.3311912,0.3311912,0,0,0,0.3311912,0,0,5.551115E-17,0,0.3486223,0.3311912,0,0,5.937852,5.281208,0,0.3486223,-0.3486223,7.999407,57.13851,0.1229188,0.3643103,0,0,5.281208
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.32521,4.932585,0,0,0,7.999407,57.13851,0.1229188,0,0,0,4.932585
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.32521,4.932585,0,0,0,7.999407,57.13851,0.1229188,0,0,0,4.932585
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.6427432,0.6427432,0,0,0,0.6427432,0,0,0,0,0.6765717,0.6427432,0,0,6.32521,4.932585,0,0.6765717,-0.6765717,7.286238,52.04445,0.1229188,0.7070175,0,0,4.932585
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.3112898,0.3112898,0,0,0,0.3112898,0,0,5.551115E-17,0,0.3276734,0.3112898,0,0,7.076956,4.256013,0,0.3276734,-0.3276734,6.94084,49.57733,0.1229188,0.3424187,0,0,4.256013
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.1746843,0.1746843,0,0,0,0.1746843,26.9474,0,0,0.04707287,0.1838782,0.1746843,0,0,7.441038,3.92834,0,0.1368053,-0.1368053,6.796634,48.54729,0.1229188,0.1921527,0.0376583,0,3.975413
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,7.593044,3.791535,0.752874,0,0.752874,7.510873,53.64899,0.122882,0,0.6022992,0,4.544409
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,1.550413,1.550413,0,0,0,1.550413,114.8214,0,0,1.780207,1.632014,1.550413,0,0,6.84017,4.469121,0.1481927,0,0.1481927,7.651461,54.65318,0.1228747,1.705455,1.424165,0,6.249328
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,0.7116836,0.7116836,0,0,0,0.7116836,412.3284,0,0,2.934474,0.7491407,0.7116836,0,0,6.691977,4.602495,2.185333,0,2.185333,9.72465,69.46165,0.1227679,0.782852,2.347579,0,7.536968
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,1.416639,1.416639,0,0,0,1.416639,230.1953,0,0,3.261037,1.491199,1.416639,0,0,4.506644,6.569294,1.769838,0,1.769838,11.40367,81.45459,0.1226815,1.558303,2.608829,0,9.830331
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,0.6512315,0.6512315,0,0,0,0.6512315,489.1501,0,0,3.185499,0.6855068,0.6512315,0,0,2.736807,8.162148,2.499992,0,2.499992,13.77537,98.39528,0.1225597,0.7163547,2.548399,0,11.34765
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,1.655998,1.655998,0,0,0,1.655998,210.0357,1.498217,0,3.478187,1.743155,1.655998,0,0,0.2368142,10.41214,0.2368142,0,0.2368142,14.00003,100,0.1225482,1.821598,2.78255,0,13.89033
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,3.451791,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1225482,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,0.952028,0.952028,0,0,0,0.952028,370.2659,2.5229,0,3.525035,1.002135,0.952028,0,0,0,10.62527,0,0,0,14.00003,100,0.1225482,1.047231,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,0.4306981,0.4306981,0,0,0,0.4306981,787.0568,2.936472,0,3.389839,0.4533664,0.4306981,0,0,0,10.62527,0,0,0,14.00003,100,0.1225482,0.4737679,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,1.331896,1.331896,0,0,0,1.331896,176.8408,0.9533401,0,2.355336,1.401996,1.331896,0,0,0,10.62527,0,0,0,14.00003,100,0.1225482,1.465086,1.884269,0,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,1.338705,1.338705,0,0,0,1.338705,71.38235,0,2.220446E-16,0.955599,1.409163,1.338705,0,0,0,10.62527,0,0.453564,-0.453564,13.52193,96.58501,0.1225482,1.472575,0.7644792,0,11.58087
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,0.4802427,0.4802427,0,0,0,0.4802427,20.67443,0,0,0.09928744,0.5055186,0.4802427,0,0,0.50396,10.17171,0,0.4062312,-0.4062312,13.09372,93.52641,0.1225482,0.528267,0.07942995,0,10.271
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,2.061803,2.061803,0,0,0,2.061803,0,0,4.440892E-16,0,2.170319,2.061803,0,0,0.955328,9.765479,0,2.170319,-2.170319,10.80601,77.18561,0.1225482,2.267983,0,0,9.765479
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.5501007,0.5501007,0,0,0,0.5501007,0,0,1.110223E-16,0,0.5790534,0.5501007,0,0,3.366794,7.59516,0,0.5790534,-0.5790534,10.19563,72.82579,0.1225482,0.6051108,0,0,7.59516
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.010186,7.016107,0,0,0,10.19563,72.82579,0.1225482,0,0,0,7.016107
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.03464655,0.03464655,0,0,0,0.03464655,0,0,6.938894E-18,0,0.03647005,0.03464655,0,0,4.010186,7.016107,0,0.03647005,-0.03647005,10.15719,72.5512,0.1225482,0.0381112,0,0,7.016107
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.006397112,0.006397112,0,0,0,0.006397112,0,0,8.673617E-19,0,0.006733802,0.006397112,0,0,4.050709,6.979637,0,0.006733802,-0.006733802,10.15009,72.5005,0.1225482,0.007036823,0,0,6.979637
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.4703519,0.4703519,0,0,0,0.4703519,0,0,5.551115E-17,0,0.4951073,0.4703519,0,0,4.05819,6.972903,0,0.4951073,-0.4951073,9.628201,68.77273,0.1225482,0.5173871,0,0,6.972903
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.2163305,0.2163305,0,0,0,0.2163305,0,0,2.775558E-17,0,0.2277163,0.2163305,0,0,4.60831,6.477796,0,0.2277163,-0.2277163,9.388167,67.0582,0.1225482,0.2379635,0,0,6.477796
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.1005747,0.1005747,0,0,0,0.1005747,0,0,1.387779E-17,0,0.1058681,0.1005747,0,0,4.861328,6.250079,0,0.1058681,-0.1058681,9.276572,66.2611,0.1225482,0.1106321,0,0,6.250079
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.221224,0.221224,0,0,0,0.221224,0,0,2.775558E-17,0,0.2328674,0.221224,0,0,4.978959,6.144211,0,0.2328674,-0.2328674,9.031109,64.50779,0.1225482,0.2433464,0,0,6.144211
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.2074149,0.2074149,0,0,0,0.2074149,0,0,0,0,0.2183315,0.2074149,0,0,5.2377,5.911344,0,0.2183315,-0.2183315,8.800967,62.86393,0.1225482,0.2281564,0,0,5.911344
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.4256694,0.4256694,0,0,0,0.4256694,0,0,5.551115E-17,0,0.4480731,0.4256694,0,0,5.480291,5.693012,0,0.4480731,-0.4480731,8.328657,59.49029,0.1225482,0.4682364,0,0,5.693012
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,0.4989984,0.4989984,0,0,0,0.4989984,12.5345,0,0,0.06254698,0.5252615,0.4989984,0,0,5.97815,5.244939,0,0.4627145,-0.4627145,7.840913,56.00641,0.1225482,0.5488982,0.05003758,0,5.307486
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,0,0,0,0,0,0,0,0.7697161,0,0,0,0,6.492277,4.782225,0.7697161,0,0.7697161,8.57113,61.22223,0.1225108,0,0.6157729,0,5.551941
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,0.6043728,0.6043728,0,0,0,0.6043728,336.7591,0,0,2.03528,0.6361819,0.6043728,0,0,5.722561,5.474969,1.399099,0,1.399099,9.898431,70.70293,0.1224428,0.6648101,1.628224,0,7.51025
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,2.879593,2.879593,0,0,0,2.879593,119.4683,0,0,3.440202,3.031151,2.879593,0,0,4.323463,6.734158,0.4090509,0,0.4090509,10.28649,73.47478,0.1224229,3.167552,2.752161,0,10.17436
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,1.520075,1.520075,0,0,0,1.520075,265.8322,0,0,4.04085,1.600079,1.520075,0,0,3.914412,7.102304,2.440771,0,2.440771,12.60201,90.01417,0.1223045,1.672083,3.23268,0,11.14315
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,1.95467,1.95467,0,0,0,1.95467,243.7553,1.233423,0,4.764611,2.057547,1.95467,0,0,1.473641,9.298997,1.473641,0,1.473641,14.00003,100,0.1222331,2.150136,3.811689,0,14.06361
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,4.182332,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222331,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,0.9067526,0.9067526,0,0,0,0.9067526,361.8721,2.326808,0,3.281285,0.9544765,0.9067526,0,0,0,10.62527,0,0,0,14.00003,100,0.1222331,0.9974279,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,0.9373547,0.9373547,0,0,0,0.9373547,350.6478,2.300124,0,3.286813,0.9866892,0.9373547,0,0,0,10.62527,0,0,0,14.00003,100,0.1222331,1.03109,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.3284648,0.3284648,0,0,0,0.3284648,583.6155,1.571219,0,1.916972,0.3457524,0.3284648,0,0,0,10.62527,0,0,0,14.00003,100,0.1222331,0.3613113,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,0.6563422,0.6563422,0,0,0,0.6563422,255.34,0.9850177,0,1.675904,0.6908866,0.6563422,0,0,0,10.62527,0,0,0,14.00003,100,0.1222331,0.7219765,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0002587313,0.0002587313,0,0,0,0.0002587313,261520.7,0.6763637,0,0.676636,0.0002723488,0.0002587313,0,0,0,10.62527,0,0,0,14.00003,100,0.1222331,0.0002846045,0.5413088,0,11.30191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,1.235359,1.235359,0,0,0,1.235359,7.499101,0,2.220446E-16,0.09264079,1.300378,1.235359,0,0,0,10.62527,0,1.207737,-1.207737,12.72696,90.90668,0.1222331,1.358895,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.484353,1.484353,0,0,0,1.484353,0,0,0,0,1.562477,1.484353,0,0,1.34193,9.417538,0,1.562477,-1.562477,11.07997,79.14246,0.1222331,1.632788,0,0,9.417538
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,1.197583,1.197583,0,0,0,1.197583,0,0,0,0,1.260614,1.197583,0,0,3.078015,7.855061,0,1.260614,-1.260614,9.751163,69.65102,0.1222331,1.317342,0,0,7.855061
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.3504934,0.3504934,0,0,0,0.3504934,0,0,0,0,0.3689404,0.3504934,0,0,4.478697,6.594447,0,0.3689404,-0.3689404,9.362266,66.87319,0.1222331,0.3855427,0,0,6.594447
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.888631,6.225506,0,0,0,9.362266,66.87319,0.1222331,0,0,0,6.225506
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1859162,0.1859162,0,0,0,0.1859162,0,0,0,0,0.1957013,0.1859162,0,0,4.888631,6.225506,0,0.1957013,-0.1957013,9.155978,65.39971,0.1222331,0.2045078,0,0,6.225506
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01693617,0.01693617,0,0,0,0.01693617,0,0,0,0,0.01782754,0.01693617,0,0,5.106077,6.029805,0,0.01782754,-0.01782754,9.137186,65.26549,0.1222331,0.01862978,0,0,6.029805
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.619743,0.619743,0,0,0,0.619743,0,0,0,0,0.6523611,0.619743,0,0,5.125885,6.011978,0,0.6523611,-0.6523611,8.449537,60.35372,0.1222331,0.6817173,0,0,6.011978
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.3537229,0.3537229,0,0,0,0.3537229,0,0,0,0,0.3723399,0.3537229,0,0,5.850731,5.359617,0,0.3723399,-0.3723399,8.057056,57.55029,0.1222331,0.3890952,0,0,5.359617
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.2829263,0.2829263,0,0,0,0.2829263,0,0,0,0,0.2978171,0.2829263,0,0,6.264441,4.987277,0,0.2978171,-0.2978171,7.74313,55.30796,0.1222331,0.3112189,0,0,4.987277
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1572121,0.1572121,0,0,0,0.1572121,0,0,0,0,0.1654865,0.1572121,0,0,6.59535,4.689459,0,0.1654865,-0.1654865,7.568692,54.06198,0.1222331,0.1729333,0,0,4.689459
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.04400472,0.04400472,0,0,0,0.04400472,0,0,0,0,0.04632076,0.04400472,0,0,6.779223,4.523973,0,0.04632076,-0.04632076,7.519866,53.71322,0.1222331,0.0484052,0,0,4.523973
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.102345,0.102345,0,0,0,0.102345,57.24016,0,0,0.05858246,0.1077316,0.102345,0,0,6.830691,4.477652,0,0.04914916,-0.04914916,7.468058,53.34316,0.1222331,0.1125795,0.04686597,0,4.536235
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,2.147522,2.147522,0,0,0,2.147522,42.20774,0,4.440892E-16,0.9064208,2.26055,2.147522,0,0,6.885301,4.428503,0,1.354129,-1.354129,6.04068,43.14763,0.1222331,2.362275,0.7251366,0,5.334924
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,1.511178,1.511178,0,0,0,1.511178,118.0779,0,0,1.784367,1.590713,1.511178,0,0,8.38989,3.074374,0.193654,0,0.193654,6.224397,44.45988,0.1222237,1.662295,1.427494,0,4.858741
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,0,0,0,0,0,0,3.210471,0,0,0,0,8.196236,3.248662,3.210471,0,3.210471,9.270117,66.21499,0.1220685,0,2.568377,0,6.459133
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,0.8511596,0.8511596,0,0,0,0.8511596,414.6393,0,0,3.529243,0.8959574,0.8511596,0,0,4.985765,6.138086,2.633285,0,2.633285,11.76827,84.05891,0.1219415,0.9362755,2.823394,0,9.667329
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,2.023085,2.023085,0,0,0,2.023085,231.677,0.2049802,0,4.687023,2.129564,2.023085,0,0,2.352479,8.508042,2.352479,0,2.352479,14.00003,100,0.1218283,2.225394,3.749619,0,13.19507
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.1997429,0.1997429,0,0,0,0.1997429,2574.339,4.931802,0,5.142057,0.2102556,0.1997429,0,0,0,10.62527,0,0,0,14.00003,100,0.1218283,0.2197171,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,0.4516915,0.4516915,0,0,0,0.4516915,1020.018,4.131869,0,4.607334,0.4754647,0.4516915,0,0,0,10.62527,0,0,0,14.00003,100,0.1218283,0.4968606,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,1.809065,1.809065,0,0,0,1.809065,230.1806,2.259837,0,4.164115,1.904279,1.809065,0,0,0,10.62527,0,0,0,14.00003,100,0.1218283,1.989971,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,1.572469,1.572469,0,0,0,1.572469,141.8751,0.5757114,0,2.230942,1.655231,1.572469,0,0,0,10.62527,0,0,0,14.00003,100,0.1218283,1.729716,1.784753,0,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,0.9989342,0.9989342,0,0,0,0.9989342,187.4894,0.8213862,0,1.872896,1.05151,0.9989342,0,0,0,10.62527,0,0,0,14.00003,100,0.1218283,1.098828,1.498317,0,12.49817
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,1.584022,1.584022,0,0,0,1.584022,56.73257,0,2.220446E-16,0.8986565,1.667392,1.584022,0,0,0,10.62527,0,0.7687351,-0.7687351,13.18971,94.21203,0.1218283,1.742424,0.7189252,0,11.52393
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.2715993,0.2715993,0,0,0,0.2715993,31.25929,0,5.551115E-17,0.0849,0.285894,0.2715993,0,0,0.8541501,9.856539,0,0.200994,-0.200994,12.97784,92.6987,0.1218283,0.2987592,0.06792,0,9.941439
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.004087574,0.004087574,0,0,0,0.004087574,0,0,0,0,0.00430271,0.004087574,0,0,1.077477,9.655545,0,0.00430271,-0.00430271,12.97331,92.66631,0.1218283,0.004496332,0,0,9.655545
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,2.065068,2.065068,0,0,0,2.065068,0,0,4.440892E-16,0,2.173756,2.065068,0,0,1.082258,9.651242,0,2.173756,-2.173756,10.68197,76.29962,0.1218283,2.271575,0,0,9.651242
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,1.067686,1.067686,0,0,0,1.067686,0,0,2.220446E-16,0,1.12388,1.067686,0,0,3.497542,7.477486,0,1.12388,-1.12388,9.497294,67.83768,0.1218283,1.174455,0,0,7.477486
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.2266283,0.2266283,0,0,0,0.2266283,0,0,2.775558E-17,0,0.2385561,0.2266283,0,0,4.746298,6.353606,0,0.2385561,-0.2385561,9.245834,66.04154,0.1218283,0.2492911,0,0,6.353606
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.4410541,0.4410541,0,0,0,0.4410541,0,0,0,0,0.4642675,0.4410541,0,0,5.01136,6.11505,0,0.4642675,-0.4642675,8.756454,62.54597,0.1218283,0.4851596,0,0,6.11505
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.2593043,0.2593043,0,0,0,0.2593043,0,0,0,0,0.2729518,0.2593043,0,0,5.527213,5.650783,0,0.2729518,-0.2729518,8.468737,60.49086,0.1218283,0.2852347,0,0,5.650783
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.4270583,0.4270583,0,0,0,0.4270583,0,0,5.551115E-17,0,0.4495351,0.4270583,0,0,5.830492,5.377831,0,0.4495351,-0.4495351,7.994885,57.10621,0.1218283,0.4697642,0,0,5.377831
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.4457381,0.4457381,0,0,0,0.4457381,0,0,0,0,0.469198,0.4457381,0,0,6.329976,4.928296,0,0.469198,-0.469198,7.500307,53.57352,0.1218283,0.4903119,0,0,4.928296
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.4417083,0.4417083,0,0,0,0.4417083,0,0,5.551115E-17,0,0.4649561,0.4417083,0,0,6.851307,4.459098,0,0.4649561,-0.4649561,7.010201,50.07276,0.1218283,0.4858791,0,0,4.459098
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.2641283,0.2641283,0,0,0,0.2641283,0,0,5.551115E-17,0,0.2780298,0.2641283,0,0,7.367925,3.994142,0,0.2780298,-0.2780298,6.717132,47.97942,0.1218283,0.2905411,0,0,3.994142
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1684113,0.1684113,0,0,0,0.1684113,0,0,0,0,0.177275,0.1684113,0,0,7.676847,3.716112,0,0.177275,-0.177275,6.530267,46.64467,0.1218283,0.1852524,0,0,3.716112
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,0.4248045,0.4248045,0,0,0,0.4248045,13.50003,0,0,0.05734874,0.4471627,0.4248045,0,0,7.873819,3.538837,0,0.3898139,-0.3898139,6.119367,43.70968,0.1218283,0.467285,0.045879,0,3.596186
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.2117077,0.2117077,0,0,0,0.2117077,426.8259,0,0,0.9036233,0.2228502,0.2117077,0,0,8.306946,3.149023,0.6807731,0,0.6807731,6.765205,48.3228,0.1217956,0.2328785,0.7228986,0,4.052646
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,1.57624,1.57624,0,0,0,1.57624,100.1851,0,0,1.579157,1.6592,1.57624,0,0,7.626173,3.761719,0,0.08004314,-0.08004314,6.680832,47.72013,0.1217956,1.733864,1.263326,0,5.340876
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,1.896389,1.896389,0,0,0,1.896389,135.537,0,0,2.570309,1.996199,1.896389,0,0,7.71511,3.681675,0.5741099,0,0.5741099,7.225481,51.61047,0.121768,2.086028,2.056247,0,6.251984
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,1.763271,1.763271,0,0,0,1.763271,188.4203,0,0,3.322361,1.856074,1.763271,0,0,7.141,4.198374,1.466286,0,1.466286,8.616522,61.54646,0.1216976,1.939598,2.657888,0,7.520735
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,3.518997,3.518997,4.757098,0,1.463688,3.518997,124.2243,0,0,4.371449,0,0,1.238101,1.176196,5.674714,5.518032,5.547645,0,5.547645,13.87948,99.13895,0.1218505,3.870897,3.497159,5,9.889482
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,1.837692,1.837692,0,0,0,1.837692,229.1259,2.149148,0,4.210629,1.934413,1.837692,0,0,0.1270683,10.51091,0.1270683,0,0.1270683,14.00003,100,0.1218444,2.021461,3.368503,0,14.72154
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,0.9209456,0.9209456,0,0,0,0.9209456,336.1105,2.125978,0,3.095395,0.9694164,0.9209456,0,0,0,10.62527,0,0,0,14.00003,100,0.1218444,1.01304,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,1.012394,1.012394,0,0,0,1.012394,347.6465,2.453874,0,3.519552,1.065678,1.012394,0,0,0,10.62527,0,0,0,14.00003,100,0.1218444,1.113633,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.2952195,0.2952195,0,0,0,0.2952195,1182.818,3.181151,0,3.491908,0.3107573,0.2952195,0,0,0,10.62527,0,0,0,14.00003,100,0.1218444,0.3247414,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.2098348,0.2098348,0,0,0,0.2098348,1084.381,2.054529,0,2.275408,0.2208787,0.2098348,0,0,0,10.62527,0,0,0,14.00003,100,0.1218444,0.2308182,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,1.769602,1.769602,0,0,0,1.769602,50.55335,0,0,0.8945931,1.862739,1.769602,0,0,0,10.62527,0,0.9681458,-0.9681458,12.97951,92.71062,0.1218444,1.946562,0.7156745,0,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,2.252938,2.252938,0,0,0,2.252938,3.770321,0,0,0.08494299,2.371514,2.252938,0,0,1.075718,9.657128,0,2.286571,-2.286571,10.56926,75.49453,0.1218444,2.478232,0.06795439,0,9.742071
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,3.126637,3.126637,1.25,0,0.50625,3.126637,0,0,0,0,1.975408,1.876637,0,0,3.616352,7.370557,0,1.975408,-1.975408,8.486993,60.62126,0.1218444,3.439301,0,5,7.370557
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,2.443714,2.443714,5,0,1.53,2.443714,0,0,0,0,0,0,2.556286,2.428472,5.811249,5.39515,2.428472,0,2.428472,10.79084,77.0773,0.1220329,2.688085,0,5,5.39515
