Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,3.792046,3.792046,5,0,1.53,3.792046,0,0,0,0,0,0,1.207954,1.147556,3.382777,7.580775,1.147556,0,1.147556,11.87951,84.85349,0.1221218,4.17125,0,5,7.580775
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.4324486,0.4324486,0,0,0,0.4324486,0,0,5.551115E-17,0,0.455209,0.4324486,0,0,2.235221,8.613575,0,0.455209,-0.455209,11.39968,81.42612,0.1221218,0.4756935,0,0,8.613575
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.6510667,0.6510667,0,0,0,0.6510667,0,0,0,0,0.6853334,0.6510667,0,0,2.741009,8.158366,0,0.6853334,-0.6853334,10.67727,76.26609,0.1221218,0.7161734,0,0,8.158366
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.50249,7.473033,0,0,0,10.67727,76.26609,0.1221218,0,0,0,7.473033
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.3815319,0.3815319,0,0,0,0.3815319,0,0,5.551115E-17,0,0.4016126,0.3815319,0,0,3.50249,7.473033,0,0.4016126,-0.4016126,10.25394,73.24226,0.1221218,0.4196851,0,0,7.473033
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.3435338,0.3435338,0,0,0,0.3435338,0,0,5.551115E-17,0,0.3616145,0.3435338,0,0,3.948726,7.071421,0,0.3616145,-0.3616145,9.872762,70.51958,0.1221218,0.3778872,0,0,7.071421
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.1174234,0.1174234,0,0,0,0.1174234,0,0,1.387779E-17,0,0.1236035,0.1174234,0,0,4.35052,6.709806,0,0.1236035,-0.1236035,9.742473,69.58895,0.1221218,0.1291657,0,0,6.709806
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.7134284,0.7134284,0,0,0,0.7134284,0,0,0,0,0.7509773,0.7134284,0,0,4.487857,6.586203,0,0.7509773,-0.7509773,8.950873,63.93468,0.1221218,0.7847713,0,0,6.586203
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.35511,0.35511,0,0,0,0.35511,0,0,0,0,0.3737999,0.35511,0,0,5.322277,5.835225,0,0.3737999,-0.3737999,8.556853,61.12026,0.1221218,0.3906209,0,0,5.835225
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,0,0,0,0,0,0,0,0.03531151,0,0,0,0,5.73761,5.461425,0.03531151,0,0.03531151,8.590353,61.35954,0.1221201,0,0.02824921,0,5.496737
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,2.620366,2.620366,0,0,0,2.620366,39.11987,0,0,1.025084,2.75828,2.620366,0,0,5.702299,5.493206,0,1.733196,-1.733196,6.763404,48.30993,0.1221201,2.882402,0.8200669,0,6.518289
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.0680639,0.0680639,0,0,0,0.0680639,3138.869,0,0,2.136436,0.07164621,0.0680639,0,0,7.628072,3.76001,2.06479,0,2.06479,8.722236,62.30156,0.1220211,0.0748703,1.709149,0,5.896446
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,2.382627,2.382627,0,0,0,2.382627,136.6239,0,0,3.255238,2.508028,2.382627,0,0,5.563282,5.618321,0.7472097,0,0.7472097,9.431101,67.36488,0.1219854,2.620889,2.60419,0,8.873559
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,0,0,4.020177,0,0,0,0,4.816072,6.29081,4.020177,0,4.020177,13.24498,94.60679,0.1217932,0,3.216142,0,10.31099
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,0.6952251,0.6952251,0,0,0,0.6952251,701.2414,3.347496,0,4.875206,0.7318159,0.6952251,0,0,0.7958943,9.908969,0.7958943,0,0.7958943,14.00003,100,0.1217552,0.7647476,3.900165,0,14.78418
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217552,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,2.018314,2.018314,0,0,0,2.018314,202.7202,1.966988,0,4.091529,2.124541,2.018314,0,0,0,10.62527,0,0,0,14.00003,100,0.1217552,2.220145,3.273223,0,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.4042099,0.4042099,0,0,0,0.4042099,705.9072,2.427862,0,2.853347,0.4254841,0.4042099,0,0,0,10.62527,0,0,0,14.00003,100,0.1217552,0.4446308,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,0.8769683,0.8769683,0,0,0,0.8769683,263.2404,1.38541,0,2.308535,0.9231246,0.8769683,0,0,0,10.62527,0,0,0,14.00003,100,0.1217552,0.9646651,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,0.8211005,0.8211005,0,0,0,0.8211005,202.4929,0.7983537,0,1.66267,0.8643163,0.8211005,0,0,0,10.62527,0,0,0,14.00003,100,0.1217552,0.9032105,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,0,0,0,0,0.8582627,0,0.8582627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217552,0,0.6866102,0,11.48354
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,0,0,0,0,0.08016211,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217552,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,2.034957,2.034957,0,0,0,2.034957,0,0,4.440892E-16,0,2.14206,2.034957,0,0,0,10.62527,0,2.14206,-2.14206,11.7421,83.87196,0.1217552,2.238453,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,2.908992,2.908992,0,0,0,2.908992,0,0,4.440892E-16,0,3.062097,2.908992,0,0,2.380067,8.483214,0,3.062097,-3.062097,8.514364,60.81677,0.1217552,3.199891,0,0,8.483214
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,3.70683,3.70683,1.25,0,0.50625,3.70683,0,0,0,0,2.586136,2.45683,0,0,5.782397,5.421117,0,2.586136,-2.586136,5.788337,41.34518,0.1217552,4.077513,0,5,5.421117
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.4462789,0.4462789,3.951542,0,1.243771,0.4462789,0,0,0,0,0,0,3.505263,3.33,8.655882,2.83498,3.33,0,3.33,8.947453,63.91025,0.1219172,0.4909068,0,5,2.83498
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.2210348,0.2210348,3.726298,0,1.182279,0.2210348,0,0,0,0,0,0,3.505263,3.33,5.325882,5.831981,3.33,0,3.33,12.10657,86.47531,0.1220521,0.2431383,0,5,5.831981
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.03380983,0.03380983,0,0,0,0.03380983,0,0,6.938894E-18,0,0.03558929,0.03380983,0,0,1.995882,8.82898,0,0.03558929,-0.03558929,12.06905,86.20735,0.1220521,0.03719081,0,0,8.82898
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.3432905,0.3432905,0,0,0,0.3432905,0,0,5.551115E-17,0,0.3613584,0.3432905,0,0,2.035425,8.793391,0,0.3613584,-0.3613584,11.68815,83.48661,0.1220521,0.3776195,0,0,8.793391
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.4983827,0.4983827,0,0,0,0.4983827,0,0,5.551115E-17,0,0.5246133,0.4983827,0,0,2.436935,8.432033,0,0.5246133,-0.5246133,11.13516,79.53668,0.1220521,0.5482209,0,0,8.432033
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1465854,0.1465854,0,0,0,0.1465854,0,0,2.775558E-17,0,0.1543005,0.1465854,0,0,3.019839,7.90742,0,0.1543005,-0.1543005,10.97251,78.37492,0.1220521,0.161244,0,0,7.90742
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.6090621,0.6090621,0,0,0,0.6090621,0,0,1.110223E-16,0,0.641118,0.6090621,0,0,3.191283,7.753119,0,0.641118,-0.641118,10.29671,73.54781,0.1220521,0.6699683,0,0,7.753119
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.3949767,0.3949767,0,0,0,0.3949767,0,0,0,0,0.415765,0.3949767,0,0,3.903637,7.112001,0,0.415765,-0.415765,9.858459,70.41742,0.1220521,0.4344744,0,0,7.112001
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,0.8003986,0.8003986,0,0,0,0.8003986,6.843796,0,0,0.05477764,0.8425248,0.8003986,0,0,4.365598,6.696236,0,0.7877472,-0.7877472,9.0281,64.4863,0.1220521,0.8804384,0.04382211,0,6.751014
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,2.516687,2.516687,0,0,0,2.516687,31.5052,0,4.440892E-16,0.7928873,2.649144,2.516687,0,0,5.240872,5.908489,0,1.856257,-1.856257,7.071434,50.51014,0.1220521,2.768356,0.6343098,0,6.701376
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,2.137007,2.137007,0,0,0,2.137007,99.36076,0,0,2.123347,2.249481,2.137007,0,0,7.30338,4.052232,0,0.1261346,-0.1261346,6.938476,49.56044,0.1220521,2.350708,1.698677,0,6.175579
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,1.089004,1.089004,0,0,0,1.089004,294.2179,0,0,3.204045,1.14632,1.089004,0,0,7.44353,3.926098,2.057725,0,2.057725,8.890605,63.50419,0.121954,1.197905,2.563236,0,7.130143
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,2.209334,2.209334,0,0,0,2.209334,184.6782,0,0,4.080158,2.325615,2.209334,0,0,5.385805,5.77805,1.754543,0,1.754543,10.55511,75.3935,0.1218705,2.430268,3.264127,0,9.858209
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,1.540144,1.540144,0,0,0,1.540144,318.9282,0,0,4.911954,1.621205,1.540144,0,0,3.631262,7.357139,3.29075,0,3.29075,13.67699,97.69259,0.1217143,1.694159,3.929564,0,12.26909
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,0.9510118,0.9510118,0,0,0,0.9510118,543.9576,3.831524,0,5.173101,1.001065,0.9510118,0,0,0.3405118,10.31881,0.3405118,0,0.3405118,14.00003,100,0.1216981,1.046113,4.138481,0,15.49191
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,2.070709,2.070709,0,0,0,2.070709,212.5387,2.221364,0,4.401058,2.179694,2.070709,0,0,0,10.62527,0,0,0,14.00003,100,0.1216981,2.27778,3.520846,0,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,1.335181,1.335181,0,0,0,1.335181,233.1268,1.707211,0,3.112664,1.405453,1.335181,0,0,0,10.62527,0,0,0,14.00003,100,0.1216981,1.468699,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.2900037,0.2900037,0,0,0,0.2900037,690.3226,1.696694,0,2.001961,0.305267,0.2900037,0,0,0,10.62527,0,0,0,14.00003,100,0.1216981,0.319004,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,2.369747,2.369747,0,0,0,2.369747,62.90395,0,4.440892E-16,1.490665,2.494471,2.369747,0,0,0,10.62527,0,1.003806,-1.003806,12.94192,92.44212,0.1216981,2.606722,1.192532,0,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,2.193782,2.193782,0,0,0,2.193782,31.77518,0,0,0.6970782,2.309244,2.193782,0,0,1.11534,9.621469,0,1.612166,-1.612166,11.24255,80.30378,0.1216981,2.41316,0.5576625,0,10.31855
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,0.9612545,0.9612545,0,0,0,0.9612545,7.716229,0,0,0.0741726,1.011847,0.9612545,0,0,2.906635,8.009302,0,0.9376743,-0.9376743,10.25416,73.24383,0.1216981,1.05738,0.05933808,0,8.083475
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,2.164458,2.164458,0,0,0,2.164458,0,0,0,0,2.278377,2.164458,0,0,3.948496,7.071628,0,2.278377,-2.278377,7.852536,56.08943,0.1216981,2.380904,0,0,7.071628
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.2828719,0.2828719,0,0,0,0.2828719,0,0,5.551115E-17,0,0.2977599,0.2828719,0,0,6.480026,4.793251,0,0.2977599,-0.2977599,7.53867,53.84753,0.1216981,0.3111591,0,0,4.793251
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.08079461,0.08079461,0,0,0,0.08079461,0,0,1.387779E-17,0,0.08504695,0.08079461,0,0,6.81087,4.495491,0,0.08504695,-0.08504695,7.449022,53.2072,0.1216981,0.08887407,0,0,4.495491
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.370189,0.370189,0,0,0,0.370189,0,0,0,0,0.3896726,0.370189,0,0,6.905366,4.410444,0,0.3896726,-0.3896726,7.038271,50.27327,0.1216981,0.4072078,0,0,4.410444
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.656267,0.656267,0,0,0,0.656267,0,0,1.110223E-16,0,0.6908073,0.656267,0,0,7.338336,4.020772,0,0.6908073,-0.6908073,6.310096,45.07203,0.1216981,0.7218937,0,0,4.020772
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.3062117,0.3062117,0,0,0,0.3062117,0,0,0,0,0.3223281,0.3062117,0,0,8.1059,3.329964,0,0.3223281,-0.3223281,5.970333,42.64515,0.1216981,0.3368329,0,0,3.329964
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.464042,3.007636,0,0,0,5.970333,42.64515,0.1216981,0,0,0,3.007636
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.3171621,0.3171621,0,0,0,0.3171621,0,0,0,0,0.3338549,0.3171621,0,0,8.464042,3.007636,0,0.3338549,-0.3338549,5.618419,40.13148,0.1216981,0.3488783,0,0,3.007636
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.5070023,0.5070023,0,0,0,0.5070023,0,0,0,0,0.5336866,0.5070023,0,0,8.834992,2.673781,0,0.5336866,-0.5336866,5.055863,36.11324,0.1216981,0.5577025,0,0,2.673781
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.3863862,0.3863862,0,0,0,0.3863862,0,0,5.551115E-17,0,0.4067222,0.3863862,0,0,9.427978,2.140095,0,0.4067222,-0.4067222,4.627141,33.05094,0.1216981,0.4250247,0,0,2.140095
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.87989,1.733373,0,0,0,4.627141,33.05094,0.1216981,0,0,0,1.733373
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,0.447585,0.447585,0,0,0,0.447585,5.570917,0,0,0.02493459,0.4711421,0.447585,0,0,9.87989,1.733373,0,0.4462076,-0.4462076,4.156796,29.69135,0.1216981,0.4923435,0.01994767,0,1.758307
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,0,0,0,0,0,0,0,0.3267221,0,0,0,0,10.37568,1.287165,0.3267221,0,0.3267221,4.466753,31.90531,0.1216827,0,0.2613777,0,1.613887
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,0.4723955,0.4723955,0,0,0,0.4723955,62.57089,0,5.551115E-17,0.2955821,0.4972585,0.4723955,0,0,10.04895,1.581215,0,0.2016764,-0.2016764,4.254167,30.38685,0.1216827,0.5196351,0.2364657,0,1.876797
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,1.174605,1.174605,0,0,0,1.174605,85.10217,0,0,0.9996139,1.236426,1.174605,0,0,10.27304,1.379539,0,0.2368119,-0.2368119,4.004545,28.60384,0.1216827,1.292065,0.7996911,0,2.379153
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,1.245249,1.245249,4.750512,0,1.46189,1.245249,40.60672,0,0,0.5056545,0,0,3.505263,3.33,10.53616,1.142727,3.835654,0,3.835654,7.643367,54.59537,0.1219141,1.369773,0.4045236,5,1.648381
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,2.633683,2.633683,5,0,1.53,2.633683,10.37639,0,0,0.2732813,0,0,2.366317,2.248001,6.70051,4.594816,2.521282,0,2.521282,10.03526,71.68032,0.1221042,2.897052,0.2186251,5,4.868097
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,2.272157,2.272157,5,0,1.53,2.272157,15.08447,0,0,0.3427429,0,0,2.727843,2.591451,4.179227,6.86397,2.934194,0,2.934194,12.81888,91.56329,0.1223246,2.499373,0.2741943,5,7.206713
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,1.360153,1.360153,0,0,0,1.360153,27.58327,0,0,0.3751747,1.43174,1.360153,0,0,1.245034,9.504744,0,1.056565,-1.056565,11.70517,83.60818,0.1223246,1.496168,0.3001398,0,9.879918
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,2.3625,2.3625,0,0,0,2.3625,16.12834,0,0,0.381032,2.486842,2.3625,0,0,2.418995,8.448178,0,2.10581,-2.10581,9.485449,67.75307,0.1223246,2.59875,0.3048256,0,8.82921
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,0.869963,0.869963,0,0,0,0.869963,73.08018,0,0,0.6357705,0.9157505,0.869963,0,0,4.758784,6.342369,0,0.27998,-0.27998,9.190325,65.64504,0.1223246,0.9569592,0.5086164,0,6.978139
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,1.156681,1.156681,0,0,0,1.156681,17.07577,0,0,0.1975121,1.217559,1.156681,0,0,5.069873,6.062389,0,1.020046,-1.020046,8.115101,57.96489,0.1223246,1.272349,0.1580097,0,6.259901
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,2.430516,2.430516,0,0,0,2.430516,4.439032,0,0,0.1078914,2.558438,2.430516,0,0,6.203258,5.042342,0,2.450547,-2.450547,5.531998,39.51419,0.1223246,2.673568,0.08631312,0,5.150234
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,0,0,0,0,0,0,0,0.05173282,0,0,0,0,8.926087,2.591795,0.05173282,0,0.05173282,5.581076,39.86475,0.1223221,0,0.04138626,0,2.643528
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.517884,1.517884,0,0,0,1.517884,0,0,2.220446E-16,0,1.597773,1.517884,0,0,8.874354,2.638355,0,1.597773,-1.597773,3.896875,27.83477,0.1223221,1.669673,0,0,2.638355
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.998336,1.998336,1.25,0,0.50625,1.998336,0,0,2.220446E-16,0,0.7877218,0.7483357,0,0,10.64966,1.040582,0,0.7877218,-0.7877218,3.066544,21.90384,0.1223221,2.198169,0,5,1.040582
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,2.47319,2.47319,5,0,1.53,2.47319,0,0,0,0,0,0,2.52681,2.40047,11.5249,0.2528603,2.40047,0,2.40047,5.34383,38.17014,0.1225055,2.720508,0,5,0.2528603
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.4953886,0.4953886,4.000652,0,1.257178,0.4953886,0,0,0,0,0,0,3.505263,3.33,9.124434,2.413283,3.33,0,3.33,8.502945,60.7352,0.1226706,0.5449275,0,5,2.413283
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.794435,5.410283,3.33,0,3.33,11.66206,83.30026,0.1227772,0,0,5,5.410283
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.02959939,0.02959939,0,0,0,0.02959939,0,0,3.469447E-18,0,0.03115725,0.02959939,0,0,2.464434,8.407283,0,0.03115725,-0.03115725,11.62922,83.06567,0.1227772,0.03255932,0,0,8.407283
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.5318083,0.5318083,0,0,0,0.5318083,0,0,1.110223E-16,0,0.5597981,0.5318083,0,0,2.499053,8.376126,0,0.5597981,-0.5597981,11.03914,78.85083,0.1227772,0.5849891,0,0,8.376126
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.2431509,0.2431509,0,0,0,0.2431509,0,0,2.775558E-17,0,0.2559483,0.2431509,0,0,3.121052,7.816328,0,0.2559483,-0.2559483,10.76935,76.92374,0.1227772,0.267466,0,0,7.816328
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.1002992,0.1002992,0,0,0,0.1002992,0,0,1.387779E-17,0,0.1055781,0.1002992,0,0,3.405438,7.56038,0,0.1055781,-0.1055781,10.65806,76.12882,0.1227772,0.1103291,0,0,7.56038
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.2395123,0.2395123,0,0,0,0.2395123,0,0,2.775558E-17,0,0.2521182,0.2395123,0,0,3.522748,7.454802,0,0.2521182,-0.2521182,10.3923,74.23057,0.1227772,0.2634635,0,0,7.454802
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.7247984,0.7247984,0,0,0,0.7247984,0,0,1.110223E-16,0,0.7629457,0.7247984,0,0,3.802879,7.202683,0,0.7629457,-0.7629457,9.588085,68.48618,0.1227772,0.7972783,0,0,7.202683
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,0,0,0,0,0,0,0,0.03545025,0,0,0,0,4.650596,6.439738,0.03545025,0,0.03545025,9.621716,68.7264,0.1227755,0,0.0283602,0,6.475188
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,0.7841154,0.7841154,0,0,0,0.7841154,39.86691,0,1.110223E-16,0.3126025,0.8253847,0.7841154,0,0,4.615146,6.471643,0,0.5127821,-0.5127821,9.081196,64.86555,0.1227755,0.862527,0.250082,0,6.784245
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,5.184904,5.958861,0.822747,0,0.822747,9.861723,70.44073,0.1227364,0,0.6581976,0,6.781608
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,0.5787615,0.5787615,0,0,0,0.5787615,196.4685,0,0,1.137084,0.6092226,0.5787615,0,0,4.362157,6.699333,0.5278614,0,0.5278614,10.3625,74.01768,0.1227114,0.6366376,0.9096671,0,7.836417
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,0.6204826,0.6204826,0,0,0,0.6204826,234.3623,0,0,1.454177,0.6531396,0.6204826,0,0,3.834296,7.174408,0.8010378,0,0.8010378,11.12243,79.44575,0.1226734,0.6825309,1.163342,0,8.628586
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,0.7402965,0.7402965,0,0,0,0.7402965,48.30769,0,1.110223E-16,0.3576202,0.7792595,0.7402965,0,0,3.033258,7.895342,0,0.4216393,-0.4216393,10.67798,76.27113,0.1226734,0.8143262,0.2860962,0,8.252962
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,0.7523779,0.7523779,0,0,0,0.7523779,67.57031,0,0,0.5083841,0.7919767,0.7523779,0,0,3.501746,7.473703,0,0.2835926,-0.2835926,10.37905,74.1359,0.1226734,0.8276157,0.4067073,0,7.982087
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,3.185924,3.185924,1.25,0,0.50625,3.185924,29.35388,0,0,0.9351922,2.037815,1.935924,0,0,3.816849,7.19011,0,1.102622,-1.102622,9.216782,65.83402,0.1226734,3.504516,0.7481537,5,8.125302
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,0.754918,0.754918,4.260181,0,1.32803,0.754918,114.2141,0,0,0.8622229,0,0,3.505263,3.33,5.041985,6.087488,4.192223,0,4.192223,13.19387,94.24176,0.1228273,0.8304099,0.6897783,5,6.949711
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,0.5718658,0.5718658,0,0,0,0.5718658,108.3849,0,0,0.619816,0.601964,0.5718658,0,0,0.849762,9.860488,0.017852,0,0.017852,13.21081,94.36273,0.1228264,0.6290523,0.4958528,0,10.4803
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,1.613314,1.613314,0,0,0,1.613314,37.65766,0,2.220446E-16,0.6075363,1.698225,1.613314,0,0,0.83191,9.876555,0,1.090689,-1.090689,12.06112,86.1507,0.1228264,1.774645,0.486029,0,10.48409
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,0.4218653,0.4218653,0,0,0,0.4218653,84.97005,0,5.551115E-17,0.3584591,0.4440688,0.4218653,0,0,2.043787,8.785866,0,0.08560961,-0.08560961,11.97088,85.50613,0.1228264,0.4640519,0.2867673,0,9.144325
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,1.363753,1.363753,0,0,0,1.363753,2.906119,0,2.220446E-16,0.03963227,1.435529,1.363753,0,0,2.138908,8.700256,0,1.395897,-1.395897,10.49948,74.99612,0.1228264,1.500128,0.03170582,0,8.739889
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.3557,1.3557,0,0,0,1.3557,0,0,2.220446E-16,0,1.427052,1.3557,0,0,3.689905,7.30436,0,1.427052,-1.427052,8.995232,64.25153,0.1228264,1.49127,0,0,7.30436
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,1.173876,1.173876,0,0,0,1.173876,0,0,0,0,1.235659,1.173876,0,0,5.275518,5.877307,0,1.235659,-1.235659,7.692733,54.94798,0.1228264,1.291263,0,0,5.877307
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,3.469303,3.469303,1.25,0,0.50625,3.469303,0,0,0,0,2.336109,2.219303,0,0,6.648473,4.641649,0,2.336109,-2.336109,5.230258,37.35891,0.1228264,3.816234,0,5,4.641649
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.134625,0.134625,3.639888,0,1.158689,0.134625,0,0,0,0,0,0,3.505263,3.33,9.244149,2.30554,3.33,0,3.33,8.389374,59.92398,0.1229481,0.1480875,0,5,2.30554
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.3222087,0.3222087,3.827472,0,1.2099,0.3222087,0,0,0,0,0,0,3.505263,3.33,5.914149,5.30254,3.33,0,3.33,11.54849,82.48904,0.1230914,0.3544296,0,5,5.30254
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.3574794,0.3574794,0,0,0,0.3574794,0,0,5.551115E-17,0,0.3762941,0.3574794,0,0,2.584149,8.299541,0,0.3762941,-0.3762941,11.15184,79.65585,0.1230914,0.3932273,0,0,8.299541
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2937668,0.2937668,0,0,0,0.2937668,0,0,0,0,0.3092282,0.2937668,0,0,3.002254,7.923246,0,0.3092282,-0.3092282,10.82588,77.3276,0.1230914,0.3231435,0,0,7.923246
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.6649889,0.6649889,0,0,0,0.6649889,0,0,1.110223E-16,0,0.6999884,0.6649889,0,0,3.34584,7.614018,0,0.6999884,-0.6999884,10.08803,72.05724,0.1230914,0.7314878,0,0,7.614018
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.06527647,0.06527647,0,0,0,0.06527647,0,0,0,0,0.06871208,0.06527647,0,0,4.123605,6.91403,0,0.06871208,-0.06871208,10.0156,71.53989,0.1230914,0.07180412,0,0,6.91403
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.646111,0.646111,0,0,0,0.646111,0,0,1.110223E-16,0,0.6801168,0.646111,0,0,4.199952,6.845317,0,0.6801168,-0.6801168,9.298697,66.41914,0.1230914,0.710722,0,0,6.845317
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.76731,0.76731,0,0,0,0.76731,0,0,1.110223E-16,0,0.8076947,0.76731,0,0,4.955637,6.165201,0,0.8076947,-0.8076947,8.447312,60.33783,0.1230914,0.844041,0,0,6.165201
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.2836753,0.2836753,0,0,0,0.2836753,27.07899,0,0,0.07681641,0.2986056,0.2836753,0,0,5.853076,5.357506,0,0.2217892,-0.2217892,8.213527,58.66793,0.1230914,0.3120429,0.06145313,0,5.434322
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,0.6849136,0.6849136,0,0,0,0.6849136,72.62913,0,0,0.4974468,0.7209617,0.6849136,0,0,6.099508,5.135717,0,0.2235149,-0.2235149,7.977921,56.98503,0.1230914,0.753405,0.3979574,0,5.633163
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,0.48533,0.48533,0,0,0,0.48533,322.7357,0,0,1.566333,0.5108737,0.48533,0,0,6.347858,4.912202,1.05546,0,1.05546,8.979218,64.13715,0.1230415,0.5338631,1.253067,0,6.478535
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,0.7431058,0.7431058,0,0,0,0.7431058,299.5012,0,0,2.225611,0.7822166,0.7431058,0,0,5.292398,5.862115,1.443394,0,1.443394,10.34854,73.91801,0.1229732,0.8174163,1.780489,0,8.087727
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,0,0,2.681938,0,0,0,0,3.849004,7.16117,2.681938,0,2.681938,12.89285,92.09161,0.1228465,0,2.14555,0,9.843108
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,1.034379,1.034379,0,0,0,1.034379,305.6914,0.9061222,0,3.162009,1.08882,1.034379,0,0,1.167067,9.574914,1.167067,0,1.167067,14.00003,100,0.1227915,1.137817,2.529607,0,12.73692
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,3.920997,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227915,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.570585,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227915,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,0,0,0,0,3.265708,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227915,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,1.221618,1.221618,0,0,0,1.221618,135.9731,0.3751583,0,1.661072,1.285914,1.221618,0,0,0,10.62527,0,0,0,14.00003,100,0.1227915,1.34378,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,1.019729,1.019729,0,0,0,1.019729,129.4445,0.2465843,0,1.319983,1.073398,1.019729,0,0,0,10.62527,0,0,0,14.00003,100,0.1227915,1.121701,1.055986,0,11.94526
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,2.025658,2.025658,0,0,0,2.025658,49.20056,0,0,0.9966353,2.132272,2.025658,0,0,0,10.62527,0,1.135637,-1.135637,12.80296,91.44955,0.1227915,2.228224,0.7973082,0,11.62191
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,0,0,0,0,0,0,0.05657307,0,0,0,0,1.261818,9.489637,0.05657307,0,0.05657307,12.85663,91.8329,0.1227888,0,0.04525845,0,9.54621
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.3336507,0.3336507,0,0,0,0.3336507,0,0,5.551115E-17,0,0.3512113,0.3336507,0,0,1.205245,9.540553,0,0.3512113,-0.3512113,12.48642,89.18855,0.1227888,0.3670158,0,0,9.540553
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.800537,1.800537,0,0,0,1.800537,0,0,2.220446E-16,0,1.895302,1.800537,0,0,1.59548,9.189342,0,1.895302,-1.895302,10.4886,74.91841,0.1227888,1.980591,0,0,9.189342
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,3.291298,3.291298,1.25,0,0.50625,3.291298,0,0,4.440892E-16,0,2.148735,2.041298,0,0,3.701372,7.29404,0,2.148735,-2.148735,8.223633,58.74012,0.1227888,3.620428,0,5,7.29404
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.3825139,0.3825139,3.887777,0,1.226363,0.3825139,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.088855,5.145305,3.33,0,3.33,11.38275,81.30518,0.1229388,0.4207653,0,5,5.145305
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.4193344,0.4193344,0,0,0,0.4193344,0,0,0,0,0.4414046,0.4193344,0,0,2.758855,8.142304,0,0.4414046,-0.4414046,10.91747,77.98175,0.1229388,0.4612679,0,0,8.142304
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.4160656,0.4160656,0,0,0,0.4160656,0,0,5.551115E-17,0,0.4379638,0.4160656,0,0,3.249305,7.7009,0,0.4379638,-0.4379638,10.45581,74.68423,0.1229388,0.4576722,0,0,7.7009
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.4446886,0.4446886,0,0,0,0.4446886,0,0,5.551115E-17,0,0.4680933,0.4446886,0,0,3.735931,7.262937,0,0.4680933,-0.4680933,9.962399,71.15985,0.1229388,0.4891575,0,0,7.262937
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.256034,6.794843,0,0,0,9.962399,71.15985,0.1229388,0,0,0,6.794843
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.256034,6.794843,0,0,0,9.962399,71.15985,0.1229388,0,0,0,6.794843
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.1312796,0.1312796,0,0,0,0.1312796,0,0,2.775558E-17,0,0.1381891,0.1312796,0,0,4.256034,6.794843,0,0.1381891,-0.1381891,9.816735,70.11939,0.1229388,0.1444076,0,0,6.794843
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.5048955,0.5048955,0,0,0,0.5048955,0,0,0,0,0.531469,0.5048955,0,0,4.409578,6.656654,0,0.531469,-0.531469,9.256517,66.11785,0.1229388,0.5553851,0,0,6.656654
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.1640109,0.1640109,0,0,0,0.1640109,22.53635,0,0,0.03696208,0.1726431,0.1640109,0,0,5.000099,6.125185,0,0.135681,-0.135681,9.113497,65.09628,0.1229388,0.180412,0.02956966,0,6.162147
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,0.7836568,0.7836568,0,0,0,0.7836568,101.2751,0,0,0.7936495,0.8249019,0.7836568,0,0,5.150856,5.989504,0,0.03125245,-0.03125245,9.080554,64.86097,0.1229388,0.8620225,0.6349196,0,6.783154
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,1.432653,1.432653,0,0,0,1.432653,92.50225,0,2.220446E-16,1.325236,1.508055,1.432653,0,0,5.185581,5.958251,0,0.1828195,-0.1828195,8.887846,63.48449,0.1229388,1.575918,1.060189,0,7.283488
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,0,0,0,0,0,0,1.047343,0,0,0,0,5.388713,5.775432,1.047343,0,1.047343,9.881442,70.58159,0.1228895,0,0.8378744,0,6.822775
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,1.108612,1.108612,0,0,0,1.108612,191.1941,0,0,2.119601,1.16696,1.108612,0,0,4.341371,6.718041,0.9526411,0,0.9526411,10.7852,77.03696,0.1228446,1.219473,1.695681,0,8.837642
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,0,0,2.413637,0,0,0,0,3.388729,7.575418,2.413637,0,2.413637,13.07497,93.39249,0.1227312,0,1.93091,0,9.989055
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,0.5485626,0.5485626,0,0,0,0.5485626,462.9092,0.9868201,0,2.539347,0.5774344,0.5485626,0,0,0.9750924,9.747691,0.9750924,0,0.9750924,14.00003,100,0.1226854,0.6034189,2.031477,0,12.28704
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,0.8372255,0.8372255,0,0,0,0.8372255,249.7559,1.20973,0,2.09102,0.88129,0.8372255,0,0,0,10.62527,0,0,0,14.00003,100,0.1226854,0.9209481,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,1.308209,1.308209,0,0,0,1.308209,66.51321,0,0,0.870132,1.377063,1.308209,0,0,0,10.62527,0,0.5069305,-0.5069305,13.46568,96.18321,0.1226854,1.43903,0.6961057,0,11.49541
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,0.5563493,0.5563493,0,0,0,0.5563493,144.2564,0,0,0.8025696,0.5856308,0.5563493,0,0,0.5632561,10.11834,0.2169387,0,0.2169387,13.67148,97.65325,0.1226752,0.6119843,0.6420557,0,10.92091
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,1.815448,1.815448,0,0,0,1.815448,54.8015,0,0,0.9948925,1.910997,1.815448,0,0,0.3463174,10.31359,0,0.916105,-0.916105,12.70582,90.7557,0.1226752,1.996992,0.795914,0,11.30848
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,1.818042,1.818042,0,0,0,1.818042,12.15013,0,2.220446E-16,0.2208945,1.913728,1.818042,0,0,1.364212,9.397484,0,1.692834,-1.692834,10.92142,78.00999,0.1226752,1.999846,0.1767156,0,9.618378
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.3744406,0.3744406,0,0,0,0.3744406,0,0,5.551115E-17,0,0.394148,0.3744406,0,0,3.245138,7.70465,0,0.394148,-0.394148,10.50595,75.04236,0.1226752,0.4118846,0,0,7.70465
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,1.044918,1.044918,0,0,0,1.044918,0,0,0,0,1.099914,1.044918,0,0,3.68308,7.310502,0,1.099914,-1.099914,9.34654,66.76087,0.1226752,1.14941,0,0,7.310502
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.8036631,0.8036631,0,0,0,0.8036631,0,0,1.110223E-16,0,0.8459612,0.8036631,0,0,4.905207,6.210588,0,0.8459612,-0.8459612,8.454819,60.39144,0.1226752,0.8840294,0,0,6.210588
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.434724,1.434724,0,0,0,1.434724,0,0,2.220446E-16,0,1.510236,1.434724,0,0,5.845164,5.364627,0,1.510236,-1.510236,6.862891,49.02055,0.1226752,1.578196,0,0,5.364627
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.3616962,0.3616962,0,0,0,0.3616962,0,0,5.551115E-17,0,0.3807328,0.3616962,0,0,7.523203,3.854391,0,0.3807328,-0.3807328,6.461563,46.15393,0.1226752,0.3978658,0,0,3.854391
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.4520088,0.4520088,0,0,0,0.4520088,0,0,5.551115E-17,0,0.4757987,0.4520088,0,0,7.94624,3.473658,0,0.4757987,-0.4757987,5.960027,42.57154,0.1226752,0.4972097,0,0,3.473658
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.348708,0.348708,0,0,0,0.348708,0,0,0,0,0.367061,0.348708,0,0,8.474905,2.99786,0,0.367061,-0.367061,5.573111,39.80785,0.1226752,0.3835788,0,0,2.99786
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.1198087,0.1198087,0,0,0,0.1198087,0,0,1.387779E-17,0,0.1261144,0.1198087,0,0,8.882751,2.630799,0,0.1261144,-0.1261144,5.440175,38.85831,0.1226752,0.1317896,0,0,2.630799
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.022878,2.504684,0,0,0,5.440175,38.85831,0.1226752,0,0,0,2.504684
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.3586481,0.3586481,0,0,0,0.3586481,0,0,5.551115E-17,0,0.3775243,0.3586481,0,0,9.022878,2.504684,0,0.3775243,-0.3775243,5.042229,36.01585,0.1226752,0.3945129,0,0,2.504684
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.442349,2.12716,0,0,0,5.042229,36.01585,0.1226752,0,0,0,2.12716
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.3274559,0.3274559,0,0,0,0.3274559,0,0,5.551115E-17,0,0.3446904,0.3274559,0,0,9.442349,2.12716,0,0.3446904,-0.3446904,4.678894,33.4206,0.1226752,0.3602015,0,0,2.12716
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.1716741,0.1716741,0,0,0,0.1716741,62.207,0,0,0.1067933,0.1807095,0.1716741,0,0,9.825338,1.78247,0,0.07391626,-0.07391626,4.600979,32.86407,0.1226752,0.1888415,0.08543463,0,1.889263
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,0.7783755,0.7783755,0,0,0,0.7783755,146.246,0,0,1.138343,0.8193427,0.7783755,0,0,9.907468,1.708553,0.3190004,0,0.3190004,4.903609,35.02571,0.1226602,0.8562131,0.9106745,0,2.846896
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,0,0,2.495298,0,0,0,0,9.588468,1.995654,2.495298,0,2.495298,7.270857,51.93459,0.1225433,0,1.996239,0,4.490952
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,1.141992,1.141992,0,0,0,1.141992,268.237,0,0,3.063244,1.202096,1.141992,0,0,7.093169,4.241422,1.861148,0,1.861148,9.036496,64.54627,0.1224562,1.256191,2.450595,0,7.304666
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,1.773606,1.773606,0,0,0,1.773606,230.3492,0,0,4.085489,1.866954,1.773606,0,0,5.232021,5.916455,2.218535,0,2.218535,11.14118,79.57973,0.1223525,1.950967,3.268391,0,10.00194
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,1.650874,1.650874,0,0,0,1.650874,290.2366,0.04019203,0,4.791441,1.737763,1.650874,0,0,3.013487,7.913136,3.013487,0,3.013487,14.00003,100,0.122212,1.815962,3.833153,0,12.70458
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,0.9610823,0.9610823,0,0,0,0.9610823,501.1611,3.804905,0,4.816571,1.011666,0.9610823,0,0,0,10.62527,0,0,0,14.00003,100,0.122212,1.057191,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122212,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,1.247273,1.247273,0,0,0,1.247273,271.0667,2.068023,0,3.380943,1.312919,1.247273,0,0,0,10.62527,0,0,0,14.00003,100,0.122212,1.372001,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,1.08817,1.08817,0,0,0,1.08817,277.4318,1.873488,0,3.018931,1.145442,1.08817,0,0,0,10.62527,0,0,0,14.00003,100,0.122212,1.196987,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.3964384,0.3964384,0,0,0,0.3964384,467.8546,1.437452,0,1.854756,0.4173037,0.3964384,0,0,0,10.62527,0,0,0,14.00003,100,0.122212,0.4360823,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.1436892,0.1436892,0,0,0,0.1436892,425.2768,0.459825,0,0.6110768,0.1512518,0.1436892,0,0,0,10.62527,0,0,0,14.00003,100,0.122212,0.1580581,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122212,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,1.151928,1.151928,0,0,0,1.151928,0,0,0,0,1.212556,1.151928,0,0,0,10.62527,0,1.212556,-1.212556,12.72188,90.87041,0.122212,1.267121,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,2.20814,2.20814,0,0,0,2.20814,0,0,0,0,2.324358,2.20814,0,0,1.347284,9.412719,0,2.324358,-2.324358,10.27179,73.3698,0.122212,2.428954,0,0,9.412719
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,2.949298,2.949298,0,0,0,2.949298,0,0,4.440892E-16,0,3.104524,2.949298,0,0,3.929904,7.08836,0,3.104524,-3.104524,6.999337,49.99517,0.122212,3.244228,0,0,7.08836
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001308147,0.0001308147,0,0,0,0.0001308147,0,0,2.710505E-20,0,0.0001376997,0.0001308147,0,0,7.379376,3.983836,0,0.0001376997,-0.0001376997,6.999192,49.99413,0.122212,0.0001438962,0,0,3.983836
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.379529,3.983698,0,0,0,6.999192,49.99413,0.122212,0,0,0,3.983698
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1550265,0.1550265,0,0,0,0.1550265,0,0,2.775558E-17,0,0.1631858,0.1550265,0,0,7.379529,3.983698,0,0.1631858,-0.1631858,6.827179,48.76547,0.122212,0.1705292,0,0,3.983698
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.3162151,0.3162151,0,0,0,0.3162151,0,0,0,0,0.332858,0.3162151,0,0,7.560847,3.820512,0,0.332858,-0.332858,6.476316,46.25931,0.122212,0.3478366,0,0,3.820512
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.930689,3.487654,0,0,0,6.476316,46.25931,0.122212,0,0,0,3.487654
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.2373641,0.2373641,0,0,0,0.2373641,0,0,2.775558E-17,0,0.2498569,0.2373641,0,0,7.930689,3.487654,0,0.2498569,-0.2498569,6.212944,44.37808,0.122212,0.2611005,0,0,3.487654
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.6930299,0.6930299,0,0,0,0.6930299,0,0,0,0,0.7295052,0.6930299,0,0,8.208308,3.237797,0,0.7295052,-0.7295052,5.443977,38.88548,0.122212,0.7623329,0,0,3.237797
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.2273375,0.2273375,0,0,0,0.2273375,0,0,2.775558E-17,0,0.2393026,0.2273375,0,0,9.018869,2.508292,0,0.2393026,-0.2393026,5.19173,37.08371,0.122212,0.2500712,0,0,2.508292
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,0.5135446,0.5135446,0,0,0,0.5135446,26.2099,0,0,0.1345995,0.5405732,0.5135446,0,0,9.28476,2.268989,0,0.4059737,-0.4059737,4.763797,34.02705,0.122212,0.564899,0.1076796,0,2.403589
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.2222168,0.2222168,0,0,0,0.2222168,447.5236,0,0,0.9944724,0.2339124,0.2222168,0,0,9.735843,1.863016,0.7605601,0,0.7605601,5.485327,39.18083,0.1221766,0.2444384,0.7955779,0,2.857488
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,1.087565,1.087565,0,0,0,1.087565,160.8392,0,0,1.749231,1.144805,1.087565,0,0,8.975283,2.54752,0.604426,0,0.604426,6.058736,43.2766,0.1221485,1.196321,1.399385,0,4.296751
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,1.892367,1.892367,0,0,0,1.892367,127.2523,0,0,2.408081,1.991965,1.892367,0,0,8.370856,3.091503,0.4161161,0,0.4161161,6.453498,46.09632,0.1221291,2.081604,1.926465,0,5.499584
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,0.9834207,0.9834207,0,0,0,0.9834207,308.8852,0,0,3.037641,1.03518,0.9834207,0,0,7.954741,3.466008,2.002461,0,2.002461,8.3532,59.66559,0.1220361,1.081763,2.430113,0,6.503648
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,1.034624,1.034624,0,0,0,1.034624,315.4052,0,0,3.263258,1.089078,1.034624,0,0,5.95228,5.268223,2.17418,0,2.17418,10.41581,74.39848,0.1219352,1.138086,2.610606,0,8.53148
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.3849865,0.3849865,0,0,0,0.3849865,1001.893,0,0,3.857153,0.405249,0.3849865,0,0,3.7781,7.224984,3.451905,0,3.451905,13.69057,97.7896,0.1217753,0.4234852,3.085723,0,11.08214
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,0.5285853,0.5285853,0,0,0,0.5285853,695.4331,2.793356,0,3.675957,0.5564056,0.5285853,0,0,0.3261955,10.3317,0.3261955,0,0.3261955,14.00003,100,0.1217603,0.5814439,2.940766,0,14.00766
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,1.414744,1.414744,0,0,0,1.414744,266.3212,2.278559,0,3.767763,1.489204,1.414744,0,0,0,10.62527,0,0,0,14.00003,100,0.1217603,1.556218,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,2.252121,2.252121,0,0,0,2.252121,135.3631,0.6778876,0,3.048542,2.370654,2.252121,0,0,0,10.62527,0,0,0,14.00003,100,0.1217603,2.477334,2.438833,0,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,0,0,0,0,1.689332,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217603,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,1.31729,1.31729,0,0,0,1.31729,65.90302,0,0,0.8681335,1.386621,1.31729,0,0,0,10.62527,0,0.5184871,-0.5184871,13.4535,96.0962,0.1217603,1.449019,0.6945068,0,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,2.005023,2.005023,0,0,0,2.005023,0,0,4.440892E-16,0,2.110551,2.005023,0,0,0.5760968,10.10679,0,2.110551,-2.110551,11.22878,80.2054,0.1217603,2.205526,0,0,10.10679
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.9320142,0.9320142,0,0,0,0.9320142,0,0,0,0,0.9810676,0.9320142,0,0,2.921153,7.996236,0,0.9810676,-0.9810676,10.19464,72.81873,0.1217603,1.025216,0,0,7.996236
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,1.260275,1.260275,0,0,0,1.260275,0,0,2.220446E-16,0,1.326606,1.260275,0,0,4.011229,7.015169,0,1.326606,-1.326606,8.796277,62.83043,0.1217603,1.386303,0,0,7.015169
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.485235,5.688563,0,0,0,8.796277,62.83043,0.1217603,0,0,0,5.688563
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1492356,0.1492356,0,0,0,0.1492356,0,0,0,0,0.1570901,0.1492356,0,0,5.485235,5.688563,0,0.1570901,-0.1570901,8.63069,61.64766,0.1217603,0.1641591,0,0,5.688563
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.2950892,0.2950892,0,0,0,0.2950892,0,0,5.551115E-17,0,0.3106202,0.2950892,0,0,5.65978,5.531473,0,0.3106202,-0.3106202,8.303267,59.30893,0.1217603,0.3245982,0,0,5.531473
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.004913,5.220852,0,0,0,8.303267,59.30893,0.1217603,0,0,0,5.220852
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.2577895,0.2577895,0,0,0,0.2577895,0,0,5.551115E-17,0,0.2713573,0.2577895,0,0,6.004913,5.220852,0,0.2713573,-0.2713573,8.017232,57.26583,0.1217603,0.2835684,0,0,5.220852
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.1038131,0.1038131,0,0,0,0.1038131,0,0,1.387779E-17,0,0.1092769,0.1038131,0,0,6.306421,4.949495,0,0.1092769,-0.1092769,7.902044,56.44306,0.1217603,0.1141944,0,0,4.949495
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.08716767,0.08716767,0,0,0,0.08716767,0,0,1.387779E-17,0,0.09175543,0.08716767,0,0,6.42784,4.840218,0,0.09175543,-0.09175543,7.805325,55.75221,0.1217603,0.09588443,0,0,4.840218
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2700793,0.2700793,0,0,0,0.2700793,0,0,5.551115E-17,0,0.284294,0.2700793,0,0,6.52979,4.748463,0,0.284294,-0.284294,7.505653,53.6117,0.1217603,0.2970873,0,0,4.748463
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.2260188,0.2260188,0,0,0,0.2260188,0,0,2.775558E-17,0,0.2379146,0.2260188,0,0,6.845673,4.464169,0,0.2379146,-0.2379146,7.254869,51.82039,0.1217603,0.2486207,0,0,4.464169
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.2246549,0.2246549,0,0,0,0.2246549,42.67456,0,2.775558E-17,0.09587047,0.2364788,0.2246549,0,0,7.110022,4.226254,0,0.1406083,-0.1406083,7.106655,50.76171,0.1217603,0.2471204,0.07669637,0,4.322124
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,1.42482,1.42482,0,0,0,1.42482,18.41488,0,2.220446E-16,0.2623789,1.499811,1.42482,0,0,7.266253,4.085646,0,1.237432,-1.237432,5.802287,41.44482,0.1217603,1.567302,0.2099031,0,4.348025
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,0.5067322,0.5067322,0,0,0,0.5067322,143.4051,0,0,0.7266799,0.5334023,0.5067322,0,0,8.641178,2.848214,0.1932775,0,0.1932775,5.985646,42.75453,0.1217513,0.5574054,0.5813439,0,3.574894
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,1.260932,1.260932,0,0,0,1.260932,38.01573,0,0,0.4793527,1.327297,1.260932,0,0,8.4479,3.022164,0,0.8479445,-0.8479445,5.091834,36.37017,0.1217513,1.387025,0.3834821,0,3.501517
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,2.274036,2.274036,5,0,1.53,2.274036,47.43302,0,0,1.078644,0,0,2.725964,2.589666,9.39006,2.17422,3.66831,0,3.66831,8.571898,61.22772,0.1220133,2.50144,0.8629152,5,3.252863
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,1.469415,1.469415,4.760636,0,1.464654,1.469415,88.15472,0,0,1.295358,0,0,3.291222,3.126661,5.721751,5.475698,4.422019,0,4.422019,12.76699,91.19263,0.1222121,1.616356,1.036287,5,6.771057
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,0.4965958,0.4965958,0,0,0,0.4965958,713.223,1.719371,0,3.541835,0.5227324,0.4965958,0,0,1.299732,9.455515,1.299732,0,1.299732,14.00003,100,0.122152,0.5462554,2.833468,0,12.99735
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,2.573997,2.573997,0,0,0,2.573997,114.5785,0.2397757,0,2.949246,2.70947,2.573997,0,0,0,10.62527,0,0,0,14.00003,100,0.122152,2.831396,2.359397,0,13.57452
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,1.414605,1.414605,0,0,0,1.414605,126.4635,0.2999016,0,1.78896,1.489058,1.414605,0,0,0,10.62527,0,0,0,14.00003,100,0.122152,1.556066,1.431168,0,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,0.6086874,0.6086874,0,0,0,0.6086874,179.2451,0.4503185,0,1.091042,0.6407236,0.6086874,0,0,0,10.62527,0,0,0,14.00003,100,0.122152,0.6695561,0.8728336,0,11.71632
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,1.911653,1.911653,0,0,0,1.911653,66.05918,0,0,1.262822,2.012266,1.911653,0,0,0,10.62527,0,0.7494441,-0.7494441,13.21004,94.35727,0.122152,2.102818,1.010258,0,11.8881
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,1.438948,1.438948,0,0,0,1.438948,55.05358,0,0,0.7921926,1.514683,1.438948,0,0,0.8327156,9.87583,0,0.72249,-0.72249,12.44847,88.91749,0.122152,1.582843,0.6337541,0,10.66802
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.992967,1.992967,0,0,0,1.992967,0,0,2.220446E-16,0,2.097861,1.992967,0,0,1.635482,9.15334,0,2.097861,-2.097861,10.23713,73.12224,0.122152,2.192264,0,0,9.15334
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.379625,1.379625,0,0,0,1.379625,0,0,2.220446E-16,0,1.452237,1.379625,0,0,3.966438,7.05548,0,1.452237,-1.452237,8.706342,62.18803,0.122152,1.517588,0,0,7.05548
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.8622515,0.8622515,0,0,0,0.8622515,0,0,1.110223E-16,0,0.9076331,0.8622515,0,0,5.580035,5.603242,0,0.9076331,-0.9076331,7.749612,55.35426,0.122152,0.9484766,0,0,5.603242
