Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.4221128,0.4221128,0,0,0,0.4221128,0,0,0,0,0.4443293,0.4221128,0,0,6.588516,4.69561,0,0.4443293,-0.4443293,7.281248,52.00881,0.122152,0.4643241,0,0,4.69561
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1329,0.1329,0,0,0,0.1329,0,0,2.775558E-17,0,0.1398947,0.1329,0,0,7.082216,4.25128,0,0.1398947,-0.1398947,7.133786,50.95551,0.122152,0.14619,0,0,4.25128
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.7880807,0.7880807,0,0,0,0.7880807,0,0,1.110223E-16,0,0.8295587,0.7880807,0,0,7.237654,4.111385,0,0.8295587,-0.8295587,6.259355,44.70959,0.122152,0.8668888,0,0,4.111385
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.5028599,0.5028599,0,0,0,0.5028599,0,0,0,0,0.5293262,0.5028599,0,0,8.159386,3.281827,0,0.5293262,-0.5293262,5.701396,40.72417,0.122152,0.5531459,0,0,3.281827
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.4469788,0.4469788,0,0,0,0.4469788,0,0,0,0,0.470504,0.4469788,0,0,8.747526,2.752501,0,0.470504,-0.470504,5.205441,37.18165,0.122152,0.4916767,0,0,2.752501
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.2032323,0.2032323,0,0,0,0.2032323,0,0,2.775558E-17,0,0.2139288,0.2032323,0,0,9.270308,2.281996,0,0.2139288,-0.2139288,4.97994,35.57093,0.122152,0.2235556,0,0,2.281996
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.3615581,0.3615581,0,0,0,0.3615581,0,0,5.551115E-17,0,0.3805875,0.3615581,0,0,9.508007,2.068068,0,0.3805875,-0.3805875,4.578766,32.70541,0.122152,0.3977139,0,0,2.068068
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.278029,0.278029,0,0,0,0.278029,0,0,5.551115E-17,0,0.2926621,0.278029,0,0,9.930882,1.68748,0,0.2926621,-0.2926621,4.270273,30.50189,0.122152,0.3058319,0,0,1.68748
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.156675,0.156675,0,0,0,0.156675,0,0,0,0,0.1649211,0.156675,0,0,10.25606,1.394818,0,0.1649211,-0.1649211,4.096431,29.26016,0.122152,0.1723425,0,0,1.394818
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.3146031,0.3146031,0,0,0,0.3146031,52.34315,0,0,0.1646732,0.3311611,0.3146031,0,0,10.43931,1.229897,0,0.166488,-0.166488,3.920937,28.00664,0.122152,0.3460634,0.1317385,0,1.39457
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,2.067309,2.067309,5,0,1.53,2.067309,51.61374,0,0,1.067016,0,0,2.932691,2.786056,10.62429,1.063409,3.853072,0,3.853072,7.576282,54.11619,0.1224039,2.27404,0.8536125,5,2.130425
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,0.4935255,0.4935255,3.998789,0,1.256669,0.4935255,472.9777,0,0,2.334265,0,0,3.505263,3.33,6.771223,4.531174,5.664266,0,5.664266,12.94988,92.49893,0.1224569,0.5428781,1.867412,5,6.865439
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.1460922,0.1460922,0,0,0,0.1460922,2320.733,2.129671,0,3.390409,0.1537812,0.1460922,0,0,1.106957,9.629013,1.106957,0,1.106957,14.00003,100,0.1224058,0.1607014,2.712327,0,13.01942
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,1.081867,1.081867,0,0,0,1.081867,335.8397,2.494532,0,3.633339,1.138807,1.081867,0,0,0,10.62527,0,0,0,14.00003,100,0.1224058,1.190054,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.07954101,0.07954101,0,0,0,0.07954101,5613.648,4.381425,0,4.465152,0.08372737,0.07954101,0,0,0,10.62527,0,0,0,14.00003,100,0.1224058,0.0874951,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.1587785,0.1587785,0,0,0,0.1587785,2727.967,4.164291,0,4.331427,0.1671353,0.1587785,0,0,0,10.62527,0,0,0,14.00003,100,0.1224058,0.1746564,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,0.6775348,0.6775348,0,0,0,0.6775348,626.3171,3.530322,0,4.243517,0.7131945,0.6775348,0,0,0,10.62527,0,0,0,14.00003,100,0.1224058,0.7452883,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,0.974728,0.974728,0,0,0,0.974728,368.8581,2.569333,0,3.595363,1.026029,0.974728,0,0,0,10.62527,0,0,0,14.00003,100,0.1224058,1.072201,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,0,0,0,0,3.153579,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1224058,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,1.23634,1.23634,0,0,0,1.23634,178.4896,0.9053286,0,2.20674,1.301411,1.23634,0,0,0,10.62527,0,0,0,14.00003,100,0.1224058,1.359975,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,0,0,0,0,0.9039097,0,0.9039097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1224058,0,0.7231278,0,11.52918
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1224058,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.05178182,0.05178182,0,0,0,0.05178182,0,0,6.938894E-18,0,0.05450718,0.05178182,0,0,0,10.62527,0,0.05450718,-0.05450718,13.94257,99.58961,0.1224058,0.05696,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,2.427019,2.427019,0,0,0,2.427019,0,0,0,0,2.554756,2.427019,0,0,0.06056353,10.57077,0,2.554756,-2.554756,11.24962,80.35429,0.1224058,2.66972,0,0,10.57077
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.899182,8.01601,0,0,0,11.24962,80.35429,0.1224058,0,0,0,8.01601
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1878593,0.1878593,0,0,0,0.1878593,0,0,2.775558E-17,0,0.1977467,0.1878593,0,0,2.899182,8.01601,0,0.1977467,-0.1977467,11.04118,78.86541,0.1224058,0.2066453,0,0,8.01601
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.3194238,0.3194238,0,0,0,0.3194238,0,0,0,0,0.3362355,0.3194238,0,0,3.1189,7.818264,0,0.3362355,-0.3362355,10.68676,76.33382,0.1224058,0.3513661,0,0,7.818264
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.492495,7.482028,0,0,0,10.68676,76.33382,0.1224058,0,0,0,7.482028
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.466472,0.466472,0,0,0,0.466472,0,0,5.551115E-17,0,0.4910232,0.466472,0,0,3.492495,7.482028,0,0.4910232,-0.4910232,10.16917,72.6368,0.1224058,0.5131192,0,0,7.482028
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.038076,6.991005,0,0,0,10.16917,72.6368,0.1224058,0,0,0,6.991005
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.2987251,0.2987251,0,0,0,0.2987251,0,0,0,0,0.3144474,0.2987251,0,0,4.038076,6.991005,0,0.3144474,-0.3144474,9.837715,70.26926,0.1224058,0.3285976,0,0,6.991005
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.5250722,0.5250722,0,0,0,0.5250722,0,0,0,0,0.5527076,0.5250722,0,0,4.387463,6.676558,0,0.5527076,-0.5527076,9.255111,66.1078,0.1224058,0.5775794,0,0,6.676558
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.3301832,0.3301832,0,0,0,0.3301832,0,0,0,0,0.3475612,0.3301832,0,0,5.001582,6.12385,0,0.3475612,-0.3475612,8.888749,63.49094,0.1224058,0.3632015,0,0,6.12385
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.1837676,0.1837676,0,0,0,0.1837676,70.5393,0,0,0.1296284,0.1934396,0.1837676,0,0,5.387762,5.776289,0,0.0638112,-0.0638112,8.821486,63.01049,0.1224058,0.2021444,0.1037027,0,5.905917
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,2.995517,2.995517,0,0,0,2.995517,26.68497,0,4.440892E-16,0.7993526,3.153176,2.995517,0,0,5.458663,5.712478,0,2.353823,-2.353823,6.340339,45.28804,0.1224058,3.295069,0.6394821,0,6.51183
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,1.658643,1.658643,0,0,0,1.658643,109.5996,0,0,1.817865,1.74594,1.658643,0,0,8.074021,3.358655,0.07192563,0,0.07192563,6.408573,45.77543,0.1224025,1.824507,1.454292,0,5.17652
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.3980329,0.3980329,0,0,0,0.3980329,814.454,0,0,3.241795,0.418982,0.3980329,0,0,8.002096,3.423388,2.822813,0,2.822813,9.086529,64.90364,0.1222724,0.4378362,2.593436,0,6.665183
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,1.615684,1.615684,0,0,0,1.615684,259.8092,0,0,4.197694,1.70072,1.615684,0,0,5.179283,5.963919,2.496975,0,2.496975,11.45537,81.82388,0.1221576,1.777252,3.358155,0,10.16161
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,0.8727353,0.8727353,0,0,0,0.8727353,425.6052,0.1134294,0,3.714407,0.9186687,0.8727353,0,0,2.682309,8.211196,2.682309,0,2.682309,14.00003,100,0.1220345,0.9600088,2.971525,0,11.9256
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,0.5264196,0.5264196,0,0,0,0.5264196,688.4802,3.070168,0,3.624294,0.5541259,0.5264196,0,0,0,10.62527,0,0,0,14.00003,100,0.1220345,0.5790616,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,1.51104,1.51104,0,0,0,1.51104,285.9973,2.730965,0,4.321533,1.590568,1.51104,0,0,0,10.62527,0,0,0,14.00003,100,0.1220345,1.662144,3.457226,0,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,2.744215,2.744215,0,0,0,2.744215,156.4115,1.403621,0,4.292269,2.888648,2.744215,0,0,0,10.62527,0,0,0,14.00003,100,0.1220345,3.018637,3.433815,0,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,1.608961,1.608961,0,0,0,1.608961,203.3523,1.578217,0,3.27186,1.693643,1.608961,0,0,0,10.62527,0,0,0,14.00003,100,0.1220345,1.769857,2.617488,0,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,1.692448,1.692448,0,0,0,1.692448,114.9988,0.1647714,0,1.946295,1.781524,1.692448,0,0,0,10.62527,0,0,0,14.00003,100,0.1220345,1.861692,1.557036,0,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,0.450301,0.450301,0,0,0,0.450301,240.2745,0.6079575,0,1.081959,0.474001,0.450301,0,0,0,10.62527,0,0,0,14.00003,100,0.1220345,0.495331,0.8655668,0,11.70723
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,2.725371,2.725371,0,0,0,2.725371,0,0,0,0,2.868812,2.725371,0,0,0,10.62527,0,2.868812,-2.868812,10.97604,78.40009,0.1220345,2.997909,0,0,10.62527
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.784896,0.784896,0,0,0,0.784896,0,0,0,0,0.8262063,0.784896,0,0,3.187569,7.756462,0,0.8262063,-0.8262063,10.10514,72.17941,0.1220345,0.8633856,0,0,7.756462
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.3463519,0.3463519,0,0,0,0.3463519,0,0,5.551115E-17,0,0.364581,0.3463519,0,0,4.105576,6.930256,0,0.364581,-0.364581,9.720835,69.43439,0.1220345,0.3809871,0,0,6.930256
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.9006169,0.9006169,0,0,0,0.9006169,0,0,1.110223E-16,0,0.9480178,0.9006169,0,0,4.510666,6.565675,0,0.9480178,-0.9480178,8.721536,62.29656,0.1220345,0.9906786,0,0,6.565675
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.5423443,0.5423443,0,0,0,0.5423443,0,0,1.110223E-16,0,0.5708888,0.5423443,0,0,5.564019,5.617657,0,0.5708888,-0.5708888,8.119766,57.99821,0.1220345,0.5965788,0,0,5.617657
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.4393147,0.4393147,0,0,0,0.4393147,0,0,5.551115E-17,0,0.4624365,0.4393147,0,0,6.19834,5.046768,0,0.4624365,-0.4624365,7.632316,54.51643,0.1220345,0.4832462,0,0,5.046768
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1404062,0.1404062,0,0,0,0.1404062,0,0,2.775558E-17,0,0.147796,0.1404062,0,0,6.712158,4.584332,0,0.147796,-0.147796,7.476525,53.40364,0.1220345,0.1544468,0,0,4.584332
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.2572473,0.2572473,0,0,0,0.2572473,0,0,5.551115E-17,0,0.2707866,0.2572473,0,0,6.876376,4.436536,0,0.2707866,-0.2707866,7.191091,51.36483,0.1220345,0.282972,0,0,4.436536
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.2448171,0.2448171,0,0,0,0.2448171,0,0,2.775558E-17,0,0.2577022,0.2448171,0,0,7.17725,4.165749,0,0.2577022,-0.2577022,6.919449,49.42454,0.1220345,0.2692988,0,0,4.165749
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.1139547,0.1139547,0,0,0,0.1139547,0,0,1.387779E-17,0,0.1199523,0.1139547,0,0,7.463586,3.908047,0,0.1199523,-0.1199523,6.793008,48.52139,0.1220345,0.1253502,0,0,3.908047
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.4791395,0.4791395,0,0,0,0.4791395,0,0,5.551115E-17,0,0.5043574,0.4791395,0,0,7.596866,3.788095,0,0.5043574,-0.5043574,6.261369,44.72397,0.1220345,0.5270535,0,0,3.788095
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.2139544,0.2139544,0,0,0,0.2139544,0,0,2.775558E-17,0,0.2252152,0.2139544,0,0,8.157263,3.283737,0,0.2252152,-0.2252152,6.023971,43.02828,0.1220345,0.2353498,0,0,3.283737
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.352616,0.352616,0,0,0,0.352616,38.7215,0,0,0.1365382,0.3711747,0.352616,0,0,8.407502,3.058522,0,0.2346365,-0.2346365,5.776642,41.26165,0.1220345,0.3878776,0.1092305,0,3.19506
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,1.88547,1.88547,0,0,0,1.88547,33.65984,0,2.220446E-16,0.6346462,1.984705,1.88547,0,0,8.668209,2.823886,0,1.350059,-1.350059,4.353555,31.09676,0.1220345,2.074017,0.507717,0,3.458532
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.4029563,0.4029563,0,0,0,0.4029563,486.4137,0,0,1.960034,0.4241645,0.4029563,0,0,10.16827,1.473827,1.53587,0,1.53587,5.810609,41.50427,0.1219642,0.4432519,1.568027,0,3.433861
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,0.6501269,0.6501269,0,0,0,0.6501269,301.7532,0,0,1.961779,0.6843442,0.6501269,0,0,8.632405,2.856109,1.277434,0,1.277434,7.02249,50.16054,0.1219057,0.7151396,1.569423,0,4.817888
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,1.122501,1.122501,0,0,0,1.122501,305.1882,0,0,3.42574,1.18158,1.122501,0,0,7.354971,4.0058,2.24416,0,2.24416,9.151487,65.36764,0.1218031,1.234751,2.740592,0,7.43154
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,1.836052,1.836052,0,0,0,1.836052,201.0899,0,0,3.692114,1.932686,1.836052,0,0,5.110811,6.025545,1.759428,0,1.759428,10.82063,77.29004,0.1217228,2.019657,2.953691,0,9.717659
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,1.628064,1.628064,0,0,0,1.628064,264.4504,0,0,4.305423,1.713752,1.628064,0,0,3.351382,7.60903,2.591671,0,2.591671,13.2793,94.85197,0.1216047,1.790871,3.444338,0,11.91445
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,0.6541235,0.6541235,0,0,0,0.6541235,523.9717,1.97916,0,3.427423,0.6885511,0.6541235,0,0,0.7597116,9.941534,0.7597116,0,0.7597116,14.00003,100,0.1215702,0.7195359,2.741938,0,13.36896
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,0.5837626,0.5837626,0,0,0,0.5837626,371.1122,1.551927,0,2.166414,0.6144869,0.5837626,0,0,0,10.62527,0,0,0,14.00003,100,0.1215702,0.6421388,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,1.039767,1.039767,0,0,0,1.039767,165.714,0.6285478,0,1.723039,1.094492,1.039767,0,0,0,10.62527,0,0,0,14.00003,100,0.1215702,1.143744,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,1.916752,1.916752,0,0,0,1.916752,24.7906,0,2.220446E-16,0.4751743,2.017634,1.916752,0,0,0,10.62527,0,1.542459,-1.542459,12.37413,88.38649,0.1215702,2.108427,0.3801394,0,11.10045
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,1.37817,1.37817,0,0,0,1.37817,15.48898,0,2.220446E-16,0.2134645,1.450705,1.37817,0,0,1.713844,9.082815,0,1.237241,-1.237241,11.06997,79.07103,0.1215702,1.515987,0.1707716,0,9.296279
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.4260715,0.4260715,0,0,0,0.4260715,0,0,0,0,0.4484963,0.4260715,0,0,3.088556,7.845574,0,0.4484963,-0.4484963,10.59721,75.69421,0.1215702,0.4686787,0,0,7.845574
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,2.570355,2.570355,0,0,0,2.570355,0,0,4.440892E-16,0,2.705637,2.570355,0,0,3.586885,7.397078,0,2.705637,-2.705637,7.745219,55.32288,0.1215702,2.82739,0,0,7.397078
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,3.176891,3.176891,1.25,0,0.50625,3.176891,0,0,0,0,2.028306,1.926891,0,0,6.593148,4.691441,0,2.028306,-2.028306,5.607196,40.05132,0.1215702,3.49458,0,5,4.691441
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,4.463801,4.463801,5,0,1.53,4.463801,0,0,0,0,0,0,0.5361989,0.5093889,8.846822,2.663135,0.5093889,0,0.5093889,6.090445,43.50309,0.1216079,4.910182,0,5,2.663135
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.6154778,0.6154778,4.120741,0,1.289962,0.6154778,0,0,0,0,0,0,3.505263,3.33,8.337433,3.121585,3.33,0,3.33,9.24956,66.06815,0.1217819,0.6770256,0,5,3.121585
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.4816619,0.4816619,3.986925,0,1.253431,0.4816619,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.007432,6.118585,3.33,0,3.33,12.40868,88.63322,0.1219404,0.5298281,0,5,6.118585
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.4376892,0.4376892,0,0,0,0.4376892,0,0,5.551115E-17,0,0.4607254,0.4376892,0,0,1.677432,9.115585,0,0.4607254,-0.4607254,11.92303,85.16432,0.1219404,0.4814581,0,0,9.115585
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.2492563,0.2492563,0,0,0,0.2492563,0,0,0,0,0.2623751,0.2492563,0,0,2.18935,8.65486,0,0.2623751,-0.2623751,11.64646,83.18884,0.1219404,0.274182,0,0,8.65486
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.4237072,0.4237072,0,0,0,0.4237072,0,0,5.551115E-17,0,0.4460076,0.4237072,0,0,2.480877,8.392485,0,0.4460076,-0.4460076,11.17633,79.83075,0.1219404,0.466078,0,0,8.392485
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.1195818,0.1195818,0,0,0,0.1195818,0,0,1.387779E-17,0,0.1258756,0.1195818,0,0,2.976441,7.946477,0,0.1258756,-0.1258756,11.04364,78.88301,0.1219404,0.13154,0,0,7.946477
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.04254581,0.04254581,0,0,0,0.04254581,0,0,6.938894E-18,0,0.04478506,0.04254581,0,0,3.116303,7.820601,0,0.04478506,-0.04478506,10.99644,78.54581,0.1219404,0.04680039,0,0,7.820601
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.4645052,0.4645052,0,0,0,0.4645052,0,0,5.551115E-17,0,0.4889528,0.4645052,0,0,3.166065,7.775816,0,0.4889528,-0.4889528,10.48103,74.86438,0.1219404,0.5109557,0,0,7.775816
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,0,0,0,0,0,0,0,0.1258993,0,0,0,0,3.709345,7.286863,0.1258993,0,0.1258993,10.60047,75.71751,0.1219347,0,0.1007194,0,7.412763
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,0,0,0,0,0,0,0,0.6444269,0,0,0,0,3.583446,7.400173,0.6444269,0,0.6444269,11.21183,80.08434,0.1219054,0,0.5155415,0,8.0446
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0,0,1.457552,0,0,0,0,2.939019,7.980157,1.457552,0,1.457552,12.59458,89.96114,0.1218391,0,1.166042,0,9.437709
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,0.4730272,0.4730272,0,0,0,0.4730272,528.131,0.5188125,0,2.498203,0.4979233,0.4730272,0,0,1.481467,9.291954,1.481467,0,1.481467,14.00003,100,0.1217718,0.5203299,1.998562,0,11.79016
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.2998383,0.2998383,0,0,0,0.2998383,1064.019,2.874717,0,3.190337,0.3156192,0.2998383,0,0,0,10.62527,0,0,0,14.00003,100,0.1217718,0.3298221,2.552269,0,13.81561
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,2.026057,2.026057,0,0,0,2.026057,209.6213,2.114355,0,4.247046,2.132692,2.026057,0,0,0,10.62527,0,0,0,14.00003,100,0.1217718,2.228663,3.397637,0,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,2.100726,2.100726,0,0,0,2.100726,158.9172,1.127124,0,3.338414,2.21129,2.100726,0,0,0,10.62527,0,0,0,14.00003,100,0.1217718,2.310798,2.670732,0,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,2.70838,2.70838,0,0,0,2.70838,52.65705,0,0,1.426153,2.850926,2.70838,0,0,0,10.62527,0,1.424773,-1.424773,12.49819,89.27258,0.1217718,2.979218,1.140922,0,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,1.055496,1.055496,0,0,0,1.055496,219.4311,0,0,2.316087,1.111049,1.055496,0,0,1.583081,9.200501,1.205038,0,1.205038,13.64139,97.43827,0.1217172,1.161046,1.85287,0,11.51659
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,0.5288885,0.5288885,0,0,0,0.5288885,478.3636,1.595242,0,2.53001,0.5567248,0.5288885,0,0,0.3780428,10.28504,0.3780428,0,0.3780428,14.00003,100,0.1217,0.5817774,2.024008,0,12.81505
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,0.8355606,0.8355606,0,0,0,0.8355606,273.7081,1.407459,0,2.286997,0.8795374,0.8355606,0,0,0,10.62527,0,0,0,14.00003,100,0.1217,0.9191166,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,1.339358,1.339358,0,0,0,1.339358,67.48515,0,2.220446E-16,0.9038677,1.40985,1.339358,0,0,0,10.62527,0,0.5059826,-0.5059826,13.46668,96.19035,0.1217,1.473294,0.7230942,0,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.436837,0.436837,0,0,0,0.436837,0,0,5.551115E-17,0,0.4598284,0.436837,0,0,0.5622029,10.11929,0,0.4598284,-0.4598284,12.98197,92.7282,0.1217,0.4805207,0,0,10.11929
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.523706,1.523706,0,0,0,1.523706,0,0,2.220446E-16,0,1.603902,1.523706,0,0,1.073123,9.659463,0,1.603902,-1.603902,11.29131,80.65208,0.1217,1.676077,0,0,9.659463
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1653572,0.1653572,0,0,0,0.1653572,0,0,2.775558E-17,0,0.1740603,0.1653572,0,0,2.855236,8.055562,0,0.1740603,-0.1740603,11.10784,79.34154,0.1217,0.181893,0,0,8.055562
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.048636,7.881501,0,0,0,11.10784,79.34154,0.1217,0,0,0,7.881501
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.1180636,0.1180636,0,0,0,0.1180636,0,0,0,0,0.1242775,0.1180636,0,0,3.048636,7.881501,0,0.1242775,-0.1242775,10.97684,78.40582,0.1217,0.12987,0,0,7.881501
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2918065,0.2918065,0,0,0,0.2918065,0,0,5.551115E-17,0,0.3071647,0.2918065,0,0,3.186723,7.757224,0,0.3071647,-0.3071647,10.65306,76.09312,0.1217,0.3209871,0,0,7.757224
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.528017,7.450059,0,0,0,10.65306,76.09312,0.1217,0,0,0,7.450059
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.5645021,0.5645021,0,0,0,0.5645021,0,0,0,0,0.5942127,0.5645021,0,0,3.528017,7.450059,0,0.5942127,-0.5942127,10.0267,71.61916,0.1217,0.6209522,0,0,7.450059
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.429767,0.429767,0,0,0,0.429767,0,0,5.551115E-17,0,0.4523863,0.429767,0,0,4.188253,6.855846,0,0.4523863,-0.4523863,9.549846,68.21304,0.1217,0.4727436,0,0,6.855846
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.7517943,0.7517943,0,0,0,0.7517943,0,0,1.110223E-16,0,0.7913624,0.7517943,0,0,4.690904,6.40346,0,0.7913624,-0.7913624,8.715676,62.2547,0.1217,0.8269737,0,0,6.40346
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.2822779,0.2822779,0,0,0,0.2822779,0,0,5.551115E-17,0,0.2971346,0.2822779,0,0,5.570196,5.612098,0,0.2971346,-0.2971346,8.402469,60.01751,0.1217,0.3105057,0,0,5.612098
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.5414376,0.5414376,0,0,0,0.5414376,0,0,1.110223E-16,0,0.5699344,0.5414376,0,0,5.900345,5.314963,0,0.5699344,-0.5699344,7.801705,55.72635,0.1217,0.5955814,0,0,5.314963
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,0.5216516,0.5216516,0,0,0,0.5216516,30.47983,0,0,0.1589985,0.549107,0.5216516,0,0,6.533606,4.745029,0,0.3901084,-0.3901084,7.390495,52.78914,0.1217,0.5738168,0.1271988,0,4.904027
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,0,0,0,0,0,0,0,1.031984,0,0,0,0,6.96706,4.35492,1.031984,0,1.031984,8.369521,59.78217,0.1216533,0,0.8255873,0,5.386905
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,1.712924,1.712924,0,0,0,1.712924,118.0946,0,0,2.022871,1.803078,1.712924,0,0,5.935075,5.283706,0.2197931,0,0.2197931,8.578035,61.27156,0.1216433,1.884217,1.618297,0,7.306577
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,1.363267,1.363267,0,0,0,1.363267,152.3079,0,0,2.076363,1.435018,1.363267,0,0,5.715282,5.48152,0.641345,0,0.641345,9.186468,65.6175,0.1216143,1.499593,1.66109,0,7.557883
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,0,0,3.382797,0,0,0,0,5.073937,6.058731,3.382797,0,3.382797,12.39567,88.54033,0.1214613,0,2.706237,0,9.441527
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,1.215496,1.215496,0,0,0,1.215496,231.4176,0,0,2.812871,1.279469,1.215496,0,0,1.691141,9.103248,1.533402,0,1.533402,13.85038,98.93111,0.1213921,1.337045,2.250297,0,11.91612
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,0.6172756,0.6172756,0,0,0,0.6172756,726.4053,3.67642,0,4.483923,0.6497638,0.6172756,0,0,0.1577386,10.48331,0.1577386,0,0.1577386,14.00003,100,0.121385,0.6790032,3.587138,0,14.96723
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,4.431708,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.121385,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,0,0,0,0,4.116715,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.121385,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,1.249009,1.249009,0,0,0,1.249009,231.5684,1.577564,0,2.89231,1.314746,1.249009,0,0,0,10.62527,0,0,0,14.00003,100,0.121385,1.37391,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,1.163108,1.163108,0,0,0,1.163108,120.1656,0.173332,0,1.397656,1.224324,1.163108,0,0,0,10.62527,0,0,0,14.00003,100,0.121385,1.279419,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,0,0,0,0,0.679108,0,0.679108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.121385,0,0.5432864,0,11.30438
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.121385,0,0,0,10.62527
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.121385,0,0,0,10.62527
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,2.541125,2.541125,0,0,0,2.541125,0,0,0,0,2.674868,2.541125,0,0,0,10.62527,0,2.674868,-2.674868,11.18047,79.86034,0.121385,2.795238,0,0,10.62527
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.5366454,0.5366454,0,0,0,0.5366454,0,0,0,0,0.5648899,0.5366454,0,0,2.972076,7.950406,0,0.5648899,-0.5648899,10.58502,75.60715,0.121385,0.59031,0,0,7.950406
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1925853,0.1925853,0,0,0,0.1925853,0,0,2.775558E-17,0,0.2027213,0.1925853,0,0,3.599731,7.385516,0,0.2027213,-0.2027213,10.37134,74.08082,0.121385,0.2118438,0,0,7.385516
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.08093997,0.08093997,0,0,0,0.08093997,0,0,1.387779E-17,0,0.08519997,0.08093997,0,0,3.824977,7.182795,0,0.08519997,-0.08519997,10.28153,73.43933,0.121385,0.08903397,0,0,7.182795
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.919644,7.097595,0,0,0,10.28153,73.43933,0.121385,0,0,0,7.097595
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.4664986,0.4664986,0,0,0,0.4664986,0,0,0,0,0.4910511,0.4664986,0,0,3.919644,7.097595,0,0.4910511,-0.4910511,9.763914,69.7421,0.121385,0.5131484,0,0,7.097595
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1796943,0.1796943,0,0,0,0.1796943,0,0,2.775558E-17,0,0.1891518,0.1796943,0,0,4.465256,6.606544,0,0.1891518,-0.1891518,9.56453,68.31794,0.121385,0.1976637,0,0,6.606544
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1396547,0.1396547,0,0,0,0.1396547,0,0,0,0,0.147005,0.1396547,0,0,4.675425,6.417392,0,0.147005,-0.147005,9.409574,67.21111,0.121385,0.1536202,0,0,6.417392
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.2502322,0.2502322,0,0,0,0.2502322,0,0,0,0,0.2634024,0.2502322,0,0,4.838764,6.270387,0,0.2634024,-0.2634024,9.131923,65.22789,0.121385,0.2752555,0,0,6.270387
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.3766727,0.3766727,0,0,0,0.3766727,0,0,5.551115E-17,0,0.3964975,0.3766727,0,0,5.131433,6.006984,0,0.3964975,-0.3964975,8.713978,62.24257,0.121385,0.4143399,0,0,6.006984
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.4012775,0.4012775,0,0,0,0.4012775,3.065906,0,1.110223E-16,0.01230279,0.4223974,0.4012775,0,0,5.571986,5.610487,0,0.4100946,-0.4100946,8.2817,59.15488,0.121385,0.4414053,0.009842232,0,5.622789
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,2.316885,2.316885,0,0,0,2.316885,4.488853,0,4.440892E-16,0.1040016,2.438826,2.316885,0,0,6.027647,5.200392,0,2.334825,-2.334825,5.820579,41.57548,0.121385,2.548573,0.08320125,0,5.304394
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,2.081514,2.081514,0,0,0,2.081514,1.120677,0,4.440892E-16,0.02332705,2.191067,2.081514,0,0,8.621897,2.865567,0,2.16774,-2.16774,3.53558,25.25409,0.121385,2.289665,0.01866164,0,2.888894
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,1.78236,1.78236,1.25,0,0.50625,1.78236,10.73473,0,0,0.1913315,0.5603786,0.5323597,0,0,11.0305,0.6978272,0,0.3690471,-0.3690471,3.14657,22.47546,0.121385,1.960596,0.1530652,5,0.8891587
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,3.505263,0,1.121937,0,0,0,0,0.7225695,0,0,3.505263,3.33,11.44055,0.32878,4.052569,0,4.052569,6.991175,49.93687,0.1214563,0,0.5780556,5,1.05135
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,0.7376612,0.7376612,4.242924,0,1.323318,0.7376612,70.95318,0,0,0.523394,0,0,3.505263,3.33,7.38798,3.976093,3.853394,0,3.853394,10.64683,76.04861,0.1216192,0.8114273,0.4187152,5,4.499486
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,1.162173,1.162173,4.01671,0,1.261562,1.162173,70.79632,0,0,0.8227758,0,0,2.854537,2.71181,3.534585,7.444147,3.534585,0,3.534585,14.00003,100,0.1217707,1.27839,0.6582206,5,8.266923
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,0.8211676,0.8211676,0,0,0,0.8211676,53.31543,0,1.110223E-16,0.437809,0.8643869,0.8211676,0,0,0,10.62527,0,0.4265779,-0.4265779,13.55037,96.7882,0.1217707,0.9032844,0.3502472,0,11.06308
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.07589749,0.07589749,0,0,0,0.07589749,245.3548,0,0,0.1862181,0.07989209,0.07589749,0,0,0.4739754,10.1987,0.106326,0,0.106326,13.65125,97.5087,0.1217659,0.08348724,0.1489745,0,10.38491
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,1.175343,1.175343,0,0,0,1.175343,60.81416,0,0,0.7147748,1.237203,1.175343,0,0,0.3676494,10.29439,0,0.522428,-0.522428,13.10056,93.57523,0.1217659,1.292877,0.5718199,0,11.00916
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,1.150984,1.150984,0,0,0,1.150984,33.45412,0,2.220446E-16,0.3850515,1.211562,1.150984,0,0,0.948125,9.771962,0,0.8265103,-0.8265103,12.22934,87.35225,0.1217659,1.266082,0.3080412,0,10.15701
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,0,0,0,0,0,0,0.242591,0,0,0,0,1.86647,8.945452,0.242591,0,0.242591,12.45948,88.99612,0.121755,0,0.1940728,0,9.188043
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,2.791391,2.791391,0,0,0,2.791391,0,0,4.440892E-16,0,2.938306,2.791391,0,0,1.623879,9.163783,0,2.938306,-2.938306,9.362235,66.87297,0.121755,3.07053,0,0,9.163783
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,3.983698,3.983698,1.25,0,0.50625,3.983698,0,0,4.440892E-16,0,2.877577,2.733698,0,0,4.888663,6.225477,0,2.877577,-2.877577,6.329002,45.20707,0.121755,4.382068,0,5,6.225477
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.4414,1.4414,4.946663,0,1.515439,1.4414,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.085971,3.347901,3.33,0,3.33,9.488118,67.77213,0.121998,1.58554,0,5,3.347901
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.755971,6.344901,3.33,0,3.33,12.64723,90.3372,0.1221005,0,0,5,6.344901
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.3552968,0.3552968,0,0,0,0.3552968,0,0,0,0,0.3739967,0.3552968,0,0,1.425971,9.341901,0,0.3739967,-0.3739967,12.25301,87.5213,0.1221005,0.3908265,0,0,9.341901
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.4241078,0.4241078,0,0,0,0.4241078,0,0,0,0,0.4464293,0.4241078,0,0,1.841523,8.967904,0,0.4464293,-0.4464293,11.78243,84.16003,0.1221005,0.4665186,0,0,8.967904
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.06653009,0.06653009,0,0,0,0.06653009,0,0,1.387779E-17,0,0.07003167,0.06653009,0,0,2.337555,8.521475,0,0.07003167,-0.07003167,11.70861,83.63275,0.1221005,0.0731831,0,0,8.521475
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.07080194,0.07080194,0,0,0,0.07080194,0,0,1.387779E-17,0,0.07452835,0.07080194,0,0,2.415368,8.451443,0,0.07452835,-0.07452835,11.63005,83.07161,0.1221005,0.07788213,0,0,8.451443
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.498177,8.376915,0,0,0,11.63005,83.07161,0.1221005,0,0,0,8.376915
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.498177,8.376915,0,0,0,11.63005,83.07161,0.1221005,0,0,0,8.376915
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1638924,0.1638924,0,0,0,0.1638924,0,0,2.775558E-17,0,0.1725184,0.1638924,0,0,2.498177,8.376915,0,0.1725184,-0.1725184,11.4482,81.77268,0.1221005,0.1802817,0,0,8.376915
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.1083269,0.1083269,0,0,0,0.1083269,0,0,0,0,0.1140283,0.1083269,0,0,2.689864,8.204396,0,0.1140283,-0.1140283,11.328,80.91414,0.1221005,0.1191596,0,0,8.204396
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,0.6472018,0.6472018,0,0,0,0.6472018,7.903898,0,1.110223E-16,0.05115417,0.6812651,0.6472018,0,0,2.816563,8.090368,0,0.6301109,-0.6301109,10.66381,76.1699,0.1221005,0.711922,0.04092334,0,8.141522
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,1.41008,1.41008,0,0,0,1.41008,36.11413,0,0,0.5092381,1.484295,1.41008,0,0,3.516686,7.460257,0,0.9750565,-0.9750565,9.636007,68.82848,0.1221005,1.551088,0.4073905,0,7.969495
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,0,0,0,0,0,0,0,1.271382,0,0,0,0,4.600082,6.4852,1.271382,0,1.271382,10.84215,77.44374,0.1220433,0,1.017106,0,7.756582
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,1.129448,1.129448,0,0,0,1.129448,138.2593,0,0,1.561568,1.188893,1.129448,0,0,3.3287,7.629444,0.3726748,0,0.3726748,11.1957,79.9691,0.1220265,1.242393,1.249254,0,9.191011
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,1.024054,1.024054,0,0,0,1.024054,255.5327,0,0,2.616793,1.077951,1.024054,0,0,2.956025,7.964851,1.538841,0,1.538841,12.65557,90.39674,0.1219573,1.126459,2.093434,0,10.58164
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,1.725963,1.725963,0,0,0,1.725963,88.91209,0,0,1.53459,1.816803,1.725963,0,0,1.417184,9.349809,0,0.2822134,-0.2822134,12.35809,88.2719,0.1219573,1.898559,1.227672,0,10.8844
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,2.453905,2.453905,0,0,0,2.453905,121.1656,0,0,2.973289,2.583058,2.453905,0,0,1.730754,9.067595,0.3902313,0,0.3902313,12.7283,90.91622,0.1219397,2.699296,2.378632,0,12.04088
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,2.030837,2.030837,0,0,0,2.030837,127.2649,0,0,2.584543,2.137723,2.030837,0,0,1.340523,9.418803,0.4468201,0,0.4468201,13.15219,93.944,0.1219197,2.23392,2.067634,0,12.00335
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.1803866,0.1803866,0,0,0,0.1803866,1028.014,0.7708156,0,1.854399,0.1898807,0.1803866,0,0,0.8937031,9.820941,0.8937031,0,0.8937031,14.00003,100,0.1218795,0.1984253,1.483519,0,11.67534
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,0.8563107,0.8563107,0,0,0,0.8563107,111.9874,0.05758027,0,0.95896,0.9013797,0.8563107,0,0,0,10.62527,0,0,0,14.00003,100,0.1218795,0.9419418,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,1.146228,1.146228,0,0,0,1.146228,76.10608,0,0,0.8723489,1.206555,1.146228,0,0,0,10.62527,0,0.3342065,-0.3342065,13.64774,97.48369,0.1218795,1.26085,0.6978791,0,11.49762
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,0.8321394,0.8321394,0,0,0,0.8321394,51.63705,0,1.110223E-16,0.4296922,0.8759362,0.8321394,0,0,0.3713405,10.29107,0,0.446244,-0.446244,13.17736,94.12382,0.1218795,0.9153534,0.3437538,0,10.72076
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.748541,1.748541,0,0,0,1.748541,0,0,2.220446E-16,0,1.840569,1.748541,0,0,0.8671671,9.844824,0,1.840569,-1.840569,11.23723,80.26578,0.1218795,1.923395,0,0,9.844824
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,2.804553,2.804553,0,0,0,2.804553,0,0,4.440892E-16,0,2.952161,2.804553,0,0,2.912244,8.004254,0,2.952161,-2.952161,8.125381,58.03831,0.1218795,3.085008,0,0,8.004254
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.883324,1.883324,0,0,0,1.883324,0,0,2.220446E-16,0,1.982446,1.883324,0,0,6.192422,5.052094,0,1.982446,-1.982446,6.035698,43.11205,0.1218795,2.071656,0,0,5.052094
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.357316,1.357316,0,0,0,1.357316,0,0,0,0,1.428754,1.357316,0,0,8.395141,3.069648,0,1.428754,-1.428754,4.529659,32.35464,0.1218795,1.493048,0,0,3.069648
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.7544141,0.7544141,0,0,0,0.7544141,0,0,1.110223E-16,0,0.7941201,0.7544141,0,0,9.982645,1.640894,0,0.7941201,-0.7941201,3.692583,26.37554,0.1218795,0.8298555,0,0,1.640894
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.3014575,0.3014575,0,0,0,0.3014575,0,0,0,0,0.3173237,0.3014575,0,0,10.865,0.8467735,0,0.3173237,-0.3173237,3.358095,23.98634,0.1218795,0.3316033,0,0,0.8467735
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.3145162,0.3145162,0,0,0,0.3145162,0,0,5.551115E-17,0,0.3310696,0.3145162,0,0,11.21758,0.5294498,0,0.3310696,-0.3310696,3.009117,21.49365,0.1218795,0.3459678,0,0,0.5294498
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.0501796,0.0501796,0,0,0,0.0501796,0,0,6.938894E-18,0,0.05282063,0.0501796,0,0,11.58544,0.1983802,0,0.05282063,-0.05282063,2.953439,21.09595,0.1218795,0.05519756,0,0,0.1983802
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1743396,0.1743396,3.679603,0,1.169532,0.1743396,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.64413,0.1455595,3.33,0,3.33,6.112554,43.66101,0.1220013,0.1917736,0,5,0.1455595
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1604607,0.1604607,3.665724,0,1.165743,0.1604607,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.314127,3.14256,3.33,0,3.33,9.271669,66.22608,0.1221213,0.1765068,0,5,3.14256
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.3452671,0.3452671,3.85053,0,1.216195,0.3452671,0,0,0,0,0,0,3.505263,3.33,4.984128,6.13956,3.33,0,3.33,12.43079,88.79115,0.1222616,0.3797938,0,5,6.13956
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.4551321,0.4551321,0,0,0,0.4551321,0,0,5.551115E-17,0,0.4790864,0.4551321,0,0,1.654127,9.136559,0,0.4790864,-0.4790864,11.92578,85.184,0.1222616,0.5006453,0,0,9.136559
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.150816,0.150816,0,0,0,0.150816,6.008043,0,2.775558E-17,0.009061093,0.1587537,0.150816,0,0,2.186446,8.657474,0,0.1496926,-0.1496926,11.76799,84.05693,0.1222616,0.1658976,0.007248874,0,8.666534
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.08797171,0.08797171,0,0,0,0.08797171,106.75,0,0,0.09390981,0.0926018,0.08797171,0,0,2.352771,8.50778,0.001308011,0,0.001308011,11.76923,84.0658,0.1222615,0.09676889,0.07512785,0,8.60169
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,2.351463,8.508958,0.1974874,0,0.1974874,11.95659,85.40403,0.1222526,0,0.1579899,0,8.706445
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,1.900981,1.900981,0,0,0,1.900981,22.30943,0,4.440892E-16,0.4240979,2.001032,1.900981,0,0,2.153975,8.686696,0,1.576934,-1.576934,10.29435,73.53094,0.1222526,2.091079,0.3392783,0,9.110794
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,0.9600368,0.9600368,0,0,0,0.9600368,34.75844,0,2.220446E-16,0.3336938,1.010565,0.9600368,0,0,3.906125,7.109762,0,0.6768712,-0.6768712,9.580868,68.43463,0.1222526,1.056041,0.2669551,0,7.443456
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,0,0,0,0,0,0,0.5423619,0,0,0,0,4.658204,6.432891,0.5423619,0,0.5423619,10.0954,72.10984,0.1222283,0,0.4338895,0,6.975253
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,1.630367,1.630367,0,0,0,1.630367,16.37431,0,0,0.2669613,1.716176,1.630367,0,0,4.115842,6.921017,0,1.449214,-1.449214,8.567792,61.19839,0.1222283,1.793404,0.2135691,0,7.187978
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,1.474158,1.474158,0,0,0,1.474158,34.88215,0,2.220446E-16,0.514218,1.551745,1.474158,0,0,5.72608,5.471802,0,1.037527,-1.037527,7.474142,53.38662,0.1222283,1.621574,0.4113744,0,5.98602
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,0.5139748,0.5139748,0,0,0,0.5139748,192.7693,0,0,0.9907857,0.5410261,0.5139748,0,0,6.878888,4.434275,0.4497596,0,0.4497596,7.900821,56.43433,0.1222081,0.5653723,0.7926286,0,5.425061
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,0,0,0,0,0,0,0.5580735,0,0,0,0,6.429128,4.839059,0.5580735,0,0.5580735,8.430256,60.216,0.1221831,0,0.4464588,0,5.397132
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,0,0,0,0,0,0,0.3532622,0,0,0,0,5.871055,5.341325,0.3532622,0,0.3532622,8.76539,62.60981,0.1221673,0,0.2826097,0,5.694587
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,1.682118,1.682118,0,0,0,1.682118,9.209129,0,0,0.1549084,1.77065,1.682118,0,0,5.517793,5.659261,0,1.615742,-1.615742,7.062249,50.44453,0.1221673,1.850329,0.1239267,0,5.814169
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,3.217478,3.217478,1.25,0,0.50625,3.217478,0,0,4.440892E-16,0,2.071029,1.967478,0,0,7.313061,4.043519,0,2.071029,-2.071029,4.879192,34.8513,0.1221673,3.539226,0,5,4.043519
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.4516063,0.4516063,3.956869,0,1.245225,0.4516063,0,0,0,0,0,0,3.505263,3.33,9.614205,1.97249,3.33,0,3.33,8.038307,57.41637,0.122319,0.4967669,0,5,1.97249
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.02733752,0.02733752,3.532601,0,1.1294,0.02733752,0,0,0,0,0,0,3.505263,3.33,6.284205,4.96949,3.33,0,3.33,11.19742,79.98143,0.1224233,0.03007127,0,5,4.96949
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.5151353,0.5151353,3.624825,0,1.154577,0.5151353,0,0,0,0,0,0,3.109689,2.954205,2.954205,7.96649,2.954205,0,2.954205,14.00003,100,0.1225544,0.5666488,0,5,7.96649
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.5117499,0.5117499,0,0,0,0.5117499,0,0,0,0,0.5386841,0.5117499,0,0,0,10.62527,0,0.5386841,-0.5386841,13.43221,95.94413,0.1225544,0.5629249,0,0,10.62527
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5985379,10.08659,0,0,0,13.43221,95.94413,0.1225544,0,0,0,10.08659
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.2075415,0.2075415,0,0,0,0.2075415,0,0,2.775558E-17,0,0.2184648,0.2075415,0,0,0.5985379,10.08659,0,0.2184648,-0.2184648,13.20192,94.29926,0.1225544,0.2282957,0,0,10.08659
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8412765,9.868125,0,0,0,13.20192,94.29926,0.1225544,0,0,0,9.868125
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.6813796,0.6813796,0,0,0,0.6813796,0,0,1.110223E-16,0,0.7172416,0.6813796,0,0,0.8412765,9.868125,0,0.7172416,-0.7172416,12.44588,88.89899,0.1225544,0.7495175,0,0,9.868125
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.1005824,0.1005824,0,0,0,0.1005824,0,0,0,0,0.1058762,0.1005824,0,0,1.638212,9.150884,0,0.1058762,-0.1058762,12.33428,88.10183,0.1225544,0.1106407,0,0,9.150884
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.4371102,0.4371102,0,0,0,0.4371102,0,0,5.551115E-17,0,0.4601161,0.4371102,0,0,1.755852,9.045008,0,0.4601161,-0.4601161,11.84928,84.63751,0.1225544,0.4808213,0,0,9.045008
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.4224031,0.4224031,0,0,0,0.4224031,0,0,5.551115E-17,0,0.4446349,0.4224031,0,0,2.267092,8.584891,0,0.4446349,-0.4446349,11.38059,81.28976,0.1225544,0.4646434,0,0,8.584891
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,0.4995559,0.4995559,0,0,0,0.4995559,38.28612,0,5.551115E-17,0.1912605,0.5258483,0.4995559,0,0,2.761131,8.140257,0,0.3345878,-0.3345878,11.0279,78.77058,0.1225544,0.5495115,0.1530084,0,8.331517
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,2.092533,2.092533,0,0,0,2.092533,56.03388,0,0,1.172527,2.202666,2.092533,0,0,3.132895,7.805669,0,1.030139,-1.030139,9.942041,71.01443,0.1225544,2.301786,0.9380219,0,8.978196
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,1.471217,1.471217,0,0,0,1.471217,150.2818,0,0,2.210972,1.548649,1.471217,0,0,4.277493,6.77553,0.6623224,0,0.6623224,10.57038,75.50253,0.1225247,1.618338,1.768777,0,8.986502
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,2.067291,2.067291,0,0,0,2.067291,128.1662,0,0,2.649567,2.176095,2.067291,0,0,3.615171,7.37162,0.4734715,0,0.4734715,11.01955,78.71091,0.1225035,2.27402,2.119653,0,10.02119
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,1.659497,1.659497,0,0,0,1.659497,181.0669,0,0,3.004801,1.746839,1.659497,0,0,3.1417,7.797744,1.257962,0,1.257962,12.21296,87.23523,0.1224473,1.825447,2.403841,0,10.80254
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,2.205018,2.205018,0,0,0,2.205018,169.9117,0,0,3.746584,2.321072,2.205018,0,0,1.883738,8.92991,1.425512,0,1.425512,13.56532,96.89493,0.1223836,2.42552,2.997267,0,12.67649
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,1.843154,1.843154,0,0,0,1.843154,218.0207,1.62007,0,4.018458,1.940163,1.843154,0,0,0.4582261,10.21287,0.4582261,0,0.4582261,14.00003,100,0.1223631,2.02747,3.214767,0,14.23133
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,0.5729008,0.5729008,0,0,0,0.5729008,745.8391,3.669865,0,4.272919,0.6030535,0.5729008,0,0,0,10.62527,0,0,0,14.00003,100,0.1223631,0.630191,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,1.824967,1.824967,0,0,0,1.824967,203.5092,1.792957,0,3.713975,1.921018,1.824967,0,0,0,10.62527,0,0,0,14.00003,100,0.1223631,2.007463,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,0.4911424,0.4911424,0,0,0,0.4911424,574.4326,2.30429,0,2.821282,0.516992,0.4911424,0,0,0,10.62527,0,0,0,14.00003,100,0.1223631,0.5402566,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,1.421853,1.421853,0,0,0,1.421853,116.9077,0.1655679,0,1.662255,1.496687,1.421853,0,0,0,10.62527,0,0,0,14.00003,100,0.1223631,1.564038,1.329804,0,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,2.030424,2.030424,0,0,0,2.030424,38.34694,0,0,0.7786055,2.137289,2.030424,0,0,0,10.62527,0,1.358683,-1.358683,12.56785,89.77018,0.1223631,2.233467,0.6228844,0,11.40388
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,4.676039,4.676039,1.346039,0,0.5324686,4.676039,0,0,0,0,3.505263,3.33,0,0,1.509648,9.266591,0,3.505263,-3.505263,8.872978,63.37829,0.1223631,5.143642,0,5,9.266591
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,1.135514,1.135514,4.640778,0,1.431932,1.135514,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.404385,5.761328,3.33,0,3.33,12.03209,85.94335,0.1225894,1.249066,0,5,5.761328
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.2862376,0.2862376,0,0,0,0.2862376,0,0,5.551115E-17,0,0.3013027,0.2862376,0,0,2.074385,8.758327,0,0.3013027,-0.3013027,11.71449,83.67478,0.1225894,0.3148613,0,0,8.758327
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.409166,8.457026,0,0,0,11.71449,83.67478,0.1225894,0,0,0,8.457026
