Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.08037827,0.08037827,0,0,0,0.08037827,0,0,1.387779E-17,0,0.08460871,0.08037827,0,0,2.409166,8.457026,0,0.08460871,-0.08460871,11.62531,83.03774,0.1225894,0.0884161,0,0,8.457026
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.5429609,0.5429609,0,0,0,0.5429609,0,0,1.110223E-16,0,0.5715379,0.5429609,0,0,2.503175,8.372416,0,0.5715379,-0.5715379,11.02285,78.73451,0.1225894,0.5972571,0,0,8.372416
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01698508,0.01698508,0,0,0,0.01698508,0,0,0,0,0.01787903,0.01698508,0,0,3.138217,7.800879,0,0.01787903,-0.01787903,11.00401,78.5999,0.1225894,0.01868359,0,0,7.800879
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.2618034,0.2618034,0,0,0,0.2618034,0,0,5.551115E-17,0,0.2755825,0.2618034,0,0,3.158083,7.783,0,0.2755825,-0.2755825,10.71352,76.52498,0.1225894,0.2879837,0,0,7.783
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.2485728,0.2485728,0,0,0,0.2485728,0,0,2.775558E-17,0,0.2616555,0.2485728,0,0,3.464286,7.507417,0,0.2616555,-0.2616555,10.43771,74.55492,0.1225894,0.27343,0,0,7.507417
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1683392,0.1683392,0,0,0,0.1683392,0,0,0,0,0.1771992,0.1683392,0,0,3.755014,7.245761,0,0.1771992,-0.1771992,10.25092,73.22074,0.1225894,0.1851732,0,0,7.245761
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.07764712,0.07764712,0,0,0,0.07764712,0,0,1.387779E-17,0,0.08173382,0.07764712,0,0,3.951902,7.068563,0,0.08173382,-0.08173382,10.16477,72.60535,0.1225894,0.08541183,0,0,7.068563
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.1033285,0.1033285,0,0,0,0.1033285,0,0,1.387779E-17,0,0.1087668,0.1033285,0,0,4.042717,6.986828,0,0.1087668,-0.1087668,10.05012,71.78642,0.1225894,0.1136613,0,0,6.986828
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.09777623,0.09777623,0,0,0,0.09777623,116.5304,0,0,0.113939,0.1029223,0.09777623,0,0,4.163569,6.878062,0.01101668,0,0.01101668,10.06057,71.86108,0.1225889,0.1075538,0.09115122,0,6.992001
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,1.652058,1.652058,0,0,0,1.652058,67.7226,0,0,1.118816,1.739008,1.652058,0,0,4.152553,6.887977,0,0.6201916,-0.6201916,9.406831,67.19152,0.1225889,1.817263,0.8950531,0,8.006793
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,0.9258907,0.9258907,0,0,0,0.9258907,236.5758,0,0,2.190433,0.9746218,0.9258907,0,0,4.841654,6.267785,1.215811,0,1.215811,10.56025,75.43021,0.1225347,1.01848,1.752347,0,8.458219
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,0.8091219,0.8091219,0,0,0,0.8091219,403.1821,0,0,3.262234,0.8517073,0.8091219,0,0,3.625843,7.362015,2.410527,0,2.410527,12.84708,91.76466,0.1224272,0.8900341,2.609787,0,10.62425
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.3264451,0.3264451,0,0,0,0.3264451,940.7633,1.512133,0,3.071075,0.3436264,0.3264451,0,0,1.215316,9.53149,1.215316,0,1.215316,14.00003,100,0.122373,0.3590896,2.45686,0,12.60257
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,1.110466,1.110466,0,0,0,1.110466,327.907,2.472385,0,3.641297,1.168912,1.110466,0,0,0,10.62527,0,0,0,14.00003,100,0.122373,1.221513,2.913037,0,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.3836558,0.3836558,0,0,0,0.3836558,1241.664,4.35987,0,4.763719,0.4038483,0.3836558,0,0,0,10.62527,0,0,0,14.00003,100,0.122373,0.4220214,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,1.733351,1.733351,0,0,0,1.733351,189.5144,1.460369,0,3.284949,1.82458,1.733351,0,0,0,10.62527,0,0,0,14.00003,100,0.122373,1.906686,2.627959,0,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,2.663363,2.663363,0,0,0,2.663363,140.2175,0.9309618,0,3.734502,2.80354,2.663363,0,0,0,10.62527,0,0,0,14.00003,100,0.122373,2.929699,2.987602,0,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,0.7801855,0.7801855,0,0,0,0.7801855,356.4854,1.959999,0,2.781247,0.8212478,0.7801855,0,0,0,10.62527,0,0,0,14.00003,100,0.122373,0.858204,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,0.8831876,0.8831876,0,0,0,0.8831876,204.377,0.8753616,0,1.805033,0.9296712,0.8831876,0,0,0,10.62527,0,0,0,14.00003,100,0.122373,0.9715064,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,0.8676205,0.8676205,0,0,0,0.8676205,76.36104,0,0,0.662524,0.9132848,0.8676205,0,0,0,10.62527,0,0.2507607,-0.2507607,13.7357,98.11197,0.122373,0.9543826,0.5300192,0,11.2878
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.278623,10.37451,0,0,0,13.7357,98.11197,0.122373,0,0,0,10.37451
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.6437432,0.6437432,0,0,0,0.6437432,0,0,1.110223E-16,0,0.6776244,0.6437432,0,0,0.278623,10.37451,0,0.6776244,-0.6776244,13.02142,93.00999,0.122373,0.7081175,0,0,10.37451
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,3.495871,3.495871,1.25,0,0.50625,3.495871,0,0,4.440892E-16,0,2.364074,2.245871,0,0,1.031539,9.696889,0,2.364074,-2.364074,10.52947,75.21036,0.122373,3.845458,0,5,9.696889
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.522978,1.522978,5,0,1.53,1.522978,0,0,0,0,0,0,3.477022,3.303171,3.658288,7.332815,3.303171,0,3.303171,13.66313,97.59362,0.1226094,1.675275,0,5,7.332815
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3551168,10.30567,0,0,0,13.66313,97.59362,0.1226094,0,0,0,10.30567
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3551168,10.30567,0,0,0,13.66313,97.59362,0.1226094,0,0,0,10.30567
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.5402439,0.5402439,0,0,0,0.5402439,0,0,0,0,0.5686778,0.5402439,0,0,0.3551168,10.30567,0,0.5686778,-0.5686778,13.0637,93.31193,0.1226094,0.5942683,0,0,10.30567
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1561539,0.1561539,0,0,0,0.1561539,0,0,0,0,0.1643726,0.1561539,0,0,0.986981,9.736991,0,0.1643726,-0.1643726,12.89043,92.07433,0.1226094,0.1717693,0,0,9.736991
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1940623,0.1940623,0,0,0,0.1940623,0,0,2.775558E-17,0,0.2042761,0.1940623,0,0,1.169617,9.572618,0,0.2042761,-0.2042761,12.67511,90.53629,0.1226094,0.2134685,0,0,9.572618
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.447671,0.447671,0,0,0,0.447671,0,0,0,0,0.4712326,0.447671,0,0,1.396591,9.368342,0,0.4712326,-0.4712326,12.17838,86.98827,0.1226094,0.4924381,0,0,9.368342
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.04830071,0.04830071,0,0,0,0.04830071,0,0,0,0,0.05084285,0.04830071,0,0,1.920182,8.89711,0,0.05084285,-0.05084285,12.12479,86.60547,0.1226094,0.05313078,0,0,8.89711
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.3450958,0.3450958,0,0,0,0.3450958,0,0,5.551115E-17,0,0.3632587,0.3450958,0,0,1.976674,8.846267,0,0.3632587,-0.3632587,11.74188,83.87041,0.1226094,0.3796054,0,0,8.846267
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,0.7263209,0.7263209,0,0,0,0.7263209,31.64367,0,0,0.2298346,0.7645484,0.7263209,0,0,2.380295,8.483008,0,0.5347138,-0.5347138,11.17824,79.84444,0.1226094,0.7989531,0.1838677,0,8.712843
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,1.653684,1.653684,0,0,0,1.653684,69.06836,0,0,1.142173,1.74072,1.653684,0,0,2.974422,7.948295,0,0.5985476,-0.5985476,10.54732,75.33784,0.1226094,1.819053,0.913738,0,9.090467
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,0.8863191,0.8863191,0,0,0,0.8863191,261.8371,0,0,2.320712,0.9329675,0.8863191,0,0,3.639475,7.349747,1.387744,0,1.387744,11.86385,84.74161,0.1225476,0.974951,1.856569,0,9.670459
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,1.563488,1.563488,0,0,0,1.563488,179.3835,0,0,2.804638,1.645776,1.563488,0,0,2.25173,8.598717,1.158862,0,1.158862,12.96324,92.5944,0.122496,1.719836,2.243711,0,11.40336
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,1.761772,0,2.85464,0,0,0,0,1.092868,9.641693,1.092868,0,1.092868,14.00003,100,0.1224475,0,2.283712,0,12.49633
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,2.455447,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1224475,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,0.4961987,0.4961987,0,0,0,0.4961987,642.862,2.667558,0,3.189873,0.5223144,0.4961987,0,0,0,10.62527,0,0,0,14.00003,100,0.1224475,0.5458186,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,2.875839,2.875839,0,0,0,2.875839,114.3154,0.2603272,0,3.287526,3.027199,2.875839,0,0,0,10.62527,0,0,0,14.00003,100,0.1224475,3.163423,2.630021,0,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,0.9161771,0.9161771,0,0,0,0.9161771,349.1491,2.234427,0,3.198824,0.964397,0.9161771,0,0,0,10.62527,0,0,0,14.00003,100,0.1224475,1.007795,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.1843915,0.1843915,0,0,0,0.1843915,1322.942,2.245296,0,2.439392,0.1940963,0.1843915,0,0,0,10.62527,0,0,0,14.00003,100,0.1224475,0.2028307,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,1.551856,1.551856,0,0,0,1.551856,103.057,2.220446E-16,0,1.599296,1.633532,1.551856,0,0,0,10.62527,0,0.03423632,-0.03423632,13.96394,99.74223,0.1224475,1.707041,1.279437,0,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,1.103513,1.103513,0,0,0,1.103513,47.19345,0,0,0.5207858,1.161592,1.103513,0,0,0.03804036,10.59104,0,0.6408067,-0.6408067,13.28847,94.91746,0.1224475,1.213864,0.4166286,0,11.11182
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.8640392,0.8640392,0,0,0,0.8640392,0,0,1.110223E-16,0,0.9095149,0.8640392,0,0,0.7500478,9.950232,0,0.9095149,-0.9095149,12.32976,88.06952,0.1224475,0.9504431,0,0,9.950232
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.693071,1.693071,0,0,0,1.693071,0,0,2.220446E-16,0,1.78218,1.693071,0,0,1.76062,9.040716,0,1.78218,-1.78218,10.45117,74.6511,0.1224475,1.862378,0,0,9.040716
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.74082,7.258536,0,0,0,10.45117,74.6511,0.1224475,0,0,0,7.258536
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.74082,7.258536,0,0,0,10.45117,74.6511,0.1224475,0,0,0,7.258536
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.74082,7.258536,0,0,0,10.45117,74.6511,0.1224475,0,0,0,7.258536
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.4030606,0.4030606,0,0,0,0.4030606,0,0,0,0,0.4242744,0.4030606,0,0,3.74082,7.258536,0,0.4242744,-0.4242744,10.00395,71.45664,0.1224475,0.4433667,0,0,7.258536
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.3055857,0.3055857,0,0,0,0.3055857,0,0,5.551115E-17,0,0.3216692,0.3055857,0,0,4.212236,6.834262,0,0.3216692,-0.3216692,9.664881,69.03473,0.1224475,0.3361443,0,0,6.834262
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.2601105,0.2601105,0,0,0,0.2601105,0,0,5.551115E-17,0,0.2738006,0.2601105,0,0,4.569646,6.512593,0,0.2738006,-0.2738006,9.37627,66.97322,0.1224475,0.2861216,0,0,6.512593
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.873869,6.238792,0,0,0,9.37627,66.97322,0.1224475,0,0,0,6.238792
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.4018318,0.4018318,0,0,0,0.4018318,0,0,0,0,0.4229808,0.4018318,0,0,4.873869,6.238792,0,0.4229808,-0.4229808,8.930409,63.78851,0.1224475,0.442015,0,0,6.238792
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.7031429,0.7031429,0,0,0,0.7031429,0,0,1.110223E-16,0,0.7401504,0.7031429,0,0,5.343848,5.815811,0,0.7401504,-0.7401504,8.150222,58.21576,0.1224475,0.7734572,0,0,5.815811
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.166237,5.075661,0,0,0,8.150222,58.21576,0.1224475,0,0,0,5.075661
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.04601328,0.04601328,0,0,0,0.04601328,316.0846,0,0,0.1454409,0.04843503,0.04601328,0,0,6.166237,5.075661,0.09700584,0,0.09700584,8.242249,58.8731,0.1224432,0.05061461,0.1163527,0,5.221102
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,0.5604391,0.5604391,0,0,0,0.5604391,173.4585,0,0,0.972129,0.589936,0.5604391,0,0,6.069231,5.162966,0.3821931,0,0.3821931,8.60483,61.46295,0.1224262,0.616483,0.7777032,0,6.135095
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,0,0,0,0,0,0,0,1.983588,0,0,0,0,5.687038,5.50694,1.983588,0,1.983588,10.48663,74.90433,0.1223381,0,1.58687,0,7.490528
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,1.302465,1.302465,0,0,0,1.302465,220.2,0,0,2.868029,1.371016,1.302465,0,0,3.70345,7.292169,1.497012,0,1.497012,11.90682,85.04852,0.1222718,1.432712,2.294423,0,10.1602
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,1.113702,0,3.32014,0,0,0,0,2.206438,8.63948,2.206438,0,2.206438,14.00003,100,0.1221741,0,2.656112,0,11.95962
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.2775935,0.2775935,0,0,0,0.2775935,1697.993,4.421316,0,4.71352,0.2922037,0.2775935,0,0,0,10.62527,0,0,0,14.00003,100,0.1221741,0.3053529,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1221741,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,2.046872,2.046872,0,0,0,2.046872,237.4184,2.705049,0,4.859651,2.154602,2.046872,0,0,0,10.62527,0,0,0,14.00003,100,0.1221741,2.251559,3.887721,0,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,0,0,0,0,4.097416,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1221741,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,1.133921,1.133921,0,0,0,1.133921,292.969,2.128435,0,3.322036,1.193601,1.133921,0,0,0,10.62527,0,0,0,14.00003,100,0.1221741,1.247313,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,1.211298,1.211298,0,0,0,1.211298,165.5596,0.73037,0,2.00542,1.27505,1.211298,0,0,0,10.62527,0,0,0,14.00003,100,0.1221741,1.332428,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.1735654,0.1735654,0,0,0,0.1735654,437.7991,0.5771673,0,0.7598678,0.1827004,0.1735654,0,0,0,10.62527,0,0,0,14.00003,100,0.1221741,0.1909219,0.6078942,0,11.38514
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,2.118088,2.118088,0,0,0,2.118088,0,0,0,0,2.229567,2.118088,0,0,0,10.62527,0,2.229567,-2.229567,11.64986,83.2131,0.1221741,2.329897,0,0,10.62527
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.6566365,0.6566365,0,0,0,0.6566365,0,0,0,0,0.6911963,0.6566365,0,0,2.477296,8.395707,0,0.6911963,-0.6911963,10.92127,78.00894,0.1221741,0.7223002,0,0,8.395707
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.4442958,0.4442958,0,0,0,0.4442958,0,0,5.551115E-17,0,0.4676797,0.4442958,0,0,3.245292,7.704511,0,0.4676797,-0.4676797,10.4283,74.48768,0.1221741,0.4887253,0,0,7.704511
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.764936,7.236831,0,0,0,10.4283,74.48768,0.1221741,0,0,0,7.236831
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.4116323,0.4116323,0,0,0,0.4116323,0,0,5.551115E-17,0,0.4332972,0.4116323,0,0,3.764936,7.236831,0,0.4332972,-0.4332972,9.97156,71.22529,0.1221741,0.4527956,0,0,7.236831
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1851593,0.1851593,0,0,0,0.1851593,0,0,2.775558E-17,0,0.1949045,0.1851593,0,0,4.246378,6.803534,0,0.1949045,-0.1949045,9.766113,69.75781,0.1221741,0.2036752,0,0,6.803534
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.149645,0.149645,0,0,0,0.149645,0,0,0,0,0.1575211,0.149645,0,0,4.462938,6.60863,0,0.1575211,-0.1575211,9.600071,68.5718,0.1221741,0.1646095,0,0,6.60863
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.637962,6.451108,0,0,0,9.600071,68.5718,0.1221741,0,0,0,6.451108
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.7551733,0.7551733,0,0,0,0.7551733,0,0,1.110223E-16,0,0.7949193,0.7551733,0,0,4.637962,6.451108,0,0.7949193,-0.7949193,8.762153,62.58668,0.1221741,0.8306907,0,0,6.451108
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.2969117,0.2969117,0,0,0,0.2969117,0,0,5.551115E-17,0,0.3125386,0.2969117,0,0,5.521205,5.656189,0,0.3125386,-0.3125386,8.432708,60.23351,0.1221741,0.3266028,0,0,5.656189
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.3485049,0.3485049,0,0,0,0.3485049,0,0,5.551115E-17,0,0.3668472,0.3485049,0,0,5.868471,5.343651,0,0.3668472,-0.3668472,8.046017,57.47144,0.1221741,0.3833553,0,0,5.343651
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.3203778,0.3203778,0,0,0,0.3203778,0,0,0,0,0.3372397,0.3203778,0,0,6.276079,4.976803,0,0.3372397,-0.3372397,7.690535,54.93229,0.1221741,0.3524155,0,0,4.976803
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,0.4599501,0.4599501,0,0,0,0.4599501,11.25245,0,5.551115E-17,0.05175565,0.484158,0.4599501,0,0,6.650789,4.639564,0,0.4324024,-0.4324024,7.234743,51.67663,0.1221741,0.5059451,0.04140452,0,4.691319
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,1.482073,1.482073,0,0,0,1.482073,57.28101,0,0,0.8489462,1.560076,1.482073,0,0,7.131237,4.207161,0,0.7111303,-0.7111303,6.485146,46.32238,0.1221741,1.63028,0.679157,0,5.056108
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,0,0,0,0,0,0,0,1.868109,0,0,0,0,7.921381,3.496031,1.868109,0,1.868109,8.257389,58.98124,0.1220916,0,1.494487,0,5.36414
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,0,0,0,0,0,0,3.330876,0,0,0,0,6.053272,5.177329,3.330876,0,3.330876,11.41734,81.55224,0.1219446,0,2.664701,0,8.508204
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,0.9822343,0.9822343,0,0,0,0.9822343,331.3108,0,0,3.254248,1.033931,0.9822343,0,0,2.722397,8.175117,2.220317,0,2.220317,13.52371,96.59776,0.1218469,1.080458,2.603398,0,11.42937
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,1.363785,1.363785,0,0,0,1.363785,331.5341,2.58377,0,4.521412,1.435563,1.363785,0,0,0.5020795,10.1734,0.5020795,0,0.5020795,14.00003,100,0.1218248,1.500163,3.61713,0,14.69481
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,1.592354,1.592354,0,0,0,1.592354,291.9699,2.973032,0,4.649194,1.676162,1.592354,0,0,0,10.62527,0,0,0,14.00003,100,0.1218248,1.751589,3.719355,0,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,0.9132363,0.9132363,0,0,0,0.9132363,419.0264,2.8654,0,3.826701,0.9613013,0.9132363,0,0,0,10.62527,0,0,0,14.00003,100,0.1218248,1.00456,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,0,0,0,0,2.73262,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1218248,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,1.998983,1.998983,0,0,0,1.998983,105.3365,0.00146636,0,2.105659,2.104192,1.998983,0,0,0,10.62527,0,0,0,14.00003,100,0.1218248,2.198881,1.684527,0,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,0,0,0,0,0.8585823,0,0.8585823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1218248,0,0.6868659,0,11.48386
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,0.991787,0.991787,0,0,0,0.991787,60.93708,0,1.110223E-16,0.6043661,1.043986,0.991787,0,0,0,10.62527,0,0.4396202,-0.4396202,13.53663,96.69,0.1218248,1.090966,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,3.253853,3.253853,1.25,0,0.50625,3.253853,0,0,4.440892E-16,0,2.109319,2.003853,0,0,0.4884669,10.18565,0,2.109319,-2.109319,11.31321,80.80848,0.1218248,3.579239,0,5,10.18565
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,2.693622,2.693622,0,0,0,2.693622,0,0,4.440892E-16,0,2.835392,2.693622,0,0,2.832155,8.076335,0,2.835392,-2.835392,8.324445,59.4602,0.1218248,2.962985,0,0,8.076335
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,3.047982,3.047982,1.25,0,0.50625,3.047982,0,0,0,0,1.892613,1.797982,0,0,5.98259,5.240943,0,1.892613,-1.892613,6.329456,45.21031,0.1218248,3.35278,0,5,5.240943
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,2.539375,2.539375,5,0,1.53,2.539375,0,0,0,0,0,0,2.460625,2.337594,8.085493,3.34833,2.337594,0,2.337594,8.547092,61.05054,0.1219913,2.793312,0,5,3.34833
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.2113211,0.2113211,3.716584,0,1.179628,0.2113211,0,0,0,0,0,0,3.505263,3.33,5.747899,5.452165,3.33,0,3.33,11.70621,83.6156,0.1221145,0.2324532,0,5,5.452165
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.1234213,0.1234213,0,0,0,0.1234213,0,0,1.387779E-17,0,0.1299171,0.1234213,0,0,2.417899,8.449165,0,0.1299171,-0.1299171,11.56926,82.63743,0.1221145,0.1357634,0,0,8.449165
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.2803068,0.2803068,0,0,0,0.2803068,0,0,0,0,0.2950598,0.2803068,0,0,2.562251,8.319248,0,0.2950598,-0.2950598,11.25824,80.41586,0.1221145,0.3083375,0,0,8.319248
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1567918,0.1567918,0,0,0,0.1567918,0,0,0,0,0.165044,0.1567918,0,0,2.890096,8.024188,0,0.165044,-0.165044,11.08427,79.1732,0.1221145,0.172471,0,0,8.024188
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.3323705,0.3323705,0,0,0,0.3323705,0,0,5.551115E-17,0,0.3498637,0.3323705,0,0,3.073478,7.859144,0,0.3498637,-0.3498637,10.71548,76.539,0.1221145,0.3656076,0,0,7.859144
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.2555108,0.2555108,0,0,0,0.2555108,0,0,0,0,0.2689587,0.2555108,0,0,3.462215,7.50928,0,0.2689587,-0.2689587,10.43197,74.51395,0.1221145,0.2810619,0,0,7.50928
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.3418326,0.3418326,0,0,0,0.3418326,0,0,5.551115E-17,0,0.3598238,0.3418326,0,0,3.761058,7.240322,0,0.3598238,-0.3598238,10.05269,71.80476,0.1221145,0.3760158,0,0,7.240322
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1241301,0.1241301,0,0,0,0.1241301,0,0,0,0,0.1306632,0.1241301,0,0,4.160862,6.880498,0,0.1306632,-0.1306632,9.914956,70.82098,0.1221145,0.1365431,0,0,6.880498
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.3424635,0.3424635,0,0,0,0.3424635,21.64365,0,0,0.07412159,0.3604879,0.3424635,0,0,4.306044,6.749835,0,0.2863663,-0.2863663,9.613099,68.66486,0.1221145,0.3767098,0.05929727,0,6.823956
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,1.213663,1.213663,0,0,0,1.213663,40.16245,0,0,0.4874366,1.27754,1.213663,0,0,4.624228,6.463469,0,0.790103,-0.790103,8.780258,62.716,0.1221145,1.335029,0.3899492,0,6.950905
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,1.130273,1.130273,0,0,0,1.130273,129.0132,0,0,1.458201,1.189761,1.130273,0,0,5.502121,5.673365,0.2684399,0,0.2684399,9.034923,64.53503,0.1221026,1.243301,1.166561,0,7.131567
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,0.8915225,0.8915225,0,0,0,0.8915225,377.5031,0,0,3.365525,0.9384447,0.8915225,0,0,5.233681,5.914961,2.427081,0,2.427081,11.33745,80.98164,0.121996,0.9806747,2.69242,0,9.280487
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,1.24107,1.24107,0,0,0,1.24107,249.852,0,0,3.100838,1.306389,1.24107,0,0,2.8066,8.099334,1.794449,0,1.794449,13.03982,93.14137,0.1219173,1.365177,2.48067,0,11.20017
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,1.097769,1.097769,0,0,0,1.097769,322.6326,1.374064,0,3.541762,1.155547,1.097769,0,0,1.012152,9.714337,1.012152,0,1.012152,14.00003,100,0.1218729,1.207546,2.83341,0,13.2561
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,0.9779042,0.9779042,0,0,0,0.9779042,384.7791,2.733398,0,3.762771,1.029373,0.9779042,0,0,0,10.62527,0,0,0,14.00003,100,0.1218729,1.075695,3.010217,0,14.38805
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,0.5954127,0.5954127,0,0,0,0.5954127,743.6832,3.801234,0,4.427984,0.6267502,0.5954127,0,0,0,10.62527,0,0,0,14.00003,100,0.1218729,0.654954,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,1.128592,1.128592,0,0,0,1.128592,187.8632,0.9322171,0,2.120208,1.187991,1.128592,0,0,0,10.62527,0,0,0,14.00003,100,0.1218729,1.241451,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,0.4463668,0.4463668,0,0,0,0.4463668,482.1881,1.682468,0,2.152328,0.4698598,0.4463668,0,0,0,10.62527,0,0,0,14.00003,100,0.1218729,0.4910035,1.721862,0,12.7776
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,0.6171612,0.6171612,0,0,0,0.6171612,144.931,0.2448144,0,0.8944578,0.6496434,0.6171612,0,0,0,10.62527,0,0,0,14.00003,100,0.1218729,0.6788774,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,0,0,0,0,0.4283577,0,0.4283577,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1218729,0,0.3426861,0,11.05363
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.3757622,0.3757622,0,0,0,0.3757622,0,0,5.551115E-17,0,0.3955392,0.3757622,0,0,0,10.62527,0,0.3955392,-0.3955392,13.58309,97.0219,0.1218729,0.4133385,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.416856,1.416856,0,0,0,1.416856,0,0,2.220446E-16,0,1.491427,1.416856,0,0,0.439488,10.22974,0,1.491427,-1.491427,12.01099,85.79262,0.1218729,1.558541,0,0,10.22974
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.096629,8.738308,0,0,0,12.01099,85.79262,0.1218729,0,0,0,8.738308
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,2.197549,2.197549,0,0,0,2.197549,0,0,4.440892E-16,0,2.313209,2.197549,0,0,2.096629,8.738308,0,2.313209,-2.313209,9.572654,68.37596,0.1218729,2.417304,0,0,8.738308
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.666862,6.425098,0,0,0,9.572654,68.37596,0.1218729,0,0,0,6.425098
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.241661,0.241661,0,0,0,0.241661,0,0,2.775558E-17,0,0.25438,0.241661,0,0,4.666862,6.425098,0,0.25438,-0.25438,9.304514,66.46069,0.1218729,0.2658271,0,0,6.425098
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.1259608,0.1259608,0,0,0,0.1259608,0,0,2.775558E-17,0,0.1325903,0.1259608,0,0,4.949506,6.170719,0,0.1325903,-0.1325903,9.164752,65.46238,0.1218729,0.1385568,0,0,6.170719
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.2694458,0.2694458,0,0,0,0.2694458,0,0,0,0,0.2836272,0.2694458,0,0,5.096828,6.038128,0,0.2836272,-0.2836272,8.865783,63.32689,0.1218729,0.2963904,0,0,6.038128
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.5457726,0.5457726,0,0,0,0.5457726,0,0,0,0,0.5744975,0.5457726,0,0,5.41197,5.754501,0,0.5744975,-0.5744975,8.260209,59.00137,0.1218729,0.6003499,0,0,5.754501
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.2847283,0.2847283,0,0,0,0.2847283,0,0,5.551115E-17,0,0.2997141,0.2847283,0,0,6.050301,5.180004,0,0.2997141,-0.2997141,7.944283,56.74476,0.1218729,0.3132012,0,0,5.180004
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.007242213,0.007242213,0,0,0,0.007242213,0,0,0,0,0.007623382,0.007242213,0,0,6.383316,4.88029,0,0.007623382,-0.007623382,7.936247,56.68736,0.1218729,0.007966434,0,0,4.88029
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.6753342,0.6753342,0,0,0,0.6753342,0,0,1.110223E-16,0,0.710878,0.6753342,0,0,6.391787,4.872666,0,0.710878,-0.710878,7.186915,51.33501,0.1218729,0.7428675,0,0,4.872666
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,0,0,0,0,0,0,0,0.1114133,0,0,0,0,7.181651,4.161788,0.1114133,0,0.1114133,7.292612,52.08998,0.121868,0,0.08913062,0,4.273201
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,1.269131,1.269131,0,0,0,1.269131,56.07076,0,2.220446E-16,0.7116114,1.335927,1.269131,0,0,7.070238,4.26206,0,0.624316,-0.624316,6.634525,47.38937,0.121868,1.396044,0.5692891,0,4.973671
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,0,0,0,0,0,0,0,1.182365,0,0,0,0,7.763922,3.637744,1.182365,0,1.182365,7.756215,55.40142,0.1218162,0,0.9458919,0,4.820109
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,2.379534,2.379534,0,0,0,2.379534,113.9156,0,0,2.710661,2.504773,2.379534,0,0,6.581557,4.701873,0.2058879,0,0.2058879,7.951537,56.79658,0.1218072,2.617488,2.168529,0,7.412533
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,0.6169726,0.6169726,0,0,0,0.6169726,512.7081,0,0,3.163269,0.6494449,0.6169726,0,0,6.375669,4.887172,2.513824,0,2.513824,10.33636,73.83099,0.1216973,0.6786699,2.530615,0,8.05044
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,2.134875,2.134875,0,0,0,2.134875,65.53228,0,0,1.399032,2.247237,2.134875,0,0,3.861846,7.149613,0,0.8482044,-0.8482044,9.442273,67.44468,0.1216973,2.348362,1.119226,0,8.548645
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,3.113659,3.113659,4.977318,0,1.523808,3.113659,89.32068,0,0,2.781142,0,0,1.863659,1.770476,4.804295,6.301409,4.551618,0,4.551618,13.76032,98.28778,0.121904,3.425025,2.224913,5,9.08255
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,1.526292,1.526292,0,0,0,1.526292,202.5876,1.232778,0,3.092078,1.606623,1.526292,0,0,0.2526773,10.39786,0.2526773,0,0.2526773,14.00003,100,0.121893,1.678921,2.473662,0,13.48994
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,1.824793,1.824793,0,0,0,1.824793,104.9822,0,0,1.915708,1.920834,1.824793,0,0,0,10.62527,0,0.005126603,-0.005126603,13.99462,99.9614,0.121893,2.007272,1.532566,0,12.54098
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,1.055014,1.055014,0,0,0,1.055014,146.9694,0.4343103,0,1.550547,1.110541,1.055014,0,0,0.005696226,10.62015,0.005696226,0,0.005696226,14.00003,100,0.1218927,1.160515,1.240438,0,12.1707
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,1.586961,1.586961,0,0,0,1.586961,97.40295,0,0,1.545747,1.670485,1.586961,0,0,0,10.62527,0,0.1247383,-0.1247383,13.86854,99.06082,0.1218927,1.745657,1.236597,0,12.17102
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,0,0,0,0,0.6657546,0,0.8043527,0,0,0,0,0.1385981,10.50054,0.1385981,0,0.1385981,14.00003,100,0.1218866,0,0.6434822,0,11.30489
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.861885,1.861885,0,0,0,1.861885,0,0,0,0,1.959879,1.861885,0,0,0,10.62527,0,1.959879,-1.959879,11.93413,85.24364,0.1218866,2.048074,0,0,10.62527
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.697502,1.697502,0,0,0,1.697502,0,0,2.220446E-16,0,1.786845,1.697502,0,0,2.177643,8.665395,0,1.786845,-1.786845,10.05063,71.7901,0.1218866,1.867253,0,0,8.665395
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.620824,1.620824,0,0,0,1.620824,0,0,2.220446E-16,0,1.70613,1.620824,0,0,4.163026,6.878551,0,1.70613,-1.70613,8.252215,58.94428,0.1218866,1.782906,0,0,6.878551
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,2.727719,2.727719,0,0,0,2.727719,0,0,0,0,2.871283,2.727719,0,0,6.058726,5.172421,0,2.871283,-2.871283,5.225618,37.32577,0.1218866,3.00049,0,0,5.172421
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1920618,0.1920618,0,0,0,0.1920618,0,0,2.775558E-17,0,0.2021703,0.1920618,0,0,9.249041,2.301138,0,0.2021703,-0.2021703,5.012512,35.80359,0.1218866,0.2112679,0,0,2.301138
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.182496,0.182496,0,0,0,0.182496,0,0,2.775558E-17,0,0.192101,0.182496,0,0,9.473674,2.098968,0,0.192101,-0.192101,4.810019,34.35721,0.1218866,0.2007456,0,0,2.098968
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.8321667,0.8321667,0,0,0,0.8321667,0,0,1.110223E-16,0,0.8759649,0.8321667,0,0,9.687119,1.906867,0,0.8759649,-0.8759649,3.886671,27.76188,0.1218866,0.9153834,0,0,1.906867
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.66041,1.030902,0,0,0,3.886671,27.76188,0.1218866,0,0,0,1.030902
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.66041,1.030902,0,0,0,3.886671,27.76188,0.1218866,0,0,0,1.030902
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.05309581,0.05309581,0,0,0,0.05309581,0,0,6.938894E-18,0,0.05589033,0.05309581,0,0,10.66041,1.030902,0,0.05589033,-0.05589033,3.827758,27.34107,0.1218866,0.0584054,0,0,1.030902
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.482814,0.482814,0,0,0,0.482814,0,0,0,0,0.5082253,0.482814,0,0,10.72251,0.9750113,0,0.5082253,-0.5082253,3.292041,23.51453,0.1218866,0.5310954,0,0,0.9750113
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.28721,0.466786,0,0,0,3.292041,23.51453,0.1218866,0,0,0,0.466786
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,11.28721,0.466786,0.2656235,0,0.2656235,3.544034,25.31448,0.121875,0,0.2124988,0,0.7324095
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,11.02159,0.7058471,1.168751,0,1.168751,4.652808,33.23428,0.121824,0,0.9350005,0,1.874598
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,1.32443,1.32443,0,0,0,1.32443,140.5023,0,0,1.860855,1.394137,1.32443,0,0,9.852835,1.757723,0.466718,0,0.466718,5.095576,36.3969,0.1218037,1.456874,1.488684,0,3.618578
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,1.540529,1.540529,0,0,0,1.540529,204.6634,0,0,3.152899,1.62161,1.540529,0,0,9.386117,2.177769,1.53129,0,1.53129,6.548285,46.77337,0.1217369,1.694582,2.522319,0,5.330668
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,2.148422,2.148422,0,0,0,2.148422,113.2956,0,0,2.434066,2.261497,2.148422,0,0,7.854827,3.55593,0.1725699,0,0.1725699,6.711999,47.94275,0.1217294,2.363264,1.947253,0,5.989996
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,2.096833,2.096833,0,0,0,2.096833,141.9138,0,0,2.975695,2.207192,2.096833,0,0,7.682257,3.711242,0.768503,0,0.768503,7.441065,53.15036,0.1216959,2.306516,2.380556,0,6.686938
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,1.277071,1.277071,0,0,0,1.277071,310.4911,0,0,3.965192,1.344285,1.277071,0,0,6.913754,4.402895,2.620907,0,2.620907,9.927475,70.91039,0.1215819,1.404778,3.172153,0,8.368087
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,1.408338,1.408338,0,0,0,1.408338,263.9496,0,0,3.717304,1.482461,1.408338,0,0,4.292848,6.761711,2.234843,0,2.234843,12.04763,86.05435,0.1214848,1.549172,2.973843,0,10.47902
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,0.6207588,0.6207588,0,0,0,0.6207588,657.2643,1.368591,0,4.080027,0.6534303,0.6207588,0,0,2.058005,8.773069,2.058005,0,2.058005,14.00003,100,0.1213956,0.6828347,3.264021,0,12.8531
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,0,0,0,0,3.234886,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1213956,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,1.796077,1.796077,0,0,0,1.796077,115.9026,0.1910924,0,2.0817,1.890608,1.796077,0,0,0,10.62527,0,0,0,14.00003,100,0.1213956,1.975685,1.66536,0,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,0.9850197,0.9850197,0,0,0,0.9850197,86.04314,0,1.110223E-16,0.8475419,1.036863,0.9850197,0,0,0,10.62527,0,0.189321,-0.189321,13.80047,98.57456,0.1213956,1.083522,0.6780335,0,11.47282
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2103567,10.43595,0,0,0,13.80047,98.57456,0.1213956,0,0,0,10.43595
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.4702402,0.4702402,0,0,0,0.4702402,0,0,5.551115E-17,0,0.4949897,0.4702402,0,0,0.2103567,10.43595,0,0.4949897,-0.4949897,13.2787,94.84768,0.1213956,0.5172642,0,0,10.43595
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.6191577,0.6191577,0,0,0,0.6191577,0,0,1.110223E-16,0,0.651745,0.6191577,0,0,0.7603452,9.940964,0,0.651745,-0.651745,12.5917,89.94054,0.1213956,0.6810735,0,0,9.940964
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,2.317393,2.317393,0,0,0,2.317393,0,0,0,0,2.439361,2.317393,0,0,1.484506,9.289219,0,2.439361,-2.439361,10.02039,71.57407,0.1213956,2.549132,0,0,9.289219
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.5443035,0.5443035,0,0,0,0.5443035,0,0,0,0,0.572951,0.5443035,0,0,4.194907,6.849858,0,0.572951,-0.572951,9.416447,67.2602,0.1213956,0.5987338,0,0,6.849858
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.2769239,0.2769239,0,0,0,0.2769239,0,0,5.551115E-17,0,0.2914988,0.2769239,0,0,4.831519,6.276907,0,0.2914988,-0.2914988,9.109179,65.06544,0.1213956,0.3046163,0,0,6.276907
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.358593,0.358593,0,0,0,0.358593,0,0,0,0,0.3774664,0.358593,0,0,5.155407,5.985408,0,0.3774664,-0.3774664,8.711295,62.22341,0.1213956,0.3944524,0,0,5.985408
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.2667524,0.2667524,0,0,0,0.2667524,0,0,5.551115E-17,0,0.280792,0.2667524,0,0,5.574814,5.607942,0,0.280792,-0.280792,8.415315,60.10927,0.1213956,0.2934276,0,0,5.607942
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.07037085,0.07037085,0,0,0,0.07037085,0,0,1.387779E-17,0,0.07407458,0.07037085,0,0,5.886805,5.32715,0,0.07407458,-0.07407458,8.337233,59.55154,0.1213956,0.07740794,0,0,5.32715
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.189563,0.189563,0,0,0,0.189563,0,0,2.775558E-17,0,0.19954,0.189563,0,0,5.96911,5.253075,0,0.19954,-0.19954,8.1269,58.04916,0.1213956,0.2085193,0,0,5.253075
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.2016452,0.2016452,0,0,0,0.2016452,0,0,2.775558E-17,0,0.2122581,0.2016452,0,0,6.190821,5.053535,0,0.2122581,-0.2122581,7.90316,56.45103,0.1213956,0.2218098,0,0,5.053535
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1925328,0.1925328,0,0,0,0.1925328,0,0,2.775558E-17,0,0.2026661,0.1925328,0,0,6.426663,4.841277,0,0.2026661,-0.2026661,7.689531,54.92511,0.1213956,0.2117861,0,0,4.841277
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.130058,0.130058,0,0,0,0.130058,58.31009,0,0,0.07583693,0.1369031,0.130058,0,0,6.651848,4.638611,0,0.0610662,-0.0610662,7.625162,54.46533,0.1213956,0.1430638,0.06066954,0,4.714448
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.2492896,0.2492896,0,0,0,0.2492896,271.3935,0,0,0.6765559,0.2624101,0.2492896,0,0,6.719699,4.577545,0.4141457,0,0.4141457,8.018055,57.2717,0.1213776,0.2742186,0.5412447,0,5.254101
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,1.894215,1.894215,0,0,0,1.894215,96.30493,0,0,1.824222,1.99391,1.894215,0,0,6.305553,4.950276,0,0.169688,-0.169688,7.839188,55.99409,0.1213776,2.083636,1.459378,0,6.774498
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,1.225991,1.225991,0,0,0,1.225991,243.4938,0,0,2.985212,1.290517,1.225991,0,0,6.494096,4.780588,1.694695,0,1.694695,9.446917,67.47784,0.1213043,1.34859,2.38817,0,7.7658
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,1.558643,1.558643,0,0,0,1.558643,231.4839,0,0,3.608008,1.640677,1.558643,0,0,4.799401,6.305814,1.967332,0,1.967332,11.31329,80.80906,0.1212192,1.714507,2.886407,0,9.913822
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,0.5690846,0.5690846,0,0,0,0.5690846,756.2487,0.8725894,0,4.303695,0.5990364,0.5690846,0,0,2.832069,8.076412,2.832069,0,2.832069,14.00003,100,0.121097,0.6259931,3.442956,0,12.38011
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,0.5777041,0.5777041,0,0,0,0.5777041,716.4647,3.530936,0,4.139046,0.6081096,0.5777041,0,0,0,10.62527,0,0,0,14.00003,100,0.121097,0.6354745,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.121097,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.2003297,0.2003297,0,0,0,0.2003297,1659.662,3.113923,0,3.324796,0.2108734,0.2003297,0,0,0,10.62527,0,0,0,14.00003,100,0.121097,0.2203627,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,1.399886,1.399886,0,0,0,1.399886,158.9926,0.752151,0,2.225716,1.473565,1.399886,0,0,0,10.62527,0,0,0,14.00003,100,0.121097,1.539875,1.780573,0,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,0.6516401,0.6516401,0,0,0,0.6516401,139.1314,0.2206989,0,0.9066358,0.6859369,0.6516401,0,0,0,10.62527,0,0,0,14.00003,100,0.121097,0.716804,0.7253087,0,11.53191
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,0.7180268,0.7180268,0,0,0,0.7180268,87.57742,0,1.110223E-16,0.6288293,0.7558177,0.7180268,0,0,0,10.62527,0,0.1269884,-0.1269884,13.86617,99.04388,0.121097,0.7898294,0.5030634,0,11.2541
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.5470968,0.5470968,0,0,0,0.5470968,0,0,0,0,0.5758914,0.5470968,0,0,0.1410982,10.49829,0,0.5758914,-0.5758914,13.25913,94.70786,0.121097,0.6018066,0,0,10.49829
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.2980109,0.2980109,0,0,0,0.2980109,0,0,5.551115E-17,0,0.3136957,0.2980109,0,0,0.7809775,9.922395,0,0.3136957,-0.3136957,12.92846,92.34599,0.121097,0.327812,0,0,9.922395
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.129528,9.608699,0,0,0,12.92846,92.34599,0.121097,0,0,0,9.608699
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.4599994,0.4599994,0,0,0,0.4599994,0,0,5.551115E-17,0,0.4842099,0.4599994,0,0,1.129528,9.608699,0,0.4842099,-0.4842099,12.41806,88.70026,0.121097,0.5059994,0,0,9.608699
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.2369472,0.2369472,0,0,0,0.2369472,0,0,2.775558E-17,0,0.2494182,0.2369472,0,0,1.667539,9.124489,0,0.2494182,-0.2494182,12.15515,86.82233,0.121097,0.260642,0,0,9.124489
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1349725,0.1349725,0,0,0,0.1349725,0,0,2.775558E-17,0,0.1420763,0.1349725,0,0,1.944671,8.875071,0,0.1420763,-0.1420763,12.00539,85.75262,0.121097,0.1484697,0,0,8.875071
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.4005575,0.4005575,0,0,0,0.4005575,0,0,5.551115E-17,0,0.4216395,0.4005575,0,0,2.102533,8.732994,0,0.4216395,-0.4216395,11.56094,82.578,0.121097,0.4406133,0,0,8.732994
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1452207,0.1452207,0,0,0,0.1452207,0,0,0,0,0.1528638,0.1452207,0,0,2.571022,8.311355,0,0.1528638,-0.1528638,11.39981,81.42706,0.121097,0.1597427,0,0,8.311355
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.2315223,0.2315223,0,0,0,0.2315223,0,0,2.775558E-17,0,0.2437077,0.2315223,0,0,2.74087,8.158491,0,0.2437077,-0.2437077,11.14292,79.59212,0.121097,0.2546745,0,0,8.158491
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.0591769,0.0591769,0,0,0,0.0591769,0,0,0,0,0.06229148,0.0591769,0,0,3.011657,7.914783,0,0.06229148,-0.06229148,11.07726,79.12312,0.121097,0.0650946,0,0,7.914783
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.5409809,0.5409809,0,0,0,0.5409809,0,0,0,0,0.5694535,0.5409809,0,0,3.080869,7.852492,0,0.5694535,-0.5694535,10.477,74.83558,0.121097,0.5950789,0,0,7.852492
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.2292405,0.2292405,0,0,0,0.2292405,0,0,2.775558E-17,0,0.2413058,0.2292405,0,0,3.713595,7.283038,0,0.2413058,-0.2413058,10.22264,73.01874,0.121097,0.2521645,0,0,7.283038
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.1743317,0.1743317,0,0,0,0.1743317,66.24831,0,0,0.1154918,0.183507,0.1743317,0,0,3.981713,7.041732,0,0.06801523,-0.06801523,10.15095,72.50664,0.121097,0.1917648,0.09239341,0,7.157224
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,0.7782868,0.7782868,0,0,0,0.7782868,119.2951,0,0,0.9284578,0.8192493,0.7782868,0,0,4.057285,6.973717,0.1092085,0,0.1092085,10.25455,73.24667,0.1210923,0.8561155,0.7427663,0,7.902175
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,1.515723,1.515723,0,0,0,1.515723,141.3886,0,0,2.143059,1.595497,1.515723,0,0,3.948077,7.072005,0.5475618,0,0.5475618,10.77402,76.95711,0.1210687,1.667295,1.714447,0,9.215064
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,1.482174,1.482174,0,0,0,1.482174,200.6756,0,0,2.974363,1.560184,1.482174,0,0,3.400515,7.564811,1.414179,0,1.414179,12.11562,86.54,0.1210078,1.630392,2.37949,0,10.53917
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,1.266375,1.266375,0,0,0,1.266375,257.5269,0,0,3.261256,1.333026,1.266375,0,0,1.986336,8.837572,1.928229,0,1.928229,13.9449,99.60625,0.1209248,1.393012,2.609004,0,12.09883
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,2.861622,2.861622,0,0,0,2.861622,117.2569,0.28511,0,3.35545,3.012233,2.861622,0,0,0.05810677,10.57298,0.05810677,0,0.05810677,14.00003,100,0.1209223,3.147784,2.68436,0,13.92843
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,1.116851,1.116851,0,0,0,1.116851,278.0817,1.930126,0,3.105758,1.175633,1.116851,0,0,0,10.62527,0,0,0,14.00003,100,0.1209223,1.228536,2.484607,0,13.73103
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,2.599221,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1209223,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,0,0,0,0,2.235252,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1209223,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,0,0,0,0,2.040807,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1209223,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,2.179147,2.179147,0,0,0,2.179147,61.36625,0,4.440892E-16,1.337261,2.293839,2.179147,0,0,0,10.62527,0,0.9565783,-0.9565783,12.99171,92.79771,0.1209223,2.397062,1.069809,0,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,1.453552,1.453552,0,0,0,1.453552,50.99065,0,0,0.7411759,1.530055,1.453552,0,0,1.062865,9.668695,0,0.7888793,-0.7888793,12.16015,86.85807,0.1209223,1.598908,0.5929407,0,10.40987
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.939397,8.879817,0,0,0,12.16015,86.85807,0.1209223,0,0,0,8.879817
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.5136943,0.5136943,0,0,0,0.5136943,0,0,0,0,0.5407308,0.5136943,0,0,1.939397,8.879817,0,0.5407308,-0.5407308,11.59017,82.78679,0.1209223,0.5650637,0,0,8.879817
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,2.179838,2.179838,0,0,0,2.179838,0,0,4.440892E-16,0,2.294567,2.179838,0,0,2.540209,8.339086,0,2.294567,-2.294567,9.171488,65.5105,0.1209223,2.397822,0,0,8.339086
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.430595,1.430595,0,0,0,1.430595,0,0,2.220446E-16,0,1.50589,1.430595,0,0,5.089728,6.044519,0,1.50589,-1.50589,7.584141,54.17233,0.1209223,1.573655,0,0,6.044519
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.0979742,0.0979742,0,0,0,0.0979742,0,0,0,0,0.1031307,0.0979742,0,0,6.762939,4.53863,0,0.1031307,-0.1031307,7.475431,53.39583,0.1209223,0.1077716,0,0,4.53863
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01636543,0.01636543,0,0,0,0.01636543,0,0,3.469447E-18,0,0.01722677,0.01636543,0,0,6.877529,4.435499,0,0.01722677,-0.01722677,7.457273,53.26613,0.1209223,0.01800197,0,0,4.435499
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1462774,0.1462774,0,0,0,0.1462774,0,0,0,0,0.1539762,0.1462774,0,0,6.896669,4.418272,0,0.1539762,-0.1539762,7.294968,52.10681,0.1209223,0.1609051,0,0,4.418272
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.3015314,0.3015314,0,0,0,0.3015314,0,0,0,0,0.3174015,0.3015314,0,0,7.067754,4.264296,0,0.3174015,-0.3174015,6.960397,49.71703,0.1209223,0.3316845,0,0,4.264296
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.3499294,0.3499294,0,0,0,0.3499294,0,0,0,0,0.3683468,0.3499294,0,0,7.420422,3.946894,0,0.3683468,-0.3683468,6.572126,46.94366,0.1209223,0.3849224,0,0,3.946894
