Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.580698,0.580698,0,0,0,0.580698,0,0,0,0,0.6112611,0.580698,0,0,7.829696,3.578547,0,0.6112611,-0.6112611,5.9278,42.34134,0.1209223,0.6387678,0,0,3.578547
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.2187624,0.2187624,0,0,0,0.2187624,0,0,2.775558E-17,0,0.2302762,0.2187624,0,0,8.508875,2.967286,0,0.2302762,-0.2302762,5.685068,40.60754,0.1209223,0.2406386,0,0,2.967286
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.6892063,0.6892063,0,0,0,0.6892063,0,0,0,0,0.7254803,0.6892063,0,0,8.764738,2.73701,0,0.7254803,-0.7254803,4.920344,35.14524,0.1209223,0.7581269,0,0,2.73701
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.2120857,0.2120857,0,0,0,0.2120857,52.77134,0,2.775558E-17,0.1119205,0.2232481,0.2120857,0,0,9.570827,2.01153,0,0.1113276,-0.1113276,4.802995,34.30704,0.1209223,0.2332943,0.08953637,0,2.12345
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,0.4300683,0.4300683,0,0,0,0.4300683,259.5822,0,0,1.116381,0.4527035,0.4300683,0,0,9.694525,1.900202,0.6636775,0,0.6636775,5.432614,38.80431,0.1208938,0.4730752,0.8931049,0,3.016583
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,1.219106,1.219106,0,0,0,1.219106,161.326,0,0,1.966735,1.283269,1.219106,0,0,9.030847,2.497512,0.683466,0,0.683466,6.081007,43.43568,0.1208644,1.341017,1.573388,0,4.464247
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,0,0,0,0,0,0,1.971627,0,0,0,0,8.347381,3.112631,1.971627,0,1.971627,7.951457,56.79601,0.1207798,0,1.577301,0,5.084258
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,0,0,1.914667,0,0,0,0,6.375754,4.887095,1.914667,0,1.914667,9.767869,69.77036,0.1206977,0,1.531734,0,6.801762
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,1.060752,1.060752,0,0,0,1.060752,282.564,0,0,2.997302,1.116581,1.060752,0,0,4.461087,6.610295,1.880722,0,1.880722,11.55208,82.51468,0.1206172,1.166827,2.397842,0,9.607597
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,0.991406,0.991406,0,0,0,0.991406,478.8683,1.123578,0,4.747529,1.043585,0.991406,0,0,2.580366,8.302945,2.580366,0,2.580366,14.00003,100,0.1205069,1.090547,3.798023,0,13.05047
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,1.14346,1.14346,0,0,0,1.14346,368.8371,3.013863,0,4.217505,1.203642,1.14346,0,0,0,10.62527,0,0,0,14.00003,100,0.1205069,1.257806,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,1.145802,1.145802,0,0,0,1.145802,362.9457,2.95253,0,4.158637,1.206107,1.145802,0,0,0,10.62527,0,0,0,14.00003,100,0.1205069,1.260382,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,0,0,0,0,3.171666,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1205069,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,1.597586,1.597586,0,0,0,1.597586,94.33195,0,2.220446E-16,1.507034,1.68167,1.597586,0,0,0,10.62527,0,0.1746355,-0.1746355,13.81595,98.68513,0.1205069,1.757345,1.205628,0,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.1231286,0.1231286,0,0,0,0.1231286,519.0108,0.315402,0,0.6390505,0.129609,0.1231286,0,0,0.1940395,10.45064,0.1940395,0,0.1940395,14.00003,100,0.1204987,0.1354414,0.5112404,0,11.08969
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,3.912942,3.912942,1.25,0,0.50625,3.912942,0,0,0,0,2.803097,2.662942,0,0,0,10.62527,0,2.803097,-2.803097,11.04531,78.89487,0.1204987,4.304236,0,5,10.62527
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.96994,1.96994,5,0,1.53,1.96994,0,0,0,0,0,0,3.03006,2.878557,3.114552,7.822178,2.878557,0,2.878557,13.77614,98.40083,0.1207012,2.166934,0,5,7.822178
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,3.682823,3.682823,1.25,0,0.50625,3.682823,0,0,0,0,2.560866,2.432823,0,0,0.2359949,10.41288,0,2.560866,-2.560866,11.07675,79.11951,0.1207012,4.051105,0,5,10.41288
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.5805627,0.5805627,3.824143,0,1.208991,0.5805627,0,0,0,0,0,0,3.243581,3.081402,3.081402,7.852013,3.081402,0,3.081402,14.00003,100,0.1208458,0.638619,0,5,7.852013
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1208458,0,0,0,10.62527
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.531824,0.531824,0,0,0,0.531824,0,0,1.110223E-16,0,0.5598148,0.531824,0,0,0,10.62527,0,0.5598148,-0.5598148,13.40993,95.78503,0.1208458,0.5850064,0,0,10.62527
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1275285,0.1275285,0,0,0,0.1275285,0,0,2.775558E-17,0,0.1342405,0.1275285,0,0,0.6220164,10.06546,0,0.1342405,-0.1342405,13.26843,94.77431,0.1208458,0.1402813,0,0,10.06546
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.2233303,0.2233303,0,0,0,0.2233303,0,0,2.775558E-17,0,0.2350845,0.2233303,0,0,0.7711725,9.931219,0,0.2350845,-0.2350845,13.02063,93.0043,0.1208458,0.2456633,0,0,9.931219
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.02529909,0.02529909,0,0,0,0.02529909,0,0,3.469447E-18,0,0.02663062,0.02529909,0,0,1.032377,9.696135,0,0.02663062,-0.02663062,12.99256,92.80379,0.1208458,0.027829,0,0,9.696135
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.3029929,0.3029929,0,0,0,0.3029929,0,0,0,0,0.3189399,0.3029929,0,0,1.061967,9.669504,0,0.3189399,-0.3189399,12.65637,90.40243,0.1208458,0.3332922,0,0,9.669504
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.2617781,0.2617781,0,0,0,0.2617781,0,0,0,0,0.2755559,0.2617781,0,0,1.416345,9.350564,0,0.2755559,-0.2755559,12.3659,88.32771,0.1208458,0.2879559,0,0,9.350564
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.182014,0.182014,0,0,0,0.182014,0,0,2.775558E-17,0,0.1915937,0.182014,0,0,1.722518,9.075008,0,0.1915937,-0.1915937,12.16395,86.88515,0.1208458,0.2002154,0,0,9.075008
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.4047301,0.4047301,0,0,0,0.4047301,11.51167,0,5.551115E-17,0.04659121,0.4260317,0.4047301,0,0,1.9354,8.883414,0,0.3794405,-0.3794405,11.76398,84.02827,0.1208458,0.4452031,0.03727297,0,8.930005
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.010845,0.010845,0,0,0,0.010845,3585.906,0,0,0.3888914,0.01141579,0.010845,0,0,2.357,8.503974,0.3774756,0,0.3774756,12.12209,86.58615,0.1208296,0.0119295,0.3111131,0,8.892865
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,2.434492,2.434492,0,0,0,2.434492,11.9917,0,0,0.2919371,2.562624,2.434492,0,0,1.979525,8.843702,0,2.270687,-2.270687,9.728572,69.48966,0.1208296,2.677942,0.2335497,0,9.135639
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.2154392,0.2154392,0,0,0,0.2154392,479.8325,0,0,1.033747,0.2267781,0.2154392,0,0,4.50251,6.573015,0.8069692,0,0.8069692,10.49413,74.95792,0.1207952,0.2369831,0.8269979,0,7.606762
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,0,0,0,0,0,0,0.6869884,0,0,0,0,3.695541,7.299288,0.6869884,0,0.6869884,11.14586,79.61316,0.1207659,0,0.5495907,0,7.986276
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,1.306282,1.306282,0,0,0,1.306282,90.72024,0,0,1.185062,1.375034,1.306282,0,0,3.008552,7.917577,0,0.1899716,-0.1899716,10.94562,78.18282,0.1207659,1.43691,0.9480497,0,9.102639
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0,0,0.5231028,0,0,0,0,3.219632,7.727605,0.5231028,0,0.5231028,11.44188,81.72752,0.1207435,0,0.4184822,0,8.250709
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.2805975,0.2805975,0,0,0,0.2805975,353.6264,0,0,0.9922668,0.2953658,0.2805975,0,0,2.696529,8.198398,0.696901,0,0.696901,12.10301,86.44993,0.1207138,0.3086573,0.7938134,0,9.190665
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,0,0,0,0,0,0,0.9624,0,0,0,0,1.999628,8.825609,0.9624,0,0.9624,13.01603,92.97144,0.1206728,0,0.76992,0,9.788009
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.1545367,0.1545367,0,0,0,0.1545367,419.5452,0,0,0.6483514,0.1626702,0.1545367,0,0,1.037228,9.691769,0.4856812,0,0.4856812,13.47678,96.26256,0.1206521,0.1699904,0.5186811,0,10.34012
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,1.738863,1.738863,0,0,0,1.738863,44.37814,0,0,0.7716751,1.830382,1.738863,0,0,0.5515469,10.12888,0,1.058707,-1.058707,12.36081,88.29132,0.1206521,1.912749,0.6173401,0,10.90056
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,1.264927,1.264927,0,0,0,1.264927,36.23627,0,2.220446E-16,0.4583624,1.331502,1.264927,0,0,1.727888,9.070175,0,0.8731397,-0.8731397,11.44044,81.71726,0.1206521,1.39142,0.3666899,0,9.528538
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.698043,8.197035,0,0,0,11.44044,81.71726,0.1206521,0,0,0,8.197035
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.7283756,0.7283756,0,0,0,0.7283756,0,0,1.110223E-16,0,0.7667112,0.7283756,0,0,2.698043,8.197035,0,0.7667112,-0.7667112,10.63225,75.94453,0.1206521,0.8012132,0,0,8.197035
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,3.650599,3.650599,1.25,0,0.50625,3.650599,0,0,4.440892E-16,0,2.526947,2.400599,0,0,3.549945,7.430324,0,2.526947,-2.526947,7.968619,56.91859,0.1206521,4.015659,0,5,7.430324
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,2.294344,2.294344,5,0,1.53,2.294344,0,4.440892E-16,0,0,0,0,2.705656,2.570373,6.357663,4.903378,2.570373,0,2.570373,10.40709,74.3362,0.1208322,2.523778,0,5,4.903378
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.2552344,0.2552344,3.760498,0,1.191616,0.2552344,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.78729,7.216713,3.33,0,3.33,13.56621,96.90127,0.1209587,0.2807578,0,5,7.216713
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.3256395,0.3256395,0,0,0,0.3256395,0,0,0,0,0.3427784,0.3256395,0,0,0.4572896,10.21371,0,0.3427784,-0.3427784,13.20488,94.32042,0.1209587,0.3582034,0,0,10.21371
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.6807514,0.6807514,0,0,0,0.6807514,0,0,1.110223E-16,0,0.7165805,0.6807514,0,0,0.8381545,9.870935,0,0.7165805,-0.7165805,12.44954,88.92513,0.1209587,0.7488266,0,0,9.870935
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.3804339,0.3804339,0,0,0,0.3804339,0,0,5.551115E-17,0,0.4004567,0.3804339,0,0,1.634355,9.154355,0,0.4004567,-0.4004567,12.02742,85.91,0.1209587,0.4184773,0,0,9.154355
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.4615936,0.4615936,0,0,0,0.4615936,0,0,0,0,0.485888,0.4615936,0,0,2.079307,8.753898,0,0.485888,-0.485888,11.51525,82.25165,0.1209587,0.507753,0,0,8.753898
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.5353292,0.5353292,0,0,0,0.5353292,0,0,0,0,0.5635043,0.5353292,0,0,2.619183,8.26801,0,0.5635043,-0.5635043,10.92127,78.0089,0.1209587,0.5888621,0,0,8.26801
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.4261844,0.4261844,0,0,0,0.4261844,0,0,5.551115E-17,0,0.4486151,0.4261844,0,0,3.245298,7.704505,0,0.4486151,-0.4486151,10.44839,74.63118,0.1209587,0.4688028,0,0,7.704505
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.5135717,0.5135717,0,0,0,0.5135717,0,0,1.110223E-16,0,0.5406018,0.5135717,0,0,3.74376,7.25589,0,0.5406018,-0.5406018,9.878541,70.56087,0.1209587,0.5649289,0,0,7.25589
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.3186646,0.3186646,0,0,0,0.3186646,19.84709,0,0,0.06324563,0.3354364,0.3186646,0,0,4.344429,6.715289,0,0.2721907,-0.2721907,9.591627,68.51148,0.1209587,0.350531,0.0505965,0,6.778534
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,1.124812,1.124812,0,0,0,1.124812,44.38338,0,2.220446E-16,0.4992297,1.184013,1.124812,0,0,4.646863,6.443098,0,0.6847832,-0.6847832,8.869802,63.35561,0.1209587,1.237293,0.3993838,0,6.942327
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.008951209,0.008951209,0,0,0,0.008951209,9043.579,0,0,0.8095096,0.009422325,0.008951209,0,0,5.407732,5.758315,0.8000873,0,0.8000873,9.628832,68.77723,0.1209246,0.009846329,0.6476077,0,6.567824
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,1.286999,1.286999,0,0,0,1.286999,140.1614,0,0,1.803876,1.354736,1.286999,0,0,4.607646,6.478394,0.44914,0,0.44914,10.05492,71.82074,0.1209055,1.415699,1.443101,0,8.282269
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,1.691565,1.691565,0,0,0,1.691565,141.4263,0,0,2.392319,1.780595,1.691565,0,0,4.158505,6.882619,0.611724,0,0.611724,10.63526,75.96596,0.1208795,1.860722,1.913855,0,9.274939
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,0,0,2.609435,0,0,0,0,3.546781,7.433171,2.609435,0,2.609435,13.11078,93.64826,0.1207685,0,2.087548,0,10.04261
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,3.171208,0,4.108555,0,0,0,0,0.9373468,9.781662,0.9373468,0,0.9373468,14.00003,100,0.1207287,0,3.286844,0,13.89022
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,2.24635,2.24635,0,0,0,2.24635,140.5173,0.7919316,0,3.156511,2.364579,2.24635,0,0,0,10.62527,0,0,0,14.00003,100,0.1207287,2.470985,2.525208,0,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,0.7687538,0.7687538,0,0,0,0.7687538,180.0771,0.5751346,0,1.384349,0.8092145,0.7687538,0,0,0,10.62527,0,0,0,14.00003,100,0.1207287,0.8456291,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,0,0,0,0,1.645117,0,1.645117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1207287,0,1.316094,0,12.27039
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,0,0,0,0,1.083218,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1207287,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,0.6676881,0.6676881,0,0,0,0.6676881,118.1217,0.08585473,0,0.7886843,0.7028295,0.6676881,0,0,0,10.62527,0,0,0,14.00003,100,0.1207287,0.7344569,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,1.053484,1.053484,0,0,0,1.053484,0,0,2.220446E-16,0,1.108931,1.053484,0,0,0,10.62527,0,1.108931,-1.108931,12.83111,91.65062,0.1207287,1.158833,0,0,10.62527
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,3.168313,3.168313,1.25,0,0.50625,3.168313,0,0,4.440892E-16,0,2.019276,1.918313,0,0,1.232146,9.516343,0,2.019276,-2.019276,10.70261,76.44704,0.1207287,3.485144,0,5,9.516343
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.6094967,0.6094967,4.11476,0,1.288329,0.6094967,0,0,0,0,0,0,3.505263,3.33,3.475786,7.497066,3.33,0,3.33,13.86172,99.01211,0.1208927,0.6704463,0,5,7.497066
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1457861,10.49407,0,0,0,13.86172,99.01211,0.1208927,0,0,0,10.49407
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.4510582,0.4510582,0,0,0,0.4510582,0,0,5.551115E-17,0,0.4747981,0.4510582,0,0,0.1457861,10.49407,0,0.4747981,-0.4747981,13.36124,95.43726,0.1208927,0.496164,0,0,10.49407
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.2330739,0.2330739,0,0,0,0.2330739,0,0,2.775558E-17,0,0.2453409,0.2330739,0,0,0.6733395,10.01927,0,0.2453409,-0.2453409,13.10263,93.59003,0.1208927,0.2563812,0,0,10.01927
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.2059632,0.2059632,0,0,0,0.2059632,0,0,2.775558E-17,0,0.2168034,0.2059632,0,0,0.9459406,9.773928,0,0.2168034,-0.2168034,12.8741,91.95766,0.1208927,0.2265595,0,0,9.773928
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.3354849,0.3354849,0,0,0,0.3354849,0,0,0,0,0.353142,0.3354849,0,0,1.186833,9.557124,0,0.353142,-0.353142,12.50185,89.29878,0.1208927,0.3690334,0,0,9.557124
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.2730798,0.2730798,0,0,0,0.2730798,0,0,0,0,0.2874525,0.2730798,0,0,1.579213,9.203982,0,0.2874525,-0.2874525,12.19885,87.13449,0.1208927,0.3003878,0,0,9.203982
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1512312,0.1512312,0,0,0,0.1512312,0,0,0,0,0.1591907,0.1512312,0,0,1.898605,8.91653,0,0.1591907,-0.1591907,12.03105,85.93591,0.1208927,0.1663543,0,0,8.91653
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.075483,8.757339,0,0,0,12.03105,85.93591,0.1208927,0,0,0,8.757339
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.3341612,0.3341612,0,0,0,0.3341612,0,0,0,0,0.3517487,0.3341612,0,0,2.075483,8.757339,0,0.3517487,-0.3517487,11.66028,83.28752,0.1208927,0.3675773,0,0,8.757339
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.07222462,0.07222462,0,0,0,0.07222462,415.1584,0,0,0.2998466,0.07602593,0.07222462,0,0,2.466315,8.40559,0.2238207,0,0.2238207,11.87261,84.80419,0.1208832,0.07944709,0.2398773,0,8.705437
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,0.8835429,0.8835429,0,0,0,0.8835429,149.7529,0,0,1.323131,0.9300452,0.8835429,0,0,2.242495,8.607029,0.3930861,0,0.3930861,12.24553,87.46786,0.1208665,0.9718972,1.058505,0,9.930161
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,1.113204,1.113204,0,0,0,1.113204,217.9592,0,0,2.426331,1.171794,1.113204,0,0,1.849408,8.960807,1.254537,0,1.254537,13.43568,95.96898,0.1208133,1.224524,1.941064,0,11.38714
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,1.517863,1.517863,0,0,0,1.517863,243.6945,1.506327,0,3.698949,1.597751,1.517863,0,0,0.5948714,10.08989,0.5948714,0,0.5948714,14.00003,100,0.1207881,1.66965,2.95916,0,13.78884
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,3.791621,0,3.791621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1207881,0,3.033297,0,14.41689
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,2.475357,2.475357,0,0,0,2.475357,187.6173,2.038558,0,4.644197,2.605639,2.475357,0,0,0,10.62527,0,0,0,14.00003,100,0.1207881,2.722893,3.715358,0,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,0.4475793,0.4475793,0,0,0,0.4475793,1076.529,4.347185,0,4.818321,0.4711361,0.4475793,0,0,0,10.62527,0,0,0,14.00003,100,0.1207881,0.4923373,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,1.562163,1.562163,0,0,0,1.562163,287.5979,2.848367,0,4.492749,1.644382,1.562163,0,0,0,10.62527,0,0,0,14.00003,100,0.1207881,1.71838,3.594199,0,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,2.028996,2.028996,0,0,0,2.028996,167.2891,1.258504,0,3.394289,2.135785,2.028996,0,0,0,10.62527,0,0,0,14.00003,100,0.1207881,2.231895,2.715431,0,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,0.99479,0.99479,0,0,0,0.99479,289.8509,1.836261,0,2.883408,1.047147,0.99479,0,0,0,10.62527,0,0,0,14.00003,100,0.1207881,1.094269,2.306726,0,13.50868
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,0.9422882,0.9422882,0,0,0,0.9422882,212.7833,1.013149,0,2.005032,0.9918823,0.9422882,0,0,0,10.62527,0,0,0,14.00003,100,0.1207881,1.036517,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,3.265692,3.265692,1.25,0,0.50625,3.265692,22.43842,0,0,0.7327698,2.121782,2.015692,0,0,0,10.62527,0,1.389012,-1.389012,12.53588,89.54183,0.1207881,3.592262,0.5862158,5,11.35804
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.726054,1.726054,0,0,0,1.726054,0,0,2.220446E-16,0,1.816899,1.726054,0,0,1.543346,9.236262,0,1.816899,-1.816899,10.6207,75.862,0.1207881,1.89866,0,0,9.236262
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.8638368,0.8638368,0,0,0,0.8638368,0,0,1.110223E-16,0,0.9093019,0.8638368,0,0,3.562123,7.419363,0,0.9093019,-0.9093019,9.662212,69.01566,0.1207881,0.9502205,0,0,7.419363
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,3.840967,3.840967,1.25,0,0.50625,3.840967,0,0,4.440892E-16,0,2.727334,2.590967,0,0,4.572459,6.510061,0,2.727334,-2.727334,6.787351,48.48098,0.1207881,4.225064,0,5,6.510061
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.60283,3.782727,3.33,0,3.33,9.946465,71.04604,0.1208869,0,0,5,3.782727
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1665943,0.1665943,3.671857,0,1.167417,0.1665943,0,0,0,0,0,0,3.505263,3.33,4.27283,6.779727,3.33,0,3.33,13.10558,93.61111,0.1210031,0.1832537,0,5,6.779727
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.4254082,0.4254082,0,0,0,0.4254082,0,0,0,0,0.4477981,0.4254082,0,0,0.9428297,9.776728,0,0.4477981,-0.4477981,12.63356,90.23954,0.1210031,0.467949,0,0,9.776728
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.2675608,0.2675608,0,0,0,0.2675608,0,0,5.551115E-17,0,0.2816429,0.2675608,0,0,1.440383,9.328929,0,0.2816429,-0.2816429,12.33668,88.11899,0.1210031,0.2943169,0,0,9.328929
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1380672,0.1380672,0,0,0,0.1380672,0,0,2.775558E-17,0,0.1453339,0.1380672,0,0,1.75332,9.047286,0,0.1453339,-0.1453339,12.18349,87.02473,0.1210031,0.1518739,0,0,9.047286
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.3374375,0.3374375,0,0,0,0.3374375,0,0,0,0,0.3551974,0.3374375,0,0,1.914802,8.901953,0,0.3551974,-0.3551974,11.80908,84.35038,0.1210031,0.3711813,0,0,8.901953
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.4420649,0.4420649,0,0,0,0.4420649,0,0,5.551115E-17,0,0.4653315,0.4420649,0,0,2.309465,8.546755,0,0.4653315,-0.4653315,11.31857,80.84679,0.1210031,0.4862714,0,0,8.546755
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.2888691,0.2888691,0,0,0,0.2888691,0,0,5.551115E-17,0,0.3040727,0.2888691,0,0,2.8265,8.081424,0,0.3040727,-0.3040727,10.99805,78.55737,0.1210031,0.317756,0,0,8.081424
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.3691992,0.3691992,0,0,0,0.3691992,0,0,0,0,0.3886307,0.3691992,0,0,3.164359,7.777351,0,0.3886307,-0.3886307,10.5884,75.63128,0.1210031,0.4061191,0,0,7.777351
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.3552479,0.3552479,0,0,0,0.3552479,64.74253,0,5.551115E-17,0.2299965,0.3739452,0.3552479,0,0,3.596171,7.388721,0,0.1439487,-0.1439487,10.43667,74.54746,0.1210031,0.3907728,0.1839972,0,7.618717
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,0,0,0,0,0,0,0,0.9601549,0,0,0,0,3.756114,7.244771,0.9601549,0,0.9601549,11.34755,81.05376,0.1209625,0,0.7681239,0,8.204926
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.2721935,0.2721935,0,0,0,0.2721935,445.8154,0,0,1.21348,0.2865194,0.2721935,0,0,2.795959,8.108911,0.9269611,0,0.9269611,12.22694,87.33511,0.1209232,0.2994128,0.9707844,0,9.322392
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,0,0,0,0,0,0,1.499226,0,0,0,0,1.868998,8.943176,1.499226,0,1.499226,13.64923,97.49432,0.1208599,0,1.199381,0,10.4424
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,1.24878,1.24878,0,0,0,1.24878,175.8839,0.5121263,0,2.196404,1.314505,1.24878,0,0,0.3697719,10.29248,0.3697719,0,0.3697719,14.00003,100,0.1208442,1.373658,1.757123,0,12.48888
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,1.673528,1.673528,0,0,0,1.673528,90.33205,0,0,1.511732,1.761608,1.673528,0,0,0,10.62527,0,0.2498762,-0.2498762,13.73664,98.11863,0.1208442,1.84088,1.209386,0,12.13701
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,1.243188,0,1.520828,0,0,0,0,0.2776402,10.3754,0.2776402,0,0.2776402,14.00003,100,0.1208325,0,1.216662,0,11.89623
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,0.7678596,0.7678596,0,0,0,0.7678596,207.3285,0.7837187,0,1.591992,0.8082733,0.7678596,0,0,0,10.62527,0,0,0,14.00003,100,0.1208325,0.8446456,1.273594,0,12.21727
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,1.278421,1.278421,0,0,0,1.278421,161.2744,0.7160594,0,2.061765,1.345706,1.278421,0,0,0,10.62527,0,0,0,14.00003,100,0.1208325,1.406263,1.649412,0,12.68704
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,0.4680328,0.4680328,0,0,0,0.4680328,406.3591,1.409228,0,1.901894,0.4926662,0.4680328,0,0,0,10.62527,0,0,0,14.00003,100,0.1208325,0.5148361,1.521515,0,12.52717
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,0,0,0,0,0.7528344,0,0.7528344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1208325,0,0.6022676,0,11.37811
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,0,0,0,0,0.2216736,0,0.2216736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1208325,0,0.1773389,0,10.84695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,2.422318,2.422318,0,0,0,2.422318,0,0,0,0,2.549809,2.422318,0,0,0,10.62527,0,2.549809,-2.549809,11.31229,80.80193,0.1208325,2.664551,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,2.587549,2.587549,0,0,0,2.587549,0,0,0,0,2.723736,2.587549,0,0,2.833121,8.075465,0,2.723736,-2.723736,8.441223,60.29433,0.1208325,2.846304,0,0,8.075465
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.859494,5.351729,0,0,0,8.441223,60.29433,0.1208325,0,0,0,5.351729
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.859494,5.351729,0,0,0,8.441223,60.29433,0.1208325,0,0,0,5.351729
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.5139568,0.5139568,0,0,0,0.5139568,0,0,0,0,0.5410072,0.5139568,0,0,5.859494,5.351729,0,0.5410072,-0.5410072,7.870952,56.22097,0.1208325,0.5653525,0,0,5.351729
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.4842387,0.4842387,0,0,0,0.4842387,0,0,5.551115E-17,0,0.5097249,0.4842387,0,0,6.460613,4.810722,0,0.5097249,-0.5097249,7.333655,52.38314,0.1208325,0.5326626,0,0,4.810722
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1463808,0.1463808,0,0,0,0.1463808,0,0,2.775558E-17,0,0.1540851,0.1463808,0,0,7.026975,4.300997,0,0.1540851,-0.1540851,7.171235,51.223,0.1208325,0.1610189,0,0,4.300997
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.08896625,0.08896625,0,0,0,0.08896625,0,0,0,0,0.09364869,0.08896625,0,0,7.19818,4.146912,0,0.09364869,-0.09364869,7.07252,50.5179,0.1208325,0.09786288,0,0,4.146912
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.5861858,0.5861858,0,0,0,0.5861858,0,0,0,0,0.6170377,0.5861858,0,0,7.302234,4.053264,0,0.6170377,-0.6170377,6.422106,45.87209,0.1208325,0.6448044,0,0,4.053264
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.003363671,0.003363671,0,0,0,0.003363671,0,0,4.336809E-19,0,0.003540707,0.003363671,0,0,7.987832,3.436226,0,0.003540707,-0.003540707,6.418374,45.84543,0.1208325,0.003700039,0,0,3.436226
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.06980746,0.06980746,0,0,0,0.06980746,0,0,1.387779E-17,0,0.07348154,0.06980746,0,0,7.991765,3.432685,0,0.07348154,-0.07348154,6.340917,45.29218,0.1208325,0.07678821,0,0,3.432685
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.2245508,0.2245508,0,0,0,0.2245508,0,0,2.775558E-17,0,0.2363693,0.2245508,0,0,8.073412,3.359204,0,0.2363693,-0.2363693,6.091762,43.5125,0.1208325,0.2470059,0,0,3.359204
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.3539939,0.3539939,0,0,0,0.3539939,30.08784,0,5.551115E-17,0.1065091,0.3726252,0.3539939,0,0,8.336044,3.122834,0,0.2661161,-0.2661161,5.811251,41.50885,0.1208325,0.3893933,0.08520731,0,3.229343
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.4099095,0.4099095,0,0,0,0.4099095,133.1916,0,0,0.5459649,0.4314837,0.4099095,0,0,8.631729,2.856718,0.1144812,0,0.1144812,5.919858,42.28461,0.1208277,0.4509005,0.4367719,0,3.402683
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,1.358584,1.358584,0,0,0,1.358584,78.40075,0,0,1.06514,1.430088,1.358584,0,0,8.517248,2.959751,0,0.3649483,-0.3649483,5.535168,39.53683,0.1208277,1.494442,0.852112,0,4.024891
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,0.4141188,0.4141188,0,0,0,0.4141188,458.5491,0,0,1.898938,0.4359145,0.4141188,0,0,8.922746,2.594803,1.463023,0,1.463023,6.923114,49.45071,0.1207659,0.4555306,1.51915,0,4.493741
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,1.63287,1.63287,0,0,0,1.63287,134.5316,0,0,2.196727,1.718811,1.63287,0,0,7.459723,3.911524,0.4779165,0,0.4779165,7.376505,52.68922,0.1207457,1.796157,1.757382,0,6.108251
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,1.531936,1.531936,0,0,0,1.531936,182.9385,0,0,2.802501,1.612564,1.531936,0,0,6.981806,4.341649,1.189937,0,1.189937,8.505379,60.75258,0.1206956,1.68513,2.242001,0,7.14415
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,0,0,2.113081,0,0,0,0,5.791869,5.412592,2.113081,0,2.113081,10.51002,75.07145,0.1206066,0,1.690465,0,7.525673
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,1.829999,1.829999,0,0,0,1.829999,149.701,0,0,2.739526,1.926315,1.829999,0,0,3.678788,7.314365,0.8132115,0,0.8132115,11.2815,80.58201,0.1205724,2.012999,2.191621,0,10.05389
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,1.506034,1.506034,0,0,0,1.506034,156.4982,0,0,2.356917,1.585299,1.506034,0,0,2.865576,8.046255,0.771618,0,0.771618,12.01353,85.81072,0.1205399,1.656638,1.885534,0,10.40317
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,1.372822,1.372822,0,0,0,1.372822,198.4781,0,0,2.724751,1.445076,1.372822,0,0,2.093958,8.740712,1.279675,0,1.279675,13.22753,94.48218,0.1204862,1.510104,2.179801,0,11.46546
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,0,0,0,0,1.239414,0,2.053697,0,0,0,0,0.8142833,9.892419,0.8142833,0,0.8142833,14.00003,100,0.120452,0,1.642958,0,11.94612
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,0,0,0,0,0.456698,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120452,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120452,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,1.243056,1.243056,0,0,0,1.243056,0,0,2.220446E-16,0,1.30848,1.243056,0,0,0,10.62527,0,1.30848,-1.30848,12.62077,90.14817,0.120452,1.367362,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.8986461,0.8986461,0,0,0,0.8986461,0,0,1.110223E-16,0,0.9459433,0.8986461,0,0,1.453867,9.316794,0,0.9459433,-0.9459433,11.62366,83.02596,0.120452,0.9885107,0,0,9.316794
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,1.251677,1.251677,0,0,0,1.251677,0,0,2.220446E-16,0,1.317554,1.251677,0,0,2.504915,8.370851,0,1.317554,-1.317554,10.23483,73.1058,0.120452,1.376844,0,0,8.370851
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.3672763,0.3672763,0,0,0,0.3672763,0,0,5.551115E-17,0,0.3866066,0.3672763,0,0,3.968864,7.053297,0,0.3866066,-0.3866066,9.827313,70.19496,0.120452,0.4040039,0,0,7.053297
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.3353042,0.3353042,0,0,0,0.3353042,0,0,5.551115E-17,0,0.3529518,0.3353042,0,0,4.398427,6.66669,0,0.3529518,-0.3529518,9.45527,67.53751,0.120452,0.3688346,0,0,6.66669
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.5933685,0.5933685,0,0,0,0.5933685,0,0,0,0,0.6245984,0.5933685,0,0,4.790596,6.313738,0,0.6245984,-0.6245984,8.796885,62.83477,0.120452,0.6527054,0,0,6.313738
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.04544181,0.04544181,0,0,0,0.04544181,0,0,6.938894E-18,0,0.04783349,0.04544181,0,0,5.484594,5.68914,0,0.04783349,-0.04783349,8.746465,62.47462,0.120452,0.049986,0,0,5.68914
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.3019204,0.3019204,0,0,0,0.3019204,0,0,0,0,0.3178109,0.3019204,0,0,5.537742,5.641306,0,0.3178109,-0.3178109,8.411463,60.08175,0.120452,0.3321124,0,0,5.641306
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.6733116,0.6733116,0,0,0,0.6733116,0,0,1.110223E-16,0,0.7087491,0.6733116,0,0,5.890865,5.323495,0,0.7087491,-0.7087491,7.664375,54.74543,0.120452,0.7406427,0,0,5.323495
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.2613492,0.2613492,0,0,0,0.2613492,0,0,0,0,0.2751044,0.2613492,0,0,6.678364,4.614747,0,0.2751044,-0.2751044,7.37439,52.67411,0.120452,0.2874841,0,0,4.614747
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.2133957,0.2133957,0,0,0,0.2133957,0,0,2.775558E-17,0,0.224627,0.2133957,0,0,6.984036,4.339642,0,0.224627,-0.224627,7.137612,50.98284,0.120452,0.2347352,0,0,4.339642
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.2823429,0.2823429,0,0,0,0.2823429,98.89413,0,0,0.2792206,0.297203,0.2823429,0,0,7.233622,4.115015,0,0.01798249,-0.01798249,7.118657,50.84745,0.120452,0.3105772,0.2233764,0,4.394236
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,0.8709204,0.8709204,0,0,0,0.8709204,139.6889,0,0,1.216579,0.9167583,0.8709204,0,0,7.253602,4.097033,0.2998208,0,0.2998208,7.403092,52.87912,0.1204394,0.9580125,0.9732633,0,5.313612
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,1.404455,1.404455,0,0,0,1.404455,166.2725,0,0,2.335222,1.478374,1.404455,0,0,6.953781,4.366871,0.8568485,0,0.8568485,8.21597,58.68538,0.1204035,1.5449,1.868178,0,6.702094
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,1.518996,1.518996,0,0,0,1.518996,226.1867,0,0,3.435767,1.598943,1.518996,0,0,6.096932,5.138035,1.836823,0,1.836823,9.958533,71.13224,0.1203265,1.670896,2.748614,0,8.573802
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,1.591798,1.591798,0,0,0,1.591798,245.2013,0,0,3.903111,1.675577,1.591798,0,0,4.260109,6.791176,2.227534,0,2.227534,12.07176,86.22667,0.1202333,1.750978,3.122488,0,10.69429
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,0.61821,0.61821,0,0,0,0.61821,757.868,2.001893,0,4.685215,0.6507474,0.61821,0,0,2.032576,8.795957,2.032576,0,2.032576,14.00003,100,0.1201483,0.680031,3.748172,0,13.48117
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,1.06354,1.06354,0,0,0,1.06354,437.8092,3.53676,0,4.656275,1.119516,1.06354,0,0,0,10.62527,0,0,0,14.00003,100,0.1201483,1.169894,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1201483,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,1.932091,1.932091,0,0,0,1.932091,151.5217,0.8937572,0,2.927538,2.033781,1.932091,0,0,0,10.62527,0,0,0,14.00003,100,0.1201483,2.125301,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.311473,0.311473,0,0,0,0.311473,905.0829,2.491222,0,2.819089,0.3278663,0.311473,0,0,0,10.62527,0,0,0,14.00003,100,0.1201483,0.3426203,2.255271,0,13.44436
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,1.0081,1.0081,0,0,0,1.0081,189.1555,0.8457194,0,1.906878,1.061158,1.0081,0,0,0,10.62527,0,0,0,14.00003,100,0.1201483,1.10891,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,2.026825,2.026825,0,0,0,2.026825,39.49612,0,0,0.8005171,2.1335,2.026825,0,0,0,10.62527,0,1.332983,-1.332983,12.59494,89.96368,0.1201483,2.229507,0.6404136,0,11.42579
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,2.488253,2.488253,0,0,0,2.488253,0,0,4.440892E-16,0,2.619214,2.488253,0,0,1.481092,9.292292,0,2.619214,-2.619214,9.834047,70.24306,0.1201483,2.737078,0,0,9.292292
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,3.037856,3.037856,1.25,0,0.50625,3.037856,0,0,4.440892E-16,0,1.881953,1.787856,0,0,4.391329,6.673078,0,1.881953,-1.881953,7.850295,56.07342,0.1201483,3.341641,0,5,6.673078
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,1.004035,1.004035,4.509299,0,1.396039,1.004035,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.482388,4.791125,3.33,0,3.33,11.00941,78.63848,0.1203526,1.104439,0,5,4.791125
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,3.318304,0,1.070897,0,0,0,0,0,0,0,3.318304,3.152388,3.152388,7.788125,3.152388,0,3.152388,14.00003,100,0.1204387,0,0,5,7.788125
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204387,0,0,0,10.62527
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.2720322,0.2720322,0,0,0,0.2720322,0,0,5.551115E-17,0,0.2863497,0.2720322,0,0,0,10.62527,0,0.2863497,-0.2863497,13.69819,97.84401,0.1204387,0.2992354,0,0,10.62527
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.2150145,0.2150145,0,0,0,0.2150145,0,0,2.775558E-17,0,0.226331,0.2150145,0,0,0.3181663,10.33892,0,0.226331,-0.226331,13.45961,96.13992,0.1204387,0.2365159,0,0,10.33892
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.2511269,0.2511269,0,0,0,0.2511269,0,0,0,0,0.2643441,0.2511269,0,0,0.5696452,10.11259,0,0.2643441,-0.2643441,13.18097,94.14961,0.1204387,0.2762396,0,0,10.11259
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1926001,0.1926001,0,0,0,0.1926001,0,0,0,0,0.2027369,0.1926001,0,0,0.8633609,9.848249,0,0.2027369,-0.2027369,12.96727,92.62316,0.1204387,0.2118601,0,0,9.848249
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.2198024,0.2198024,0,0,0,0.2198024,0,0,2.775558E-17,0,0.231371,0.2198024,0,0,1.088624,9.645513,0,0.231371,-0.231371,12.72338,90.88112,0.1204387,0.2417827,0,0,9.645513
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.5362112,0.5362112,0,0,0,0.5362112,0,0,1.110223E-16,0,0.5644329,0.5362112,0,0,1.345703,9.414142,0,0.5644329,-0.5644329,12.12842,86.63138,0.1204387,0.5898323,0,0,9.414142
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.2272396,0.2272396,0,0,0,0.2272396,0,0,0,0,0.2391995,0.2272396,0,0,1.972851,8.849709,0,0.2391995,-0.2391995,11.87628,84.8304,0.1204387,0.2499635,0,0,8.849709
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.3479445,0.3479445,0,0,0,0.3479445,25.00416,0,0,0.08700061,0.3662574,0.3479445,0,0,2.238628,8.610509,0,0.2792568,-0.2792568,11.58192,82.72781,0.1204387,0.3827389,0.06960049,0,8.69751
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,1.391645,1.391645,0,0,0,1.391645,27.50166,0,0,0.3827256,1.46489,1.391645,0,0,2.548913,8.331252,0,1.082164,-1.082164,10.44122,74.57996,0.1204387,1.53081,0.3061804,0,8.713978
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,1.157058,1.157058,0,0,0,1.157058,25.14764,0,2.220446E-16,0.2909727,1.217956,1.157058,0,0,3.751318,7.249088,0,0.926983,-0.926983,9.464089,67.6005,0.1204387,1.272764,0.2327782,0,7.540061
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,1.811733,1.811733,0,0,0,1.811733,68.02042,0,2.220446E-16,1.232349,1.907088,1.811733,0,0,4.781299,6.322105,0,0.674739,-0.674739,8.752852,62.52025,0.1204387,1.992907,0.9858789,0,7.554454
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,0.519649,0.519649,0,0,0,0.519649,166.8149,0,0,0.8668519,0.546999,0.519649,0,0,5.531009,5.647366,0.3198529,0,0.3198529,9.056292,64.68767,0.1204253,0.5716139,0.6934815,0,6.514218
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0,0,0.6577263,0,0,0,0,5.211156,5.935234,0.6577263,0,0.6577263,9.680265,69.14462,0.1203978,0,0.526181,0,6.59296
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,1.870173,1.870173,0,0,0,1.870173,130.2388,0,0,2.43569,1.968603,1.870173,0,0,4.55343,6.527187,0.4670875,0,0.4670875,10.12338,72.30974,0.1203783,2.05719,1.948552,0,8.962878
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.4036634,0.4036634,0,0,0,0.4036634,818.6542,0,0,3.304608,0.4249089,0.4036634,0,0,4.086342,6.947566,2.879699,0,2.879699,12.85531,91.82343,0.1202583,0.4440298,2.643686,0,10.25217
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,1.791679,1.791679,0,0,0,1.791679,115.5438,0,0,2.070173,1.885977,1.791679,0,0,1.206643,9.539295,0.1841954,0,0.1841954,13.03005,93.07159,0.1202506,1.970846,1.656138,0,11.60947
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,3.517579,3.517579,1.25,0,0.50625,3.517579,60.04216,0,0,2.112031,2.386925,2.267579,0,0,1.022448,9.70507,0,0.2748949,-0.2748949,12.74028,91.00185,0.1202506,3.869337,1.689624,5,11.8171
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,1.531507,1.531507,0,0,0,1.531507,97.90448,0,0,1.499414,1.612112,1.531507,0,0,1.327887,9.430176,0,0.1126987,-0.1126987,12.62149,90.15331,0.1202506,1.684657,1.199531,0,10.92959
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,2.009764,2.009764,0,0,0,2.009764,34.2438,0,4.440892E-16,0.6882198,2.115541,2.009764,0,0,1.453107,9.317477,0,1.427322,-1.427322,11.11696,79.4067,0.1202506,2.210741,0.5505759,0,10.0057
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.039021,7.890156,0,0,0,11.11696,79.4067,0.1202506,0,0,0,7.890156
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,1.088792,1.088792,0,0,0,1.088792,0,0,0,0,1.146097,1.088792,0,0,3.039021,7.890156,0,1.146097,-1.146097,9.908868,70.77749,0.1202506,1.197671,0,0,7.890156
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,2.504248,2.504248,0,0,0,2.504248,0,0,4.440892E-16,0,2.636051,2.504248,0,0,4.312461,6.744059,0,2.636051,-2.636051,7.130226,50.93008,0.1202506,2.754673,0,0,6.744059
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.1369192,0.1369192,0,0,0,0.1369192,0,0,0,0,0.1441255,0.1369192,0,0,7.241407,4.108008,0,0.1441255,-0.1441255,6.978305,49.84493,0.1202506,0.1506112,0,0,4.108008
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.3785014,0.3785014,0,0,0,0.3785014,0,0,0,0,0.3984226,0.3785014,0,0,7.401546,3.963882,0,0.3984226,-0.3984226,6.558331,46.84512,0.1202506,0.4163516,0,0,3.963882
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.1075917,0.1075917,0,0,0,0.1075917,0,0,1.387779E-17,0,0.1132544,0.1075917,0,0,7.844238,3.56546,0,0.1132544,-0.1132544,6.43895,45.9924,0.1202506,0.1183508,0,0,3.56546
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.970076,3.452206,0,0,0,6.43895,45.9924,0.1202506,0,0,0,3.452206
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.4253099,0.4253099,0,0,0,0.4253099,0,0,5.551115E-17,0,0.4476946,0.4253099,0,0,7.970076,3.452206,0,0.4476946,-0.4476946,5.967038,42.62162,0.1202506,0.4678409,0,0,3.452206
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.1275834,0.1275834,0,0,0,0.1275834,0,0,2.775558E-17,0,0.1342983,0.1275834,0,0,8.467515,3.004511,0,0.1342983,-0.1342983,5.825475,41.61045,0.1202506,0.1403418,0,0,3.004511
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.05977051,0.05977051,0,0,0,0.05977051,0,0,6.938894E-18,0,0.06291633,0.05977051,0,0,8.616735,2.870213,0,0.06291633,-0.06291633,5.759156,41.13675,0.1202506,0.06574757,0,0,2.870213
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.6375179,0.6375179,0,0,0,0.6375179,0,0,1.110223E-16,0,0.6710715,0.6375179,0,0,8.686642,2.807296,0,0.6710715,-0.6710715,5.051785,36.0841,0.1202506,0.7012697,0,0,2.807296
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1693282,0.1693282,0,0,0,0.1693282,0,0,0,0,0.1782402,0.1693282,0,0,9.432277,2.136225,0,0.1782402,-0.1782402,4.863903,34.74209,0.1202506,0.186261,0,0,2.136225
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.1559143,0.1559143,0,0,0,0.1559143,202.7867,0,0,0.3161735,0.1641203,0.1559143,0,0,9.630322,1.957985,0.1520531,0,0.1520531,5.008153,35.77245,0.1202443,0.1715057,0.2529388,0,2.274158
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,1.039623,1.039623,0,0,0,1.039623,78.55709,0,2.220446E-16,0.8166976,1.09434,1.039623,0,0,9.478269,2.094832,0,0.2776424,-0.2776424,4.715492,33.68202,0.1202443,1.143585,0.6533581,0,2.91153
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,1.65815,1.65815,0,0,0,1.65815,52.97825,0,0,0.8784587,1.745421,1.65815,0,0,9.78676,1.81719,0,0.8669622,-0.8669622,3.801634,27.15447,0.1202443,1.823965,0.702767,0,2.695649
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,1.461598,1.461598,4.635568,0,1.43051,1.461598,126.4939,0,0,1.848833,0,0,3.17397,3.015272,10.75005,0.9502279,4.864105,0,4.864105,8.416128,60.11508,0.1203971,1.607758,1.479066,5,2.799061
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,0.5395408,0.5395408,3.75619,0,1.19044,0.5395408,524.5443,0,0,2.83013,0,0,3.216649,3.055817,5.885947,5.327922,5.885947,0,5.885947,14.00003,100,0.1204149,0.5934948,2.264104,5,8.158052
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,0.9662989,0.9662989,0,0,0,0.9662989,397.6694,2.825519,0,3.842675,1.017157,0.9662989,0,0,0,10.62527,0,0,0,14.00003,100,0.1204149,1.062929,3.07414,0,14.46795
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.1795881,0.1795881,0,0,0,0.1795881,2127.341,3.631411,0,3.820451,0.1890401,0.1795881,0,0,0,10.62527,0,0,0,14.00003,100,0.1204149,0.1975469,3.056361,0,14.44573
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,0.4866757,0.4866757,0,0,0,0.4866757,600.9433,2.412355,0,2.924645,0.5122902,0.4866757,0,0,0,10.62527,0,0,0,14.00003,100,0.1204149,0.5353433,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.2329661,0.2329661,0,0,0,0.2329661,1366.444,2.938125,0,3.183353,0.2452275,0.2329661,0,0,0,10.62527,0,0,0,14.00003,100,0.1204149,0.2562627,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,0.593092,0.593092,0,0,0,0.593092,347.3996,1.436092,0,2.0604,0.6243074,0.593092,0,0,0,10.62527,0,0,0,14.00003,100,0.1204149,0.6524012,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.2151784,0.2151784,0,0,0,0.2151784,750.1855,1.387734,0,1.614237,0.2265036,0.2151784,0,0,0,10.62527,0,0,0,14.00003,100,0.1204149,0.2366962,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,0.7540439,0.7540439,0,0,0,0.7540439,71.90046,0,0,0.542161,0.7937304,0.7540439,0,0,0,10.62527,0,0.2515694,-0.2515694,13.73485,98.10588,0.1204149,0.8294483,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2795216,10.3737,0,0,0,13.73485,98.10588,0.1204149,0,0,0,10.3737
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.712635,1.712635,0,0,0,1.712635,0,0,2.220446E-16,0,1.802773,1.712635,0,0,0.2795216,10.3737,0,1.802773,-1.802773,11.83456,84.5324,0.1204149,1.883898,0,0,10.3737
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.282603,8.570931,0,0,0,11.83456,84.5324,0.1204149,0,0,0,8.570931
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,4.266786,4.266786,1.25,0,0.50625,4.266786,0,0,0,0,3.175564,3.016786,0,0,2.282603,8.570931,0,3.175564,-3.175564,8.487222,60.62289,0.1204149,4.693465,0,5,8.570931
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.07273316,0.07273316,3.577996,0,1.141793,0.07273316,0,0,0,0,0,0,3.505263,3.33,5.811008,5.395367,3.33,0,3.33,11.64634,83.18796,0.12052,0.08000648,0,5,5.395367
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.4282379,0.4282379,0,0,0,0.4282379,0,0,5.551115E-17,0,0.4507767,0.4282379,0,0,2.481008,8.392367,0,0.4507767,-0.4507767,11.17118,79.79396,0.12052,0.4710616,0,0,8.392367
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.5343683,0.5343683,0,0,0,0.5343683,0,0,1.110223E-16,0,0.562493,0.5343683,0,0,2.981871,7.94159,0,0.562493,-0.562493,10.57826,75.55883,0.12052,0.5878052,0,0,7.94159
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.2789472,0.2789472,0,0,0,0.2789472,0,0,5.551115E-17,0,0.2936287,0.2789472,0,0,3.606863,7.379097,0,0.2936287,-0.2936287,10.26875,73.34804,0.12052,0.3068419,0,0,7.379097
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.7096331,0.7096331,0,0,0,0.7096331,0,0,1.110223E-16,0,0.7469822,0.7096331,0,0,3.933117,7.085469,0,0.7469822,-0.7469822,9.481357,67.72385,0.12052,0.7805964,0,0,7.085469
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.3683751,0.3683751,0,0,0,0.3683751,0,0,5.551115E-17,0,0.3877632,0.3683751,0,0,4.763097,6.338487,0,0.3877632,-0.3877632,9.072618,64.80429,0.12052,0.4052126,0,0,6.338487
