Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.6398722,0.6398722,0,0,0,0.6398722,0,0,0,0,0.6735497,0.6398722,0,0,5.193945,5.950723,0,0.6735497,-0.6735497,8.362635,59.73299,0.12052,0.7038594,0,0,5.950723
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01501807,0.01501807,0,0,0,0.01501807,0,0,1.734723E-18,0,0.01580849,0.01501807,0,0,5.942334,5.277174,0,0.01580849,-0.01580849,8.345971,59.61396,0.12052,0.01651987,0,0,5.277174
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.3516814,0.3516814,0,0,0,0.3516814,64.70228,0,0,0.2275459,0.370191,0.3516814,0,0,5.959899,5.261365,0,0.1426451,-0.1426451,8.19561,58.53996,0.12052,0.3868496,0.1820367,0,5.488911
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,0,0,0,0,0,0,0,1.349564,0,0,0,0,6.118393,5.11872,1.349564,0,1.349564,9.47592,67.68501,0.120464,0,1.079651,0,6.468284
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,1.557347,1.557347,0,0,0,1.557347,153.8446,0,0,2.395894,1.639312,1.557347,0,0,4.768829,6.333328,0.756582,0,0.756582,10.19368,72.81183,0.1204326,1.713081,1.916716,0,8.729222
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,1.526604,1.526604,0,0,0,1.526604,214.3273,0,0,3.27193,1.606952,1.526604,0,0,4.012247,7.014252,1.664978,0,1.664978,11.77321,84.09421,0.1203636,1.679265,2.617544,0,10.28618
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,2.517038,2.517038,0,0,0,2.517038,144.1554,0,0,3.628445,2.649513,2.517038,0,0,2.347269,8.512732,0.9789314,0,0.9789314,12.70191,90.72774,0.1203231,2.768741,2.902756,0,12.14118
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,2.284647,2.284647,0,0,0,2.284647,185.4604,0.4638861,0,4.237115,2.404891,2.284647,0,0,1.368338,9.39377,1.368338,0,1.368338,14.00003,100,0.1202665,2.513111,3.389692,0,13.63089
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,3.771254,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202665,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,0.4559203,0.4559203,0,0,0,0.4559203,721.9379,2.811545,0,3.291461,0.4799162,0.4559203,0,0,0,10.62527,0,0,0,14.00003,100,0.1202665,0.5015123,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,2.333833,2.333833,0,0,0,2.333833,123.8129,0.4329203,0,2.889586,2.456666,2.333833,0,0,0,10.62527,0,0,0,14.00003,100,0.1202665,2.567216,2.311669,0,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.03177513,0.03177513,0,0,0,0.03177513,7577.339,2.374262,0,2.407709,0.0334475,0.03177513,0,0,0,10.62527,0,0,0,14.00003,100,0.1202665,0.03495264,1.926167,0,13.03298
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,0,0,0,0,1.219838,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202665,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,1.924676,1.924676,0,0,0,1.924676,22.26491,0,0,0.4285274,2.025975,1.924676,0,0,0,10.62527,0,1.597448,-1.597448,12.31617,87.97247,0.1202665,2.117144,0.342822,0,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,2.179019,2.179019,0,0,0,2.179019,0,0,4.440892E-16,0,2.293705,2.179019,0,0,1.774942,9.027826,0,2.293705,-2.293705,9.898394,70.70267,0.1202665,2.396921,0,0,9.027826
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,2.090913,2.090913,0,0,0,2.090913,0,0,4.440892E-16,0,2.200961,2.090913,0,0,4.323503,6.734122,0,2.200961,-2.200961,7.578377,54.13115,0.1202665,2.300004,0,0,6.734122
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.7649794,0.7649794,0,0,0,0.7649794,0,0,1.110223E-16,0,0.8052414,0.7649794,0,0,6.769015,4.533161,0,0.8052414,-0.8052414,6.729578,48.06832,0.1202665,0.8414773,0,0,4.533161
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,1.16882,1.16882,0,0,0,1.16882,0,0,0,0,1.230337,1.16882,0,0,7.663728,3.727919,0,1.230337,-1.230337,5.432689,38.80484,0.1202665,1.285702,0,0,3.727919
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.030768,2.497582,0,0,0,5.432689,38.80484,0.1202665,0,0,0,2.497582
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.030768,2.497582,0,0,0,5.432689,38.80484,0.1202665,0,0,0,2.497582
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.3262814,0.3262814,0,0,0,0.3262814,0,0,5.551115E-17,0,0.3434541,0.3262814,0,0,9.030768,2.497582,0,0.3434541,-0.3434541,5.070656,36.2189,0.1202665,0.3589095,0,0,2.497582
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.2342248,0.2342248,0,0,0,0.2342248,0,0,0,0,0.2465524,0.2342248,0,0,9.412384,2.154128,0,0.2465524,-0.2465524,4.810767,34.36255,0.1202665,0.2576472,0,0,2.154128
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1791185,0.1791185,0,0,0,0.1791185,0,0,0,0,0.1885457,0.1791185,0,0,9.686332,1.907576,0,0.1885457,-0.1885457,4.612022,32.94295,0.1202665,0.1970303,0,0,1.907576
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.1365878,0.1365878,0,0,0,0.1365878,0,0,2.775558E-17,0,0.1437766,0.1365878,0,0,9.895826,1.71903,0,0.1437766,-0.1437766,4.460469,31.86043,0.1202665,0.1502465,0,0,1.71903
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1307462,0.1307462,0,0,0,0.1307462,0,0,0,0,0.1376276,0.1307462,0,0,10.05558,1.575254,0,0.1376276,-0.1376276,4.315396,30.8242,0.1202665,0.1438208,0,0,1.575254
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.06739818,0.06739818,0,0,0,0.06739818,0,0,0,0,0.07094546,0.06739818,0,0,10.2085,1.437626,0,0.07094546,-0.07094546,4.240613,30.29004,0.1202665,0.074138,0,0,1.437626
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.1173488,0.1173488,0,0,0,0.1173488,176.2899,0,0,0.2068742,0.1235251,0.1173488,0,0,10.28733,1.366681,0.08334906,0,0.08334906,4.319685,30.85483,0.1202631,0.1290837,0.1654993,0,1.573555
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,1.833408,1.833408,4.750451,0,1.461873,1.833408,62.28464,0,0,1.141932,0,0,2.917042,2.77119,10.20398,1.441695,3.913122,0,3.913122,8.031999,57.3713,0.120466,2.016749,0.9135455,5,2.583627
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,3.505263,0,1.121937,0,0,0,0,2.295148,0,0,3.505263,3.33,6.290855,4.963505,5.625148,0,5.625148,13.36848,95.48897,0.1204683,0,1.836118,5,7.258653
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,0.5060769,0.5060769,0,0,0,0.5060769,689.0142,2.288522,0,3.486942,0.5327125,0.5060769,0,0,0.6657072,10.02614,0.6657072,0,0.6657072,14.00003,100,0.1204408,0.5566846,2.789553,0,13.51308
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,1.943851,1.943851,0,0,0,1.943851,209.4143,2.024543,0,4.070702,2.046159,1.943851,0,0,0,10.62527,0,0,0,14.00003,100,0.1204408,2.138236,3.256561,0,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,1.554746,1.554746,0,0,0,1.554746,268.371,2.535913,0,4.172488,1.636575,1.554746,0,0,0,10.62527,0,0,0,14.00003,100,0.1204408,1.710221,3.337991,0,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,0.435891,0.435891,0,0,0,0.435891,970.8186,3.772879,0,4.231711,0.4588327,0.435891,0,0,0,10.62527,0,0,0,14.00003,100,0.1204408,0.4794801,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,3.267002,3.267002,1.25,0,0.50625,3.267002,119.8797,1.793314,0,3.916473,2.12316,2.017002,0,0,0,10.62527,0,0,0,14.00003,100,0.1204408,3.593702,3.133178,5,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,1.37222,1.37222,0,0,0,1.37222,258.8537,2.107601,0,3.552043,1.444443,1.37222,0,0,0,10.62527,0,0,0,14.00003,100,0.1204408,1.509442,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,1.189693,1.189693,0,0,0,1.189693,258.8237,1.826899,0,3.079207,1.252308,1.189693,0,0,0,10.62527,0,0,0,14.00003,100,0.1204408,1.308662,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,2.166667,2.166667,0,0,0,2.166667,96.12894,0,0,2.082794,2.280702,2.166667,0,0,0,10.62527,0,0.197908,-0.197908,13.79141,98.50991,0.1204408,2.383334,1.666235,0,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,0,0,0,0,0.7269096,0,0.9468073,0,0,0,0,0.2198978,10.42737,0.2198978,0,0.2198978,14.00003,100,0.1204317,0,0.7574459,0,11.37417
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204317,0,0,0,10.62527
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.6404402,0.6404402,0,0,0,0.6404402,0,0,0,0,0.6741476,0.6404402,0,0,0,10.62527,0,0.6741476,-0.6741476,13.28941,94.92419,0.1204317,0.7044843,0,0,10.62527
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.678951,0.678951,0,0,0,0.678951,0,0,1.110223E-16,0,0.7146853,0.678951,0,0,0.7490529,9.951126,0,0.7146853,-0.7146853,12.53607,89.54317,0.1204317,0.7468461,0,0,9.951126
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,1.084306,1.084306,0,0,0,1.084306,0,0,0,0,1.141375,1.084306,0,0,1.543148,9.236442,0,1.141375,-1.141375,11.33296,80.94952,0.1204317,1.192736,0,0,9.236442
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1485606,0.1485606,0,0,0,0.1485606,0,0,2.775558E-17,0,0.1563796,0.1485606,0,0,2.811342,8.095067,0,0.1563796,-0.1563796,11.16812,79.7721,0.1204317,0.1634167,0,0,8.095067
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.985097,7.938687,0,0,0,11.16812,79.7721,0.1204317,0,0,0,7.938687
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.01150322,0.01150322,0,0,0,0.01150322,0,0,0,0,0.01210865,0.01150322,0,0,2.985097,7.938687,0,0.01210865,-0.01210865,11.15535,79.68093,0.1204317,0.01265354,0,0,7.938687
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.2610774,0.2610774,0,0,0,0.2610774,0,0,0,0,0.2748184,0.2610774,0,0,2.998551,7.926579,0,0.2748184,-0.2748184,10.86567,77.61176,0.1204317,0.2871852,0,0,7.926579
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1865567,0.1865567,0,0,0,0.1865567,0,0,2.775558E-17,0,0.1963754,0.1865567,0,0,3.303905,7.65176,0,0.1963754,-0.1963754,10.65867,76.13321,0.1204317,0.2052123,0,0,7.65176
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.49802,0.49802,0,0,0,0.49802,0,0,5.551115E-17,0,0.5242316,0.49802,0,0,3.522099,7.455385,0,0.5242316,-0.5242316,10.10608,72.18616,0.1204317,0.5478219,0,0,7.455385
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01846512,0.01846512,0,0,0,0.01846512,0,0,0,0,0.01943697,0.01846512,0,0,4.104579,6.931153,0,0.01943697,-0.01943697,10.08559,72.03982,0.1204317,0.02031163,0,0,6.931153
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.008763578,0.008763578,0,0,0,0.008763578,0,0,1.734723E-18,0,0.009224818,0.008763578,0,0,4.126175,6.911716,0,0.009224818,-0.009224818,10.07587,71.97036,0.1204317,0.009639936,0,0,6.911716
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,0.4189024,0.4189024,0,0,0,0.4189024,56.54598,0,0,0.2368725,0.4409499,0.4189024,0,0,4.136425,6.902492,0,0.2040774,-0.2040774,9.860754,70.43382,0.1204317,0.4607927,0.189498,0,7.139364
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,1.289852,1.289852,0,0,0,1.289852,89.77061,0,0,1.157909,1.357739,1.289852,0,0,4.363178,6.698414,0,0.1998309,-0.1998309,9.650113,68.92924,0.1204317,1.418838,0.9263268,0,7.856322
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,0,0,0,0,0,0,0,1.891126,0,0,0,0,4.585212,6.498583,1.891126,0,1.891126,11.44419,81.74407,0.1203537,0,1.512901,0,8.389709
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,1.084506,1.084506,0,0,0,1.084506,245.5491,0,0,2.662994,1.141585,1.084506,0,0,2.694087,8.200596,1.521409,0,1.521409,12.88753,92.05359,0.1202911,1.192956,2.130395,0,10.86359
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,1.309835,1.309835,0,0,0,1.309835,256.4662,0.807834,0,3.359286,1.378774,1.309835,0,0,1.172678,9.569864,1.172678,0,1.172678,14.00003,100,0.1202428,1.440819,2.687428,0,12.92915
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,0.5950809,0.5950809,0,0,0,0.5950809,658.3145,3.291103,0,3.917504,0.6264009,0.5950809,0,0,0,10.62527,0,0,0,14.00003,100,0.1202428,0.654589,3.134003,0,14.54278
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,0.9573424,0.9573424,0,0,0,0.9573424,308.421,1.944916,0,2.952645,1.007729,0.9573424,0,0,0,10.62527,0,0,0,14.00003,100,0.1202428,1.053077,2.362116,0,13.57792
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.003094567,0.003094567,0,0,0,0.003094567,84685.31,2.617386,0,2.620644,0.003257439,0.003094567,0,0,0,10.62527,0,0,0,14.00003,100,0.1202428,0.003404023,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,2.070746,2.070746,0,0,0,2.070746,138.3202,0.6845281,0,2.864261,2.179733,2.070746,0,0,0,10.62527,0,0,0,14.00003,100,0.1202428,2.277821,2.291409,0,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,0.4968206,0.4968206,0,0,0,0.4968206,472.7027,1.825515,0,2.348484,0.5229691,0.4968206,0,0,0,10.62527,0,0,0,14.00003,100,0.1202428,0.5465027,1.878787,0,12.97376
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,1.347813,1.347813,0,0,0,1.347813,96.85412,0,0,1.305413,1.418751,1.347813,0,0,0,10.62527,0,0.1133382,-0.1133382,13.88056,99.14665,0.1202428,1.482595,1.04433,0,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,1.012106,1.012106,0,0,0,1.012106,48.13866,2.220446E-16,0,0.4872144,1.065375,1.012106,0,0,0.1259313,10.51194,0,0.5781607,-0.5781607,13.27112,94.79356,0.1202428,1.113317,0.3897715,0,10.99915
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7683321,9.933775,0,0,0,13.27112,94.79356,0.1202428,0,0,0,9.933775
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.8105273,0.8105273,0,0,0,0.8105273,0,0,1.110223E-16,0,0.8531867,0.8105273,0,0,0.7683321,9.933775,0,0.8531867,-0.8531867,12.37179,88.36973,0.1202428,0.89158,0,0,9.933775
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,2.17852,2.17852,0,0,0,2.17852,0,0,4.440892E-16,0,2.293179,2.17852,0,0,1.716317,9.080588,0,2.293179,-2.293179,9.954564,71.10388,0.1202428,2.396372,0,0,9.080588
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,1.026293,1.026293,0,0,0,1.026293,0,0,2.220446E-16,0,1.080309,1.026293,0,0,4.264294,6.78741,0,1.080309,-1.080309,8.815819,62.97001,0.1202428,1.128922,0,0,6.78741
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.4495985,0.4495985,0,0,0,0.4495985,0,0,5.551115E-17,0,0.4732615,0.4495985,0,0,5.464637,5.707101,0,0.4732615,-0.4732615,8.316957,59.40672,0.1202428,0.4945583,0,0,5.707101
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.5136958,0.5136958,0,0,0,0.5136958,0,0,1.110223E-16,0,0.5407325,0.5136958,0,0,5.990483,5.23384,0,0.5407325,-0.5407325,7.746975,55.33543,0.1202428,0.5650654,0,0,5.23384
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.1070079,0.1070079,0,0,0,0.1070079,0,0,1.387779E-17,0,0.1126399,0.1070079,0,0,6.591297,4.693107,0,0.1126399,-0.1126399,7.628242,54.48734,0.1202428,0.1177087,0,0,4.693107
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.3705496,0.3705496,0,0,0,0.3705496,0,0,0,0,0.3900522,0.3705496,0,0,6.716452,4.580467,0,0.3900522,-0.3900522,7.217091,51.55055,0.1202428,0.4076045,0,0,4.580467
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.6951696,0.6951696,0,0,0,0.6951696,0,0,0,0,0.7317575,0.6951696,0,0,7.149843,4.190415,0,0.7317575,-0.7317575,6.445751,46.04099,0.1202428,0.7646865,0,0,4.190415
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.3798528,0.3798528,0,0,0,0.3798528,0,0,5.551115E-17,0,0.3998451,0.3798528,0,0,7.962907,3.458658,0,0.3998451,-0.3998451,6.024277,43.03046,0.1202428,0.4178381,0,0,3.458658
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.5662075,0.5662075,0,0,0,0.5662075,0,0,1.110223E-16,0,0.5960079,0.5662075,0,0,8.40718,3.058813,0,0.5960079,-0.5960079,5.39603,38.54299,0.1202428,0.6228282,0,0,3.058813
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.3177093,0.3177093,0,0,0,0.3177093,0,0,5.551115E-17,0,0.3344308,0.3177093,0,0,9.06941,2.462805,0,0.3344308,-0.3344308,5.043509,36.02499,0.1202428,0.3494802,0,0,2.462805
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.100447,0.100447,0,0,0,0.100447,290.6385,0,0,0.2919375,0.1057336,0.100447,0,0,9.441,2.128374,0.1862039,0,0.1862039,5.220157,37.28676,0.1202352,0.1104917,0.23355,0,2.420311
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,0,0,0,0,0,0,0,0.8559893,0,0,0,0,9.254796,2.295957,0.8559893,0,0.8559893,6.03222,43.0872,0.1202,0,0.6847914,0,3.151947
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,2.490125,2.490125,0,0,0,2.490125,62.14623,0,4.440892E-16,1.547519,2.621184,2.490125,0,0,8.398808,3.066348,0,1.073665,-1.073665,4.900477,35.00334,0.1202,2.739138,1.238015,0,4.613866
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,2.230839,2.230839,5,0,1.53,2.230839,124.3999,0,0,2.775161,0,0,2.769161,2.630703,9.591769,1.992682,5.405864,0,5.405864,10.02893,71.63507,0.1203664,2.453923,2.220129,5,4.767843
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,1.910693,1.910693,2.219836,0,0.7710151,1.910693,202.0467,0,0,3.860492,0,0,0.3091426,0.2936855,4.185905,6.85796,4.154177,0,4.154177,13.96993,99.785,0.1202963,2.101762,3.088393,5,10.71845
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,1.296856,1.296856,0,0,0,1.296856,313.2023,2.664943,0,4.061782,1.365111,1.296856,0,0,0.03172779,10.59672,0.03172779,0,0.03172779,14.00003,100,0.120295,1.426541,3.249426,0,14.6585
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.1884698,0.1884698,0,0,0,0.1884698,1515.933,2.658687,0,2.857076,0.1983893,0.1884698,0,0,0,10.62527,0,0,0,14.00003,100,0.120295,0.2073168,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.2197869,0.2197869,0,0,0,0.2197869,1881.045,3.902936,0,4.134291,0.2313546,0.2197869,0,0,0,10.62527,0,0,0,14.00003,100,0.120295,0.2417656,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,0,0,0,0,3.59052,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120295,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,1.986986,1.986986,0,0,0,1.986986,158.2115,1.052077,0,3.143641,2.091565,1.986986,0,0,0,10.62527,0,0,0,14.00003,100,0.120295,2.185685,2.514913,0,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,2.75016,2.75016,0,0,0,2.75016,70.72399,0,0,1.945023,2.894905,2.75016,0,0,0,10.62527,0,0.9498824,-0.9498824,12.99876,92.84813,0.120295,3.025176,1.556018,0,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,0,0,0,0,0,0,0.7062129,0,0,0,0,1.055425,9.675392,0.7062129,0,0.7062129,13.66874,97.63364,0.120266,0,0.5649703,0,10.38161
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,2.336911,2.336911,0,0,0,2.336911,0,0,4.440892E-16,0,2.459907,2.336911,0,0,0.349212,10.31098,0,2.459907,-2.459907,11.07577,79.11246,0.120266,2.570602,0,0,10.31098
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1973319,0.1973319,0,0,0,0.1973319,0,0,2.775558E-17,0,0.2077178,0.1973319,0,0,3.082441,7.851077,0,0.2077178,-0.2077178,10.85681,77.54852,0.120266,0.2170651,0,0,7.851077
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,1.314511,1.314511,0,0,0,1.314511,0,0,0,0,1.383695,1.314511,0,0,3.313239,7.643359,0,1.383695,-1.383695,9.398271,67.13037,0.120266,1.445962,0,0,7.643359
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.454166,1.454166,0,0,0,1.454166,0,0,2.220446E-16,0,1.530701,1.454166,0,0,4.850678,6.259664,0,1.530701,-1.530701,7.78477,55.60539,0.120266,1.599583,0,0,6.259664
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.0533392,0.0533392,0,0,0,0.0533392,0,0,6.938894E-18,0,0.05614653,0.0533392,0,0,6.551457,4.728962,0,0.05614653,-0.05614653,7.725586,55.18265,0.120266,0.05867312,0,0,4.728962
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.2419815,0.2419815,0,0,0,0.2419815,0,0,2.775558E-17,0,0.2547174,0.2419815,0,0,6.613842,4.672816,0,0.2547174,-0.2547174,7.457091,53.26483,0.120266,0.2661796,0,0,4.672816
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.184186,0.184186,0,0,0,0.184186,0,0,2.775558E-17,0,0.19388,0.184186,0,0,6.896862,4.418099,0,0.19388,-0.19388,7.252723,51.80506,0.120266,0.2026047,0,0,4.418099
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.112284,4.224219,0,0,0,7.252723,51.80506,0.120266,0,0,0,4.224219
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.2773205,0.2773205,0,0,0,0.2773205,0,0,0,0,0.2919163,0.2773205,0,0,7.112284,4.224219,0,0.2919163,-0.2919163,6.945016,49.60716,0.120266,0.3050526,0,0,4.224219
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.01181986,0.01181986,0,0,0,0.01181986,0,0,1.734723E-18,0,0.01244196,0.01181986,0,0,7.436635,3.932302,0,0.01244196,-0.01244196,6.931901,49.51348,0.120266,0.01300185,0,0,3.932302
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.3475435,0.3475435,0,0,0,0.3475435,0,0,5.551115E-17,0,0.3658352,0.3475435,0,0,7.450459,3.91986,0,0.3658352,-0.3658352,6.546277,46.75903,0.120266,0.3822978,0,0,3.91986
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.856943,3.554025,0,0,0,6.546277,46.75903,0.120266,0,0,0,3.554025
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.3449772,0.3449772,0,0,0,0.3449772,61.16842,0,0,0.2110171,0.3631338,0.3449772,0,0,7.856943,3.554025,0,0.1521168,-0.1521168,6.385932,45.61371,0.120266,0.3794749,0.1688137,0,3.765042
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,0.9703823,0.9703823,0,0,0,0.9703823,100.6968,0,0,0.9771439,1.021455,0.9703823,0,0,8.025962,3.401908,0,0.04431121,-0.04431121,6.339224,45.28008,0.120266,1.067421,0.7817151,0,4.379052
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,1.481654,1.481654,0,0,0,1.481654,144.0822,0,0,2.134799,1.559635,1.481654,0,0,8.075196,3.357597,0.5751633,0,0.5751633,6.884871,49.17756,0.1202425,1.629819,1.707839,0,5.492396
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,0,0,0,0,0,0,3.52029,0,0,0,0,7.500033,3.875244,3.52029,0,3.52029,10.22451,73.03208,0.1200984,0,2.816232,0,7.395535
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,0,0,3.856568,0,0,0,0,3.979743,7.043506,3.856568,0,3.856568,13.88317,99.16533,0.1199411,0,3.085254,0,10.90007
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,4.552523,0,4.675698,0,0,0,0,0.1231753,10.51442,0.1231753,0,0.1231753,14.00003,100,0.119936,0,3.740558,0,15.19011
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,1.796815,1.796815,0,0,0,1.796815,237.528,2.376554,0,4.267939,1.891384,1.796815,0,0,0,10.62527,0,0,0,14.00003,100,0.119936,1.976497,3.414351,0,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,1.932081,1.932081,0,0,0,1.932081,219.4157,2.205519,0,4.239289,2.033769,1.932081,0,0,0,10.62527,0,0,0,14.00003,100,0.119936,2.125289,3.391431,0,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,1.300119,1.300119,0,0,0,1.300119,226.7672,1.579698,0,2.948244,1.368546,1.300119,0,0,0,10.62527,0,0,0,14.00003,100,0.119936,1.430131,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,1.267925,1.267925,0,0,0,1.267925,176.0539,0.8975735,0,2.232231,1.334657,1.267925,0,0,0,10.62527,0,0,0,14.00003,100,0.119936,1.394717,1.785785,0,12.8575
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,0,0,0,0,1.202653,0,1.202653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.119936,0,0.9621223,0,11.82793
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,0.6937842,0.6937842,0,0,0,0.6937842,91.81518,1.110223E-16,0,0.6369992,0.7302992,0.6937842,0,0,0,10.62527,0,0.09329995,-0.09329995,13.90168,99.29752,0.119936,0.7631627,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.874869,1.874869,0,0,0,1.874869,0,0,0,0,1.973547,1.874869,0,0,0.1036666,10.53197,0,1.973547,-1.973547,11.82138,84.43826,0.119936,2.062356,0,0,10.53197
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.2140969,0.2140969,0,0,0,0.2140969,0,0,0,0,0.2253651,0.2140969,0,0,2.296496,8.558428,0,0.2253651,-0.2253651,11.58383,82.74144,0.119936,0.2355065,0,0,8.558428
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.546902,8.333062,0,0,0,11.58383,82.74144,0.119936,0,0,0,8.333062
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,1.010838,1.010838,0,0,0,1.010838,0,0,0,0,1.06404,1.010838,0,0,2.546902,8.333062,0,1.06404,-1.06404,10.46223,74.73005,0.119936,1.111922,0,0,8.333062
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.4704451,0.4704451,0,0,0,0.4704451,0,0,5.551115E-17,0,0.4952053,0.4704451,0,0,3.729168,7.269023,0,0.4952053,-0.4952053,9.940236,71.00154,0.119936,0.5174896,0,0,7.269023
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.279397,6.773818,0,0,0,9.940236,71.00154,0.119936,0,0,0,6.773818
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.6432032,0.6432032,0,0,0,0.6432032,0,0,1.110223E-16,0,0.677056,0.6432032,0,0,4.279397,6.773818,0,0.677056,-0.677056,9.226557,65.90384,0.119936,0.7075235,0,0,6.773818
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.2214946,0.2214946,0,0,0,0.2214946,0,0,2.775558E-17,0,0.2331522,0.2214946,0,0,5.031681,6.096761,0,0.2331522,-0.2331522,8.980792,64.14839,0.119936,0.243644,0,0,6.096761
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.3457822,0.3457822,0,0,0,0.3457822,0,0,5.551115E-17,0,0.3639813,0.3457822,0,0,5.290739,5.863609,0,0.3639813,-0.3639813,8.597122,61.40789,0.119936,0.3803605,0,0,5.863609
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.2568685,0.2568685,0,0,0,0.2568685,0,0,0,0,0.2703879,0.2568685,0,0,5.695162,5.499628,0,0.2703879,-0.2703879,8.312109,59.37209,0.119936,0.2825553,0,0,5.499628
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.995594,5.22924,0,0,0,8.312109,59.37209,0.119936,0,0,0,5.22924
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.4438819,0.4438819,0,0,0,0.4438819,0,0,5.551115E-17,0,0.4672441,0.4438819,0,0,5.995594,5.22924,0,0.4672441,-0.4672441,7.81959,55.8541,0.119936,0.4882701,0,0,5.22924
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,0.4001692,0.4001692,0,0,0,0.4001692,77.96091,0,0,0.3119755,0.4212307,0.4001692,0,0,6.514754,4.761996,0,0.1092552,-0.1092552,7.704425,55.0315,0.119936,0.4401861,0.2495804,0,5.073971
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,0.6188909,0.6188909,0,0,0,0.6188909,178.3989,0,0,1.104095,0.6514641,0.6188909,0,0,6.636148,4.652741,0.4526307,0,0.4526307,8.133828,58.09866,0.1199176,0.68078,0.8832758,0,5.756835
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,0.9906918,0.9906918,0,0,0,0.9906918,256.5078,0,0,2.541202,1.042833,0.9906918,0,0,6.183517,5.060108,1.498369,0,1.498369,9.555305,68.25204,0.1198566,1.089761,2.032962,0,7.60131
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,1.181391,1.181391,0,0,0,1.181391,303.5216,0,0,3.585777,1.243569,1.181391,0,0,4.685149,6.40864,2.342207,0,2.342207,11.77732,84.12354,0.1197613,1.29953,2.868622,0,9.994417
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,0.4946666,0.4946666,0,0,0,0.4946666,703.2793,0.6152446,0,3.478888,0.5207017,0.4946666,0,0,2.342942,8.516626,2.342942,0,2.342942,14.00003,100,0.1196662,0.5441333,2.78311,0,11.99551
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,0.5874206,0.5874206,0,0,0,0.5874206,519.3338,2.432336,0,3.050673,0.6183375,0.5874206,0,0,0,10.62527,0,0,0,14.00003,100,0.1196662,0.6461627,2.440539,0,13.67595
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,2.02785,2.02785,0,0,0,2.02785,146.9426,0.8451957,0,2.979775,2.134579,2.02785,0,0,0,10.62527,0,0,0,14.00003,100,0.1196662,2.230635,2.38382,0,13.60505
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,0.9025212,0.9025212,0,0,0,0.9025212,380.9597,2.48822,0,3.438242,0.9500223,0.9025212,0,0,0,10.62527,0,0,0,14.00003,100,0.1196662,0.9927733,2.750594,0,14.06352
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,1.862748,1.862748,0,0,0,1.862748,183.2162,1.452069,0,3.412857,1.960787,1.862748,0,0,0,10.62527,0,0,0,14.00003,100,0.1196662,2.049023,2.730285,0,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,1.869467,1.869467,0,0,0,1.869467,148.0275,0.7994657,0,2.767325,1.96786,1.869467,0,0,0,10.62527,0,0,0,14.00003,100,0.1196662,2.056413,2.21386,0,13.3926
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,0.8536715,0.8536715,0,0,0,0.8536715,181.0004,0.6465471,0,1.545149,0.8986015,0.8536715,0,0,0,10.62527,0,0,0,14.00003,100,0.1196662,0.9390386,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,0,0,0,0,0.5410548,0,0.5410548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1196662,0,0.4328439,0,11.16633
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,1.059677,1.059677,0,0,0,1.059677,0,0,0,0,1.115449,1.059677,0,0,0,10.62527,0,1.115449,-1.115449,12.82424,91.60154,0.1196662,1.165645,0,0,10.62527
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,2.359545,2.359545,0,0,0,2.359545,0,0,4.440892E-16,0,2.483732,2.359545,0,0,1.239388,9.509825,0,2.483732,-2.483732,10.20616,72.90098,0.1196662,2.5955,0,0,9.509825
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.7046818,0.7046818,0,0,0,0.7046818,0,0,0,0,0.7417703,0.7046818,0,0,3.99909,7.026093,0,0.7417703,-0.7417703,9.424263,67.31603,0.1196662,0.7751499,0,0,7.026093
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.5755775,0.5755775,0,0,0,0.5755775,0,0,1.110223E-16,0,0.605871,0.5755775,0,0,4.823279,6.284323,0,0.605871,-0.605871,8.785619,62.7543,0.1196662,0.6331352,0,0,6.284323
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.496469,5.678452,0,0,0,8.785619,62.7543,0.1196662,0,0,0,5.678452
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.496469,5.678452,0,0,0,8.785619,62.7543,0.1196662,0,0,0,5.678452
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.496469,5.678452,0,0,0,8.785619,62.7543,0.1196662,0,0,0,5.678452
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.496469,5.678452,0,0,0,8.785619,62.7543,0.1196662,0,0,0,5.678452
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.06255613,0.06255613,0,0,0,0.06255613,0,0,0,0,0.06584856,0.06255613,0,0,5.496469,5.678452,0,0.06584856,-0.06584856,8.716208,62.25851,0.1196662,0.06881174,0,0,5.678452
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.04922397,0.04922397,0,0,0,0.04922397,0,0,6.938894E-18,0,0.05181471,0.04922397,0,0,5.569635,5.612603,0,0.05181471,-0.05181471,8.661592,61.86839,0.1196662,0.05414636,0,0,5.612603
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.3380837,0.3380837,0,0,0,0.3380837,0,0,5.551115E-17,0,0.3558776,0.3380837,0,0,5.627207,5.560788,0,0.3558776,-0.3558776,8.286463,59.1889,0.1196662,0.3718921,0,0,5.560788
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.1024205,0.1024205,0,0,0,0.1024205,0,0,1.387779E-17,0,0.1078111,0.1024205,0,0,6.022626,5.204911,0,0.1078111,-0.1078111,8.17282,58.37717,0.1196662,0.1126626,0,0,5.204911
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,6.142416,5.097099,0.158514,0,0.158514,8.3232,59.45131,0.1196598,0,0.1268112,0,5.255613
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,5.983902,5.239762,0.8825333,0,0.8825333,9.160444,65.43162,0.119624,0,0.7060266,0,6.122295
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,0.9289992,0.9289992,0,0,0,0.9289992,187.0329,0,0,1.737535,0.9778939,0.9289992,0,0,5.101369,6.034042,0.7596406,0,0.7596406,9.881103,70.57916,0.1195932,1.021899,1.390028,0,7.771576
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,0.984245,0.984245,0,0,0,0.984245,347.947,0,0,3.424651,1.036047,0.984245,0,0,4.341728,6.717719,2.388603,0,2.388603,12.14713,86.76505,0.1194965,1.082669,2.739721,0,10.14237
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,2.274009,0,4.227133,0,0,0,0,1.953125,8.867462,1.953125,0,1.953125,14.00003,100,0.1194175,0,3.381707,0,13.09459
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,1.495088,1.495088,0,0,0,1.495088,208.7156,1.546705,0,3.120482,1.573777,1.495088,0,0,0,10.62527,0,0,0,14.00003,100,0.1194175,1.644597,2.496386,0,13.74576
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,1.355638,1.355638,0,0,0,1.355638,231.5283,1.711699,0,3.138686,1.426988,1.355638,0,0,0,10.62527,0,0,0,14.00003,100,0.1194175,1.491202,2.510949,0,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,0.5511029,0.5511029,0,0,0,0.5511029,645.1941,2.975575,0,3.555683,0.5801083,0.5511029,0,0,0,10.62527,0,0,0,14.00003,100,0.1194175,0.6062132,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,0.6042331,0.6042331,0,0,0,0.6042331,446.8969,2.064264,0,2.700299,0.6360349,0.6042331,0,0,0,10.62527,0,0,0,14.00003,100,0.1194175,0.6646565,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.2706197,0.2706197,0,0,0,0.2706197,989.5896,2.393162,0,2.678024,0.2848628,0.2706197,0,0,0,10.62527,0,0,0,14.00003,100,0.1194175,0.2976817,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,0,0,0,0,1.771475,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194175,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,1.432865,1.432865,0,0,0,1.432865,45.71985,0,2.220446E-16,0.6551036,1.508278,1.432865,0,0,0,10.62527,0,0.853175,-0.853175,13.1007,93.57626,0.1194175,1.576151,0.5240829,0,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.8447615,0.8447615,0,0,0,0.8447615,0,0,1.110223E-16,0,0.8892226,0.8447615,0,0,0.9479722,9.772099,0,0.8892226,-0.8892226,12.16338,86.88111,0.1194175,0.9292377,0,0,9.772099
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,2.014594,2.014594,0,0,0,2.014594,0,0,4.440892E-16,0,2.120625,2.014594,0,0,1.935997,8.882876,0,2.120625,-2.120625,9.928044,70.91446,0.1194175,2.216053,0,0,8.882876
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.462617,1.462617,0,0,0,1.462617,0,0,2.220446E-16,0,1.539597,1.462617,0,0,4.292248,6.762251,0,1.539597,-1.539597,8.305167,59.3225,0.1194175,1.608879,0,0,6.762251
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.4288476,0.4288476,0,0,0,0.4288476,0,0,5.551115E-17,0,0.4514186,0.4288476,0,0,6.002911,5.222654,0,0.4514186,-0.4514186,7.82933,55.92367,0.1194175,0.4717324,0,0,5.222654
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.0398702,0.0398702,0,0,0,0.0398702,0,0,6.938894E-18,0,0.04196863,0.0398702,0,0,6.504487,4.771236,0,0.04196863,-0.04196863,7.785091,55.60768,0.1194175,0.04385722,0,0,4.771236
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1331736,0.1331736,0,0,0,0.1331736,0,0,0,0,0.1401827,0.1331736,0,0,6.551119,4.729267,0,0.1401827,-0.1401827,7.637325,54.55222,0.1194175,0.1464909,0,0,4.729267
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.3122266,0.3122266,0,0,0,0.3122266,0,0,5.551115E-17,0,0.3286596,0.3122266,0,0,6.706877,4.589085,0,0.3286596,-0.3286596,7.290888,52.07767,0.1194175,0.3434493,0,0,4.589085
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.1866743,0.1866743,0,0,0,0.1866743,0,0,2.775558E-17,0,0.1964992,0.1866743,0,0,7.072055,4.260425,0,0.1964992,-0.1964992,7.083759,50.59818,0.1194175,0.2053417,0,0,4.260425
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.0444322,0.0444322,0,0,0,0.0444322,0,0,6.938894E-18,0,0.04677073,0.0444322,0,0,7.290387,4.063926,0,0.04677073,-0.04677073,7.034459,50.24603,0.1194175,0.04887542,0,0,4.063926
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.342355,4.017155,0,0,0,7.034459,50.24603,0.1194175,0,0,0,4.017155
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.4136702,0.4136702,0,0,0,0.4136702,0,0,0,0,0.4354423,0.4136702,0,0,7.342355,4.017155,0,0.4354423,-0.4354423,6.575462,46.96749,0.1194175,0.4550372,0,0,4.017155
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.3438717,0.3438717,0,0,0,0.3438717,0,0,5.551115E-17,0,0.3619702,0.3438717,0,0,7.82618,3.581713,0,0.3619702,-0.3619702,6.193912,44.24214,0.1194175,0.3782589,0,0,3.581713
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,0,0,0,0,0,0,0,0.3690252,0,0,0,0,8.228369,3.219743,0.3690252,0,0.3690252,6.544,46.74276,0.1194026,0,0.2952202,0,3.588768
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,1.214949,1.214949,0,0,0,1.214949,115.8197,0,0,1.407151,1.278894,1.214949,0,0,7.859344,3.551865,0.1282569,0,0.1282569,6.665675,47.61187,0.1193974,1.336444,1.125721,0,4.959016
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,1.517924,1.517924,0,0,0,1.517924,166.6079,0,0,2.528982,1.597815,1.517924,0,0,7.731087,3.667296,0.9311671,0,0.9311671,7.549058,53.92173,0.1193598,1.669716,2.023185,0,6.196278
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,1.126991,1.126991,0,0,0,1.126991,283.5036,0,0,3.19506,1.186306,1.126991,0,0,6.79992,4.505347,2.008754,0,2.008754,9.454729,67.53365,0.1192788,1.23969,2.556048,0,7.700406
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.2213974,0.2213974,0,0,0,0.2213974,1841.328,0,0,4.076653,0.2330499,0.2213974,0,0,4.791166,6.313225,3.843604,0,3.843604,13.10109,93.57904,0.1191241,0.2435372,3.261323,0,10.38988
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,2.426192,2.426192,0,0,0,2.426192,193.9613,1.204424,0,4.705873,2.553887,2.426192,0,0,0.9475623,9.772469,0.9475623,0,0.9475623,14.00003,100,0.119086,2.668812,3.764699,0,14.47834
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,0.7963892,0.7963892,0,0,0,0.7963892,583.7913,3.810946,0,4.64925,0.8383044,0.7963892,0,0,0,10.62527,0,0,0,14.00003,100,0.119086,0.8760281,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,0.774757,0.774757,0,0,0,0.774757,553.3425,3.471526,0,4.287059,0.8155337,0.774757,0,0,0,10.62527,0,0,0,14.00003,100,0.119086,0.8522327,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,1.279012,1.279012,0,0,0,1.279012,263.1075,2.018848,0,3.365176,1.346328,1.279012,0,0,0,10.62527,0,0,0,14.00003,100,0.119086,1.406913,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,0.9845068,0.9845068,0,0,0,0.9845068,293.5282,1.853482,0,2.889805,1.036323,0.9845068,0,0,0,10.62527,0,0,0,14.00003,100,0.119086,1.082958,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,1.642425,1.642425,0,0,0,1.642425,114.9978,0.1598846,0,1.888753,1.728868,1.642425,0,0,0,10.62527,0,0,0,14.00003,100,0.119086,1.806667,1.511002,0,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.1557399,0.1557399,0,0,0,0.1557399,526.0782,0.6553769,0,0.8193136,0.1639367,0.1557399,0,0,0,10.62527,0,0,0,14.00003,100,0.119086,0.1713138,0.6554508,0,11.44459
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,3.068143,3.068143,1.25,0,0.50625,3.068143,0,0,4.440892E-16,0,1.913835,1.818143,0,0,0,10.62527,0,1.913835,-1.913835,11.98267,85.59032,0.119086,3.374958,0,5,10.62527
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.582856,1.582856,0,0,0,1.582856,0,0,2.220446E-16,0,1.666164,1.582856,0,0,2.126483,8.711439,0,1.666164,-1.666164,10.22638,73.04541,0.119086,1.741141,0,0,8.711439
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,1.378475,1.378475,0,0,0,1.378475,0,0,2.220446E-16,0,1.451026,1.378475,0,0,3.977776,7.045275,0,1.451026,-1.451026,8.696862,62.12032,0.119086,1.516323,0,0,7.045275
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.451188,1.451188,0,0,0,1.451188,0,0,2.220446E-16,0,1.527567,1.451188,0,0,5.590028,5.594249,0,1.527567,-1.527567,7.086665,50.61893,0.119086,1.596307,0,0,5.594249
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.2881184,0.2881184,0,0,0,0.2881184,0,0,5.551115E-17,0,0.3032825,0.2881184,0,0,7.287324,4.066682,0,0.3032825,-0.3032825,6.766977,48.33546,0.119086,0.3169302,0,0,4.066682
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.624305,3.7634,0,0,0,6.766977,48.33546,0.119086,0,0,0,3.7634
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.34404,0.34404,0,0,0,0.34404,0,0,5.551115E-17,0,0.3621474,0.34404,0,0,7.624305,3.7634,0,0.3621474,-0.3621474,6.385241,45.60877,0.119086,0.378444,0,0,3.7634
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.109105,0.109105,0,0,0,0.109105,0,0,1.387779E-17,0,0.1148474,0.109105,0,0,8.02669,3.401253,0,0.1148474,-0.1148474,6.264181,44.74406,0.119086,0.1200155,0,0,3.401253
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.5145292,0.5145292,0,0,0,0.5145292,0,0,1.110223E-16,0,0.5416097,0.5145292,0,0,8.154299,3.286405,0,0.5416097,-0.5416097,5.693274,40.66616,0.119086,0.5659822,0,0,3.286405
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.2676473,0.2676473,0,0,0,0.2676473,0,0,5.551115E-17,0,0.281734,0.2676473,0,0,8.756087,2.744795,0,0.281734,-0.281734,5.3963,38.54493,0.119086,0.294412,0,0,2.744795
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.3302079,0.3302079,0,0,0,0.3302079,0,0,5.551115E-17,0,0.3475873,0.3302079,0,0,9.069125,2.463061,0,0.3475873,-0.3475873,5.029911,35.92786,0.119086,0.3632287,0,0,2.463061
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.388165,0.388165,0,0,0,0.388165,0,0,5.551115E-17,0,0.4085947,0.388165,0,0,9.455334,2.115474,0,0.4085947,-0.4085947,4.599215,32.85147,0.119086,0.4269815,0,0,2.115474
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,0.4548267,0.4548267,0,0,0,0.4548267,10.50406,0,5.551115E-17,0.04777527,0.478765,0.4548267,0,0,9.909328,1.706879,0,0.4309897,-0.4309897,4.144911,29.60645,0.119086,0.5003094,0.03822022,0,1.754655
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,0,0,0,0,0,0,0,0.5688905,0,0,0,0,10.3882,1.27589,0.5688905,0,0.5688905,4.684608,33.46142,0.1190631,0,0.4551123,0,1.84478
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,2.034638,2.034638,5,0,1.53,2.034638,69.46011,0,0,1.413262,0,0,2.965362,2.817094,9.819315,1.787891,4.230356,0,4.230356,8.697876,62.12756,0.1192766,2.238102,1.13061,5,3.201153
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,1.707894,1.707894,4.60052,0,1.420942,1.707894,148.9606,0,0,2.54409,0,0,2.892625,2.747994,5.588959,5.595211,5.292084,0,5.292084,13.71839,97.98829,0.1194061,1.878684,2.035272,5,8.139301
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,0,0,0,0,3.542968,0,3.839843,0,0,0,0,0.2968747,10.35809,0.2968747,0,0.2968747,14.00003,100,0.1193942,0,3.071874,0,14.19793
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.05842466,0.05842466,0,0,0,0.05842466,7331.817,4.222089,0,4.283589,0.06149964,0.05842466,0,0,0,10.62527,0,0,0,14.00003,100,0.1193942,0.06426712,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,1.986473,1.986473,0,0,0,1.986473,164.7058,1.180813,0,3.271837,2.091024,1.986473,0,0,0,10.62527,0,0,0,14.00003,100,0.1193942,2.18512,2.617469,0,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.2705959,0.2705959,0,0,0,0.2705959,1709.791,4.341787,0,4.626625,0.2848378,0.2705959,0,0,0,10.62527,0,0,0,14.00003,100,0.1193942,0.2976555,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.2736287,0.2736287,0,0,0,0.2736287,1191.009,2.970912,0,3.258943,0.2880302,0.2736287,0,0,0,10.62527,0,0,0,14.00003,100,0.1193942,0.3009916,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,1.506685,1.506685,0,0,0,1.506685,101.7572,0,0,1.533161,1.585984,1.506685,0,0,0,10.62527,0,0.05282335,-0.05282335,13.94435,99.60228,0.1193942,1.657354,1.226529,0,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,1.650134,1.650134,0,0,0,1.650134,31.15829,0,0,0.5141534,1.736983,1.650134,0,0,0.05869261,10.57245,0,1.222829,-1.222829,12.65537,90.39533,0.1193942,1.815147,0.4113227,0,11.0866
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,0,0,0,0,0,0,0.3379624,0,0,0,0,1.417392,9.349622,0.3379624,0,0.3379624,12.97599,92.68546,0.1193806,0,0.2703699,0,9.687584
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,1.239215,1.239215,0,0,0,1.239215,0,0,0,0,1.304437,1.239215,0,0,1.07943,9.653788,0,1.304437,-1.304437,11.60099,82.86407,0.1193806,1.363137,0,0,9.653788
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.06527928,0.06527928,0,0,0,0.06527928,0,0,1.387779E-17,0,0.06871502,0.06527928,0,0,2.528804,8.34935,0,0.06871502,-0.06871502,11.52856,82.3467,0.1193806,0.0718072,0,0,8.34935
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,1.045937,1.045937,0,0,0,1.045937,0,0,0,0,1.100986,1.045937,0,0,2.605155,8.280635,0,1.100986,-1.100986,10.36802,74.05714,0.1193806,1.150531,0,0,8.280635
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,1.180215,1.180215,0,0,0,1.180215,0,0,0,0,1.242331,1.180215,0,0,3.828473,7.179649,0,1.242331,-1.242331,9.058488,64.70335,0.1193806,1.298236,0,0,7.179649
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.4330287,0.4330287,0,0,0,0.4330287,0,0,5.551115E-17,0,0.4558197,0.4330287,0,0,5.20884,5.937318,0,0.4558197,-0.4558197,8.578012,61.27139,0.1193806,0.4763315,0,0,5.937318
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.4452988,0.4452988,0,0,0,0.4452988,0,0,5.551115E-17,0,0.4687356,0.4452988,0,0,5.715307,5.481498,0,0.4687356,-0.4687356,8.083921,57.74218,0.1193806,0.4898287,0,0,5.481498
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.2822516,0.2822516,0,0,0,0.2822516,0,0,0,0,0.2971069,0.2822516,0,0,6.236124,5.012763,0,0.2971069,-0.2971069,7.770743,55.5052,0.1193806,0.3104767,0,0,5.012763
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.566243,4.715655,0,0,0,7.770743,55.5052,0.1193806,0,0,0,4.715655
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.006394318,0.006394318,0,0,0,0.006394318,0,0,0,0,0.006730861,0.006394318,0,0,6.566243,4.715655,0,0.006730861,-0.006730861,7.763648,55.45452,0.1193806,0.00703375,0,0,4.715655
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.2185359,0.2185359,0,0,0,0.2185359,0,0,2.775558E-17,0,0.2300378,0.2185359,0,0,6.573722,4.708925,0,0.2300378,-0.2300378,7.521167,53.72251,0.1193806,0.2403895,0,0,4.708925
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.829319,4.478887,0,0,0,7.521167,53.72251,0.1193806,0,0,0,4.478887
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.829319,4.478887,0,0,0,7.521167,53.72251,0.1193806,0,0,0,4.478887
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.07524085,0.07524085,0,0,0,0.07524085,586.6168,0,0,0.4413755,0.07920089,0.07524085,0,0,6.829319,4.478887,0.3621746,0,0.3621746,7.864756,56.17672,0.1193661,0.08276493,0.3531004,0,4.920262
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,0,0,0,0,0,0,0,0.9906068,0,0,0,0,6.467145,4.804844,0.9906068,0,0.9906068,8.804528,62.88936,0.1193264,0,0.7924854,0,5.795451
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,0.8222842,0.8222842,0,0,0,0.8222842,208.9144,0,0,1.71787,0.8655624,0.8222842,0,0,5.476538,5.69639,0.8523077,0,0.8523077,9.613098,68.66485,0.1192922,0.9045126,1.374296,0,7.41426
