Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.2701331,0.2701331,0,0,0,0.2701331,956.7207,0,0,2.584419,0.2843507,0.2701331,0,0,4.62423,6.463467,2.300069,0,2.300069,11.79513,84.25079,0.1192001,0.2971464,2.067536,0,9.047887
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.2757079,0.2757079,0,0,0,0.2757079,1150.691,0.5581652,0,3.172545,0.2902189,0.2757079,0,0,2.324161,8.533529,2.324161,0,2.324161,14.00003,100,0.1191072,0.3032787,2.538036,0,11.70607
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.2893529,0.2893529,0,0,0,0.2893529,1280.291,3.399977,0,3.704559,0.304582,0.2893529,0,0,0,10.62527,0,0,0,14.00003,100,0.1191072,0.3182882,2.963647,0,14.32983
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,0.9492087,0.9492087,0,0,0,0.9492087,353.7662,2.358812,0,3.357979,0.999167,0.9492087,0,0,0,10.62527,0,0,0,14.00003,100,0.1191072,1.04413,2.686383,0,13.98325
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,2.816053,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1191072,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,1.653689,1.653689,0,0,0,1.653689,148.1063,0.7084916,0,2.449216,1.740725,1.653689,0,0,0,10.62527,0,0,0,14.00003,100,0.1191072,1.819057,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,0,0,0,0,2.053583,0,2.053583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1191072,0,1.642866,0,12.67886
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,1.028699,1.028699,0,0,0,1.028699,104.4076,0,0,1.07404,1.082841,1.028699,0,0,0,10.62527,0,0.008800954,-0.008800954,13.99075,99.93374,0.1191072,1.131569,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,0.930138,0.930138,0,0,0,0.930138,63.60406,0,1.110223E-16,0.5916055,0.9790926,0.930138,0,0,0.009778838,10.61647,0,0.3874871,-0.3874871,13.5823,97.01626,0.1191072,1.023152,0.4732844,0,11.20808
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.7790682,0.7790682,0,0,0,0.7790682,0,0,1.110223E-16,0,0.8200718,0.7790682,0,0,0.4403201,10.22899,0,0.8200718,-0.8200718,12.71787,90.84176,0.1191072,0.856975,0,0,10.22899
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.351511,9.408915,0,0,0,12.71787,90.84176,0.1191072,0,0,0,9.408915
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.351511,9.408915,0,0,0,12.71787,90.84176,0.1191072,0,0,0,9.408915
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.351511,9.408915,0,0,0,12.71787,90.84176,0.1191072,0,0,0,9.408915
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.1016671,0.1016671,0,0,0,0.1016671,0,0,1.387779E-17,0,0.107018,0.1016671,0,0,1.351511,9.408915,0,0.107018,-0.107018,12.60507,90.036,0.1191072,0.1118338,0,0,9.408915
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.3358139,0.3358139,0,0,0,0.3358139,0,0,5.551115E-17,0,0.3534883,0.3358139,0,0,1.47042,9.301896,0,0.3534883,-0.3534883,12.23246,87.37451,0.1191072,0.3693953,0,0,9.301896
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.5624087,0.5624087,0,0,0,0.5624087,0,0,0,0,0.5920092,0.5624087,0,0,1.863185,8.948408,0,0.5920092,-0.5920092,11.60842,82.91714,0.1191072,0.6186496,0,0,8.948408
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.08948313,0.08948313,0,0,0,0.08948313,0,0,0,0,0.09419277,0.08948313,0,0,2.520973,8.356399,0,0.09419277,-0.09419277,11.50914,82.20795,0.1191072,0.09843144,0,0,8.356399
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.8232982,0.8232982,0,0,0,0.8232982,0,0,1.110223E-16,0,0.8666297,0.8232982,0,0,2.625631,8.262206,0,0.8666297,-0.8666297,10.59563,75.6829,0.1191072,0.905628,0,0,8.262206
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.3238274,0.3238274,0,0,0,0.3238274,0,0,5.551115E-17,0,0.3408709,0.3238274,0,0,3.588553,7.395576,0,0.3408709,-0.3408709,10.23632,73.11641,0.1191072,0.3562101,0,0,7.395576
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.3817244,0.3817244,0,0,0,0.3817244,0,0,5.551115E-17,0,0.4018152,0.3817244,0,0,3.967299,7.054706,0,0.4018152,-0.4018152,9.812768,70.09106,0.1191072,0.4198969,0,0,7.054706
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.4025007,0.4025007,0,0,0,0.4025007,0,0,5.551115E-17,0,0.4236849,0.4025007,0,0,4.41376,6.65289,0,0.4236849,-0.4236849,9.366164,66.90104,0.1191072,0.4427508,0,0,6.65289
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,0.5731547,0.5731547,0,0,0,0.5731547,0.08590727,0,1.110223E-16,0.0004923816,0.6033207,0.5731547,0,0,4.884521,6.229205,0,0.6028283,-0.6028283,8.730728,62.36222,0.1191072,0.6304702,0.0003939052,0,6.229698
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,1.144579,1.144579,0,0,0,1.144579,13.78448,0,0,0.1577743,1.20482,1.144579,0,0,5.55433,5.626377,0,1.047046,-1.047046,7.627044,54.47878,0.1191072,1.259037,0.1262195,0,5.784152
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,0.4723914,0.4723914,0,0,0,0.4723914,67.41024,0,0,0.3184402,0.4972541,0.4723914,0,0,6.717714,4.579331,0,0.1788139,-0.1788139,7.438558,53.13245,0.1191072,0.5196306,0.2547521,0,4.897771
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,0.6294646,0.6294646,0,0,0,0.6294646,200.2016,0,0,1.260198,0.6625943,0.6294646,0,0,6.916397,4.400517,0.5976037,0,0.5976037,8.005495,57.18199,0.1190833,0.6924111,1.008158,0,5.660715
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,1.075062,1.075062,0,0,0,1.075062,215.7229,0,0,2.319155,1.131645,1.075062,0,0,6.318793,4.938361,1.187511,0,1.187511,9.132067,65.22891,0.1190359,1.182569,1.855324,0,7.257516
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,0,0,1.861008,0,0,0,0,5.131282,6.00712,1.861008,0,1.861008,10.89757,77.83966,0.1189617,0,1.488807,0,7.868129
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,0.4462236,0.4462236,0,0,0,0.4462236,395.5686,0,0,1.76512,0.469709,0.4462236,0,0,3.270274,7.682028,1.295411,0,1.295411,12.12651,86.61775,0.1189101,0.4908459,1.412096,0,9.447148
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,1.238112,1.238112,0,0,0,1.238112,94.63735,0,2.220446E-16,1.171716,1.303275,1.238112,0,0,1.974862,8.847898,0,0.1315593,-0.1315593,11.98783,85.62721,0.1189101,1.361923,0.9373728,0,10.01961
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,0.5838708,0.5838708,0,0,0,0.5838708,307.8303,0,0,1.797331,0.6146008,0.5838708,0,0,2.121039,8.716339,1.18273,0,1.18273,13.10987,93.64174,0.118863,0.6422579,1.437865,0,10.51367
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,1.503702,1.503702,0,0,0,1.503702,63.37146,0,0,0.9529179,1.582844,1.503702,0,0,0.9383092,9.780796,0,0.6299264,-0.6299264,12.44587,88.89889,0.118863,1.654072,0.7623343,0,10.73371
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.09533544,0.09533544,0,0,0,0.09533544,174.0207,0,0,0.1659034,0.1003531,0.09533544,0,0,1.638227,9.150869,0.06555028,0,0.06555028,12.50806,89.34308,0.1188604,0.104869,0.1327227,0,9.316772
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,0.8468738,0.8468738,0,0,0,0.8468738,19.26076,0,1.110223E-16,0.1631143,0.8914461,0.8468738,0,0,1.572677,9.209865,0,0.7283318,-0.7283318,11.74033,83.85931,0.1188604,0.9315612,0.1304914,0,9.372979
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,1.225078,1.225078,0,0,0,1.225078,0,0,0,0,1.289556,1.225078,0,0,2.381935,8.481533,0,1.289556,-1.289556,10.38101,74.14996,0.1188604,1.347586,0,0,8.481533
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.7166383,0.7166383,0,0,0,0.7166383,0,0,0,0,0.7543561,0.7166383,0,0,3.814775,7.191977,0,0.7543561,-0.7543561,9.585854,68.47025,0.1188604,0.7883022,0,0,7.191977
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.938229,1.938229,0,0,0,1.938229,0,0,4.440892E-16,0,2.040241,1.938229,0,0,4.652948,6.437621,0,2.040241,-2.040241,7.43525,53.10883,0.1188604,2.132052,0,0,6.437621
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,3.414493,3.414493,1.25,0,0.50625,3.414493,0,0,4.440892E-16,0,2.278413,2.164493,0,0,6.919883,4.397379,0,2.278413,-2.278413,5.033592,35.95415,0.1188604,3.755942,0,5,4.397379
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.7260795,0.7260795,4.231343,0,1.320157,0.7260795,0,0,0,0,0,0,3.505263,3.33,9.451453,2.118966,3.33,0,3.33,8.192707,58.51922,0.1190304,0.7986875,0,5,2.118966
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.0359459,0.0359459,3.541209,0,1.13175,0.0359459,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.121453,5.115966,3.33,0,3.33,11.35182,81.08428,0.1191302,0.03954049,0,5,5.115966
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.808737,0.808737,0,0,0,0.808737,0,0,1.110223E-16,0,0.8513021,0.808737,0,0,2.791454,8.112966,0,0.8513021,-0.8513021,10.45447,74.67464,0.1191302,0.8896106,0,0,8.112966
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.1109133,0.1109133,0,0,0,0.1109133,0,0,1.387779E-17,0,0.1167508,0.1109133,0,0,3.737345,7.261664,0,0.1167508,-0.1167508,10.33141,73.79561,0.1191302,0.1220046,0,0,7.261664
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.8159626,0.8159626,0,0,0,0.8159626,0,0,1.110223E-16,0,0.8589079,0.8159626,0,0,3.867068,7.144913,0,0.8589079,-0.8589079,9.426037,67.3287,0.1191302,0.8975588,0,0,7.144913
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.08966039,0.08966039,0,0,0,0.08966039,0,0,1.387779E-17,0,0.09437936,0.08966039,0,0,4.82141,6.286005,0,0.09437936,-0.09437936,9.326552,66.6181,0.1191302,0.09862643,0,0,6.286005
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1534836,0.1534836,0,0,0,0.1534836,0,0,2.775558E-17,0,0.1615616,0.1534836,0,0,4.926276,6.191626,0,0.1615616,-0.1615616,9.156251,65.40166,0.1191302,0.1688319,0,0,6.191626
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.105789,6.030064,0,0,0,9.156251,65.40166,0.1191302,0,0,0,6.030064
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,0.5196653,0.5196653,0,0,0,0.5196653,9.936199,0,1.110223E-16,0.05163498,0.5470161,0.5196653,0,0,5.105789,6.030064,0,0.4953811,-0.4953811,8.634074,61.67183,0.1191302,0.5716318,0.04130799,0,6.081699
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,1.96001,1.96001,0,0,0,1.96001,24.09375,0,0,0.47224,2.063169,1.96001,0,0,5.656212,5.534683,0,1.590929,-1.590929,6.957088,49.69339,0.1191302,2.156011,0.377792,0,6.006923
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,0.8195016,0.8195016,0,0,0,0.8195016,169.0395,0,0,1.385282,0.8626333,0.8195016,0,0,7.423911,3.943754,0.5226483,0,0.5226483,7.452916,53.235,0.1191094,0.9014518,1.108225,0,5.329036
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.09701815,0.09701815,0,0,0,0.09701815,2789.984,0,0,2.706791,0.1021244,0.09701815,0,0,6.901262,4.414138,2.604666,0,2.604666,9.923919,70.88499,0.1190059,0.10672,2.165433,0,7.120929
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,1.659136,1.659136,0,0,0,1.659136,156.0806,0,0,2.589588,1.746459,1.659136,0,0,4.296596,6.758338,0.8431299,0,0.8431299,10.72378,76.59829,0.1189724,1.825049,2.071671,0,9.347926
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,0.7655205,0.7655205,0,0,0,0.7655205,406.8892,0,0,3.11482,0.8058111,0.7655205,0,0,3.453466,7.517155,2.309009,0,2.309009,12.9143,92.24482,0.1188809,0.8420726,2.491856,0,10.63198
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,0.7592702,0.7592702,0,0,0,0.7592702,414.89,1.206447,0,3.150136,0.7992318,0.7592702,0,0,1.144457,9.595263,1.144457,0,1.144457,14.00003,100,0.1188355,0.8351972,2.520108,0,12.7454
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,1.662222,1.662222,0,0,0,1.662222,128.9747,0.3941383,0,2.143845,1.749707,1.662222,0,0,0,10.62527,0,0,0,14.00003,100,0.1188355,1.828444,1.715076,0,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,1.251219,1.251219,0,0,0,1.251219,110.6632,0.06756604,0,1.384638,1.317072,1.251219,0,0,0,10.62527,0,0,0,14.00003,100,0.1188355,1.376341,1.107711,0,12.00991
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,1.137876,1.137876,0,0,0,1.137876,153.1037,0.5443662,0,1.742131,1.197764,1.137876,0,0,0,10.62527,0,0,0,14.00003,100,0.1188355,1.251664,1.393705,0,12.3674
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,0.4806556,0.4806556,0,0,0,0.4806556,123.6108,0.08818907,0,0.5941423,0.5059533,0.4806556,0,0,0,10.62527,0,0,0,14.00003,100,0.1188355,0.5287212,0.4753139,0,11.21942
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.2401397,0.2401397,0,0,0,0.2401397,67.78139,0,0,0.16277,0.2527786,0.2401397,0,0,0,10.62527,0,0.09000859,-0.09000859,13.90515,99.3223,0.1188355,0.2641537,0.130216,0,10.78804
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1000095,10.53527,0,0,0,13.90515,99.3223,0.1188355,0,0,0,10.53527
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1000095,10.53527,0,0,0,13.90515,99.3223,0.1188355,0,0,0,10.53527
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.738935,0.738935,0,0,0,0.738935,0,0,1.110223E-16,0,0.7778263,0.738935,0,0,0.1000095,10.53527,0,0.7778263,-0.7778263,13.08525,93.46588,0.1188355,0.8128285,0,0,10.53527
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,2.308427,2.308427,0,0,0,2.308427,0,0,4.440892E-16,0,2.429923,2.308427,0,0,0.964261,9.75744,0,2.429923,-2.429923,10.52389,75.17046,0.1188355,2.539269,0,0,9.75744
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.4828305,0.4828305,0,0,0,0.4828305,0,0,5.551115E-17,0,0.5082427,0.4828305,0,0,3.664175,7.327517,0,0.5082427,-0.5082427,9.988152,71.3438,0.1188355,0.5311136,0,0,7.327517
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.228889,6.819274,0,0,0,9.988152,71.3438,0.1188355,0,0,0,6.819274
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.4467711,0.4467711,0,0,0,0.4467711,0,0,0,0,0.4702854,0.4467711,0,0,4.228889,6.819274,0,0.4702854,-0.4702854,9.492427,67.80292,0.1188355,0.4914483,0,0,6.819274
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.3181827,0.3181827,0,0,0,0.3181827,0,0,0,0,0.3349291,0.3181827,0,0,4.751429,6.348989,0,0.3349291,-0.3349291,9.13938,65.28116,0.1188355,0.350001,0,0,6.348989
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1930181,0.1930181,0,0,0,0.1930181,0,0,2.775558E-17,0,0.2031769,0.1930181,0,0,5.123572,6.014059,0,0.2031769,-0.2031769,8.925213,63.7514,0.1188355,0.2123199,0,0,6.014059
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.06451824,0.06451824,0,0,0,0.06451824,0,0,0,0,0.06791394,0.06451824,0,0,5.349324,5.810882,0,0.06791394,-0.06791394,8.853625,63.24006,0.1188355,0.07097007,0,0,5.810882
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.2030532,0.2030532,0,0,0,0.2030532,0,0,2.775558E-17,0,0.2137402,0.2030532,0,0,5.424784,5.742969,0,0.2137402,-0.2137402,8.628324,61.63076,0.1188355,0.2233585,0,0,5.742969
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1799318,0.1799318,0,0,0,0.1799318,0,0,2.775558E-17,0,0.1894019,0.1799318,0,0,5.662273,5.529228,0,0.1894019,-0.1894019,8.428677,60.20471,0.1188355,0.1979249,0,0,5.529228
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.2451148,0.2451148,0,0,0,0.2451148,16.7476,0,5.551115E-17,0.04105086,0.2580156,0.2451148,0,0,5.87272,5.339826,0,0.2169647,-0.2169647,8.199976,58.57114,0.1188355,0.2696263,0.03284069,0,5.380877
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,1.431896,1.431896,0,0,0,1.431896,11.04127,0,2.220446E-16,0.1580996,1.507259,1.431896,0,0,6.113792,5.122861,0,1.34916,-1.34916,6.777836,48.41302,0.1188355,1.575086,0.1264796,0,5.280961
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,0,0,0,0,0,0,0,1.291078,0,0,0,0,7.612858,3.773702,1.291078,0,1.291078,8.002661,57.16175,0.1187845,0,1.032863,0,5.06478
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,0.8180496,0.8180496,0,0,0,0.8180496,135.7561,0,0,1.110552,0.8611048,0.8180496,0,0,6.32178,4.935672,0.249447,0,0.249447,8.239307,58.85208,0.1187746,0.8998545,0.8884414,0,6.046224
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,1.405452,1.405452,0,0,0,1.405452,88.26957,0,0,1.240587,1.479423,1.405452,0,0,6.072333,5.160174,0,0.2388367,-0.2388367,7.987551,57.05382,0.1187746,1.545997,0.9924693,0,6.400761
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0,0,0.5203406,0,0,0,0,6.337707,4.921338,0.5203406,0,0.5203406,8.48119,60.5798,0.118754,0,0.4162724,0,5.441679
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,0.8618686,0.8618686,0,0,0,0.8618686,161.1211,0,0,1.388652,0.9072301,0.8618686,0,0,5.817367,5.389644,0.4814219,0,0.4814219,8.937906,63.84206,0.118735,0.9480554,1.110922,0,6.778296
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,2.966483,2.966483,0,0,0,2.966483,53.6413,0,4.440892E-16,1.59126,3.122614,2.966483,0,0,5.335945,5.822924,0,1.531354,-1.531354,7.323718,52.31217,0.118735,3.263131,1.273008,0,7.414184
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,1.663038,1.663038,0,0,0,1.663038,44.36568,0,2.220446E-16,0.7378183,1.750567,1.663038,0,0,7.037448,4.291571,0,1.012748,-1.012748,6.256187,44.68697,0.118735,1.829342,0.5902547,0,5.029389
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,1.615692,1.615692,0,0,0,1.615692,29.34873,0,2.220446E-16,0.4741849,1.700728,1.615692,0,0,8.162724,3.278822,0,1.226543,-1.226543,4.963298,35.45206,0.118735,1.777261,0.3793479,0,3.753007
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,1.873435,1.873435,0,0,0,1.873435,34.4419,0,2.220446E-16,0.6452465,1.972036,1.873435,0,0,9.52555,2.052279,0,1.32679,-1.32679,3.564738,25.46236,0.118735,2.060778,0.5161972,0,2.697526
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,1.29345,1.29345,4.595644,0,1.419611,1.29345,13.66171,0,0,0.1767074,0,0,3.302193,3.137084,10.99976,0.725489,3.313791,0,3.313791,6.708477,47.91759,0.1189416,1.422795,0.1413659,5,0.9021964
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.1404943,0.1404943,3.645757,0,1.160292,0.1404943,0,0,0,0,0,0,3.505263,3.33,7.68597,3.707901,3.33,0,3.33,9.867592,70.48266,0.1190514,0.1545437,0,5,3.707901
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.457902,1.457902,4.963165,0,1.519944,1.457902,0,0,0,0,0,0,3.505263,3.33,4.35597,6.704901,3.33,0,3.33,13.02671,93.04772,0.1192726,1.603692,0,5,6.704901
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.02597,9.701901,0,0,0,13.02671,93.04772,0.1192726,0,0,0,9.701901
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,1.198908,1.198908,0,0,0,1.198908,0,0,0,0,1.262009,1.198908,0,0,1.02597,9.701901,0,1.262009,-1.262009,11.69643,83.54578,0.1192726,1.318799,0,0,9.701901
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.2329912,0.2329912,0,0,0,0.2329912,0,0,2.775558E-17,0,0.2452539,0.2329912,0,0,2.428202,8.439893,0,0.2452539,-0.2452539,11.43791,81.69922,0.1192726,0.2562903,0,0,8.439893
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.2709836,0.2709836,0,0,0,0.2709836,0,0,5.551115E-17,0,0.2852459,0.2709836,0,0,2.700706,8.194638,0,0.2852459,-0.2852459,11.13724,79.55154,0.1192726,0.298082,0,0,8.194638
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.3218462,0.3218462,0,0,0,0.3218462,0,0,5.551115E-17,0,0.3387855,0.3218462,0,0,3.017646,7.909392,0,0.3387855,-0.3387855,10.78013,77.00075,0.1192726,0.3540308,0,0,7.909392
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.4120807,0.4120807,0,0,0,0.4120807,0,0,5.551115E-17,0,0.4337691,0.4120807,0,0,3.394074,7.570607,0,0.4337691,-0.4337691,10.32289,73.7348,0.1192726,0.4532887,0,0,7.570607
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.127188,0.127188,0,0,0,0.127188,0,0,0,0,0.1338821,0.127188,0,0,3.87604,7.136838,0,0.1338821,-0.1338821,10.18177,72.72678,0.1192726,0.1399068,0,0,7.136838
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.4264106,0.4264106,0,0,0,0.4264106,0,0,0,0,0.4488533,0.4264106,0,0,4.024798,7.002956,0,0.4488533,-0.4488533,9.708636,69.34727,0.1192726,0.4690517,0,0,7.002956
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.5947284,0.5947284,0,0,0,0.5947284,0,0,1.110223E-16,0,0.6260299,0.5947284,0,0,4.523524,6.554102,0,0.6260299,-0.6260299,9.048743,64.63375,0.1192726,0.6542013,0,0,6.554102
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.219113,5.928072,0,0,0,9.048743,64.63375,0.1192726,0,0,0,5.928072
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.07778788,0.07778788,0,0,0,0.07778788,862.7618,0,0,0.6711242,0.08188198,0.07778788,0,0,5.219113,5.928072,0.5892422,0,0.5892422,9.607747,68.62663,0.1192493,0.08556666,0.5368993,0,6.599197
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,2.669806,2.669806,0,0,0,2.669806,52.29728,0,0,1.396236,2.810322,2.669806,0,0,4.62987,6.458391,0,1.414086,-1.414086,8.117169,57.97967,0.1192493,2.936786,1.116989,0,7.854627
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,1.405679,1.405679,0,0,0,1.405679,172.7411,0,0,2.428186,1.479662,1.405679,0,0,6.201077,5.044305,0.9485238,0,0.9485238,9.017018,64.40714,0.1192118,1.546247,1.942549,0,7.472491
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,1.588156,1.588156,0,0,0,1.588156,246.0074,0,0,3.906982,1.671743,1.588156,0,0,5.252553,5.897976,2.235238,0,2.235238,11.13755,79.55378,0.1191235,1.746972,3.125585,0,9.804957
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,2.198058,2.198058,0,0,0,2.198058,201.5001,0,0,4.429088,2.313745,2.198058,0,0,3.017315,7.90969,2.115343,0,2.115343,13.14434,93.88797,0.1190401,2.417864,3.54327,0,12.33878
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,2.679863,0,3.581836,0,0,0,0,0.9019724,9.813499,0.9019724,0,0.9019724,14.00003,100,0.1190045,0,2.865468,0,13.39533
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,1.026923,1.026923,0,0,0,1.026923,389.1802,2.915611,0,3.996583,1.080972,1.026923,0,0,0,10.62527,0,0,0,14.00003,100,0.1190045,1.129616,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.06990911,0.06990911,0,0,0,0.06990911,5311.917,3.639926,0,3.713515,0.07358854,0.06990911,0,0,0,10.62527,0,0,0,14.00003,100,0.1190045,0.07690002,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,0.6787851,0.6787851,0,0,0,0.6787851,521.0851,2.822538,0,3.537048,0.7145106,0.6787851,0,0,0,10.62527,0,0,0,14.00003,100,0.1190045,0.7466636,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,0,0,0,0,2.772686,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1190045,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.2410772,0.2410772,0,0,0,0.2410772,701.3311,1.436984,0,1.69075,0.2537655,0.2410772,0,0,0,10.62527,0,0,0,14.00003,100,0.1190045,0.265185,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,1.016435,1.016435,0,0,0,1.016435,81.45019,0,0,0.8278879,1.069931,1.016435,0,0,0,10.62527,0,0.2420432,-0.2420432,13.74489,98.1776,0.1190045,1.118078,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,3.245737,3.245737,1.25,0,0.50625,3.245737,0,0,4.440892E-16,0,2.100775,1.995736,0,0,0.2689369,10.38323,0,2.100775,-2.100775,11.53048,82.36041,0.1190045,3.57031,0,5,10.38323
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,3.450411,3.450411,1.25,0,0.50625,3.450411,0,0,4.440892E-16,0,2.316222,2.200411,0,0,2.603132,8.282455,0,2.316222,-2.316222,9.088968,64.92107,0.1190045,3.795452,0,5,8.282455
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.642498,1.642498,5,0,1.53,1.642498,0,0,0,0,0,0,3.357502,3.189627,5.176712,5.966234,3.189627,0,3.189627,12.11491,86.53493,0.1192158,1.806747,0,5,5.966234
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,2.497751,2.497751,0,0,0,2.497751,0,0,4.440892E-16,0,2.629211,2.497751,0,0,1.987084,8.836898,0,2.629211,-2.629211,9.343482,66.73902,0.1192158,2.747526,0,0,8.836898
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1994598,0.1994598,0,0,0,0.1994598,0,0,2.775558E-17,0,0.2099577,0.1994598,0,0,4.90843,6.207687,0,0.2099577,-0.2099577,9.122168,65.15821,0.1192158,0.2194058,0,0,6.207687
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.5653877,0.5653877,0,0,0,0.5653877,0,0,0,0,0.5951449,0.5653877,0,0,5.141716,5.997729,0,0.5951449,-0.5951449,8.494829,60.67723,0.1192158,0.6219264,0,0,5.997729
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.1059008,0.1059008,0,0,0,0.1059008,0,0,1.387779E-17,0,0.1114745,0.1059008,0,0,5.802989,5.402585,0,0.1114745,-0.1114745,8.377325,59.83792,0.1192158,0.1164908,0,0,5.402585
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.4067279,0.4067279,0,0,0,0.4067279,0,0,5.551115E-17,0,0.4281347,0.4067279,0,0,5.926849,5.29111,0,0.4281347,-0.4281347,7.926032,56.6144,0.1192158,0.4474007,0,0,5.29111
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1492508,0.1492508,0,0,0,0.1492508,0,0,2.775558E-17,0,0.1571061,0.1492508,0,0,6.402555,4.862975,0,0.1571061,-0.1571061,7.760427,55.43151,0.1192158,0.1641759,0,0,4.862975
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.7011977,0.7011977,0,0,0,0.7011977,0,0,1.110223E-16,0,0.7381029,0.7011977,0,0,6.577117,4.705869,0,0.7381029,-0.7381029,6.982399,49.87418,0.1192158,0.7713175,0,0,4.705869
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.3856853,0.3856853,0,0,0,0.3856853,0,0,5.551115E-17,0,0.4059845,0.3856853,0,0,7.397231,3.967766,0,0.4059845,-0.4059845,6.554453,46.81743,0.1192158,0.4242538,0,0,3.967766
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.3439132,0.3439132,0,0,0,0.3439132,0,0,0,0,0.3620139,0.3439132,0,0,7.848325,3.561782,0,0.3620139,-0.3620139,6.172857,44.09175,0.1192158,0.3783045,0,0,3.561782
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.1956842,0.1956842,0,0,0,0.1956842,96.54063,0,0,0.1889148,0.2059834,0.1956842,0,0,8.250563,3.199768,0,0.0170686,-0.0170686,6.154865,43.96323,0.1192158,0.2152526,0.1511318,0,3.388683
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,1.041611,1.041611,0,0,0,1.041611,103.4084,0,2.220446E-16,1.077114,1.096432,1.041611,0,0,8.269527,3.182699,0,0.01931884,-0.01931884,6.134501,43.81778,0.1192158,1.145772,0.8616908,0,4.259813
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,0,0,2.296984,0,0,0,0,8.290993,3.16338,2.296984,0,2.296984,8.313612,59.38282,0.1191253,0,1.837587,0,5.460364
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.2956259,0.2956259,0,0,0,0.2956259,1118.266,0,0,3.305884,0.3111852,0.2956259,0,0,5.994009,5.230666,2.994699,0,2.994699,11.15463,79.67579,0.1190076,0.3251885,2.644707,0,8.536551
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,1.063372,1.063372,0,0,0,1.063372,413.5827,0.2792721,0,4.397921,1.119339,1.063372,0,0,2.99931,7.925895,2.99931,0,2.99931,14.00003,100,0.1188898,1.169709,3.518337,0,12.32382
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.133902,0.133902,0,0,0,0.133902,2878.417,3.713308,0,3.854257,0.1409494,0.133902,0,0,0,10.62527,0,0,0,14.00003,100,0.1188898,0.1472921,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.1182106,0.1182106,0,0,0,0.1182106,2856.242,3.251949,0,3.376381,0.1244322,0.1182106,0,0,0,10.62527,0,0,0,14.00003,100,0.1188898,0.1300317,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,1.139571,1.139571,0,0,0,1.139571,338.8368,2.661738,0,3.861287,1.199549,1.139571,0,0,0,10.62527,0,0,0,14.00003,100,0.1188898,1.253529,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,2.196864,2.196864,0,0,0,2.196864,200.4159,2.090378,0,4.402866,2.312489,2.196864,0,0,0,10.62527,0,0,0,14.00003,100,0.1188898,2.416551,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,1.683124,1.683124,0,0,0,1.683124,207.048,1.713166,0,3.484875,1.77171,1.683124,0,0,0,10.62527,0,0,0,14.00003,100,0.1188898,1.851437,2.7879,0,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,1.357996,1.357996,0,0,0,1.357996,145.1655,0.5418715,0,1.97134,1.429469,1.357996,0,0,0,10.62527,0,0,0,14.00003,100,0.1188898,1.493795,1.577072,0,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,1.378728,1.378728,0,0,0,1.378728,61.89288,0,2.220446E-16,0.8533343,1.451292,1.378728,0,0,0,10.62527,0,0.597958,-0.597958,13.36973,95.49784,0.1188898,1.5166,0.6826674,0,11.47861
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.6792248,0.6792248,0,0,0,0.6792248,0,0,1.110223E-16,0,0.7149735,0.6792248,0,0,0.6643978,10.02732,0,0.7149735,-0.7149735,12.61608,90.11465,0.1188898,0.7471473,0,0,10.02732
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.950802,1.950802,0,0,0,1.950802,0,0,0,0,2.053476,1.950802,0,0,1.458813,9.312343,0,2.053476,-2.053476,10.45152,74.65359,0.1188898,2.145883,0,0,9.312343
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.879595,1.879595,0,0,0,1.879595,0,0,2.220446E-16,0,1.978521,1.879595,0,0,3.740453,7.258866,0,1.978521,-1.978521,8.365979,59.75687,0.1188898,2.067554,0,0,7.258866
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,3.395942,3.395942,1.25,0,0.50625,3.395942,0,0,0,0,2.258886,2.145942,0,0,5.938809,5.280346,0,2.258886,-2.258886,5.984904,42.74923,0.1188898,3.735536,0,5,5.280346
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.1159716,0.1159716,3.621235,0,1.153597,0.1159716,0,0,0,0,0,0,3.505263,3.33,8.448683,3.02146,3.33,0,3.33,9.144019,65.31429,0.1189964,0.1275688,0,5,3.02146
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1376491,0.1376491,3.642912,0,1.159515,0.1376491,0,0,0,0,0,0,3.505263,3.33,5.118683,6.018459,3.33,0,3.33,12.30313,87.87936,0.1191048,0.1514141,0,5,6.018459
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1265493,0.1265493,0,0,0,0.1265493,0,0,0,0,0.1332098,0.1265493,0,0,1.788683,9.01546,0,0.1332098,-0.1332098,12.16272,86.87639,0.1191048,0.1392042,0,0,9.01546
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.7049318,0.7049318,0,0,0,0.7049318,0,0,1.110223E-16,0,0.7420335,0.7049318,0,0,1.936694,8.88225,0,0.7420335,-0.7420335,11.38055,81.28946,0.1191048,0.775425,0,0,8.88225
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1603561,0.1603561,0,0,0,0.1603561,0,0,0,0,0.1687959,0.1603561,0,0,2.761175,8.140216,0,0.1687959,-0.1687959,11.20262,80.01855,0.1191048,0.1763917,0,0,8.140216
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.05656514,0.05656514,0,0,0,0.05656514,0,0,0,0,0.05954225,0.05656514,0,0,2.948726,7.97142,0,0.05954225,-0.05954225,11.13986,79.57025,0.1191048,0.06222166,0,0,7.97142
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.014884,7.911878,0,0,0,11.13986,79.57025,0.1191048,0,0,0,7.911878
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.1089896,0.1089896,0,0,0,0.1089896,0,0,1.387779E-17,0,0.1147259,0.1089896,0,0,3.014884,7.911878,0,0.1147259,-0.1147259,11.01893,78.70645,0.1191048,0.1198885,0,0,7.911878
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.16936,0.16936,0,0,0,0.16936,410.612,0,0,0.6954125,0.1782737,0.16936,0,0,3.142358,7.797152,0.5171388,0,0.5171388,11.50953,82.21074,0.1190845,0.186296,0.55633,0,8.492565
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,0,0,0,0,0,0,0,1.285187,0,0,0,0,2.625219,8.262577,1.285187,0,1.285187,12.72876,90.91955,0.1190342,0,1.028149,0,9.547764
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,1.384919,0,2.724951,0,0,0,0,1.340032,9.419245,1.340032,0,1.340032,14.00003,100,0.1189818,0,2.179961,0,12.1442
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.3096551,0.3096551,0,0,0,0.3096551,1206.987,3.411543,0,3.737496,0.3259527,0.3096551,0,0,0,10.62527,0,0,0,14.00003,100,0.1189818,0.3406206,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,0.4362645,0.4362645,0,0,0,0.4362645,1092.39,4.306485,0,4.765711,0.4592258,0.4362645,0,0,0,10.62527,0,0,0,14.00003,100,0.1189818,0.479891,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,2.569152,2.569152,0,0,0,2.569152,191.0739,2.204609,0,4.908979,2.70437,2.569152,0,0,0,10.62527,0,0,0,14.00003,100,0.1189818,2.826067,3.927183,0,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1189818,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.1150671,0.1150671,0,0,0,0.1150671,4454.753,5.004832,0,5.125956,0.1211233,0.1150671,0,0,0,10.62527,0,0,0,14.00003,100,0.1189818,0.1265738,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,2.404129,2.404129,0,0,0,2.404129,172.3628,1.613163,0,4.143825,2.530662,2.404129,0,0,0,10.62527,0,0,0,14.00003,100,0.1189818,2.644542,3.31506,0,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.130182,0.130182,0,0,0,0.130182,2620.405,3.274262,0,3.411296,0.1370337,0.130182,0,0,0,10.62527,0,0,0,14.00003,100,0.1189818,0.1432002,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,1.364598,1.364598,0,0,0,1.364598,167.5233,0.8496004,0,2.286019,1.436419,1.364598,0,0,0,10.62527,0,0,0,14.00003,100,0.1189818,1.501058,1.828815,0,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.36984,0.36984,0,0,0,0.36984,245.5171,0.5187151,0,0.9080203,0.3893053,0.36984,0,0,0,10.62527,0,0,0,14.00003,100,0.1189818,0.406824,0.7264163,0,11.53329
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1189818,0,0,0,10.62527
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1189818,0,0,0,10.62527
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,1.274774,1.274774,0,0,0,1.274774,0,0,0,0,1.341867,1.274774,0,0,0,10.62527,0,1.341867,-1.341867,12.58558,89.89679,0.1189818,1.402251,0,0,10.62527
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,2.27039,2.27039,0,0,0,2.27039,0,0,4.440892E-16,0,2.389884,2.27039,0,0,1.490964,9.283407,0,2.389884,-2.389884,10.06642,71.90283,0.1189818,2.497429,0,0,9.283407
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.1099149,0.1099149,0,0,0,0.1099149,0,0,1.387779E-17,0,0.1156999,0.1099149,0,0,4.146391,6.893523,0,0.1156999,-0.1156999,9.944458,71.0317,0.1189818,0.1209064,0,0,6.893523
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.3116665,0.3116665,0,0,0,0.3116665,0,0,5.551115E-17,0,0.32807,0.3116665,0,0,4.274946,6.777822,0,0.32807,-0.32807,9.598641,68.56159,0.1189818,0.3428332,0,0,6.777822
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.639469,6.449753,0,0,0,9.598641,68.56159,0.1189818,0,0,0,6.449753
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.3182673,0.3182673,0,0,0,0.3182673,0,0,0,0,0.3350182,0.3182673,0,0,4.639469,6.449753,0,0.3350182,-0.3350182,9.245502,66.03916,0.1189818,0.3500941,0,0,6.449753
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.2083856,0.2083856,0,0,0,0.2083856,0,0,2.775558E-17,0,0.2193533,0.2083856,0,0,5.011711,6.114734,0,0.2193533,-0.2193533,9.014283,64.3876,0.1189818,0.2292241,0,0,6.114734
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.930912,0.930912,0,0,0,0.930912,0,0,1.110223E-16,0,0.9799074,0.930912,0,0,5.255437,5.895381,0,0.9799074,-0.9799074,7.98137,57.00967,0.1189818,1.024003,0,0,5.895381
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.9850692,0.9850692,0,0,0,0.9850692,0,0,0,0,1.036915,0.9850692,0,0,6.344223,4.915473,0,1.036915,-1.036915,6.888365,49.20251,0.1189818,1.083576,0,0,4.915473
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.1505084,0.1505084,0,0,0,0.1505084,0,0,2.775558E-17,0,0.1584299,0.1505084,0,0,7.49635,3.878559,0,0.1584299,-0.1584299,6.721366,48.00966,0.1189818,0.1655592,0,0,3.878559
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.3730214,0.3730214,0,0,0,0.3730214,161.7352,0,0,0.6033069,0.3926541,0.3730214,0,0,7.672384,3.720129,0.2106528,0,0.2106528,6.921208,49.4371,0.1189736,0.4103236,0.4826455,0,4.323436
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,1.367214,1.367214,0,0,0,1.367214,79.49933,0,2.220446E-16,1.086926,1.439173,1.367214,0,0,7.461731,3.909716,0,0.3522467,-0.3522467,6.549908,46.78496,0.1189736,1.503936,0.8695408,0,4.996643
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,0,0,0,0,0,0,0,1.868266,0,0,0,0,7.853116,3.55747,1.868266,0,1.868266,8.322301,59.44489,0.1189005,0,1.494613,0,5.425736
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,1.091195,1.091195,0,0,0,1.091195,296.9521,0,0,3.240328,1.148627,1.091195,0,0,5.98485,5.238909,2.091701,0,2.091701,10.30666,73.61887,0.1188189,1.200315,2.592262,0,8.479237
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.1118708,0.1118708,0,0,0,0.1118708,3668.47,0.09303953,0,4.103948,0.1177588,0.1118708,0,0,3.893149,7.12144,3.893149,0,3.893149,14.00003,100,0.1186673,0.1230579,3.283158,0,11.22539
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.05554824,0.05554824,0,0,0,0.05554824,5891.327,3.214057,0,3.272528,0.05847183,0.05554824,0,0,0,10.62527,0,0,0,14.00003,100,0.1186673,0.06110306,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.06062448,0.06062448,0,0,0,0.06062448,8234.557,4.928342,0,4.992157,0.06381524,0.06062448,0,0,0,10.62527,0,0,0,14.00003,100,0.1186673,0.06668693,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1186673,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,1.807787,1.807787,0,0,0,1.807787,230.3902,2.262031,0,4.164965,1.902934,1.807787,0,0,0,10.62527,0,0,0,14.00003,100,0.1186673,1.988566,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,1.951594,1.951594,0,0,0,1.951594,162.2315,1.11179,0,3.1661,2.054309,1.951594,0,0,0,10.62527,0,0,0,14.00003,100,0.1186673,2.146753,2.53288,0,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,0.4711355,0.4711355,0,0,0,0.4711355,427.9466,1.520276,0,2.016208,0.4959321,0.4711355,0,0,0,10.62527,0,0,0,14.00003,100,0.1186673,0.518249,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,1.850085,1.850085,0,0,0,1.850085,24.54473,0,0,0.4540982,1.947457,1.850085,0,0,0,10.62527,0,1.493359,-1.493359,12.42589,88.75617,0.1186673,2.035093,0.3632786,0,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.705538,1.705538,0,0,0,1.705538,0,0,2.220446E-16,0,1.795303,1.705538,0,0,1.659288,9.131915,0,1.795303,-1.795303,10.53347,75.23895,0.1186673,1.876091,0,0,9.131915
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,2.207901,2.207901,0,0,0,2.207901,0,0,4.440892E-16,0,2.324106,2.207901,0,0,3.654069,7.336612,0,2.324106,-2.324106,8.083651,57.74025,0.1186673,2.428691,0,0,7.336612
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.57488,1.57488,0,0,0,1.57488,0,0,2.220446E-16,0,1.657769,1.57488,0,0,6.236409,5.012506,0,1.657769,-1.657769,6.336209,45.25854,0.1186673,1.732368,0,0,5.012506
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,3.420857,3.420857,1.25,0,0.50625,3.420857,0,0,4.440892E-16,0,2.285113,2.170857,0,0,8.078375,3.354737,0,2.285113,-2.285113,3.927488,28.05343,0.1186673,3.762943,0,5,3.354737
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1842029,0.1842029,3.689466,0,1.172224,0.1842029,0,0,0,0,0,0,3.505263,3.33,10.61739,1.069624,3.33,0,3.33,7.086604,50.6185,0.1187802,0.2026232,0,5,1.069624
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.01907376,0.01907376,3.524337,0,1.127144,0.01907376,0,0,0,0,0,0,3.505263,3.33,7.287389,4.066624,3.33,0,3.33,10.24572,73.18356,0.1188765,0.02098113,0,5,4.066624
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.4444842,0.4444842,3.949747,0,1.243281,0.4444842,0,0,0,0,0,0,3.505263,3.33,3.957389,7.063624,3.33,0,3.33,13.40483,95.74863,0.1190147,0.4889326,0,5,7.063624
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.2820626,0.2820626,0,0,0,0.2820626,0,0,0,0,0.2969081,0.2820626,0,0,0.6273891,10.06062,0,0.2969081,-0.2969081,13.09187,93.51314,0.1190147,0.3102689,0,0,10.06062
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.3068227,0.3068227,0,0,0,0.3068227,0,0,0,0,0.3229713,0.3068227,0,0,0.957287,9.763716,0,0.3229713,-0.3229713,12.75142,91.08142,0.1190147,0.337505,0,0,9.763716
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.3592126,0.3592126,0,0,0,0.3592126,0,0,0,0,0.3781185,0.3592126,0,0,1.316144,9.440744,0,0.3781185,-0.3781185,12.35285,88.23448,0.1190147,0.3951339,0,0,9.440744
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.499719,0.499719,0,0,0,0.499719,0,0,0,0,0.52602,0.499719,0,0,1.736276,9.062626,0,0.52602,-0.52602,11.79838,84.27396,0.1190147,0.5496909,0,0,9.062626
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.320742,8.536606,0,0,0,11.79838,84.27396,0.1190147,0,0,0,8.536606
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.06453798,0.06453798,0,0,0,0.06453798,1029.209,0,0,0.6642308,0.06793471,0.06453798,0,0,2.320742,8.536606,0.596296,0,0.596296,12.36407,88.31464,0.1189915,0.07099178,0.5313846,0,9.200837
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,0.8812333,0.8812333,0,0,0,0.8812333,115.7319,0,0,1.019868,0.927614,0.8812333,0,0,1.724446,9.073273,0.09225416,0,0.09225416,12.45159,88.93978,0.1189879,0.9693566,0.8158945,0,10.09314
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,1.620741,1.620741,0,0,0,1.620741,62.40312,0,0,1.011393,1.706043,1.620741,0,0,1.632192,9.156301,0,0.6946503,-0.6946503,11.71937,83.70961,0.1189879,1.782815,0.8091145,0,10.16769
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.2936506,0.2936506,0,0,0,0.2936506,602.7996,0,0,1.770125,0.3091059,0.2936506,0,0,2.404026,8.461651,1.461019,0,1.461019,13.10541,93.60991,0.1189312,0.3230157,1.4161,0,10.23178
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.06189147,0.06189147,0,0,0,0.06189147,4786.858,1.954501,0,2.962656,0.06514891,0.06189147,0,0,0.9430068,9.776568,0.9430068,0,0.9430068,14.00003,100,0.1188946,0.06808062,2.370125,0,12.73922
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,0.903592,0.903592,0,0,0,0.903592,218.2723,1.021142,0,1.972291,0.9511495,0.903592,0,0,0,10.62527,0,0,0,14.00003,100,0.1188946,0.9939512,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,0.6603088,0.6603088,0,0,0,0.6603088,487.5028,2.523962,0,3.219024,0.6950619,0.6603088,0,0,0,10.62527,0,0,0,14.00003,100,0.1188946,0.7263396,2.575219,0,13.8443
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,1.699888,1.699888,0,0,0,1.699888,186.0097,1.372601,0,3.161956,1.789356,1.699888,0,0,0,10.62527,0,0,0,14.00003,100,0.1188946,1.869877,2.529565,0,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.1182196,0.1182196,0,0,0,0.1182196,3387.105,3.879781,0,4.004222,0.1244417,0.1182196,0,0,0,10.62527,0,0,0,14.00003,100,0.1188946,0.1300415,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,1.220921,1.220921,0,0,0,1.220921,178.6546,0.8960516,0,2.181232,1.28518,1.220921,0,0,0,10.62527,0,0,0,14.00003,100,0.1188946,1.343013,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.2235554,0.2235554,0,0,0,0.2235554,598.2448,1.102087,0,1.337409,0.2353215,0.2235554,0,0,0,10.62527,0,0,0,14.00003,100,0.1188946,0.245911,1.069927,0,11.96268
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,0,0,0,0,0.9072781,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188946,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,3.057067,3.057067,1.25,0,0.50625,3.057067,0,0,4.440892E-16,0,1.902176,1.807067,0,0,0,10.62527,0,1.902176,-1.902176,11.99496,85.6781,0.1188946,3.362774,0,5,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,2.821937,2.821937,0,0,0,2.821937,0,0,4.440892E-16,0,2.970459,2.821937,0,0,2.113529,8.723098,0,2.970459,-2.970459,8.863819,63.31287,0.1188946,3.10413,0,0,8.723098
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,2.419074,2.419074,0,0,0,2.419074,0,0,4.440892E-16,0,2.546393,2.419074,0,0,5.41404,5.752639,0,2.546393,-2.546393,6.179685,44.14052,0.1188946,2.660981,0,0,5.752639
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.2941086,0.2941086,0,0,0,0.2941086,0,0,5.551115E-17,0,0.309588,0.2941086,0,0,8.243365,3.206245,0,0.309588,-0.309588,5.853351,41.80956,0.1188946,0.3235194,0,0,3.206245
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.2049021,0.2049021,0,0,0,0.2049021,0,0,0,0,0.2156864,0.2049021,0,0,8.587352,2.896657,0,0.2156864,-0.2156864,5.625997,40.18561,0.1188946,0.2253923,0,0,2.896657
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.827003,2.680971,0,0,0,5.625997,40.18561,0.1188946,0,0,0,2.680971
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1876489,0.1876489,0,0,0,0.1876489,0,0,0,0,0.1975252,0.1876489,0,0,8.827003,2.680971,0,0.1975252,-0.1975252,5.417787,38.6984,0.1188946,0.2064138,0,0,2.680971
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.3335797,0.3335797,0,0,0,0.3335797,0,0,5.551115E-17,0,0.3511365,0.3335797,0,0,9.046476,2.483446,0,0.3511365,-0.3511365,5.047657,36.05462,0.1188946,0.3669376,0,0,2.483446
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.436627,2.132309,0,0,0,5.047657,36.05462,0.1188946,0,0,0,2.132309
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.436627,2.132309,0,0,0,5.047657,36.05462,0.1188946,0,0,0,2.132309
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.1739834,0.1739834,0,0,0,0.1739834,0,0,2.775558E-17,0,0.1831404,0.1739834,0,0,9.436627,2.132309,0,0.1831404,-0.1831404,4.85461,34.67572,0.1188946,0.1913817,0,0,2.132309
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.6644772,0.6644772,0,0,0,0.6644772,0,0,1.110223E-16,0,0.6994497,0.6644772,0,0,9.640117,1.949169,0,0.6994497,-0.6994497,4.117325,29.40941,0.1188946,0.730925,0,0,1.949169
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,0.4126315,0.4126315,0,0,0,0.4126315,136.2951,0,0,0.5623966,0.434349,0.4126315,0,0,10.41728,1.249719,0.1280476,0,0.1280476,4.238802,30.2771,0.1188896,0.4538947,0.4499173,0,1.812116
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,1.027338,1.027338,0,0,0,1.027338,84.85365,0,0,0.8717338,1.081408,1.027338,0,0,10.28924,1.364962,0,0.2096746,-0.2096746,4.017786,28.69841,0.1188896,1.130072,0.697387,0,2.236696
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,1.383325,1.383325,4.583112,0,1.41619,1.383325,112.8849,4.440892E-16,0,1.561565,0,0,3.199788,3.039798,10.52221,1.155287,4.601363,0,4.601363,8.383021,59.87861,0.1190408,1.521657,1.249252,5,2.716852
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,1.172978,1.172978,4.678242,0,1.44216,1.172978,174.3942,4.440892E-16,0,2.045607,0,0,3.505263,3.33,5.920845,5.296514,5.375607,0,5.375607,13.48277,96.30531,0.1191709,1.290276,1.636485,5,7.342121
