Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,2.79737,2.79737,0,0,0,2.79737,142.1298,0.4860582,0,3.975896,2.9446,2.79737,0,0,0.5452377,10.13456,0.5452377,0,0.5452377,14.00003,100,0.1191498,3.077107,3.180717,0,14.11046
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,2.2645,2.2645,0,0,0,2.2645,203.4029,2.222375,0,4.606059,2.383684,2.2645,0,0,0,10.62527,0,0,0,14.00003,100,0.1191498,2.49095,3.684847,0,15.23133
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,2.187604,2.187604,0,0,0,2.187604,229.4447,2.716601,0,5.019342,2.302742,2.187604,0,0,0,10.62527,0,0,0,14.00003,100,0.1191498,2.406365,4.015474,0,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,0.9292339,0.9292339,0,0,0,0.9292339,522.2587,3.874864,0,4.853005,0.978141,0.9292339,0,0,0,10.62527,0,0,0,14.00003,100,0.1191498,1.022157,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.2024168,0.2024168,0,0,0,0.2024168,1366.235,2.552419,0,2.76549,0.2130703,0.2024168,0,0,0,10.62527,0,0,0,14.00003,100,0.1191498,0.2226585,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,1.838273,1.838273,0,0,0,1.838273,139.3031,0.6257473,0,2.560771,1.935024,1.838273,0,0,0,10.62527,0,0,0,14.00003,100,0.1191498,2.0221,2.048617,0,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,0.7009349,0.7009349,0,0,0,0.7009349,257.4735,1.066896,0,1.804722,0.7378262,0.7009349,0,0,0,10.62527,0,0,0,14.00003,100,0.1191498,0.7710283,1.443777,0,12.43
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,1.489473,1.489473,0,0,0,1.489473,42.03872,0,2.220446E-16,0.6261554,1.567867,1.489473,0,0,0,10.62527,0,0.9417112,-0.9417112,13.00738,92.90965,0.1191498,1.638421,0.5009243,0,11.25143
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,3.0757,3.0757,1.25,0,0.50625,3.0757,0,0,4.440892E-16,0,1.921789,1.8257,0,0,1.046346,9.683563,0,1.921789,-1.921789,10.98163,78.44009,0.1191498,3.38327,0,5,9.683563
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.6757467,0.6757467,4.02487,0,1.263789,0.6757467,0,0,0,0,0,0,3.349123,3.181667,3.181667,7.761774,3.181667,0,3.181667,14.00003,100,0.1193001,0.7433214,0,5,7.761774
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,2.082546,2.082546,0,0,0,2.082546,0,0,4.440892E-16,0,2.192154,2.082546,0,0,0,10.62527,0,2.192154,-2.192154,11.68929,83.4948,0.1193001,2.290801,0,0,10.62527
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.995565,0.995565,0,0,0,0.995565,0,0,2.220446E-16,0,1.047963,0.995565,0,0,2.435726,8.433121,0,1.047963,-1.047963,10.58465,75.60445,0.1193001,1.095122,0,0,8.433121
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.4566224,0.4566224,0,0,0,0.4566224,0,0,5.551115E-17,0,0.4806551,0.4566224,0,0,3.60013,7.385157,0,0.4806551,-0.4806551,10.07799,71.9855,0.1193001,0.5022846,0,0,7.385157
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1607327,0.1607327,0,0,0,0.1607327,0,0,2.775558E-17,0,0.1691923,0.1607327,0,0,4.134191,6.904502,0,0.1691923,-0.1691923,9.899646,70.71161,0.1193001,0.176806,0,0,6.904502
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.3160459,0.3160459,0,0,0,0.3160459,0,0,5.551115E-17,0,0.3326798,0.3160459,0,0,4.322183,6.73531,0,0.3326798,-0.3326798,9.54897,68.20679,0.1193001,0.3476504,0,0,6.73531
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.2333342,0.2333342,0,0,0,0.2333342,0,0,2.775558E-17,0,0.245615,0.2333342,0,0,4.691827,6.40263,0,0.245615,-0.245615,9.29007,66.35751,0.1193001,0.2566676,0,0,6.40263
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.964733,6.157015,0,0,0,9.29007,66.35751,0.1193001,0,0,0,6.157015
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.2220333,0.2220333,0,0,0,0.2220333,0,0,2.775558E-17,0,0.2337192,0.2220333,0,0,4.964733,6.157015,0,0.2337192,-0.2337192,9.043708,64.59778,0.1193001,0.2442366,0,0,6.157015
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.224421,5.923295,0,0,0,9.043708,64.59778,0.1193001,0,0,0,5.923295
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1742007,0.1742007,0,0,0,0.1742007,0,0,2.775558E-17,0,0.1833691,0.1742007,0,0,5.224421,5.923295,0,0.1833691,-0.1833691,8.850419,63.21716,0.1193001,0.1916207,0,0,5.923295
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.2095156,0.2095156,0,0,0,0.2095156,43.65994,0,0,0.09147438,0.2205427,0.2095156,0,0,5.428164,5.739927,0,0.1290683,-0.1290683,8.71437,62.24537,0.1193001,0.2304671,0.0731795,0,5.831401
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,0.4668873,0.4668873,0,0,0,0.4668873,129.2208,0,0,0.6033153,0.4914603,0.4668873,0,0,5.571573,5.610858,0.111855,0,0.111855,8.820484,63.00333,0.1192958,0.513576,0.4826522,0,6.214173
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,1.506065,1.506065,0,0,0,1.506065,76.68075,0,0,1.154862,1.585332,1.506065,0,0,5.459718,5.711528,0,0.4304698,-0.4304698,8.36673,59.76223,0.1192958,1.656672,0.9238898,0,6.86639
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,0.9048744,0.9048744,0,0,0,0.9048744,247.9824,0,0,2.24393,0.9524993,0.9048744,0,0,5.938018,5.281058,1.29143,0,1.29143,9.591887,68.51334,0.1192458,0.9953618,1.795144,0,7.524988
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,0.9049188,0.9049188,0,0,0,0.9049188,440.4716,0,0,3.98591,0.9525461,0.9049188,0,0,4.646588,6.443345,3.033364,0,3.033364,12.46959,89.06832,0.1191284,0.9954107,3.188728,0,10.42926
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.4066343,0.4066343,0,0,0,0.4066343,1206.341,2.864136,0,4.905396,0.4280361,0.4066343,0,0,1.613224,9.173372,1.613224,0,1.613224,14.00003,100,0.1190661,0.4472977,3.924317,0,14.07877
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.2930181,0.2930181,0,0,0,0.2930181,1136.724,3.022368,0,3.330809,0.3084401,0.2930181,0,0,0,10.62527,0,0,0,14.00003,100,0.1190661,0.3223199,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,0.8115054,0.8115054,0,0,0,0.8115054,306.9975,1.637085,0,2.491301,0.8542163,0.8115054,0,0,0,10.62527,0,0,0,14.00003,100,0.1190661,0.892656,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,0,0,0,0,2.971842,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1190661,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,1.594246,1.594246,0,0,0,1.594246,153.6129,0.7708139,0,2.448968,1.678154,1.594246,0,0,0,10.62527,0,0,0,14.00003,100,0.1190661,1.753671,1.959174,0,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,1.907357,1.907357,0,0,0,1.907357,73.50137,0,0,1.401933,2.007744,1.907357,0,0,0,10.62527,0,0.6058106,-0.6058106,13.36145,95.43872,0.1190661,2.098092,1.121547,0,12.02721
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,0.4541641,0.4541641,0,0,0,0.4541641,79.41676,0,0,0.3606823,0.4780674,0.4541641,0,0,0.6731229,10.01946,0,0.1173851,-0.1173851,13.23771,94.5549,0.1190661,0.4995804,0.2885459,0,10.38015
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.427804,1.427804,0,0,0,1.427804,0,0,2.220446E-16,0,1.502952,1.427804,0,0,0.8035507,9.902079,0,1.502952,-1.502952,11.65346,83.23885,0.1190661,1.570585,0,0,9.902079
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.721572,1.721572,0,0,0,1.721572,0,0,2.220446E-16,0,1.812181,1.721572,0,0,2.473497,8.399127,0,1.812181,-1.812181,9.743256,69.59454,0.1190661,1.89373,0,0,8.399127
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,3.534489,3.534489,1.25,0,0.50625,3.534489,0,0,4.440892E-16,0,2.404726,2.284489,0,0,4.487032,6.586946,0,2.404726,-2.404726,7.208453,51.48884,0.1190661,3.887938,0,5,6.586946
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.970606,1.970606,5,0,1.53,1.970606,0,0,0,0,0,0,3.029394,2.877925,7.158949,4.18222,2.877925,0,2.877925,9.938691,70.99051,0.1192528,2.167666,0,5,4.18222
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.4887527,0.4887527,3.994016,0,1.255366,0.4887527,0,0,0,0,0,0,3.505263,3.33,4.281024,6.772352,3.33,0,3.33,13.09781,93.55558,0.1193936,0.537628,0,5,6.772352
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1241916,0.1241916,0,0,0,0.1241916,0,0,0,0,0.1307279,0.1241916,0,0,0.9510245,9.769352,0,0.1307279,-0.1307279,12.96001,92.5713,0.1193936,0.1366107,0,0,9.769352
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.096278,9.638624,0,0,0,12.96001,92.5713,0.1193936,0,0,0,9.638624
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.096278,9.638624,0,0,0,12.96001,92.5713,0.1193936,0,0,0,9.638624
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.2068941,0.2068941,0,0,0,0.2068941,0,0,2.775558E-17,0,0.2177832,0.2068941,0,0,1.096278,9.638624,0,0.2177832,-0.2177832,12.73044,90.93156,0.1193936,0.2275835,0,0,9.638624
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1992538,0.1992538,0,0,0,0.1992538,0,0,2.775558E-17,0,0.2097409,0.1992538,0,0,1.338259,9.420841,0,0.2097409,-0.2097409,12.50936,89.35238,0.1193936,0.2191792,0,0,9.420841
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.2050996,0.2050996,0,0,0,0.2050996,0,0,2.775558E-17,0,0.2158943,0.2050996,0,0,1.571305,9.211101,0,0.2158943,-0.2158943,12.28179,87.72686,0.1193936,0.2256095,0,0,9.211101
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.3230406,0.3230406,0,0,0,0.3230406,0,0,0,0,0.3400427,0.3230406,0,0,1.811187,8.995206,0,0.3400427,-0.3400427,11.92335,85.1666,0.1193936,0.3553447,0,0,8.995206
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,0,0,0,0,0,0,0,0.1252811,0,0,0,0,2.189012,8.655163,0.1252811,0,0.1252811,12.0422,86.01555,0.1193888,0,0.1002249,0,8.780444
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,0.4712951,0.4712951,0,0,0,0.4712951,116.9972,0,0,0.5514023,0.4961002,0.4712951,0,0,2.063731,8.767916,0.05530215,0,0.05530215,12.09466,86.39029,0.1193867,0.5184246,0.4411218,0,9.319319
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,0.4130345,0.4130345,0,0,0,0.4130345,347.5954,0,0,1.435689,0.4347731,0.4130345,0,0,2.008429,8.817688,1.000916,0,1.000916,13.04422,93.17279,0.119348,0.4543379,1.148551,0,10.25338
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,1.034197,1.034197,0,0,0,1.034197,82.1879,0,0,0.8499844,1.088628,1.034197,0,0,1.007514,9.718512,0,0.2386436,-0.2386436,12.79266,91.37599,0.119348,1.137616,0.6799875,0,10.5685
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.3482619,0.3482619,0,0,0,0.3482619,183.6575,0,0,0.639609,0.3665915,0.3482619,0,0,1.272673,9.479868,0.2730175,0,0.2730175,13.05167,93.22604,0.1193375,0.3830881,0.5116872,0,10.11948
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,2.623914,2.623914,0,0,0,2.623914,21.75188,0,0,0.5707505,2.762014,2.623914,0,0,0.9996556,9.725584,0,2.191264,-2.191264,10.74188,76.72754,0.1193375,2.886305,0.4566004,0,10.29633
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,0.4857707,0.4857707,0,0,0,0.4857707,216.9315,0,0,1.053789,0.5113376,0.4857707,0,0,3.434393,7.53432,0.5424519,0,0.5424519,11.25649,80.40335,0.1193165,0.5343478,0.8430316,0,8.58811
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,1.180683,1.180683,0,0,0,1.180683,173.5348,0,0,2.048896,1.242824,1.180683,0,0,2.891941,8.022527,0.8060713,0,0.8060713,12.0212,85.86552,0.1192854,1.298752,1.639117,0,10.07142
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.2552975,0.2552975,0,0,0,0.2552975,308.8087,0,0,0.7883809,0.2687342,0.2552975,0,0,2.08587,8.747992,0.5196466,0,0.5196466,12.51418,89.38681,0.1192654,0.2808273,0.6307047,0,9.536372
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.1973225,0.1973225,0,0,0,0.1973225,64.25951,0,0,0.1267985,0.2077079,0.1973225,0,0,1.566223,9.215673,0,0.08090942,-0.08090942,12.42889,88.77763,0.1192654,0.2170548,0.1014388,0,9.342472
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,1.570928,1.570928,0,0,0,1.570928,3.268115,0,0,0.05133972,1.653608,1.570928,0,0,1.656123,9.134764,0,1.602268,-1.602268,10.73995,76.7138,0.1192654,1.72802,0.04107178,0,9.186104
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,0,0,0,0,0,0,0.1693252,0,0,0,0,3.436421,7.532495,0.1693252,0,0.1693252,10.90059,77.86119,0.1192589,0,0.1354602,0,7.70182
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,5.699026,5.699026,2.369025,0,0.811744,5.699026,0,0,0,0,3.505263,3.33,0,0,3.267096,7.684888,0,3.505263,-3.505263,7.205717,51.4693,0.1192589,6.268928,0,5,7.684888
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.2158889,0.2158889,3.721152,0,1.180875,0.2158889,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.161832,4.179625,3.33,0,3.33,10.36483,74.03437,0.1193727,0.2374779,0,5,4.179625
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.0424533,0.0424533,3.547716,0,1.133527,0.0424533,0,0,0,0,0,0,3.505263,3.33,3.831833,7.176625,3.33,0,3.33,13.52395,96.59943,0.1194693,0.04669863,0,5,7.176625
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,1.014618,1.014618,0,0,0,1.014618,0,0,2.220446E-16,0,1.068018,1.014618,0,0,0.5018325,10.17362,0,1.068018,-1.068018,12.39816,88.55809,0.1194693,1.116079,0,0,10.17362
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.6260941,0.6260941,0,0,0,0.6260941,0,0,1.110223E-16,0,0.6590464,0.6260941,0,0,1.68852,9.105606,0,0.6590464,-0.6590464,11.70346,83.59599,0.1194693,0.6887035,0,0,9.105606
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.827704,0.827704,0,0,0,0.827704,0,0,1.110223E-16,0,0.8712673,0.827704,0,0,2.420794,8.44656,0,0.8712673,-0.8712673,10.78507,77.03603,0.1194693,0.9104743,0,0,8.44656
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.388868,7.575293,0,0,0,10.78507,77.03603,0.1194693,0,0,0,7.575293
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.3490532,0.3490532,0,0,0,0.3490532,0,0,5.551115E-17,0,0.3674245,0.3490532,0,0,3.388868,7.575293,0,0.3674245,-0.3674245,10.39777,74.26961,0.1194693,0.3839585,0,0,7.575293
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1471786,0.1471786,0,0,0,0.1471786,0,0,0,0,0.1549248,0.1471786,0,0,3.797118,7.207868,0,0.1549248,-0.1549248,10.23446,73.10314,0.1194693,0.1618964,0,0,7.207868
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.003640248,0.003640248,0,0,0,0.003640248,0,0,0,0,0.003831839,0.003640248,0,0,3.969256,7.052944,0,0.003831839,-0.003831839,10.23042,73.0743,0.1194693,0.004004272,0,0,7.052944
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.2627379,0.2627379,0,0,0,0.2627379,0,0,5.551115E-17,0,0.2765662,0.2627379,0,0,3.973514,7.049112,0,0.2765662,-0.2765662,9.938895,70.99197,0.1194693,0.2890117,0,0,7.049112
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1594598,0.1594598,0,0,0,0.1594598,0,0,0,0,0.1678524,0.1594598,0,0,4.28081,6.772545,0,0.1678524,-0.1678524,9.761963,69.72817,0.1194693,0.1754058,0,0,6.772545
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,0.4970406,0.4970406,0,0,0,0.4970406,45.19247,0,5.551115E-17,0.2246249,0.5232006,0.4970406,0,0,4.467312,6.604693,0,0.2985757,-0.2985757,9.447237,67.48013,0.1194693,0.5467447,0.1797,0,6.829318
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,1.186432,1.186432,0,0,0,1.186432,62.23919,0,0,0.7384258,1.248876,1.186432,0,0,4.799063,6.306118,0,0.5104502,-0.5104502,8.909175,63.63684,0.1194693,1.305075,0.5907406,0,7.044543
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,0,0,0,0,0,0,0,1.817643,0,0,0,0,5.36623,5.795667,1.817643,0,1.817643,10.63354,75.95373,0.1193993,0,1.454115,0,7.61331
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,1.767938,1.767938,0,0,0,1.767938,108.0516,0,0,1.910285,1.860987,1.767938,0,0,3.548587,7.431546,0.04929822,0,0.04929822,10.68031,76.28779,0.1193974,1.944732,1.528228,0,9.341831
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.3782193,0.3782193,0,0,0,0.3782193,716.2785,0,0,2.709104,0.3981256,0.3782193,0,0,3.499289,7.475914,2.310978,0,2.310978,12.8727,91.94765,0.1193085,0.4160413,2.167283,0,10.18502
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,2.354581,2.354581,0,0,0,2.354581,135.1966,0,0,3.183314,2.478507,2.354581,0,0,1.188311,9.555795,0.7048076,0,0.7048076,13.54134,96.72364,0.1192814,2.590039,2.546651,0,12.73911
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,1.798597,1.798597,0,0,0,1.798597,142.2072,0.1809705,0,2.557733,1.89326,1.798597,0,0,0.4835029,10.19012,0.4835029,0,0.4835029,14.00003,100,0.1192628,1.978456,2.046186,0,12.74785
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,0.5276762,0.5276762,0,0,0,0.5276762,377.4722,1.436382,0,1.991831,0.5554486,0.5276762,0,0,0,10.62527,0,0,0,14.00003,100,0.1192628,0.5804438,1.593465,0,12.61711
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,0.8888159,0.8888159,0,0,0,0.8888159,105.1868,0,0,0.934917,0.9355957,0.8888159,0,0,0,10.62527,0,0.0006786449,-0.0006786449,13.99931,99.99489,0.1192628,0.9776975,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,2.222258,2.222258,0,0,0,2.222258,37.47641,0,4.440892E-16,0.8328227,2.339219,2.222258,0,0,0.0007540499,10.6246,0,1.506397,-1.506397,12.41143,88.6529,0.1192628,2.444484,0.6662582,0,11.45742
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,0.6347187,0.6347187,0,0,0,0.6347187,150.8019,0,0,0.9571678,0.6681249,0.6347187,0,0,1.674528,9.118199,0.2890429,0,0.2890429,12.68564,90.61154,0.1192517,0.6981905,0.7657343,0,10.07537
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,1.712729,1.712729,0,0,0,1.712729,24.22231,0,2.220446E-16,0.4148625,1.802872,1.712729,0,0,1.385485,9.378338,0,1.38801,-1.38801,11.22255,80.16092,0.1192517,1.884001,0.33189,0,9.7932
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,1.018895,1.018895,0,0,0,1.018895,0,0,0,0,1.072521,1.018895,0,0,2.927718,7.990328,0,1.072521,-1.072521,10.09201,72.08567,0.1192517,1.120785,0,0,7.990328
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,2.264229,2.264229,0,0,0,2.264229,0,0,4.440892E-16,0,2.383399,2.264229,0,0,4.119408,6.917807,0,2.383399,-2.383399,7.579691,54.14054,0.1192517,2.490652,0,0,6.917807
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.76763,4.534408,0,0,0,7.579691,54.14054,0.1192517,0,0,0,4.534408
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.76763,4.534408,0,0,0,7.579691,54.14054,0.1192517,0,0,0,4.534408
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.02618385,0.02618385,0,0,0,0.02618385,0,0,3.469447E-18,0,0.02756195,0.02618385,0,0,6.76763,4.534408,0,0.02756195,-0.02756195,7.550638,53.93302,0.1192517,0.02880224,0,0,4.534408
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.3129339,0.3129339,0,0,0,0.3129339,0,0,0,0,0.3294041,0.3129339,0,0,6.798254,4.506845,0,0.3294041,-0.3294041,7.203416,51.45287,0.1192517,0.3442273,0,0,4.506845
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1823446,0.1823446,0,0,0,0.1823446,0,0,0,0,0.1919416,0.1823446,0,0,7.164258,4.177442,0,0.1919416,-0.1919416,7.001091,50.00769,0.1192517,0.200579,0,0,4.177442
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.377527,3.9855,0,0,0,7.001091,50.00769,0.1192517,0,0,0,3.9855
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.377527,3.9855,0,0,0,7.001091,50.00769,0.1192517,0,0,0,3.9855
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.4129253,0.4129253,0,0,0,0.4129253,0,0,5.551115E-17,0,0.4346583,0.4129253,0,0,7.377527,3.9855,0,0.4346583,-0.4346583,6.542922,46.73506,0.1192517,0.4542179,0,0,3.9855
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.860481,3.550842,0,0,0,6.542922,46.73506,0.1192517,0,0,0,3.550842
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.07508688,0.07508688,0,0,0,0.07508688,0,0,0,0,0.07903883,0.07508688,0,0,7.860481,3.550842,0,0.07903883,-0.07903883,6.459607,46.13996,0.1192517,0.08259558,0,0,3.550842
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,0.4173833,0.4173833,0,0,0,0.4173833,105.7302,0,0,0.4413001,0.4393508,0.4173833,0,0,7.948301,3.471803,0.001949254,0,0.001949254,6.461456,46.15317,0.1192516,0.4591216,0.3530401,0,3.913103
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,1.009735,1.009735,0,0,0,1.009735,111.5208,0,0,1.126065,1.062879,1.009735,0,0,7.946352,3.473557,0.06318592,0,0.06318592,6.5214,46.58133,0.1192492,1.110708,0.9008517,0,4.599622
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.294268,0.294268,0,0,0,0.294268,793.6155,0,0,2.335356,0.3097557,0.294268,0,0,7.883166,3.530425,2.0256,0,2.0256,8.443053,60.3074,0.1191715,0.3236947,1.868285,0,5.865781
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,1.539607,1.539607,0,0,0,1.539607,207.741,0,0,3.198395,1.620639,1.539607,0,0,5.857566,5.353465,1.577756,0,1.577756,9.939844,70.99874,0.119111,1.693568,2.558716,0,8.55186
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.3719786,0.3719786,0,0,0,0.3719786,1138.236,0,0,4.233994,0.3915564,0.3719786,0,0,4.279809,6.773446,3.842438,0,3.842438,13.5851,97.03624,0.118964,0.4091765,3.387196,0,11.00744
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,0.9033986,0.9033986,0,0,0,0.9033986,586.6851,3.911788,0,5.300105,0.9509459,0.9033986,0,0,0.4373716,10.23164,0.4373716,0,0.4373716,14.00003,100,0.1189473,0.9937385,4.240084,0,15.53174
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,1.503371,1.503371,0,0,0,1.503371,363.3451,3.879929,0,5.462424,1.582496,1.503371,0,0,0,10.62527,0,0,0,14.00003,100,0.1189473,1.653708,4.369939,0,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,1.410933,1.410933,0,0,0,1.410933,341.1487,3.328186,0,4.813379,1.485193,1.410933,0,0,0,10.62527,0,0,0,14.00003,100,0.1189473,1.552026,3.850703,0,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,0,0,0,0,4.290664,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1189473,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,1.073715,1.073715,0,0,0,1.073715,310.3285,2.201816,0,3.332042,1.130226,1.073715,0,0,0,10.62527,0,0,0,14.00003,100,0.1189473,1.181086,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,1.860552,1.860552,0,0,0,1.860552,103.6275,0,2.220446E-16,1.928044,1.958475,1.860552,0,0,0,10.62527,0,0.03043142,-0.03043142,13.96795,99.77087,0.1189473,2.046607,1.542435,0,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,1.214544,1.214544,0,0,0,1.214544,77.04717,0,0,0.9357716,1.278467,1.214544,0,0,0.03381269,10.59484,0,0.3426955,-0.3426955,13.60672,97.19064,0.1189473,1.335998,0.7486173,0,11.53061
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,6.036189,6.036189,2.706189,0,0.9037895,6.036189,0,0,0,0,3.505263,3.33,0,0,0.4145854,10.25215,0,3.505263,-3.505263,9.911846,70.79876,0.1189473,6.639808,0,5,10.25215
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.918111,1.918111,5,0,1.53,1.918111,0,0,0,0,0,0,3.081889,2.927794,4.309322,6.746884,2.927794,0,2.927794,12.6894,90.63836,0.1191355,2.109922,0,5,6.746884
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,4.478299,4.478299,1.25,0,0.50625,4.478299,0,0,0,0,3.39821,3.228299,0,0,1.381528,9.381899,0,3.39821,-3.39821,9.107368,65.0525,0.1191355,4.926129,0,5,9.381899
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.6036813,0.6036813,4.108944,0,1.286742,0.6036813,0,0,0,0,0,0,3.505263,3.33,5.157316,5.98369,3.33,0,3.33,12.26648,87.61757,0.1192863,0.6640494,0,5,5.98369
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.3694273,0.3694273,0,0,0,0.3694273,0,0,0,0,0.3888708,0.3694273,0,0,1.827316,8.98069,0,0.3888708,-0.3888708,11.85658,84.68967,0.1192863,0.40637,0,0,8.98069
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1513903,0.1513903,0,0,0,0.1513903,0,0,0,0,0.1593582,0.1513903,0,0,2.259395,8.591819,0,0.1593582,-0.1593582,11.6886,83.48983,0.1192863,0.1665294,0,0,8.591819
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.5156757,0.5156757,0,0,0,0.5156757,0,0,0,0,0.5428165,0.5156757,0,0,2.43646,8.432461,0,0.5428165,-0.5428165,11.11642,79.40285,0.1192863,0.5672432,0,0,8.432461
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.3003704,0.3003704,0,0,0,0.3003704,0,0,0,0,0.3161794,0.3003704,0,0,3.039589,7.889644,0,0.3161794,-0.3161794,10.78314,77.02226,0.1192863,0.3304074,0,0,7.889644
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.2091719,0.2091719,0,0,0,0.2091719,0,0,2.775558E-17,0,0.220181,0.2091719,0,0,3.390899,7.573465,0,0.220181,-0.220181,10.55105,75.36447,0.1192863,0.2300891,0,0,7.573465
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.07349733,0.07349733,0,0,0,0.07349733,0,0,1.387779E-17,0,0.07736561,0.07349733,0,0,3.635545,7.353284,0,0.07736561,-0.07736561,10.4695,74.78197,0.1192863,0.08084705,0,0,7.353284
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.4788902,0.4788902,0,0,0,0.4788902,0,0,5.551115E-17,0,0.504095,0.4788902,0,0,3.721507,7.275918,0,0.504095,-0.504095,9.938134,70.98653,0.1192863,0.5267792,0,0,7.275918
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.1142469,0.1142469,0,0,0,0.1142469,0,0,1.387779E-17,0,0.1202599,0.1142469,0,0,4.281612,6.771823,0,0.1202599,-0.1202599,9.811369,70.08107,0.1192863,0.1256716,0,0,6.771823
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.4133376,0.4133376,0,0,0,0.4133376,0,0,5.551115E-17,0,0.4350922,0.4133376,0,0,4.415234,6.651563,0,0.4350922,-0.4350922,9.352741,66.80516,0.1192863,0.4546714,0,0,6.651563
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,0,0,0,0,0,0,0,1.347837,0,0,0,0,4.89867,6.216471,1.347837,0,1.347837,10.63141,75.9385,0.1192348,0,1.078269,0,7.564308
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,1.613423,1.613423,0,0,0,1.613423,171.5615,0,0,2.768013,1.69834,1.613423,0,0,3.550833,7.429524,1.069673,0,1.069673,11.64619,83.18692,0.119194,1.774765,2.21441,0,10.19754
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,1.766503,1.766503,0,0,0,1.766503,192.1448,0,0,3.394244,1.859477,1.766503,0,0,2.48116,8.39223,1.534767,0,1.534767,13.1022,93.58696,0.1191354,1.943153,2.715395,0,11.78647
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,1.529312,1.529312,0,0,0,1.529312,266.3867,1.517687,0,4.073883,1.609802,1.529312,0,0,0.9463934,9.77352,0.9463934,0,0.9463934,14.00003,100,0.1190993,1.682243,3.259106,0,13.8474
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.2859606,0.2859606,0,0,0,0.2859606,1746.108,4.692169,0,4.99318,0.3010112,0.2859606,0,0,0,10.62527,0,0,0,14.00003,100,0.1190993,0.3145567,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,1.08593,1.08593,0,0,0,1.08593,390.1763,3.093957,0,4.237041,1.143084,1.08593,0,0,0,10.62527,0,0,0,14.00003,100,0.1190993,1.194523,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1190993,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,0.5884339,0.5884339,0,0,0,0.5884339,641.4112,3.154876,0,3.774281,0.6194041,0.5884339,0,0,0,10.62527,0,0,0,14.00003,100,0.1190993,0.6472772,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,0.8777514,0.8777514,0,0,0,0.8777514,368.7849,2.313066,0,3.237015,0.9239488,0.8777514,0,0,0,10.62527,0,0,0,14.00003,100,0.1190993,0.9655265,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,1.30295,1.30295,0,0,0,1.30295,136.3389,0.4049006,0,1.776427,1.371526,1.30295,0,0,0,10.62527,0,0,0,14.00003,100,0.1190993,1.433245,1.421141,0,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,1.177671,1.177671,0,0,0,1.177671,59.68714,0,0,0.7029183,1.239654,1.177671,0,0,0,10.62527,0,0.5367357,-0.5367357,13.43426,95.9588,0.1190993,1.295438,0.5623346,0,11.32819
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.6737219,0.6737219,0,0,0,0.6737219,0,0,0,0,0.709181,0.6737219,0,0,0.596373,10.08854,0,0.709181,-0.709181,12.68672,90.61922,0.1190993,0.7410941,0,0,10.08854
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1781301,0.1781301,0,0,0,0.1781301,0,0,0,0,0.1875053,0.1781301,0,0,1.384352,9.379357,0,0.1875053,-0.1875053,12.48907,89.20745,0.1190993,0.1959431,0,0,9.379357
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,2.057944,2.057944,0,0,0,2.057944,0,0,0,0,2.166256,2.057944,0,0,1.592691,9.191853,0,2.166256,-2.166256,10.20563,72.89724,0.1190993,2.263738,0,0,9.191853
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,2.348996,2.348996,0,0,0,2.348996,0,0,4.440892E-16,0,2.472628,2.348996,0,0,3.999643,7.025596,0,2.472628,-2.472628,7.599255,54.28028,0.1190993,2.583896,0,0,7.025596
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.3292354,0.3292354,0,0,0,0.3292354,0,0,5.551115E-17,0,0.3465636,0.3292354,0,0,6.747007,4.552968,0,0.3465636,-0.3465636,7.233945,51.67093,0.1190993,0.362159,0,0,4.552968
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.2304853,0.2304853,0,0,0,0.2304853,0,0,2.775558E-17,0,0.2426162,0.2304853,0,0,7.132078,4.206404,0,0.2426162,-0.2426162,6.978205,49.84422,0.1190993,0.2535339,0,0,4.206404
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.2546047,0.2546047,0,0,0,0.2546047,0,0,5.551115E-17,0,0.268005,0.2546047,0,0,7.401651,3.963788,0,0.268005,-0.268005,6.695703,47.82635,0.1190993,0.2800652,0,0,3.963788
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.2992396,0.2992396,0,0,0,0.2992396,0,0,5.551115E-17,0,0.3149891,0.2992396,0,0,7.699434,3.695783,0,0.3149891,-0.3149891,6.363676,45.45473,0.1190993,0.3291636,0,0,3.695783
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1318842,0.1318842,0,0,0,0.1318842,0,0,0,0,0.1388255,0.1318842,0,0,8.049422,3.380794,0,0.1388255,-0.1388255,6.21734,44.40949,0.1190993,0.1450727,0,0,3.380794
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.203672,3.241969,0,0,0,6.21734,44.40949,0.1190993,0,0,0,3.241969
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.203672,3.241969,0,0,0,6.21734,44.40949,0.1190993,0,0,0,3.241969
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.2235727,0.2235727,0,0,0,0.2235727,0,0,2.775558E-17,0,0.2353396,0.2235727,0,0,8.203672,3.241969,0,0.2353396,-0.2353396,5.969271,42.63756,0.1190993,0.2459299,0,0,3.241969
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1656701,0.1656701,0,0,0,0.1656701,0,0,2.775558E-17,0,0.1743896,0.1656701,0,0,8.465161,3.006629,0,0.1743896,-0.1743896,5.785448,41.32455,0.1190993,0.1822371,0,0,3.006629
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,0,0,0,0,0,0,0,0.6307847,0,0,0,0,8.658928,2.832239,0.6307847,0,0.6307847,6.383863,45.59893,0.1190753,0,0.5046277,0,3.463024
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,0.4605315,0.4605315,0,0,0,0.4605315,298.4311,0,0,1.374369,0.4847701,0.4605315,0,0,8.028143,3.399946,0.8895991,0,0.8895991,7.227811,51.62712,0.1190414,0.5065847,1.099495,0,4.774315
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,2.202077,2.202077,0,0,0,2.202077,50.56403,0,0,1.113459,2.317976,2.202077,0,0,7.138544,4.200585,0,1.204517,-1.204517,5.958138,42.55805,0.1190414,2.422285,0.8907672,0,5.314044
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,2.476145,2.476145,0,0,0,2.476145,53.33189,0,0,1.320575,2.606468,2.476145,0,0,8.476895,2.996068,0,1.285893,-1.285893,4.602688,32.87627,0.1190414,2.723759,1.05646,0,4.316643
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.02376918,0.02376918,0,0,0,0.02376918,11352.05,0,0,2.69829,0.02502019,0.02376918,0,0,9.905666,1.710175,2.67327,0,2.67327,7.138774,50.99114,0.1189397,0.0261461,2.158632,0,4.408464
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,3.104802,3.104802,4.959603,0,1.518972,3.104802,135.5108,0,0,4.207341,0,0,1.854802,1.762061,7.232397,4.116117,5.969403,0,5.969403,12.80185,91.44157,0.1190721,3.415282,3.365873,5,8.323458
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,1.159321,1.159321,0,0,0,1.159321,362.0777,1.714311,0,4.197642,1.220338,1.159321,0,0,1.262994,9.48858,1.262994,0,1.262994,14.00003,100,0.1190242,1.275253,3.358114,0,13.68622
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,0.8004073,0.8004073,0,0,0,0.8004073,379.667,2.196348,0,3.038882,0.842534,0.8004073,0,0,0,10.62527,0,0,0,14.00003,100,0.1190242,0.880448,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,0.6261293,0.6261293,0,0,0,0.6261293,380.1989,1.721453,0,2.380537,0.6590834,0.6261293,0,0,0,10.62527,0,0,0,14.00003,100,0.1190242,0.6887422,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,1.792962,1.792962,0,0,0,1.792962,109.3814,0.07383879,0,1.961167,1.887328,1.792962,0,0,0,10.62527,0,0,0,14.00003,100,0.1190242,1.972258,1.568933,0,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,0,0,0,0,0.5232121,0,0.5232121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1190242,0,0.4185697,0,11.14849
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.4949633,0.4949633,0,0,0,0.4949633,0,0,0,0,0.521014,0.4949633,0,0,0,10.62527,0,0.521014,-0.521014,13.45083,96.07717,0.1190242,0.5444596,0,0,10.62527
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,1.153405,1.153405,0,0,0,1.153405,0,0,2.220446E-16,0,1.214111,1.153405,0,0,0.5789044,10.10426,0,1.214111,-1.214111,12.17105,86.93587,0.1190242,1.268746,0,0,10.10426
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.9931288,0.9931288,0,0,0,0.9931288,0,0,1.110223E-16,0,1.045399,0.9931288,0,0,1.927916,8.890149,0,1.045399,-1.045399,11.0691,79.06483,0.1190242,1.092442,0,0,8.890149
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,2.108126,2.108126,0,0,0,2.108126,0,0,0,0,2.21908,2.108126,0,0,3.089471,7.844751,0,2.21908,-2.21908,8.729983,62.3569,0.1190242,2.318939,0,0,7.844751
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.2524726,0.2524726,0,0,0,0.2524726,0,0,5.551115E-17,0,0.2657607,0.2524726,0,0,5.555115,5.62567,0,0.2657607,-0.2657607,8.449846,60.35593,0.1190242,0.2777199,0,0,5.62567
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1673876,0.1673876,0,0,0,0.1673876,0,0,2.775558E-17,0,0.1761975,0.1673876,0,0,5.850405,5.35991,0,0.1761975,-0.1761975,8.264118,59.0293,0.1190242,0.1841264,0,0,5.35991
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.005249928,0.005249928,0,0,0,0.005249928,0,0,8.673617E-19,0,0.00552624,0.005249928,0,0,6.04618,5.183712,0,0.00552624,-0.00552624,8.258293,58.98769,0.1190242,0.00577492,0,0,5.183712
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.3169204,0.3169204,0,0,0,0.3169204,0,0,5.551115E-17,0,0.3336004,0.3169204,0,0,6.05232,5.178186,0,0.3336004,-0.3336004,7.906647,56.47594,0.1190242,0.3486124,0,0,5.178186
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1777258,0.1777258,0,0,0,0.1777258,0,0,2.775558E-17,0,0.1870798,0.1777258,0,0,6.422987,4.844586,0,0.1870798,-0.1870798,7.709448,55.06738,0.1190242,0.1954984,0,0,4.844586
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.630854,4.657506,0,0,0,7.709448,55.06738,0.1190242,0,0,0,4.657506
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.630854,4.657506,0,0,0,7.709448,55.06738,0.1190242,0,0,0,4.657506
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.0694354,0.0694354,0,0,0,0.0694354,0,0,1.387779E-17,0,0.07308989,0.0694354,0,0,6.630854,4.657506,0,0.07308989,-0.07308989,7.632404,54.51707,0.1190242,0.07637893,0,0,4.657506
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.2874634,0.2874634,0,0,0,0.2874634,0,0,0,0,0.302593,0.2874634,0,0,6.712065,4.584416,0,0.302593,-0.302593,7.313443,52.23878,0.1190242,0.3162097,0,0,4.584416
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,0.6094382,0.6094382,0,0,0,0.6094382,221.9059,0,0,1.35238,0.6415139,0.6094382,0,0,7.048279,4.281823,0.7108657,0,0.7108657,7.98783,57.05581,0.1189972,0.6703821,1.081904,0,5.634202
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,1.588425,1.588425,0,0,0,1.588425,161.3311,0,0,2.562624,1.672026,1.588425,0,0,6.337413,4.921602,0.8905978,0,0.8905978,8.832725,63.09077,0.1189634,1.747267,2.050099,0,7.484226
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,0,0,0,0,0,0,3.343076,0,0,0,0,5.446815,5.72314,3.343076,0,3.343076,12.00425,85.74444,0.1188368,0,2.674461,0,9.066216
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,2.263883,0,4.367622,0,0,0,0,2.103739,8.731909,2.103739,0,2.103739,14.00003,100,0.1187573,0,3.494098,0,13.09953
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,1.363817,1.363817,0,0,0,1.363817,379.4238,3.739049,0,5.174646,1.435597,1.363817,0,0,0,10.62527,0,0,0,14.00003,100,0.1187573,1.500199,4.139717,0,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187573,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,1.197179,1.197179,0,0,0,1.197179,433.4825,3.929372,0,5.18956,1.260188,1.197179,0,0,0,10.62527,0,0,0,14.00003,100,0.1187573,1.316897,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,1.817178,1.817178,0,0,0,1.817178,244.973,2.538777,0,4.451596,1.912819,1.817178,0,0,0,10.62527,0,0,0,14.00003,100,0.1187573,1.998896,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,0,0,0,0,3.427217,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187573,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,1.799587,1.799587,0,0,0,1.799587,119.3584,0.2536564,0,2.147959,1.894302,1.799587,0,0,0,10.62527,0,0,0,14.00003,100,0.1187573,1.979546,1.718367,0,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.2261842,0.2261842,0,0,0,0.2261842,328.272,0.5044107,0,0.7424994,0.2380887,0.2261842,0,0,0,10.62527,0,0,0,14.00003,100,0.1187573,0.2488026,0.5939995,0,11.36777
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,2.677855,2.677855,0,0,0,2.677855,0,0,0,0,2.818795,2.677855,0,0,0,10.62527,0,2.818795,-2.818795,11.02876,78.77668,0.1187573,2.945641,0,0,10.62527
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,3.263519,3.263519,1.25,0,0.50625,3.263519,0,0,0,0,2.119493,2.013519,0,0,3.131994,7.806479,0,2.119493,-2.119493,8.794615,62.81855,0.1187573,3.589871,0,5,7.806479
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,2.510158,2.510158,5,0,1.53,2.510158,0,0,0,0,0,0,2.489842,2.36535,5.486988,5.686985,2.36535,0,2.36535,11.03858,78.84686,0.1189081,2.761174,0,5,5.686985
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,3.285934,0,1.06206,0,0,0,0,0,0,0,3.285934,3.121637,3.121637,7.815801,3.121637,0,3.121637,14.00003,100,0.1189863,0,0,5,7.815801
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.4541229,0.4541229,0,0,0,0.4541229,0,0,5.551115E-17,0,0.4780241,0.4541229,0,0,0,10.62527,0,0.4780241,-0.4780241,13.49615,96.40086,0.1189863,0.4995352,0,0,10.62527
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1205235,0.1205235,0,0,0,0.1205235,0,0,1.387779E-17,0,0.1268669,0.1205235,0,0,0.5311379,10.14725,0,0.1268669,-0.1268669,13.36242,95.44564,0.1189863,0.1325759,0,0,10.14725
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6721011,10.02038,0,0,0,13.36242,95.44564,0.1189863,0,0,0,10.02038
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.2881865,0.2881865,0,0,0,0.2881865,0,0,0,0,0.3033542,0.2881865,0,0,0.6721011,10.02038,0,0.3033542,-0.3033542,13.04265,93.16162,0.1189863,0.3170052,0,0,10.02038
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1364619,0.1364619,0,0,0,0.1364619,0,0,2.775558E-17,0,0.1436442,0.1364619,0,0,1.009161,9.717029,0,0.1436442,-0.1436442,12.89124,92.08009,0.1189863,0.1501081,0,0,9.717029
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1405351,0.1405351,0,0,0,0.1405351,0,0,0,0,0.1479316,0.1405351,0,0,1.168766,9.573385,0,0.1479316,-0.1479316,12.73531,90.96629,0.1189863,0.1545886,0,0,9.573385
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1213714,0.1213714,0,0,0,0.1213714,0,0,1.387779E-17,0,0.1277594,0.1213714,0,0,1.333134,9.425453,0,0.1277594,-0.1277594,12.60064,90.00436,0.1189863,0.1335085,0,0,9.425453
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.475089,9.297694,0,0,0,12.60064,90.00436,0.1189863,0,0,0,9.297694
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.4654548,0.4654548,0,0,0,0.4654548,0,0,5.551115E-17,0,0.4899525,0.4654548,0,0,1.475089,9.297694,0,0.4899525,-0.4899525,12.08418,86.3154,0.1189863,0.5120003,0,0,9.297694
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,0,0,0,0,0,0,0,1.319083,0,0,0,0,2.019481,8.807741,1.319083,0,1.319083,13.33557,95.2539,0.1189365,0,1.055266,0,10.12682
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,1.787993,1.787993,0,0,0,1.787993,147.9773,0.06332728,0,2.645823,1.882098,1.787993,0,0,0.7003979,9.994916,0.7003979,0,0.7003979,14.00003,100,0.1189101,1.966792,2.116658,0,12.64074
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,1.33474,1.33474,0,0,0,1.33474,281.1008,2.346976,0,3.751966,1.40499,1.33474,0,0,0,10.62527,0,0,0,14.00003,100,0.1189101,1.468214,3.001572,0,14.37724
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.1898226,0.1898226,0,0,0,0.1898226,2058.203,3.707121,0,3.906934,0.1998133,0.1898226,0,0,0,10.62527,0,0,0,14.00003,100,0.1189101,0.2088049,3.125547,0,14.53221
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,1.239054,1.239054,0,0,0,1.239054,425.2453,3.964752,0,5.26902,1.304268,1.239054,0,0,0,10.62527,0,0,0,14.00003,100,0.1189101,1.36296,4.215216,0,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,1.096659,1.096659,0,0,0,1.096659,495.8993,4.283945,0,5.438323,1.154378,1.096659,0,0,0,10.62527,0,0,0,14.00003,100,0.1189101,1.206324,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,1.863455,1.863455,0,0,0,1.863455,278.0281,3.219397,0,5.180928,1.961531,1.863455,0,0,0,10.62527,0,0,0,14.00003,100,0.1189101,2.0498,4.144742,0,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.3769219,0.3769219,0,0,0,0.3769219,1197.378,4.11642,0,4.51318,0.3967599,0.3769219,0,0,0,10.62527,0,0,0,14.00003,100,0.1189101,0.4146141,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,1.016312,1.016312,0,0,0,1.016312,321.4352,2.196983,0,3.266785,1.069802,1.016312,0,0,0,10.62527,0,0,0,14.00003,100,0.1189101,1.117943,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,1.279496,1.279496,0,0,0,1.279496,163.1865,0.7411276,0,2.087966,1.346838,1.279496,0,0,0,10.62527,0,0,0,14.00003,100,0.1189101,1.407446,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.3236186,0.3236186,0,0,0,0.3236186,247.8598,0.4614693,0,0.8021204,0.3406511,0.3236186,0,0,0,10.62527,0,0,0,14.00003,100,0.1189101,0.3559804,0.6416963,0,11.42739
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1189101,0,0,0,10.62527
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.514961,1.514961,0,0,0,1.514961,0,0,2.220446E-16,0,1.594695,1.514961,0,0,0,10.62527,0,1.594695,-1.594695,12.31907,87.99319,0.1189101,1.666457,0,0,10.62527
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,1.168709,1.168709,0,0,0,1.168709,0,0,2.220446E-16,0,1.23022,1.168709,0,0,1.771884,9.030579,0,1.23022,-1.23022,11.02231,78.7306,0.1189101,1.28558,0,0,9.030579
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.138795,7.800359,0,0,0,11.02231,78.7306,0.1189101,0,0,0,7.800359
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.3667641,0.3667641,0,0,0,0.3667641,0,0,5.551115E-17,0,0.3860675,0.3667641,0,0,3.138795,7.800359,0,0.3860675,-0.3860675,10.61535,75.82381,0.1189101,0.4034405,0,0,7.800359
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.07345977,0.07345977,0,0,0,0.07345977,0,0,1.387779E-17,0,0.07732607,0.07345977,0,0,3.567759,7.414291,0,0.07732607,-0.07732607,10.53385,75.24161,0.1189101,0.08080574,0,0,7.414291
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.2101484,0.2101484,0,0,0,0.2101484,0,0,0,0,0.2212089,0.2101484,0,0,3.653677,7.336965,0,0.2212089,-0.2212089,10.30067,73.57607,0.1189101,0.2311633,0,0,7.336965
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.899464,7.115756,0,0,0,10.30067,73.57607,0.1189101,0,0,0,7.115756
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.9292274,0.9292274,0,0,0,0.9292274,0,0,0,0,0.9781341,0.9292274,0,0,3.899464,7.115756,0,0.9781341,-0.9781341,9.269628,66.21149,0.1189101,1.02215,0,0,7.115756
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.4843247,0.4843247,0,0,0,0.4843247,0,0,0,0,0.5098155,0.4843247,0,0,4.98628,6.137622,0,0.5098155,-0.5098155,8.732235,62.37298,0.1189101,0.5327572,0,0,6.137622
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.2092282,0.2092282,0,0,0,0.2092282,0,0,2.775558E-17,0,0.2202402,0.2092282,0,0,5.552742,5.627807,0,0.2202402,-0.2202402,8.500081,60.71474,0.1189101,0.230151,0,0,5.627807
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.3761671,0.3761671,0,0,0,0.3761671,0,0,0,0,0.3959654,0.3761671,0,0,5.797453,5.407567,0,0.3959654,-0.3959654,8.082697,57.73343,0.1189101,0.4137838,0,0,5.407567
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01526785,0.01526785,0,0,0,0.01526785,0,0,1.734723E-18,0,0.01607142,0.01526785,0,0,6.237414,5.011601,0,0.01607142,-0.01607142,8.065756,57.61243,0.1189101,0.01679464,0,0,5.011601
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,2.549809,2.549809,0,0,0,2.549809,55.112,0,0,1.405251,2.68401,2.549809,0,0,6.255272,4.99553,0,1.278759,-1.278759,6.717826,47.98438,0.1189101,2.80479,1.124201,0,6.400781
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,1.817233,1.817233,0,0,0,1.817233,149.0641,0,0,2.708843,1.912877,1.817233,0,0,7.676115,3.716771,0.7959657,0,0.7959657,7.472946,53.37807,0.11888,1.998956,2.167074,0,6.425613
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,0.543669,0.543669,0,0,0,0.543669,621.8304,0,0,3.3807,0.5722832,0.543669,0,0,6.880149,4.43314,2.808417,0,2.808417,10.13724,72.40874,0.1187742,0.5980359,2.70456,0,7.81384
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,0.8664932,0.8664932,0,0,0,0.8664932,474.8692,0,0,4.11471,0.9120982,0.8664932,0,0,4.071733,6.960715,3.202612,0,3.202612,13.17551,94.11058,0.1186537,0.9531426,3.291768,0,11.07543
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.113703,0.113703,0,0,0,0.113703,3907.558,3.454203,0,4.443012,0.1196874,0.113703,0,0,0.8691209,9.843065,0.8691209,0,0.8691209,14.00003,100,0.118621,0.1250733,3.55441,0,14.28608
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,0.6152796,0.6152796,0,0,0,0.6152796,752.6111,3.983,0,4.630662,0.6476627,0.6152796,0,0,0,10.62527,0,0,0,14.00003,100,0.118621,0.6768075,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.118621,0,3.235103,0,14.66915
