Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,0.4631778,0.4631778,0,0,0,0.4631778,825.0341,3.333819,0,3.821375,0.4875556,0.4631778,0,0,0,10.62527,0,0,0,14.00003,100,0.118621,0.5094956,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,0,0,0,0,2.993219,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.118621,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,1.055393,1.055393,0,0,0,1.055393,200.1899,1.00185,0,2.112789,1.11094,1.055393,0,0,0,10.62527,0,0,0,14.00003,100,0.118621,1.160932,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,2.177006,2.177006,0,0,0,2.177006,42.89098,0,4.440892E-16,0.9337393,2.291585,2.177006,0,0,0,10.62527,0,1.357846,-1.357846,12.56873,89.77648,0.118621,2.394706,0.7469915,0,11.55901
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,2.672113,2.672113,0,0,0,2.672113,0,0,0,0,2.812751,2.672113,0,0,1.508718,9.267428,0,2.812751,-2.812751,9.603833,68.59867,0.118621,2.939325,0,0,9.267428
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.774528,1.774528,0,0,0,1.774528,0,0,0,0,1.867924,1.774528,0,0,4.633996,6.454677,0,1.867924,-1.867924,7.634868,54.53466,0.118621,1.951981,0,0,6.454677
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.6277864,0.6277864,0,0,0,0.6277864,0,0,0,0,0.6608278,0.6277864,0,0,6.709468,4.586753,0,0.6608278,-0.6608278,6.938294,49.55915,0.118621,0.690565,0,0,4.586753
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.517065,1.517065,0,0,0,1.517065,0,0,2.220446E-16,0,1.59691,1.517065,0,0,7.443721,3.925925,0,1.59691,-1.59691,5.255003,37.53566,0.118621,1.668771,0,0,3.925925
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.2296297,0.2296297,0,0,0,0.2296297,0,0,2.775558E-17,0,0.2417155,0.2296297,0,0,9.218066,2.329015,0,0.2417155,-0.2417155,5.000213,35.71573,0.118621,0.2525927,0,0,2.329015
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.486639,2.0873,0,0,0,5.000213,35.71573,0.118621,0,0,0,2.0873
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.486639,2.0873,0,0,0,5.000213,35.71573,0.118621,0,0,0,2.0873
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.2114309,0.2114309,0,0,0,0.2114309,0,0,2.775558E-17,0,0.2225588,0.2114309,0,0,9.486639,2.0873,0,0.2225588,-0.2225588,4.765615,34.04004,0.118621,0.232574,0,0,2.0873
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.4820873,0.4820873,0,0,0,0.4820873,0,0,5.551115E-17,0,0.5074603,0.4820873,0,0,9.733926,1.864741,0,0.5074603,-0.5074603,4.230705,30.21926,0.118621,0.530296,0,0,1.864741
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.3464659,0.3464659,0,0,0,0.3464659,0,0,5.551115E-17,0,0.3647009,0.3464659,0,0,10.29777,1.35728,0,0.3647009,-0.3647009,3.846276,27.47335,0.118621,0.3811125,0,0,1.35728
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.3498715,0.3498715,0,0,0,0.3498715,0,0,5.551115E-17,0,0.3682858,0.3498715,0,0,10.70299,0.9925794,0,0.3682858,-0.3682858,3.458069,24.70044,0.118621,0.3848587,0,0,0.9925794
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.488468,0.488468,0,0,0,0.488468,0,0,5.551115E-17,0,0.5141768,0.488468,0,0,11.1122,0.6242936,0,0.5141768,-0.5141768,2.916079,20.82909,0.118621,0.5373148,0,0,0.6242936
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.68351,0.1101168,0,0,0,2.916079,20.82909,0.118621,0,0,0,0.1101168
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,2.158969,2.158969,4.885877,0,1.498845,2.158969,53.14198,0,0,1.147319,0,0,2.726908,2.590563,11.68351,0.1101168,3.737882,0,3.737882,6.462145,46.15808,0.1188296,2.374866,0.9178553,5,1.257436
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,1.257975,1.257975,4.583741,0,1.416361,1.257975,151.9681,-4.440892E-16,0,1.911721,0,0,3.325766,3.159477,7.945626,3.474211,5.071199,0,5.071199,11.27311,80.52203,0.1189586,1.383773,1.529377,5,5.385931
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,0.5501669,0.5501669,0,0,0,0.5501669,427.2851,0,0,2.350781,0.579123,0.5501669,0,0,2.874428,8.038289,1.771658,0,1.771658,12.95385,92.52731,0.1188921,0.6051836,1.880625,0,10.38907
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,1.844696,0,2.947465,0,0,0,0,1.10277,9.632782,1.10277,0,1.10277,14.00003,100,0.1188508,0,2.357972,0,12.58025
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,1.934593,1.934593,0,0,0,1.934593,227.6801,2.36827,0,4.404684,2.036414,1.934593,0,0,0,10.62527,0,0,0,14.00003,100,0.1188508,2.128052,3.523747,0,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,0.8093929,0.8093929,0,0,0,0.8093929,554.0498,3.632447,0,4.48444,0.8519925,0.8093929,0,0,0,10.62527,0,0,0,14.00003,100,0.1188508,0.8903322,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,0.9902734,0.9902734,0,0,0,0.9902734,364.3334,2.565504,0,3.607897,1.042393,0.9902734,0,0,0,10.62527,0,0,0,14.00003,100,0.1188508,1.089301,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.124625,0.124625,0,0,0,0.124625,2469.711,2.946692,0,3.077876,0.1311842,0.124625,0,0,0,10.62527,0,0,0,14.00003,100,0.1188508,0.1370874,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,2.132103,2.132103,0,0,0,2.132103,126.8005,0.459199,0,2.703518,2.244319,2.132103,0,0,0,10.62527,0,0,0,14.00003,100,0.1188508,2.345314,2.162815,0,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,0,0,0,0,1.82696,0,1.82696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188508,0,1.461568,0,12.45223
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,0.9401,0.9401,0,0,0,0.9401,78.1415,0,0,0.7346082,0.989579,0.9401,0,0,0,10.62527,0,0.2549707,-0.2549707,13.73127,98.08027,0.1188508,1.03411,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.4154322,0.4154322,0,0,0,0.4154322,0,0,5.551115E-17,0,0.437297,0.4154322,0,0,0.2833008,10.3703,0,0.437297,-0.437297,13.27031,94.78777,0.1188508,0.4569754,0,0,10.3703
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,1.123691,1.123691,0,0,0,1.123691,0,0,2.220446E-16,0,1.182832,1.123691,0,0,0.7691863,9.933006,0,1.182832,-1.182832,12.0235,85.88197,0.1188508,1.23606,0,0,9.933006
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.083445,8.750174,0,0,0,12.0235,85.88197,0.1188508,0,0,0,8.750174
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.083445,8.750174,0,0,0,12.0235,85.88197,0.1188508,0,0,0,8.750174
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.3132585,0.3132585,0,0,0,0.3132585,0,0,0,0,0.3297458,0.3132585,0,0,2.083445,8.750174,0,0.3297458,-0.3297458,11.67592,83.39924,0.1188508,0.3445844,0,0,8.750174
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.449829,8.420428,0,0,0,11.67592,83.39924,0.1188508,0,0,0,8.420428
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.09339138,0.09339138,0,0,0,0.09339138,0,0,1.387779E-17,0,0.09830672,0.09339138,0,0,2.449829,8.420428,0,0.09830672,-0.09830672,11.57229,82.65907,0.1188508,0.1027305,0,0,8.420428
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.4887994,0.4887994,0,0,0,0.4887994,0,0,5.551115E-17,0,0.5145257,0.4887994,0,0,2.559059,8.322122,0,0.5145257,-0.5145257,11.02993,78.78509,0.1188508,0.5376793,0,0,8.322122
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.4671727,0.4671727,0,0,0,0.4671727,0,0,0,0,0.4917607,0.4671727,0,0,3.130754,7.807596,0,0.4917607,-0.4917607,10.51157,75.08251,0.1188508,0.51389,0,0,7.807596
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.3176748,0.3176748,0,0,0,0.3176748,0,0,0,0,0.3343946,0.3176748,0,0,3.677155,7.315835,0,0.3343946,-0.3343946,10.15909,72.56478,0.1188508,0.3494423,0,0,7.315835
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.325733,0.325733,0,0,0,0.325733,0,0,5.551115E-17,0,0.3428768,0.325733,0,0,4.048704,6.981441,0,0.3428768,-0.3428768,9.797667,69.98319,0.1188508,0.3583063,0,0,6.981441
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.429678,6.638564,0,0,0,9.797667,69.98319,0.1188508,0,0,0,6.638564
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.1527712,0.1527712,0,0,0,0.1527712,0,0,2.775558E-17,0,0.1608118,0.1527712,0,0,4.429678,6.638564,0,0.1608118,-0.1608118,9.628156,68.7724,0.1188508,0.1680483,0,0,6.638564
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,2.398288,2.398288,0,0,0,2.398288,47.39896,0,0,1.136764,2.524513,2.398288,0,0,4.608358,6.477752,0,1.38775,-1.38775,8.165339,58.32373,0.1188508,2.638117,0.9094108,0,7.614515
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,0.7054127,0.7054127,0,0,0,0.7054127,270.9034,0,0,1.910987,0.7425396,0.7054127,0,0,6.150302,5.090002,1.168447,0,1.168447,9.273825,66.24148,0.118807,0.7759539,1.528789,0,7.000989
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,1.431386,1.431386,0,0,0,1.431386,234.7037,0,0,3.359515,1.506722,1.431386,0,0,4.981855,6.141604,1.852793,0,1.852793,11.03154,78.79655,0.1187376,1.574524,2.687612,0,9.50112
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,0.5078615,0.5078615,0,0,0,0.5078615,825.229,0.5273672,0,4.19102,0.5345911,0.5078615,0,0,3.129062,7.809118,3.129062,0,3.129062,14.00003,100,0.1186206,0.5586476,3.352816,0,12.00014
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,0.6952684,0.6952684,0,0,0,0.6952684,629.6782,3.646092,0,4.377953,0.7318615,0.6952684,0,0,0,10.62527,0,0,0,14.00003,100,0.1186206,0.7647952,3.502362,0,15.00323
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,2.392847,2.392847,0,0,0,2.392847,176.0105,1.692875,0,4.21166,2.518786,2.392847,0,0,0,10.62527,0,0,0,14.00003,100,0.1186206,2.632131,3.369328,0,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1186206,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,1.374602,1.374602,0,0,0,1.374602,229.5855,1.708937,0,3.155886,1.446949,1.374602,0,0,0,10.62527,0,0,0,14.00003,100,0.1186206,1.512062,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.180279,0.180279,0,0,0,0.180279,1481.505,2.481076,0,2.670843,0.1897674,0.180279,0,0,0,10.62527,0,0,0,14.00003,100,0.1186206,0.1983069,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,0.4534856,0.4534856,0,0,0,0.4534856,356.6199,1.139867,0,1.61722,0.4773533,0.4534856,0,0,0,10.62527,0,0,0,14.00003,100,0.1186206,0.4988342,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.2431359,0.2431359,0,0,0,0.2431359,229.162,0.3012426,0,0.557175,0.2559325,0.2431359,0,0,0,10.62527,0,0,0,14.00003,100,0.1186206,0.2674494,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.719394,1.719394,0,0,0,1.719394,0,0,2.220446E-16,0,1.809888,1.719394,0,0,0,10.62527,0,1.809888,-1.809888,12.09224,86.37296,0.1186206,1.891333,0,0,10.62527
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,2.317447,2.317447,0,0,0,2.317447,0,0,4.440892E-16,0,2.439418,2.317447,0,0,2.010987,8.815386,0,2.439418,-2.439418,9.520866,68.00605,0.1186206,2.549191,0,0,8.815386
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.1893653,0.1893653,0,0,0,0.1893653,0,0,2.775558E-17,0,0.1993319,0.1893653,0,0,4.721451,6.375968,0,0.1993319,-0.1993319,9.310752,66.50524,0.1186206,0.2083018,0,0,6.375968
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.2457228,0.2457228,0,0,0,0.2457228,0,0,2.775558E-17,0,0.2586556,0.2457228,0,0,4.942931,6.176637,0,0.2586556,-0.2586556,9.038105,64.55776,0.1186206,0.2702951,0,0,6.176637
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.3808244,0.3808244,0,0,0,0.3808244,0,0,5.551115E-17,0,0.4008678,0.3808244,0,0,5.230326,5.917981,0,0.4008678,-0.4008678,8.615554,61.53954,0.1186206,0.4189069,0,0,5.917981
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.675735,5.517113,0,0,0,8.615554,61.53954,0.1186206,0,0,0,5.517113
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.675735,5.517113,0,0,0,8.615554,61.53954,0.1186206,0,0,0,5.517113
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.2562684,0.2562684,0,0,0,0.2562684,0,0,0,0,0.2697563,0.2562684,0,0,5.675735,5.517113,0,0.2697563,-0.2697563,8.331205,59.50849,0.1186206,0.2818953,0,0,5.517113
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.06495737,0.06495737,0,0,0,0.06495737,0,0,1.387779E-17,0,0.06837618,0.06495737,0,0,5.975464,5.247357,0,0.06837618,-0.06837618,8.25913,58.99367,0.1186206,0.0714531,0,0,5.247357
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1680263,0.1680263,0,0,0,0.1680263,0,0,2.775558E-17,0,0.1768698,0.1680263,0,0,6.051437,5.178981,0,0.1768698,-0.1768698,8.072694,57.66198,0.1186206,0.184829,0,0,5.178981
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.2154797,0.2154797,0,0,0,0.2154797,0,0,2.775558E-17,0,0.2268207,0.2154797,0,0,6.247959,5.002111,0,0.2268207,-0.2268207,7.833603,55.9542,0.1186206,0.2370276,0,0,5.002111
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.499982,4.77529,0,0,0,7.833603,55.9542,0.1186206,0,0,0,4.77529
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.1096269,0.1096269,0,0,0,0.1096269,0,0,1.387779E-17,0,0.1153967,0.1096269,0,0,6.499982,4.77529,0,0.1153967,-0.1153967,7.711965,55.08535,0.1186206,0.1205896,0,0,4.77529
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,6.628201,4.659894,0.8665489,0,0.8665489,8.534045,60.95734,0.1185883,0,0.6932392,0,5.526443
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.266494,0.266494,0,0,0,0.266494,255.1163,0,0,0.6798696,0.28052,0.266494,0,0,5.761652,5.439787,0.3993496,0,0.3993496,8.912901,63.66345,0.1185734,0.2931434,0.5438957,0,6.119657
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,1.251099,1.251099,0,0,0,1.251099,138.2139,0,0,1.729193,1.316947,1.251099,0,0,5.362302,5.799202,0.4122463,0,0.4122463,9.303992,66.45695,0.118558,1.376209,1.383354,0,7.528395
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,1.759815,1.759815,0,0,0,1.759815,111.6621,0,0,1.965046,1.852437,1.759815,0,0,4.950056,6.170224,0.1126097,0,0.1126097,9.410824,67.22003,0.1185538,1.935796,1.572037,0,8.13527
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,2.290776,2.290776,0,0,0,2.290776,23.42339,0,4.440892E-16,0.5365773,2.411343,2.290776,0,0,4.837446,6.271573,0,1.874766,-1.874766,7.434647,53.10452,0.1185538,2.519853,0.4292619,0,6.80815
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,2.753165,2.753165,0,0,0,2.753165,105.1818,0,0,2.89583,2.898069,2.753165,0,0,6.920519,4.396807,0,0.002238895,-0.002238895,7.432287,53.08766,0.1185538,3.028482,2.316664,0,7.292637
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,1.396305,1.396305,0,0,0,1.396305,114.5107,0,0,1.598919,1.469795,1.396305,0,0,6.923007,4.394568,0.1291246,0,0.1291246,7.554785,53.96264,0.118549,1.535936,1.279135,0,5.993487
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,1.390934,1.390934,0,0,0,1.390934,101.8208,0,0,1.416259,1.464141,1.390934,0,0,6.793882,4.51078,0,0.04788137,-0.04788137,7.504314,53.60213,0.118549,1.530027,1.133008,0,5.92704
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,2.218822,2.218822,0,0,0,2.218822,18.43317,0,0,0.4089991,2.335602,2.218822,0,0,6.847084,4.462899,0,1.926603,-1.926603,5.473496,39.09632,0.118549,2.440704,0.3271993,0,4.871898
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,0,0,0,0,0,0,0.4053723,0,0,0,0,8.987754,2.536296,0.4053723,0,0.4053723,5.858067,41.84325,0.1185338,0,0.3242978,0,2.941668
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.4030008,0.4030008,0,0,0,0.4030008,21.80939,0,5.551115E-17,0.08789199,0.4242113,0.4030008,0,0,8.582381,2.901131,0,0.3363193,-0.3363193,5.503555,39.31103,0.1185338,0.4433008,0.0703136,0,2.989023
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,1.162462,1.162462,0,0,0,1.162462,0,0,0,0,1.223644,1.162462,0,0,8.956069,2.564812,0,1.223644,-1.223644,4.21372,30.09794,0.1185338,1.278708,0,0,2.564812
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.9199018,0.9199018,0,0,0,0.9199018,0,0,1.110223E-16,0,0.9683177,0.9199018,0,0,10.31567,1.341167,0,0.9683177,-0.9683177,3.193024,22.80727,0.1185338,1.011892,0,0,1.341167
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.39158,0.3728497,0,0,0,3.193024,22.80727,0.1185338,0,0,0,0.3728497
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,3.754277,3.754277,3.40007,0,1.093219,3.754277,0,2.220446E-16,0,0,0.3728497,0.3542072,0,0,11.39158,0.3728497,0,0.3728497,-0.3728497,2.800006,20,0.1185338,4.129705,0,5,0.3728497
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1186248,0,0,5,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.2338089,0.2338089,3.739072,0,1.185767,0.2338089,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1187378,0.2571898,0,5,2.997
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.6794749,0.6794749,4.184738,0,1.307433,0.6794749,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.118893,0.7474225,0,5,5.994
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.1211915,0.1211915,0,0,0,0.1211915,0,0,1.387779E-17,0,0.12757,0.1211915,0,0,1.81586,8.991,0,0.12757,-0.12757,12.14288,86.7347,0.118893,0.1333107,0,0,8.991
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.957605,8.86343,0,0,0,12.14288,86.7347,0.118893,0,0,0,8.86343
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.03633216,0.03633216,0,0,0,0.03633216,0,0,6.938894E-18,0,0.03824438,0.03633216,0,0,1.957605,8.86343,0,0.03824438,-0.03824438,12.10257,86.44674,0.118893,0.03996537,0,0,8.86343
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.000098,8.825186,0,0,0,12.10257,86.44674,0.118893,0,0,0,8.825186
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.7375746,0.7375746,0,0,0,0.7375746,0,0,0,0,0.7763944,0.7375746,0,0,2.000098,8.825186,0,0.7763944,-0.7763944,11.28418,80.6011,0.118893,0.8113321,0,0,8.825186
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.2623563,0.2623563,0,0,0,0.2623563,0,0,5.551115E-17,0,0.2761646,0.2623563,0,0,2.862759,8.048791,0,0.2761646,-0.2761646,10.99307,78.5218,0.118893,0.288592,0,0,8.048791
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,1.947027,1.947027,0,0,0,1.947027,33.05532,4.440892E-16,0,0.6435962,2.049502,1.947027,0,0,3.169608,7.772627,0,1.405906,-1.405906,9.511118,67.93642,0.118893,2.14173,0.514877,0,8.416223
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,0,0,0,0,0,0,0,1.186084,0,0,0,0,4.731726,6.36672,1.186084,0,1.186084,10.63634,75.97368,0.1188488,0,0.9488673,0,7.552804
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,1.167929,1.167929,0,0,0,1.167929,181.156,0,0,2.115774,1.229399,1.167929,0,0,3.545642,7.434196,0.8863746,0,0.8863746,11.47723,81.98002,0.1188158,1.284722,1.692619,0,9.54997
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,0.4945665,0,3.153834,0,0,0,0,2.659268,8.231934,2.659268,0,2.659268,14.00003,100,0.1187168,0,2.523067,0,11.38577
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,3.354232,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187168,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187168,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.2171735,0.2171735,0,0,0,0.2171735,1650.37,3.355563,0,3.584166,0.2286036,0.2171735,0,0,0,10.62527,0,0,0,14.00003,100,0.1187168,0.2388908,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,1.900973,1.900973,0,0,0,1.900973,195.1027,1.707826,0,3.70885,2.001024,1.900973,0,0,0,10.62527,0,0,0,14.00003,100,0.1187168,2.09107,2.96708,0,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,0.8435032,0.8435032,0,0,0,0.8435032,339.2457,1.97365,0,2.861548,0.8878981,0.8435032,0,0,0,10.62527,0,0,0,14.00003,100,0.1187168,0.9278535,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,1.051523,1.051523,0,0,0,1.051523,122.0137,0.1761362,0,1.283002,1.106866,1.051523,0,0,0,10.62527,0,0,0,14.00003,100,0.1187168,1.156675,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,2.1906,2.1906,0,0,0,2.1906,27.02364,0,0,0.59198,2.305895,2.1906,0,0,0,10.62527,0,1.713915,-1.713915,12.1934,87.09556,0.1187168,2.409661,0.4735841,0,11.21725
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,3.509091,3.509091,1.25,0,0.50625,3.509091,0,0,0,0,2.37799,2.259091,0,0,1.90435,8.911359,0,2.37799,-2.37799,9.686781,69.19115,0.1187168,3.86,0,5,8.911359
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.8478954,0.8478954,4.353158,0,1.353412,0.8478954,0,0,0,0,0,0,3.505263,3.33,4.546562,6.533369,3.33,0,3.33,12.8459,91.75622,0.1188876,0.9326849,0,5,6.533369
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,1.037612,1.037612,0,0,0,1.037612,0,0,0,0,1.092223,1.037612,0,0,1.216562,9.530369,0,1.092223,-1.092223,11.69459,83.53264,0.1188876,1.141373,0,0,9.530369
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.8900524,0.8900524,0,0,0,0.8900524,0,0,1.110223E-16,0,0.9368972,0.8900524,0,0,2.430143,8.438146,0,0.9368972,-0.9368972,10.70702,76.47853,0.1188876,0.9790576,0,0,8.438146
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1697633,0.1697633,0,0,0,0.1697633,0,0,2.775558E-17,0,0.1786982,0.1697633,0,0,3.47114,7.501248,0,0.1786982,-0.1786982,10.51865,75.13307,0.1188876,0.1867396,0,0,7.501248
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.3867997,0.3867997,0,0,0,0.3867997,0,0,0,0,0.4071575,0.3867997,0,0,3.669693,7.32255,0,0.4071575,-0.4071575,10.08947,72.0675,0.1188876,0.4254796,0,0,7.32255
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.663455,0.663455,0,0,0,0.663455,0,0,1.110223E-16,0,0.6983737,0.663455,0,0,4.12209,6.915393,0,0.6983737,-0.6983737,9.353319,66.80929,0.1188876,0.7298005,0,0,6.915393
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.3208598,0.3208598,0,0,0,0.3208598,0,0,0,0,0.3377472,0.3208598,0,0,4.898061,6.217019,0,0.3377472,-0.3377472,8.997302,64.26632,0.1188876,0.3529458,0,0,6.217019
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.2790775,0.2790775,0,0,0,0.2790775,0,0,5.551115E-17,0,0.2937658,0.2790775,0,0,5.273336,5.879272,0,0.2937658,-0.2937658,8.687646,62.05449,0.1188876,0.3069852,0,0,5.879272
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1709464,0.1709464,0,0,0,0.1709464,0,0,0,0,0.1799435,0.1709464,0,0,5.599742,5.585506,0,0.1799435,-0.1799435,8.497969,60.69966,0.1188876,0.188041,0,0,5.585506
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.799679,5.405563,0,0,0,8.497969,60.69966,0.1188876,0,0,0,5.405563
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.08242165,0.08242165,0,0,0,0.08242165,0,0,0,0,0.08675963,0.08242165,0,0,5.799679,5.405563,0,0.08675963,-0.08675963,8.406516,60.04642,0.1188876,0.09066381,0,0,5.405563
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.09114479,0.09114479,0,0,0,0.09114479,0,0,1.387779E-17,0,0.09594189,0.09114479,0,0,5.896079,5.318803,0,0.09594189,-0.09594189,8.305385,59.32406,0.1188876,0.1002593,0,0,5.318803
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,0,0,0,0,0,0,0,0.5593943,0,0,0,0,6.002681,5.222861,0.5593943,0,0.5593943,8.836073,63.11468,0.1188668,0,0.4475155,0,5.782256
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,1.227406,1.227406,0,0,0,1.227406,69.14044,0,0,0.8486339,1.292006,1.227406,0,0,5.443287,5.726316,0,0.4433724,-0.4433724,8.368717,59.77643,0.1188668,1.350147,0.6789071,0,6.57495
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,1.203883,1.203883,0,0,0,1.203883,95.06413,0,0,1.144461,1.267245,1.203883,0,0,5.935923,5.282944,0,0.1227843,-0.1227843,8.239291,58.85196,0.1188668,1.324271,0.9155685,0,6.427404
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,0.8686603,0.8686603,0,0,0,0.8686603,64.63937,0,0,0.5614965,0.9143792,0.8686603,0,0,6.07235,5.16016,0,0.3528827,-0.3528827,7.86732,56.19503,0.1188668,0.9555263,0.4491972,0,5.721656
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,0,0,0,0,0,0,2.448305,0,0,0,0,6.464442,4.807277,2.448305,0,2.448305,10.18999,72.78547,0.1187759,0,1.958644,0,7.255581
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,1.352116,1.352116,0,0,0,1.352116,120.9333,0,0,1.635158,1.42328,1.352116,0,0,4.016137,7.010751,0.2118788,0,0.2118788,10.39099,74.22122,0.118768,1.487327,1.308127,0,8.645909
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,1.829963,1.829963,0,0,0,1.829963,68.5215,0,0,1.253918,1.926277,1.829963,0,0,3.804258,7.201442,0,0.6723588,-0.6723588,9.682263,69.15889,0.118768,2.012959,1.003135,0,8.45536
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,0,0,0,0,0,0,2.372383,0,0,0,0,4.551323,6.529083,2.372383,0,2.372383,11.9329,85.23486,0.11868,0,1.897907,0,8.901466
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,2.431214,2.431214,0,0,0,2.431214,77.64746,0,0,1.887776,2.559173,2.431214,0,0,2.17894,8.664227,0,0.6713967,-0.6713967,11.22519,80.17976,0.11868,2.674335,1.510221,0,10.552
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,1.998129,1.998129,0,0,0,1.998129,46.48753,0,0,0.9288805,2.103293,1.998129,0,0,2.924937,7.992831,0,1.174413,-1.174413,9.987249,71.33736,0.11868,2.197942,0.7431044,0,8.921712
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,1.112358,1.112358,0,0,0,1.112358,19.59085,0,2.220446E-16,0.2179203,1.170903,1.112358,0,0,4.22984,6.818419,0,0.9529825,-0.9529825,8.982718,64.16214,0.11868,1.223593,0.1743362,0,7.036339
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,2.083714,2.083714,0,0,0,2.083714,0,0,0,0,2.193383,2.083714,0,0,5.288709,5.865436,0,2.193383,-2.193383,6.670689,47.64768,0.11868,2.292086,0,0,5.865436
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.725802,3.672053,0,0,0,6.670689,47.64768,0.11868,0,0,0,3.672053
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,1.097465,1.097465,0,0,0,1.097465,0,0,0,0,1.155226,1.097465,0,0,7.725802,3.672053,0,1.155226,-1.155226,5.452973,38.94973,0.11868,1.207211,0,0,3.672053
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.527568,1.527568,0,0,0,1.527568,0,0,2.220446E-16,0,1.607966,1.527568,0,0,9.009387,2.516826,0,1.607966,-1.607966,3.758029,26.84301,0.11868,1.680324,0,0,2.516826
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1243251,0.1243251,0,0,0,0.1243251,0,0,0,0,0.1308685,0.1243251,0,0,10.79602,0.9088604,0,0.1308685,-0.1308685,3.620081,25.85767,0.11868,0.1367576,0,0,0.9088604
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.4239366,0.4239366,0,0,0,0.4239366,0,0,5.551115E-17,0,0.446249,0.4239366,0,0,10.94142,0.777992,0,0.446249,-0.446249,3.149693,22.49776,0.11868,0.4663302,0,0,0.777992
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.43726,0.3317429,0,0,0,3.149693,22.49776,0.11868,0,0,0,0.3317429
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.2460447,0.2460447,0,0,0,0.2460447,0,0,5.551115E-17,0,0.2589944,0.2460447,0,0,11.43726,0.3317429,0,0.2589944,-0.2589944,2.876689,20.54774,0.11868,0.2706492,0,0,0.3317429
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.07013145,0.07013145,3.575395,0,1.141083,0.07013145,0,0,0,0,0,0,3.505263,3.33,11.72503,0.07274848,3.33,0,3.33,6.035805,43.1128,0.1187768,0.07714459,0,5,0.07274848
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.3073311,0.3073311,3.812594,0,1.205838,0.3073311,0,0,0,0,0,0,3.505263,3.33,8.395028,3.069748,3.33,0,3.33,9.19492,65.67787,0.1188958,0.3380642,0,5,3.069748
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.298585,0.298585,3.803848,0,1.203451,0.298585,0,0,0,0,0,0,3.505263,3.33,5.065029,6.066749,3.33,0,3.33,12.35404,88.24294,0.1190137,0.3284435,0,5,6.066749
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.08606674,0.08606674,0,0,0,0.08606674,0,0,1.387779E-17,0,0.09059656,0.08606674,0,0,1.735029,9.063748,0,0.09059656,-0.09059656,12.25854,87.56081,0.1190137,0.09467341,0,0,9.063748
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.4059957,0.4059957,0,0,0,0.4059957,0,0,5.551115E-17,0,0.4273639,0.4059957,0,0,1.835691,8.973152,0,0.4273639,-0.4273639,11.80806,84.34309,0.1190137,0.4465953,0,0,8.973152
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.01926642,0.01926642,0,0,0,0.01926642,2820.131,0,0,0.5433384,0.02028044,0.01926642,0,0,2.31054,8.545788,0.5230579,0,0.5230579,12.30427,87.88749,0.1189943,0.02119306,0.4346707,0,9.089127
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,0.6526534,0.6526534,0,0,0,0.6526534,177.0073,0,0,1.155244,0.6870036,0.6526534,0,0,1.787482,9.016541,0.4682405,0,0.4682405,12.74849,91.06042,0.118977,0.7179188,0.9241952,0,10.17178
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,1.080874,1.080874,0,0,0,1.080874,92.67513,0,2.220446E-16,1.001701,1.137762,1.080874,0,0,1.319242,9.437957,0,0.1360607,-0.1360607,12.60506,90.036,0.118977,1.188962,0.8013612,0,10.43966
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.0807315,0.0807315,0,0,0,0.0807315,2242.107,0.2546857,0,1.810086,0.08498053,0.0807315,0,0,1.47042,9.301896,1.47042,0,1.47042,14.00003,100,0.1189225,0.08880465,1.448069,0,11.11198
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,0.7972016,0.7972016,0,0,0,0.7972016,346.4828,1.923007,0,2.762167,0.8391595,0.7972016,0,0,0,10.62527,0,0,0,14.00003,100,0.1189225,0.8769217,2.209733,0,13.38744
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,1.667704,1.667704,0,0,0,1.667704,218.9115,1.895317,0,3.650795,1.755478,1.667704,0,0,0,10.62527,0,0,0,14.00003,100,0.1189225,1.834474,2.920636,0,14.27607
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,1.608956,1.608956,0,0,0,1.608956,190.333,1.368736,0,3.062374,1.693638,1.608956,0,0,0,10.62527,0,0,0,14.00003,100,0.1189225,1.769852,2.449899,0,13.68765
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,1.207637,1.207637,0,0,0,1.207637,183.7229,0.9475088,0,2.218705,1.271197,1.207637,0,0,0,10.62527,0,0,0,14.00003,100,0.1189225,1.3284,1.774964,0,12.84398
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,0.6979498,0.6979498,0,0,0,0.6979498,333.0963,1.590161,0,2.324845,0.734684,0.6979498,0,0,0,10.62527,0,0,0,14.00003,100,0.1189225,0.7677448,1.859876,0,12.95012
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,0,0,0,0,0.7732694,0,0.7732694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1189225,0,0.6186156,0,11.39854
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,0,0,0,0,0.4405954,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1189225,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,2.266516,2.266516,0,0,0,2.266516,0,0,0,0,2.385806,2.266516,0,0,0,10.62527,0,2.385806,-2.385806,11.48517,82.03675,0.1189225,2.493167,0,0,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,1.194239,1.194239,0,0,0,1.194239,0,0,2.220446E-16,0,1.257094,1.194239,0,0,2.650895,8.239469,0,1.257094,-1.257094,10.16007,72.57182,0.1189225,1.313663,0,0,8.239469
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.946636,1.946636,0,0,0,1.946636,0,0,2.220446E-16,0,2.04909,1.946636,0,0,4.047667,6.982374,0,2.04909,-2.04909,8.000143,57.14377,0.1189225,2.141299,0,0,6.982374
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,1.183204,1.183204,0,0,0,1.183204,0,0,2.220446E-16,0,1.245477,1.183204,0,0,6.324434,4.933284,0,1.245477,-1.245477,6.687295,47.7663,0.1189225,1.301524,0,0,4.933284
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.269824,0.269824,0,0,0,0.269824,0,0,5.551115E-17,0,0.2840253,0.269824,0,0,7.708297,3.687807,0,0.2840253,-0.2840253,6.387906,45.62781,0.1189225,0.2968064,0,0,3.687807
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.1036029,0.1036029,0,0,0,0.1036029,0,0,1.387779E-17,0,0.1090557,0.1036029,0,0,8.023881,3.403781,0,0.1090557,-0.1090557,6.272951,44.80671,0.1189225,0.1139632,0,0,3.403781
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.6729599,0.6729599,0,0,0,0.6729599,0,0,1.110223E-16,0,0.7083789,0.6729599,0,0,8.145054,3.294725,0,0.7083789,-0.7083789,5.526254,39.47317,0.1189225,0.740256,0,0,3.294725
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.2970969,0.2970969,0,0,0,0.2970969,0,0,0,0,0.3127335,0.2970969,0,0,8.932141,2.586347,0,0.3127335,-0.3127335,5.196604,37.11853,0.1189225,0.3268065,0,0,2.586347
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.2934583,0.2934583,0,0,0,0.2934583,0,0,5.551115E-17,0,0.3089034,0.2934583,0,0,9.279623,2.273613,0,0.3089034,-0.3089034,4.870991,34.79272,0.1189225,0.3228041,0,0,2.273613
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.3980576,0.3980576,0,0,0,0.3980576,0,0,5.551115E-17,0,0.419008,0.3980576,0,0,9.622849,1.96471,0,0.419008,-0.419008,4.429318,31.63792,0.1189225,0.4378634,0,0,1.96471
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.707313,0.707313,0,0,0,0.707313,0,0,1.110223E-16,0,0.74454,0.707313,0,0,10.08841,1.545702,0,0.74454,-0.74454,3.644504,26.03212,0.1189225,0.7780443,0,0,1.545702
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.4100896,0.4100896,0,0,0,0.4100896,0,0,5.551115E-17,0,0.4316733,0.4100896,0,0,10.91568,0.8011615,0,0.4316733,-0.4316733,3.189481,22.78196,0.1189225,0.4510986,0,0,0.8011615
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.39532,0.3694883,0,0,0,3.189481,22.78196,0.1189225,0,0,0,0.3694883
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,2.011664,2.011664,5,0,1.53,2.011664,66.86825,0,0,1.345164,0,0,2.988336,2.838919,11.39532,0.3694883,4.184084,0,4.184084,7.158851,51.13454,0.1191214,2.21283,1.076131,5,1.714653
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,2.482109,2.482109,4.946327,0,1.515347,2.482109,105.72,0,0,2.624086,0,0,2.464218,2.341007,7.211234,4.135164,4.965093,0,4.965093,11.86915,84.77949,0.1192857,2.73032,2.099269,5,6.75925
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,1.635101,1.635101,0,0,0,1.635101,221.7276,0,0,3.625471,1.721159,1.635101,0,0,2.246141,8.603747,1.904312,0,1.904312,13.67574,97.68366,0.1192153,1.798611,2.900377,0,12.22922
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,1.065697,1.065697,0,0,0,1.065697,371.3239,2.493573,0,3.957188,1.121786,1.065697,0,0,0.341829,10.31763,0.341829,0,0.341829,14.00003,100,0.1192026,1.172267,3.165751,0,14.27482
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,1.548623,1.548623,0,0,0,1.548623,218.6335,1.75568,0,3.38581,1.63013,1.548623,0,0,0,10.62527,0,0,0,14.00003,100,0.1192026,1.703485,2.708648,0,14.01108
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,2.046664,2.046664,0,0,0,2.046664,168.8703,1.301825,0,3.456209,2.154384,2.046664,0,0,0,10.62527,0,0,0,14.00003,100,0.1192026,2.251331,2.764967,0,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,0.4332339,0.4332339,0,0,0,0.4332339,852.3131,3.236473,0,3.692509,0.4560356,0.4332339,0,0,0,10.62527,0,0,0,14.00003,100,0.1192026,0.4765573,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,1.614237,1.614237,0,0,0,1.614237,165.4022,0.9707865,0,2.669983,1.699197,1.614237,0,0,0,10.62527,0,0,0,14.00003,100,0.1192026,1.775661,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,0,0,0,0,2.516361,0,2.516361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1192026,0,2.013089,0,13.14164
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,0.6027012,0.6027012,0,0,0,0.6027012,239.897,0.8114401,0,1.445862,0.6344223,0.6027012,0,0,0,10.62527,0,0,0,14.00003,100,0.1192026,0.6629713,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,1.519345,1.519345,0,0,0,1.519345,54.69303,0,2.220446E-16,0.8309756,1.59931,1.519345,0,0,0,10.62527,0,0.7683344,-0.7683344,13.19013,94.21504,0.1192026,1.671279,0.6647804,0,11.45625
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.825325,1.825325,0,0,0,1.825325,0,0,2.220446E-16,0,1.921395,1.825325,0,0,0.8537049,9.856939,0,1.921395,-1.921395,11.1648,79.74844,0.1192026,2.007858,0,0,9.856939
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.868904,1.868904,0,0,0,1.868904,0,0,2.220446E-16,0,1.967268,1.868904,0,0,2.988588,7.935544,0,1.967268,-1.967268,9.091122,64.93645,0.1192026,2.055795,0,0,7.935544
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,1.21963,1.21963,0,0,0,1.21963,0,0,2.220446E-16,0,1.283821,1.21963,0,0,5.174441,5.968277,0,1.283821,-1.283821,7.737856,55.27029,0.1192026,1.341593,0,0,5.968277
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.861642,1.861642,0,0,0,1.861642,0,0,2.220446E-16,0,1.959623,1.861642,0,0,6.600909,4.684456,0,1.959623,-1.959623,5.672232,40.51586,0.1192026,2.047806,0,0,4.684456
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.5862923,0.5862923,0,0,0,0.5862923,0,0,0,0,0.6171498,0.5862923,0,0,8.778268,2.724833,0,0.6171498,-0.6171498,5.021699,35.86921,0.1192026,0.6449215,0,0,2.724833
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.4381658,0.4381658,0,0,0,0.4381658,0,0,5.551115E-17,0,0.4612272,0.4381658,0,0,9.46399,2.107683,0,0.4612272,-0.4612272,4.535523,32.39653,0.1192026,0.4819824,0,0,2.107683
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.976464,1.646456,0,0,0,4.535523,32.39653,0.1192026,0,0,0,1.646456
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.7406126,0.7406126,0,0,0,0.7406126,0,0,0,0,0.7795922,0.7406126,0,0,9.976464,1.646456,0,0.7795922,-0.7795922,3.713761,26.52681,0.1192026,0.8146738,0,0,1.646456
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.84268,0.866864,0,0,0,3.713761,26.52681,0.1192026,0,0,0,0.866864
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.3625005,0.3625005,0,0,0,0.3625005,0,0,0,0,0.3815794,0.3625005,0,0,10.84268,0.866864,0,0.3815794,-0.3815794,3.31154,23.65381,0.1192026,0.3987505,0,0,0.866864
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.4902267,0.4902267,3.99549,0,1.255769,0.4902267,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.26665,0.4852846,3.33,0,3.33,6.470656,46.21888,0.1193376,0.5392494,0,5,0.4852846
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.2177474,0.2177474,3.723011,0,1.181382,0.2177474,0,0,0,0,0,0,3.505263,3.33,7.936655,3.482285,3.33,0,3.33,9.629771,68.78394,0.1194467,0.2395221,0,5,3.482285
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.606655,6.479285,3.33,0,3.33,12.78889,91.34901,0.1195352,0,0,5,6.479285
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,1.916317,1.916317,0,0,0,1.916317,63.19227,0,2.220446E-16,1.210964,2.017176,1.916317,0,0,1.276655,9.476285,0,0.8062115,-0.8062115,11.93906,85.27886,0.1195352,2.107949,0.9687714,0,10.68725
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,3.43698,3.43698,2.884685,0,0.9525191,3.43698,80.12291,4.440892E-16,0,2.753808,0.5813625,0.5522944,0,0,2.172446,8.670074,2.172446,0,2.172446,14.00003,100,0.1196082,3.780678,2.203047,5,11.42388
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,0.7526483,0.7526483,0,0,0,0.7526483,481.6114,2.832578,0,3.62484,0.7922614,0.7526483,0,0,0,10.62527,0,0,0,14.00003,100,0.1196082,0.8279131,2.899872,0,14.25011
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,0.9112389,0.9112389,0,0,0,0.9112389,433.4625,2.99068,0,3.949879,0.9591988,0.9112389,0,0,0,10.62527,0,0,0,14.00003,100,0.1196082,1.002363,3.159903,0,14.57515
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,0.4810063,0.4810063,0,0,0,0.4810063,979.0566,4.203001,0,4.709323,0.5063224,0.4810063,0,0,0,10.62527,0,0,0,14.00003,100,0.1196082,0.5291069,3.767459,0,15.3346
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,2.317519,2.317519,0,0,0,2.317519,222.0127,2.705693,0,5.145187,2.439494,2.317519,0,0,0,10.62527,0,0,0,14.00003,100,0.1196082,2.549271,4.11615,0,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,0.6131105,0.6131105,0,0,0,0.6131105,815.1332,4.352287,0,4.997667,0.6453794,0.6131105,0,0,0,10.62527,0,0,0,14.00003,100,0.1196082,0.6744215,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,0.6218357,0.6218357,0,0,0,0.6218357,684.7357,3.603367,0,4.257931,0.6545639,0.6218357,0,0,0,10.62527,0,0,0,14.00003,100,0.1196082,0.6840193,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,1.158589,1.158589,0,0,0,1.158589,286.0538,2.09462,0,3.314188,1.219567,1.158589,0,0,0,10.62527,0,0,0,14.00003,100,0.1196082,1.274448,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,0.6933243,0.6933243,0,0,0,0.6933243,294.3038,1.310665,0,2.04048,0.7298151,0.6933243,0,0,0,10.62527,0,0,0,14.00003,100,0.1196082,0.7626567,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,1.108234,1.108234,0,0,0,1.108234,70.96967,0,0,0.7865096,1.166562,1.108234,0,0,0,10.62527,0,0.380052,-0.380052,13.59942,97.1385,0.1196082,1.219057,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.3544165,0.3544165,0,0,0,0.3544165,0,0,5.551115E-17,0,0.37307,0.3544165,0,0,0.42228,10.24522,0,0.37307,-0.37307,13.20617,94.32958,0.1196082,0.3898581,0,0,10.24522
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.458664,1.458664,0,0,0,1.458664,0,0,2.220446E-16,0,1.535435,1.458664,0,0,0.8368022,9.872152,0,1.535435,-1.535435,11.58768,82.76895,0.1196082,1.60453,0,0,9.872152
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.8265183,0.8265183,0,0,0,0.8265183,0,0,1.110223E-16,0,0.8700193,0.8265183,0,0,2.542842,8.336717,0,0.8700193,-0.8700193,10.6706,76.21839,0.1196082,0.9091701,0,0,8.336717
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,2.73445,2.73445,0,0,0,2.73445,0,0,0,0,2.878369,2.73445,0,0,3.50953,7.466698,0,2.878369,-2.878369,7.636529,54.54653,0.1196082,3.007895,0,0,7.466698
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.5702831,0.5702831,0,0,0,0.5702831,0,0,1.110223E-16,0,0.600298,0.5702831,0,0,6.707717,4.588329,0,0.600298,-0.600298,7.003759,50.02675,0.1196082,0.6273114,0,0,4.588329
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.3093015,0.3093015,0,0,0,0.3093015,0,0,5.551115E-17,0,0.3255805,0.3093015,0,0,7.374715,3.988031,0,0.3255805,-0.3255805,6.660567,47.57539,0.1196082,0.3402316,0,0,3.988031
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.5381095,0.5381095,0,0,0,0.5381095,0,0,0,0,0.566431,0.5381095,0,0,7.736471,3.662451,0,0.566431,-0.566431,6.063497,43.3106,0.1196082,0.5919204,0,0,3.662451
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.5949184,0.5949184,0,0,0,0.5949184,0,0,0,0,0.6262298,0.5949184,0,0,8.365839,3.09602,0,0.6262298,-0.6262298,5.403392,38.59558,0.1196082,0.6544102,0,0,3.09602
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.061649,2.46979,0,0,0,5.403392,38.59558,0.1196082,0,0,0,2.46979
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.6114206,0.6114206,0,0,0,0.6114206,0,0,0,0,0.6436006,0.6114206,0,0,9.061649,2.46979,0,0.6436006,-0.6436006,4.724978,33.74977,0.1196082,0.6725627,0,0,2.46979
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.776761,1.826189,0,0,0,4.724978,33.74977,0.1196082,0,0,0,1.826189
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.2033949,0.2033949,0,0,0,0.2033949,0,0,2.775558E-17,0,0.2140999,0.2033949,0,0,9.776761,1.826189,0,0.2140999,-0.2140999,4.499297,32.13777,0.1196082,0.2237344,0,0,1.826189
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.201919,0.201919,0,0,0,0.201919,0,0,0,0,0.2125463,0.201919,0,0,10.01465,1.612089,0,0.2125463,-0.2125463,4.275253,30.53746,0.1196082,0.2221109,0,0,1.612089
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.08465165,0.08465165,0,0,0,0.08465165,1808.309,0,0,1.530763,0.089107,0.08465165,0,0,10.25081,1.399543,1.441656,0,1.441656,5.642928,40.30655,0.1195549,0.09311681,1.22461,0,2.930306
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,1.899021,1.899021,0,0,0,1.899021,151.299,0,0,2.8732,1.998969,1.899021,0,0,8.809156,2.697033,0.8742309,0,0.8742309,6.472297,46.2306,0.1195227,2.088923,2.29856,0,5.570233
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,1.598298,1.598298,0,0,0,1.598298,242.2324,0,0,3.871596,1.682419,1.598298,0,0,7.934926,3.483841,2.189177,0,2.189177,8.549132,61.06511,0.119442,1.758128,3.097277,0,7.355437
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,1.244191,1.244191,0,0,0,1.244191,381.082,0,0,4.741389,1.309675,1.244191,0,0,5.745749,5.454101,3.431714,0,3.431714,11.80474,84.31941,0.1193157,1.36861,3.793111,0,10.19549
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.308522,0.308522,0,0,0,0.308522,1641.173,2.424584,0,5.063379,0.32476,0.308522,0,0,2.314035,8.542643,2.314035,0,2.314035,14.00003,100,0.1192307,0.3393742,4.050704,0,13.60602
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,1.380762,1.380762,0,0,0,1.380762,349.1856,3.36799,0,4.821424,1.453434,1.380762,0,0,0,10.62527,0,0,0,14.00003,100,0.1192307,1.518839,3.857139,0,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,2.00137,2.00137,0,0,0,2.00137,220.6437,2.309192,0,4.415896,2.106705,2.00137,0,0,0,10.62527,0,0,0,14.00003,100,0.1192307,2.201507,3.532717,0,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,0,0,0,0,3.825025,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1192307,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,1.623645,1.623645,0,0,0,1.623645,175.1334,1.134445,0,2.843544,1.7091,1.623645,0,0,0,10.62527,0,0,0,14.00003,100,0.1192307,1.786009,2.274836,0,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,1.382872,1.382872,0,0,0,1.382872,105.9627,0.009674123,0,1.465329,1.455655,1.382872,0,0,0,10.62527,0,0,0,14.00003,100,0.1192307,1.521159,1.172263,0,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,1.647869,1.647869,0,0,0,1.647869,39.6098,0,0,0.6527175,1.734599,1.647869,0,0,0,10.62527,0,1.081881,-1.081881,12.85962,91.85429,0.1192307,1.812655,0.5221739,0,11.27799
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,5.853723,5.853723,2.523723,0,0.8539764,5.853723,0,0,0,0,3.505263,3.33,0,0,1.20209,9.543393,0,3.505263,-3.505263,9.164754,65.46239,0.1192307,6.439095,0,5,9.543393
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.5019943,0.5019943,4.007257,0,1.258981,0.5019943,0,0,0,0,0,0,3.505263,3.33,5.096827,6.03813,3.33,0,3.33,12.32387,88.02746,0.1193658,0.5521938,0,5,6.03813
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.349461,1.349461,0,0,0,1.349461,0,0,2.220446E-16,0,1.420486,1.349461,0,0,1.766827,9.03513,0,1.420486,-1.420486,10.82655,77.33231,0.1193658,1.484408,0,0,9.03513
