Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.9749172,0.9749172,0,0,0,0.9749172,0,0,1.110223E-16,0,1.026229,0.9749172,0,0,3.345144,7.614645,0,1.026229,-1.026229,9.744805,69.60561,0.1193658,1.072409,0,0,7.614645
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.2929029,0.2929029,0,0,0,0.2929029,0,0,5.551115E-17,0,0.3083189,0.2929029,0,0,4.485398,6.588416,0,0.3083189,-0.3083189,9.419809,67.28422,0.1193658,0.3221932,0,0,6.588416
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.2287546,0.2287546,0,0,0,0.2287546,0,0,0,0,0.2407943,0.2287546,0,0,4.827975,6.280097,0,0.2407943,-0.2407943,9.165989,65.47122,0.1193658,0.2516301,0,0,6.280097
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.2497554,0.2497554,0,0,0,0.2497554,0,0,0,0,0.2629004,0.2497554,0,0,5.095524,6.039302,0,0.2629004,-0.2629004,8.888868,63.49179,0.1193658,0.2747309,0,0,6.039302
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.5325084,0.5325084,0,0,0,0.5325084,0,0,1.110223E-16,0,0.5605351,0.5325084,0,0,5.387636,5.776402,0,0.5605351,-0.5605351,8.298012,59.2714,0.1193658,0.5857592,0,0,5.776402
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.247863,0.247863,0,0,0,0.247863,0,0,2.775558E-17,0,0.2609085,0.247863,0,0,6.010452,5.215867,0,0.2609085,-0.2609085,8.02299,57.30696,0.1193658,0.2726493,0,0,5.215867
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1477255,0.1477255,0,0,0,0.1477255,0,0,0,0,0.1555006,0.1477255,0,0,6.300351,4.954958,0,0.1555006,-0.1555006,7.859078,56.13616,0.1193658,0.1624981,0,0,4.954958
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.473129,4.799458,0,0,0,7.859078,56.13616,0.1193658,0,0,0,4.799458
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.3555325,0.3555325,0,0,0,0.3555325,0,0,5.551115E-17,0,0.3742448,0.3555325,0,0,6.473129,4.799458,0,0.3742448,-0.3742448,7.46459,53.31839,0.1193658,0.3910858,0,0,4.799458
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.3827296,0.3827296,0,0,0,0.3827296,0,0,5.551115E-17,0,0.4028732,0.3827296,0,0,6.888957,4.425213,0,0.4028732,-0.4028732,7.039924,50.28507,0.1193658,0.4210025,0,0,4.425213
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,0.7517127,0.7517127,0,0,0,0.7517127,153.8697,0,0,1.156658,0.7912765,0.7517127,0,0,7.336594,4.02234,0.3653812,0,0.3653812,7.386555,52.76101,0.1193524,0.826884,0.9253262,0,5.178998
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,1.536144,1.536144,0,0,0,1.536144,124.0154,0,0,1.905056,1.616993,1.536144,0,0,6.971212,4.351183,0.2880621,0,0.2880621,7.659835,54.713,0.1193418,1.689758,1.524044,0,6.256238
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.3894864,0.3894864,0,0,0,0.3894864,729.6347,0,0,2.841828,0.4099857,0.3894864,0,0,6.68315,4.610439,2.431842,0,2.431842,9.966883,71.19188,0.1192527,0.428435,2.273462,0,7.452267
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,1.525756,1.525756,0,0,0,1.525756,271.2012,0,0,4.137868,1.606059,1.525756,0,0,4.251308,6.799097,2.53181,0,2.53181,12.36877,88.34817,0.11916,1.678331,3.310295,0,10.93696
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.3580432,0.3580432,0,0,0,0.3580432,1206.5,2.223405,0,4.31979,0.3768875,0.3580432,0,0,1.719498,9.077725,1.719498,0,1.719498,14.00003,100,0.1190971,0.3938475,3.455832,0,13.39752
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,1.613606,1.613606,0,0,0,1.613606,252.5078,2.375948,0,4.074481,1.698532,1.613606,0,0,0,10.62527,0,0,0,14.00003,100,0.1190971,1.774966,3.259584,0,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1190971,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,0.4136516,0.4136516,0,0,0,0.4136516,1001.59,3.70767,0,4.143093,0.4354227,0.4136516,0,0,0,10.62527,0,0,0,14.00003,100,0.1190971,0.4550168,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,1.131169,1.131169,0,0,0,1.131169,277.9386,1.953252,0,3.143956,1.190705,1.131169,0,0,0,10.62527,0,0,0,14.00003,100,0.1190971,1.244286,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,0,0,0,0,1.696229,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1190971,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,0.5762959,0.5762959,0,0,0,0.5762959,145.658,0.2327936,0,0.8394208,0.6066272,0.5762959,0,0,0,10.62527,0,0,0,14.00003,100,0.1190971,0.6339254,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,2.343871,2.343871,0,0,0,2.343871,0,0,0,0,2.467233,2.343871,0,0,0,10.62527,0,2.467233,-2.467233,11.39934,81.42367,0.1190971,2.578258,0,0,10.62527
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,3.335491,3.335491,1.25,0,0.50625,3.335491,0,0,0,0,2.195254,2.085491,0,0,2.74137,8.158042,0,2.195254,-2.195254,9.085336,64.89513,0.1190971,3.66904,0,5,8.158042
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.7489477,0.7489477,4.254211,0,1.3264,0.7489477,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.180541,5.962788,3.33,0,3.33,12.24445,87.46019,0.1192549,0.8238425,0,5,5.962788
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.85054,8.959788,0,0,0,12.24445,87.46019,0.1192549,0,0,0,8.959788
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.344343,0.344343,0,0,0,0.344343,0,0,0,0,0.3624663,0.344343,0,0,1.85054,8.959788,0,0.3624663,-0.3624663,11.86238,84.7311,0.1192549,0.3787773,0,0,8.959788
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.4218343,0.4218343,0,0,0,0.4218343,0,0,5.551115E-17,0,0.4440361,0.4218343,0,0,2.253281,8.597322,0,0.4440361,-0.4440361,11.39432,81.38786,0.1192549,0.4640177,0,0,8.597322
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.3701097,0.3701097,0,0,0,0.3701097,0,0,0,0,0.3895892,0.3701097,0,0,2.746654,8.153285,0,0.3895892,-0.3895892,10.98366,78.45456,0.1192549,0.4071207,0,0,8.153285
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.6207699,0.6207699,0,0,0,0.6207699,0,0,1.110223E-16,0,0.653442,0.6207699,0,0,3.179531,7.763696,0,0.653442,-0.653442,10.29487,73.53465,0.1192549,0.6828469,0,0,7.763696
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.905578,7.110254,0,0,0,10.29487,73.53465,0.1192549,0,0,0,7.110254
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.3695723,0.3695723,0,0,0,0.3695723,0,0,5.551115E-17,0,0.3890234,0.3695723,0,0,3.905578,7.110254,0,0.3890234,-0.3890234,9.884805,70.60561,0.1192549,0.4065295,0,0,7.110254
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.1053694,0.1053694,0,0,0,0.1053694,0,0,1.387779E-17,0,0.1109151,0.1053694,0,0,4.337826,6.721231,0,0.1109151,-0.1109151,9.76789,69.77051,0.1192549,0.1159063,0,0,6.721231
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.08685387,0.08685387,0,0,0,0.08685387,0,0,1.387779E-17,0,0.09142513,0.08685387,0,0,4.461065,6.610316,0,0.09142513,-0.09142513,9.671519,69.08215,0.1192549,0.09553926,0,0,6.610316
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.4172177,0.4172177,0,0,0,0.4172177,0,0,5.551115E-17,0,0.4391766,0.4172177,0,0,4.562648,6.51889,0,0.4391766,-0.4391766,9.208587,65.77549,0.1192549,0.4589395,0,0,6.51889
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,1.576927,1.576927,0,0,0,1.576927,62.6985,0,0,0.9887099,1.659924,1.576927,0,0,5.050622,6.079714,0,0.6712137,-0.6712137,8.501065,60.72178,0.1192549,1.73462,0.7909679,0,7.068424
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,0.8153896,0.8153896,0,0,0,0.8153896,221.4109,0,0,1.805361,0.8583048,0.8153896,0,0,5.796415,5.4085,0.9470565,0,0.9470565,9.399522,67.13931,0.1192203,0.8969285,1.444289,0,7.213861
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,0.7190337,0.7190337,0,0,0,0.7190337,460.111,0,0,3.308353,0.7568776,0.7190337,0,0,4.849359,6.260851,2.551476,0,2.551476,11.82006,84.42886,0.1191271,0.7909371,2.646683,0,9.569204
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,0.9359395,0.9359395,0,0,0,0.9359395,282.9456,0,0,2.648199,0.9851995,0.9359395,0,0,2.297884,8.557179,1.663,0,1.663,13.39772,95.69784,0.1190665,1.029533,2.118559,0,11.20538
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.2235465,0.2235465,0,0,0,0.2235465,1775.096,3.09797,0,3.968166,0.2353121,0.2235465,0,0,0.6348836,10.05388,0.6348836,0,0.6348836,14.00003,100,0.1190433,0.2459012,3.174533,0,14.02205
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,1.553205,1.553205,0,0,0,1.553205,247.7866,2.21368,0,3.848633,1.634952,1.553205,0,0,0,10.62527,0,0,0,14.00003,100,0.1190433,1.708525,3.078906,0,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,0.9989973,0.9989973,0,0,0,0.9989973,438.9947,3.333969,0,4.385545,1.051576,0.9989973,0,0,0,10.62527,0,0,0,14.00003,100,0.1190433,1.098897,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,0.8060753,0.8060753,0,0,0,0.8060753,475.1686,2.981716,0,3.830216,0.8485003,0.8060753,0,0,0,10.62527,0,0,0,14.00003,100,0.1190433,0.8866828,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,1.426276,1.426276,0,0,0,1.426276,233.2951,1.826088,0,3.327431,1.501343,1.426276,0,0,0,10.62527,0,0,0,14.00003,100,0.1190433,1.568903,2.661945,0,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,0.8015863,0.8015863,0,0,0,0.8015863,281.1194,1.409639,0,2.253414,0.843775,0.8015863,0,0,0,10.62527,0,0,0,14.00003,100,0.1190433,0.8817449,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,0.49912,0.49912,0,0,0,0.49912,138.0827,0.1638088,0,0.6891983,0.5253894,0.49912,0,0,0,10.62527,0,0,0,14.00003,100,0.1190433,0.549032,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.9758462,0.9758462,0,0,0,0.9758462,0,0,1.110223E-16,0,1.027207,0.9758462,0,0,0,10.62527,0,1.027207,-1.027207,12.91726,92.26594,0.1190433,1.073431,0,0,10.62527
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,3.623934,3.623934,1.25,0,0.50625,3.623934,0,0,0,0,2.498878,2.373934,0,0,1.141341,9.598067,0,2.498878,-2.498878,10.28321,73.45135,0.1190433,3.986327,0,5,9.598067
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,2.790969,2.790969,5,0,1.53,2.790969,0,0,0,0,0,0,2.209031,2.098579,3.917871,7.09919,2.098579,0,2.098579,12.2741,87.67194,0.1191719,3.070066,0,5,7.09919
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.6942557,0.6942557,0,0,0,0.6942557,0,0,1.110223E-16,0,0.7307954,0.6942557,0,0,1.819292,8.987911,0,0.7307954,-0.7307954,11.50377,82.16962,0.1191719,0.7636812,0,0,8.987911
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.2725044,0.2725044,0,0,0,0.2725044,0,0,0,0,0.2868467,0.2725044,0,0,2.631287,8.257116,0,0.2868467,-0.2868467,11.20141,80.0099,0.1191719,0.2997548,0,0,8.257116
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.411684,0.411684,0,0,0,0.411684,0,0,0,0,0.4333516,0.411684,0,0,2.950005,7.970269,0,0.4333516,-0.4333516,10.74461,76.74709,0.1191719,0.4528525,0,0,7.970269
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.5974397,0.5974397,0,0,0,0.5974397,0,0,0,0,0.628884,0.5974397,0,0,3.431507,7.536918,0,0.628884,-0.628884,10.08171,72.01209,0.1191719,0.6571837,0,0,7.536918
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.1230683,0.1230683,0,0,0,0.1230683,0,0,1.387779E-17,0,0.1295456,0.1230683,0,0,4.130267,6.908034,0,0.1295456,-0.1295456,9.94516,71.03671,0.1191719,0.1353751,0,0,6.908034
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.274207,6.778488,0,0,0,9.94516,71.03671,0.1191719,0,0,0,6.778488
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.6352153,0.6352153,0,0,0,0.6352153,0,0,1.110223E-16,0,0.6686476,0.6352153,0,0,4.274207,6.778488,0,0.6686476,-0.6686476,9.240343,66.00232,0.1191719,0.6987368,0,0,6.778488
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.4261169,0.4261169,0,0,0,0.4261169,0,0,5.551115E-17,0,0.4485441,0.4261169,0,0,5.017148,6.109841,0,0.4485441,-0.4485441,8.767536,62.62513,0.1191719,0.4687285,0,0,6.109841
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.3034612,0.3034612,0,0,0,0.3034612,0,0,0,0,0.3194328,0.3034612,0,0,5.515531,5.661296,0,0.3194328,-0.3194328,8.430824,60.22005,0.1191719,0.3338073,0,0,5.661296
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.61041,0.61041,0,0,0,0.61041,0,0,1.110223E-16,0,0.6425368,0.61041,0,0,5.870456,5.341864,0,0.6425368,-0.6425368,7.753531,55.38226,0.1191719,0.671451,0,0,5.341864
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,1.813314,1.813314,0,0,0,1.813314,10.5226,0,2.220446E-16,0.1908078,1.908751,1.813314,0,0,6.584386,4.699327,0,1.717943,-1.717943,5.94266,42.44748,0.1191719,1.994645,0.1526462,0,4.890135
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,0.9913522,0.9913522,0,0,0,0.9913522,86.74474,0,0,0.859946,1.043529,0.9913522,0,0,8.493212,2.981384,0,0.1835827,-0.1835827,5.749146,41.06525,0.1191719,1.090487,0.6879568,0,3.841329
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,0,0,0,0,0,0,1.548283,0,0,0,0,8.697192,2.797801,1.548283,0,1.548283,7.217977,51.55687,0.1191155,0,1.238626,0,4.346083
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,1.869068,1.869068,0,0,0,1.869068,98.71829,0,0,1.845112,1.96744,1.869068,0,0,7.14891,4.191255,0,0.1223279,-0.1223279,7.089031,50.63584,0.1191155,2.055974,1.476089,0,6.036366
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,1.284561,1.284561,0,0,0,1.284561,215.1501,0,0,2.763733,1.352169,1.284561,0,0,7.28483,4.068927,1.411564,0,1.411564,8.428159,60.20102,0.1190641,1.413017,2.210987,0,6.832661
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,0,0,2.29758,0,0,0,0,5.873266,5.339335,2.29758,0,2.29758,10.60783,75.7701,0.1189806,0,1.838064,0,7.636915
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,0.8657028,0.8657028,0,0,0,0.8657028,283.1897,0,0,2.451581,0.9112661,0.8657028,0,0,3.575686,7.407157,1.540315,0,1.540315,12.06911,86.20773,0.1189246,0.9522731,1.961265,0,9.858738
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,1.512238,1.512238,0,0,0,1.512238,188.6349,0,0,2.852609,1.591829,1.512238,0,0,2.035371,8.793441,1.260779,0,1.260779,13.26519,94.75114,0.1188789,1.663462,2.282087,0,11.64605
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,1.36191,1.36191,0,0,0,1.36191,144.0176,0,0,1.96139,1.433589,1.36191,0,0,0.7745914,9.928142,0.5278009,0,0.5278009,13.7659,98.32767,0.1188598,1.498101,1.569112,0,11.88953
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,1.631459,1.631459,0,0,0,1.631459,85.83593,0,2.220446E-16,1.400378,1.717325,1.631459,0,0,0.2467906,10.40316,0,0.3169472,-0.3169472,13.43181,95.94131,0.1188598,1.794605,1.120302,0,11.80354
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,2.713503,2.713503,0,0,0,2.713503,19.31104,0,4.440892E-16,0.5240057,2.856319,2.713503,0,0,0.5989541,10.08622,0,2.332313,-2.332313,10.97334,78.38081,0.1188598,2.984853,0.4192045,0,10.61022
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,3.492834,3.492834,1.25,0,0.50625,3.492834,0,0,0,0,2.360878,2.242834,0,0,3.190413,7.753902,0,2.360878,-2.360878,8.484753,60.60526,0.1188598,3.842117,0,5,7.753902
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,4.776815,4.776815,5,0,1.53,4.776815,0,0,0,0,0,0,0.2231845,0.2120253,5.813611,5.393024,0.2120253,0,0.2120253,8.685898,62.042,0.1188727,5.254497,0,5,5.393024
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,1.226664,1.226664,4.731927,0,1.456816,1.226664,0,0,0,0,0,0,3.505263,3.33,5.601585,5.583848,3.33,0,3.33,11.84501,84.60706,0.1190739,1.34933,0,5,5.583848
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.535194,1.535194,0,0,0,1.535194,0,0,2.220446E-16,0,1.615993,1.535194,0,0,2.271585,8.580848,0,1.615993,-1.615993,10.14161,72.4399,0.1190739,1.688713,0,0,8.580848
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.4718275,0.4718275,0,0,0,0.4718275,0,0,5.551115E-17,0,0.4966606,0.4718275,0,0,4.067134,6.964854,0,0.4966606,-0.4966606,9.61808,68.70043,0.1190739,0.5190102,0,0,6.964854
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1707612,0.1707612,0,0,0,0.1707612,0,0,0,0,0.1797486,0.1707612,0,0,4.618979,6.468193,0,0.1797486,-0.1797486,9.428608,67.34707,0.1190739,0.1878373,0,0,6.468193
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1355076,0.1355076,0,0,0,0.1355076,0,0,2.775558E-17,0,0.1426396,0.1355076,0,0,4.818699,6.288445,0,0.1426396,-0.1426396,9.278253,66.2731,0.1190739,0.1490584,0,0,6.288445
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.977188,6.145805,0,0,0,9.278253,66.2731,0.1190739,0,0,0,6.145805
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1632355,0.1632355,0,0,0,0.1632355,0,0,0,0,0.1718268,0.1632355,0,0,4.977188,6.145805,0,0.1718268,-0.1718268,9.097132,64.97938,0.1190739,0.179559,0,0,6.145805
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.168107,5.973978,0,0,0,9.097132,64.97938,0.1190739,0,0,0,5.973978
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1499762,0.1499762,0,0,0,0.1499762,0,0,0,0,0.1578697,0.1499762,0,0,5.168107,5.973978,0,0.1578697,-0.1578697,8.930722,63.79074,0.1190739,0.1649738,0,0,5.973978
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.343517,5.816109,0,0,0,8.930722,63.79074,0.1190739,0,0,0,5.816109
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.4118017,0.4118017,0,0,0,0.4118017,0,0,5.551115E-17,0,0.4334754,0.4118017,0,0,5.343517,5.816109,0,0.4334754,-0.4334754,8.473799,60.52702,0.1190739,0.4529818,0,0,5.816109
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,1.302575,1.302575,0,0,0,1.302575,54.51835,0,0,0.7101426,1.371132,1.302575,0,0,5.825157,5.382633,0,0.6609894,-0.6609894,7.777055,55.55028,0.1190739,1.432833,0.5681141,0,6.092776
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,1.08641,1.08641,0,0,0,1.08641,198.2844,0,0,2.154181,1.143589,1.08641,0,0,6.559589,4.721644,1.010592,0,1.010592,8.735786,62.39835,0.1190373,1.195051,1.723345,0,6.875825
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,0.582924,0.582924,0,0,0,0.582924,593.9417,0,0,3.462229,0.6136042,0.582924,0,0,5.548997,5.631176,2.848625,0,2.848625,11.43823,81.70148,0.1189341,0.6412164,2.769783,0,9.093406
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,0.7415587,0.7415587,0,0,0,0.7415587,523.8058,0.4033663,0,3.884327,0.780588,0.7415587,0,0,2.700373,8.194939,2.700373,0,2.700373,14.00003,100,0.1188364,0.8157145,3.107462,0,12.07927
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,3.925236,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188364,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,1.647671,1.647671,0,0,0,1.647671,201.795,1.590526,0,3.324916,1.73439,1.647671,0,0,0,10.62527,0,0,0,14.00003,100,0.1188364,1.812438,2.659933,0,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188364,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,1.163985,1.163985,0,0,0,1.163985,330.0696,2.616713,0,3.84196,1.225247,1.163985,0,0,0,10.62527,0,0,0,14.00003,100,0.1188364,1.280383,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.006506632,0.006506632,0,0,0,0.006506632,45087.51,2.92683,0,2.933679,0.006849086,0.006506632,0,0,0,10.62527,0,0,0,14.00003,100,0.1188364,0.007157295,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,0.7001288,0.7001288,0,0,0,0.7001288,188.7374,0.5844274,0,1.321405,0.7369776,0.7001288,0,0,0,10.62527,0,0,0,14.00003,100,0.1188364,0.7701417,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,0,0,0,0,0.6081339,0,0.6081339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188364,0,0.4865071,0,11.23341
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.6943123,0.6943123,0,0,0,0.6943123,0,0,1.110223E-16,0,0.730855,0.6943123,0,0,0,10.62527,0,0.730855,-0.730855,13.22964,94.49723,0.1188364,0.7637435,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8120611,9.894419,0,0,0,13.22964,94.49723,0.1188364,0,0,0,9.894419
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,1.137831,1.137831,0,0,0,1.137831,0,0,0,0,1.197717,1.137831,0,0,0.8120611,9.894419,0,1.197717,-1.197717,11.96713,85.47936,0.1188364,1.251614,0,0,9.894419
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.69361,1.69361,0,0,0,1.69361,0,0,0,0,1.782748,1.69361,0,0,2.142858,8.696703,0,1.782748,-1.782748,10.08795,72.05667,0.1188364,1.862971,0,0,8.696703
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.2369963,0.2369963,0,0,0,0.2369963,0,0,2.775558E-17,0,0.2494698,0.2369963,0,0,4.123688,6.913955,0,0.2494698,-0.2494698,9.82499,70.17836,0.1188364,0.2606959,0,0,6.913955
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1405746,0.1405746,0,0,0,0.1405746,0,0,0,0,0.1479733,0.1405746,0,0,4.400877,6.664485,0,0.1479733,-0.1479733,9.669012,69.06423,0.1188364,0.1546321,0,0,6.664485
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1530824,0.1530824,0,0,0,0.1530824,0,0,0,0,0.1611393,0.1530824,0,0,4.565291,6.516512,0,0.1611393,-0.1611393,9.499157,67.85098,0.1188364,0.1683906,0,0,6.516512
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.1161918,0.1161918,0,0,0,0.1161918,0,0,1.387779E-17,0,0.1223072,0.1161918,0,0,4.744335,6.355372,0,0.1223072,-0.1223072,9.370234,66.93011,0.1188364,0.127811,0,0,6.355372
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.589604,0.589604,0,0,0,0.589604,0,0,1.110223E-16,0,0.6206359,0.589604,0,0,4.880232,6.233066,0,0.6206359,-0.6206359,8.716026,62.2572,0.1188364,0.6485645,0,0,6.233066
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.481607,0.481607,0,0,0,0.481607,0,0,5.551115E-17,0,0.5069547,0.481607,0,0,5.569828,5.61243,0,0.5069547,-0.5069547,8.181648,58.44023,0.1188364,0.5297677,0,0,5.61243
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.133111,5.105475,0,0,0,8.181648,58.44023,0.1188364,0,0,0,5.105475
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.133111,5.105475,0,0,0,8.181648,58.44023,0.1188364,0,0,0,5.105475
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.1165746,0.1165746,0,0,0,0.1165746,0,0,1.387779E-17,0,0.1227101,0.1165746,0,0,6.133111,5.105475,0,0.1227101,-0.1227101,8.0523,57.51632,0.1188364,0.128232,0,0,5.105475
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,3.568265,3.568265,1.25,0,0.50625,3.568265,10.66481,0,0,0.3805486,2.440279,2.318265,0,0,6.269455,4.982765,0,2.059731,-2.059731,5.881154,42.00816,0.1188364,3.925092,0.3044389,5,5.363313
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,1.14302,0,0,3.505263,3.33,8.558044,2.923034,4.47302,0,4.47302,10.12463,72.31866,0.1188827,0,0.914416,5,4.066054
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.019168,0.019168,3.131655,0,1.019942,0.019168,5885.652,4.440892E-16,0,1.128162,0,0,3.112487,2.956863,4.085024,6.948752,4.085024,0,4.085024,14.00003,100,0.1189086,0.0210848,0.9025294,5,8.076914
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,1.653812,1.653812,0,0,0,1.653812,88.30177,0,0,1.460345,1.740855,1.653812,0,0,0,10.62527,0,0.2805096,-0.2805096,13.70434,97.88799,0.1189086,1.819193,1.168276,0,12.08562
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.3043536,0.3043536,0,0,0,0.3043536,975.2078,2.336031,0,2.96808,0.3203722,0.3043536,0,0,0.3116773,10.34476,0.3116773,0,0.3116773,14.00003,100,0.1188973,0.334789,2.374464,0,13.31285
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,0.706216,0.706216,0,0,0,0.706216,391.4753,2.021276,0,2.764662,0.7433853,0.706216,0,0,0,10.62527,0,0,0,14.00003,100,0.1188973,0.7768376,2.211729,0,13.38994
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,0.913062,0.913062,0,0,0,0.913062,452.2213,3.167943,0,4.12906,0.9611179,0.913062,0,0,0,10.62527,0,0,0,14.00003,100,0.1188973,1.004368,3.303248,0,14.75433
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,0,0,0,0,3.195541,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188973,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.3318745,0.3318745,0,0,0,0.3318745,944.1904,2.784186,0,3.133528,0.3493416,0.3318745,0,0,0,10.62527,0,0,0,14.00003,100,0.1188973,0.365062,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,0.7109205,0.7109205,0,0,0,0.7109205,290.2161,1.314868,0,2.063206,0.7483374,0.7109205,0,0,0,10.62527,0,0,0,14.00003,100,0.1188973,0.7820125,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,0,0,0,0,0.6830353,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188973,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.7422562,0.7422562,0,0,0,0.7422562,0,0,1.110223E-16,0,0.7813224,0.7422562,0,0,0,10.62527,0,0.7813224,-0.7813224,13.17644,94.11726,0.1188973,0.8164818,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,2.905886,2.905886,0,0,0,2.905886,0,0,4.440892E-16,0,3.058828,2.905886,0,0,0.8681359,9.843952,0,3.058828,-3.058828,9.952154,71.08668,0.1188973,3.196475,0,0,9.843952
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.266833,6.785124,0,0,0,9.952154,71.08668,0.1188973,0,0,0,6.785124
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,1.214197,1.214197,0,0,0,1.214197,0,0,2.220446E-16,0,1.278102,1.214197,0,0,4.266833,6.785124,0,1.278102,-1.278102,8.604917,61.46357,0.1188973,1.335617,0,0,6.785124
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.2603581,0.2603581,0,0,0,0.2603581,0,0,0,0,0.2740612,0.2603581,0,0,5.686947,5.507022,0,0.2740612,-0.2740612,8.316031,59.4001,0.1188973,0.2863939,0,0,5.507022
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.991459,5.232961,0,0,0,8.316031,59.4001,0.1188973,0,0,0,5.232961
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.514582,0.514582,0,0,0,0.514582,0,0,0,0,0.5416653,0.514582,0,0,5.991459,5.232961,0,0.5416653,-0.5416653,7.745065,55.32178,0.1188973,0.5660402,0,0,5.232961
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.5281794,0.5281794,0,0,0,0.5281794,0,0,0,0,0.5559783,0.5281794,0,0,6.59331,4.691295,0,0.5559783,-0.5559783,7.159012,51.1357,0.1188973,0.5809973,0,0,4.691295
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.4977181,0.4977181,0,0,0,0.4977181,0,0,0,0,0.5239137,0.4977181,0,0,7.211063,4.135317,0,0.5239137,-0.5239137,6.606759,47.19104,0.1188973,0.5474899,0,0,4.135317
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.79319,3.611403,0,0,0,6.606759,47.19104,0.1188973,0,0,0,3.611403
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.79319,3.611403,0,0,0,6.606759,47.19104,0.1188973,0,0,0,3.611403
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.8596911,0.8596911,0,0,0,0.8596911,0,0,1.110223E-16,0,0.9049381,0.8596911,0,0,7.79319,3.611403,0,0.9049381,-0.9049381,5.65287,40.37756,0.1188973,0.9456603,0,0,3.611403
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1374194,0.1374194,0,0,0,0.1374194,0,0,0,0,0.1446521,0.1374194,0,0,8.798676,2.706465,0,0.1446521,-0.1446521,5.500394,39.28845,0.1188973,0.1511614,0,0,2.706465
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,0,0,0,0,0,0,0,1.263824,0,0,0,0,8.959401,2.561813,1.263824,0,1.263824,6.699362,47.85249,0.1188518,0,1.011059,0,3.825637
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.1379102,0.1379102,0,0,0,0.1379102,1525.69,0,0,2.104081,0.1451686,0.1379102,0,0,7.695578,3.699255,1.958913,0,1.958913,8.55775,61.12666,0.1187812,0.1517012,1.683265,0,5.803336
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.3395874,0.3395874,0,0,0,0.3395874,1135.41,0,0,3.855709,0.3574604,0.3395874,0,0,5.736665,5.462276,3.498248,0,3.498248,11.87648,84.83183,0.1186555,0.3735461,3.084567,0,9.317985
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,1.893042,1.893042,0,0,0,1.893042,221.4769,0,0,4.192652,1.992676,1.893042,0,0,2.238416,8.6107,2.199975,0,2.199975,13.96356,99.73952,0.1185765,2.082347,3.354121,0,12.80335
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,3.427179,0,3.465619,0,0,0,0,0.03844061,10.59068,0.03844061,0,0.03844061,14.00003,100,0.1185752,0,2.772495,0,14.0563
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,0.5057595,0.5057595,0,0,0,0.5057595,498.1754,1.987191,0,2.519569,0.5323785,0.5057595,0,0,0,10.62527,0,0,0,14.00003,100,0.1185752,0.5563355,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,0.9591299,0.9591299,0,0,0,0.9591299,288.2881,1.755447,0,2.765058,1.00961,0.9591299,0,0,0,10.62527,0,0,0,14.00003,100,0.1185752,1.055043,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,0.4279529,0.4279529,0,0,0,0.4279529,692.8979,2.5148,0,2.965277,0.4504768,0.4279529,0,0,0,10.62527,0,0,0,14.00003,100,0.1185752,0.4707482,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,2.686107,2.686107,0,0,0,2.686107,77.88519,0,4.440892E-16,2.092079,2.827481,2.686107,0,0,0,10.62527,0,0.7354016,-0.7354016,13.22485,94.46301,0.1185752,2.954718,1.673663,0,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.2416029,0.2416029,0,0,0,0.2416029,379.8439,0,0,0.9177139,0.2543189,0.2416029,0,0,0.8171128,9.889873,0.663395,0,0.663395,13.8542,98.95837,0.1185514,0.2657632,0.7341712,0,10.80759
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,0.9474546,0.9474546,0,0,0,0.9474546,76.39572,0,1.110223E-16,0.7238148,0.9973207,0.9474546,0,0,0.1537178,10.48693,0,0.2735059,-0.2735059,13.5659,96.89908,0.1185514,1.0422,0.5790519,0,11.21074
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,2.345643,2.345643,0,0,0,2.345643,0,0,4.440892E-16,0,2.469098,2.345643,0,0,0.4576132,10.21342,0,2.469098,-2.469098,10.96324,78.3087,0.1185514,2.580208,0,0,10.21342
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.486991,1.486991,0,0,0,1.486991,0,0,0,0,1.565253,1.486991,0,0,3.201056,7.744324,0,1.565253,-1.565253,9.313318,66.52357,0.1185514,1.63569,0,0,7.744324
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.500698,0.500698,0,0,0,0.500698,0,0,1.110223E-16,0,0.5270505,0.500698,0,0,4.940226,6.179071,0,0.5270505,-0.5270505,8.757758,62.55529,0.1185514,0.5507678,0,0,6.179071
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.407716,1.407716,0,0,0,1.407716,0,0,0,0,1.481807,1.407716,0,0,5.525837,5.65202,0,1.481807,-1.481807,7.195797,51.39845,0.1185514,1.548488,0,0,5.65202
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.3554004,0.3554004,0,0,0,0.3554004,0,0,5.551115E-17,0,0.3741057,0.3554004,0,0,7.172289,4.170214,0,0.3741057,-0.3741057,6.801455,48.58172,0.1185514,0.3909405,0,0,4.170214
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.3564181,0.3564181,0,0,0,0.3564181,0,0,5.551115E-17,0,0.3751769,0.3564181,0,0,7.587962,3.796108,0,0.3751769,-0.3751769,6.405983,45.75694,0.1185514,0.3920599,0,0,3.796108
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.004826,3.420931,0,0,0,6.405983,45.75694,0.1185514,0,0,0,3.420931
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.6226584,0.6226584,0,0,0,0.6226584,0,0,0,0,0.6554298,0.6226584,0,0,8.004826,3.420931,0,0.6554298,-0.6554298,5.7151,40.82206,0.1185514,0.6849242,0,0,3.420931
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.06280489,0.06280489,0,0,0,0.06280489,0,0,1.387779E-17,0,0.0661104,0.06280489,0,0,8.733081,2.765501,0,0.0661104,-0.0661104,5.645413,40.3243,0.1185514,0.06908537,0,0,2.765501
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.04023268,0.04023268,0,0,0,0.04023268,0,0,0,0,0.04235019,0.04023268,0,0,8.806537,2.699391,0,0.04235019,-0.04235019,5.600772,40.00544,0.1185514,0.04425595,0,0,2.699391
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.5909657,0.5909657,0,0,0,0.5909657,0,0,0,0,0.6220692,0.5909657,0,0,8.853593,2.657041,0,0.6220692,-0.6220692,4.945054,35.32174,0.1185514,0.6500623,0,0,2.657041
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.06009743,0.06009743,0,0,0,0.06009743,0,0,6.938894E-18,0,0.06326045,0.06009743,0,0,9.544781,2.034971,0,0.06326045,-0.06326045,4.878372,34.84544,0.1185514,0.06610717,0,0,2.034971
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.61507,1.971711,0,0,0,4.878372,34.84544,0.1185514,0,0,0,1.971711
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,1.412103,1.412103,0,0,0,1.412103,44.54382,0,0,0.6290045,1.486424,1.412103,0,0,9.61507,1.971711,0,0.8574197,-0.8574197,3.974572,28.38974,0.1185514,1.553313,0.5032036,0,2.600716
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,1.283842,1.283842,4.600373,0,1.420902,1.283842,49.97326,0,0,0.6415777,0,0,3.316531,3.150704,10.56776,1.114291,3.792282,0,3.792282,7.572247,54.08736,0.1187225,1.412226,0.5132622,5,1.755869
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,3.505263,0,1.121937,0,0,0,0,0.7824363,0,0,3.505263,3.33,6.775477,4.527345,4.112436,0,4.112436,11.47365,81.95445,0.1187816,0,0.625949,5,5.309781
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,1.148778,1.148778,0,0,0,1.148778,87.65781,2.220446E-16,0,1.006994,1.20924,1.148778,0,0,2.663041,8.228538,0,0.2022463,-0.2022463,11.26046,80.43169,0.1187816,1.263656,0.8055948,0,9.235531
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,1.61309,1.61309,0,0,0,1.61309,159.0545,0,0,2.565693,1.69799,1.61309,0,0,2.887759,8.026292,0.8677029,0,0.8677029,12.08364,86.31151,0.1187505,1.774399,2.052554,0,10.59198
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.293822,0.293822,0,0,0,0.293822,923.214,0.3832638,0,2.712606,0.3092863,0.293822,0,0,2.020056,8.807224,2.020056,0,2.020056,14.00003,100,0.1186782,0.3232042,2.170085,0,11.51983
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,2.540608,2.540608,0,0,0,2.540608,82.01241,0,0,2.083614,2.674325,2.540608,0,0,0,10.62527,0,0.5907106,-0.5907106,13.37736,95.55241,0.1186782,2.794669,1.666891,0,12.70889
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,1.572213,1.572213,0,0,0,1.572213,245.4376,1.547495,0,3.858801,1.654961,1.572213,0,0,0.6563451,10.03456,0.6563451,0,0.6563451,14.00003,100,0.1186548,1.729434,3.087041,0,13.89336
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,1.130829,1.130829,0,0,0,1.130829,139.4596,0.3867033,0,1.57705,1.190346,1.130829,0,0,0,10.62527,0,0,0,14.00003,100,0.1186548,1.243912,1.26164,0,12.20232
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,0.7778068,0.7778068,0,0,0,0.7778068,178.8543,0.5723967,0,1.391141,0.8187439,0.7778068,0,0,0,10.62527,0,0,0,14.00003,100,0.1186548,0.8555874,1.112913,0,12.01641
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,0.8806408,0.8806408,0,0,0,0.8806408,61.10918,0,0,0.5381524,0.9269903,0.8806408,0,0,0,10.62527,0,0.388838,-0.388838,13.59016,97.07236,0.1186548,0.9687049,0.4305219,0,11.16343
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,3.009475,3.009475,0,0,0,3.009475,0,0,0,0,3.167868,3.009475,0,0,0.4320422,10.23644,0,3.167868,-3.167868,10.25093,73.22079,0.1186548,3.310422,0,0,10.23644
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.7823445,0.7823445,0,0,0,0.7823445,0,0,0,0,0.8235205,0.7823445,0,0,3.951896,7.068568,0,0.8235205,-0.8235205,9.382864,67.02032,0.1186548,0.860579,0,0,7.068568
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,2.87301,2.87301,0,0,0,2.87301,0,0,4.440892E-16,0,3.024221,2.87301,0,0,4.866919,6.245048,0,3.024221,-3.024221,6.195055,44.2503,0.1186548,3.160311,0,0,6.245048
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.1294937,0.1294937,0,0,0,0.1294937,0,0,0,0,0.1363092,0.1294937,0,0,8.227164,3.220826,0,0.1363092,-0.1363092,6.051372,43.224,0.1186548,0.1424431,0,0,3.220826
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1566229,0.1566229,0,0,0,0.1566229,0,0,0,0,0.1648662,0.1566229,0,0,8.378619,3.084517,0,0.1648662,-0.1648662,5.877588,41.98269,0.1186548,0.1722852,0,0,3.084517
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.561804,2.919651,0,0,0,5.877588,41.98269,0.1186548,0,0,0,2.919651
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.03108976,0.03108976,0,0,0,0.03108976,0,0,6.938894E-18,0,0.03272606,0.03108976,0,0,8.561804,2.919651,0,0.03272606,-0.03272606,5.843091,41.73628,0.1186548,0.03419873,0,0,2.919651
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.4165947,0.4165947,0,0,0,0.4165947,0,0,5.551115E-17,0,0.4385207,0.4165947,0,0,8.598166,2.886925,0,0.4385207,-0.4385207,5.38085,38.43457,0.1186548,0.4582541,0,0,2.886925
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1583541,0.1583541,0,0,0,0.1583541,0,0,2.775558E-17,0,0.1666885,0.1583541,0,0,9.085411,2.448404,0,0.1666885,-0.1666885,5.205145,37.17953,0.1186548,0.1741895,0,0,2.448404
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.2530017,0.2530017,0,0,0,0.2530017,0,0,0,0,0.2663176,0.2530017,0,0,9.27062,2.281715,0,0.2663176,-0.2663176,4.924421,35.17437,0.1186548,0.2783019,0,0,2.281715
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.3619305,0.3619305,0,0,0,0.3619305,0,0,5.551115E-17,0,0.3809795,0.3619305,0,0,9.566529,2.015398,0,0.3809795,-0.3809795,4.522834,32.30589,0.1186548,0.3981236,0,0,2.015398
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.2584784,0.2584784,0,0,0,0.2584784,0,0,5.551115E-17,0,0.2720825,0.2584784,0,0,9.98984,1.634418,0,0.2720825,-0.2720825,4.236034,30.25732,0.1186548,0.2843262,0,0,1.634418
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.29215,1.362336,0,0,0,4.236034,30.25732,0.1186548,0,0,0,1.362336
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,1.160928,1.160928,0,0,0,1.160928,92.04458,0,0,1.068571,1.222029,1.160928,0,0,10.29215,1.362336,0,0.1534581,-0.1534581,4.074275,29.1019,0.1186548,1.27702,0.8548568,0,2.430907
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,3.802663,3.802663,1.25,0,0.50625,3.802663,54.65228,0,0,2.078242,2.687013,2.552663,0,0,10.46266,1.208878,0,0.6087718,-0.6087718,3.432573,24.51833,0.1186548,4.182929,1.662593,5,3.287119
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,1.571562,1.571562,4.787185,0,1.471901,1.571562,230.2831,0,0,3.619042,0,0,3.215622,3.054841,11.13908,0.6001059,6.673883,0,6.673883,9.763975,69.74254,0.1187393,1.728718,2.895234,5,4.219148
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.2275485,0.2275485,1.25,0,0.50625,0.2275485,1837.17,0.7227262,0,4.180453,0,0,0.2997253,0.284739,4.465192,6.606601,4.465192,0,4.465192,14.00003,100,0.1185801,0.2503033,3.344362,5,10.78705
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,0.6209644,0.6209644,0,0,0,0.6209644,707.2484,3.738114,0,4.391761,0.6536468,0.6209644,0,0,0,10.62527,0,0,0,14.00003,100,0.1185801,0.6830609,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,0.7077073,0.7077073,0,0,0,0.7077073,586.2847,3.404225,0,4.14918,0.7449551,0.7077073,0,0,0,10.62527,0,0,0,14.00003,100,0.1185801,0.778478,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,0.7545492,0.7545492,0,0,0,0.7545492,588.761,3.64823,0,4.442492,0.7942623,0.7545492,0,0,0,10.62527,0,0,0,14.00003,100,0.1185801,0.8300042,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,0,0,0,0,3.318227,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1185801,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,0.8094712,0.8094712,0,0,0,0.8094712,369.5398,2.139243,0,2.991318,0.852075,0.8094712,0,0,0,10.62527,0,0,0,14.00003,100,0.1185801,0.8904184,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,0,0,0,0,1.924988,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1185801,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.3779271,0.3779271,0,0,0,0.3779271,152.5328,0.1786447,0,0.5764627,0.397818,0.3779271,0,0,0,10.62527,0,0,0,14.00003,100,0.1185801,0.4157198,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,1.148193,1.148193,0,0,0,1.148193,0,0,0,0,1.208625,1.148193,0,0,0,10.62527,0,1.208625,-1.208625,12.72603,90.9,0.1185801,1.263013,0,0,10.62527
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.342916,9.41665,0,0,0,12.72603,90.9,0.1185801,0,0,0,9.41665
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.342916,9.41665,0,0,0,12.72603,90.9,0.1185801,0,0,0,9.41665
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,2.653497,2.653497,0,0,0,2.653497,0,0,4.440892E-16,0,2.793154,2.653497,0,0,1.342916,9.41665,0,2.793154,-2.793154,9.781782,69.86974,0.1185801,2.918846,0,0,9.41665
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.24425,0.24425,0,0,0,0.24425,0,0,0,0,0.2571053,0.24425,0,0,4.446421,6.623495,0,0.2571053,-0.2571053,9.51077,67.93393,0.1185801,0.268675,0,0,6.623495
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.732094,6.36639,0,0,0,9.51077,67.93393,0.1185801,0,0,0,6.36639
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.5132491,0.5132491,0,0,0,0.5132491,0,0,1.110223E-16,0,0.5402622,0.5132491,0,0,4.732094,6.36639,0,0.5402622,-0.5402622,8.941283,63.86618,0.1185801,0.5645741,0,0,6.36639
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.6403638,0.6403638,0,0,0,0.6403638,0,0,1.110223E-16,0,0.6740671,0.6403638,0,0,5.332385,5.826128,0,0.6740671,-0.6740671,8.230754,58.79098,0.1185801,0.7044001,0,0,5.826128
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.07348728,0.07348728,0,0,0,0.07348728,0,0,1.387779E-17,0,0.07735503,0.07348728,0,0,6.081349,5.152061,0,0.07735503,-0.07735503,8.149215,58.20856,0.1185801,0.08083601,0,0,5.152061
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.05546735,0.05546735,0,0,0,0.05546735,0,0,6.938894E-18,0,0.05838668,0.05546735,0,0,6.167299,5.074705,0,0.05838668,-0.05838668,8.087669,57.76896,0.1185801,0.06101408,0,0,5.074705
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.1250808,0.1250808,0,0,0,0.1250808,0,0,2.775558E-17,0,0.131664,0.1250808,0,0,6.232173,5.016319,0,0.131664,-0.131664,7.948884,56.77763,0.1185801,0.1375889,0,0,5.016319
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.2092926,0.2092926,0,0,0,0.2092926,0,0,0,0,0.220308,0.2092926,0,0,6.378466,4.884655,0,0.220308,-0.220308,7.716659,55.11888,0.1185801,0.2302218,0,0,4.884655
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.1141481,0.1141481,0,0,0,0.1141481,0,0,1.387779E-17,0,0.1201559,0.1141481,0,0,6.623253,4.664347,0,0.1201559,-0.1201559,7.590003,54.2142,0.1185801,0.125563,0,0,4.664347
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,1.930007,1.930007,0,0,0,1.930007,33.81108,0,2.220446E-16,0.6525563,2.031587,1.930007,0,0,6.75676,4.544191,0,1.37903,-1.37903,6.136378,43.83118,0.1185801,2.123008,0.522045,0,5.196747
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,1.436449,1.436449,0,0,0,1.436449,64.69971,0,0,0.9293784,1.512052,1.436449,0,0,8.289015,3.16516,0,0.5826733,-0.5826733,5.522186,39.44411,0.1185801,1.580094,0.7435027,0,4.094539
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,1.086673,1.086673,0,0,0,1.086673,147.9202,0,0,1.607408,1.143866,1.086673,0,0,8.93643,2.582487,0.463542,0,0.463542,5.961941,42.58521,0.1185635,1.19534,1.285926,0,4.189895
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,1.852018,1.852018,0,0,0,1.852018,181.6334,0,0,3.363883,1.949492,1.852018,0,0,8.472888,2.999675,1.414391,0,1.414391,7.30375,52.16954,0.1185132,2.03722,2.691107,0,6.363558
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,0.4918211,0.4918211,0,0,0,0.4918211,784.4719,0,0,3.858198,0.5177064,0.4918211,0,0,7.058497,4.272627,3.340492,0,3.340492,10.47282,74.80569,0.1183945,0.5410032,3.086558,0,8.130825
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.110794,0.110794,0,0,0,0.110794,3285.083,0,0,3.639675,0.1166253,0.110794,0,0,3.718006,7.279069,3.52305,0,3.52305,13.81508,98.67892,0.1182696,0.1218734,2.91174,0,10.91874
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,1.341524,1.341524,0,0,0,1.341524,320.5462,2.693118,0,4.300204,1.41213,1.341524,0,0,0.194956,10.44981,0.194956,0,0.194956,14.00003,100,0.1182627,1.475676,3.440163,0,14.75002
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.1202605,0.1202605,0,0,0,0.1202605,3026.826,3.513487,0,3.640077,0.12659,0.1202605,0,0,0,10.62527,0,0,0,14.00003,100,0.1182627,0.1322866,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,0.4872479,0.4872479,0,0,0,0.4872479,412.1731,1.495412,0,2.008305,0.5128925,0.4872479,0,0,0,10.62527,0,0,0,14.00003,100,0.1182627,0.5359727,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,0,0,0,0,1.491425,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1182627,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,1.065711,1.065711,0,0,0,1.065711,59.58608,0,0,0.6350152,1.121801,1.065711,0,0,0,10.62527,0,0.4867855,-0.4867855,13.48691,96.33488,0.1182627,1.172282,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5408728,10.13849,0,0,0,13.48691,96.33488,0.1182627,0,0,0,10.13849
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,3.15574,3.15574,1.25,0,0.50625,3.15574,0,0,4.440892E-16,0,2.006043,1.905741,0,0,0.5408728,10.13849,0,2.006043,-2.006043,11.37236,81.23096,0.1182627,3.471315,0,5,10.13849
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,2.654112,2.654112,0,0,0,2.654112,0,0,0,0,2.793802,2.654112,0,0,2.769809,8.132446,0,2.793802,-2.793802,8.427431,60.19581,0.1182627,2.919523,0,0,8.132446
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,2.254527,2.254527,0,0,0,2.254527,0,0,4.440892E-16,0,2.373187,2.254527,0,0,5.874033,5.338644,0,2.373187,-2.373187,5.925872,42.32758,0.1182627,2.47998,0,0,5.338644
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.3035392,0.3035392,0,0,0,0.3035392,0,0,5.551115E-17,0,0.3195149,0.3035392,0,0,8.510907,2.965458,0,0.3195149,-0.3195149,5.589074,39.92188,0.1182627,0.3338931,0,0,2.965458
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.1149215,0.1149215,0,0,0,0.1149215,0,0,1.387779E-17,0,0.12097,0.1149215,0,0,8.865924,2.645943,0,0.12097,-0.12097,5.461561,39.01107,0.1182627,0.1264137,0,0,2.645943
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.4730196,0.4730196,0,0,0,0.4730196,0,0,5.551115E-17,0,0.4979153,0.4730196,0,0,9.000335,2.524973,0,0.4979153,-0.4979153,4.936712,35.26216,0.1182627,0.5203215,0,0,2.524973
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.553575,2.027057,0,0,0,4.936712,35.26216,0.1182627,0,0,0,2.027057
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.2974046,0.2974046,0,0,0,0.2974046,0,0,0,0,0.3130575,0.2974046,0,0,9.553575,2.027057,0,0.3130575,-0.3130575,4.60672,32.90508,0.1182627,0.3271451,0,0,2.027057
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.665834,0.665834,0,0,0,0.665834,0,0,1.110223E-16,0,0.700878,0.665834,0,0,9.901416,1.714,0,0.700878,-0.700878,3.86793,27.62802,0.1182627,0.7324175,0,0,1.714
