Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.68017,1.013122,0,0,0,3.86793,27.62802,0.1182627,0,0,0,1.013122
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1532199,0.1532199,0,0,0,0.1532199,0,0,0,0,0.1612841,0.1532199,0,0,10.68017,1.013122,0,0.1612841,-0.1612841,3.697922,26.41367,0.1182627,0.1685419,0,0,1.013122
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.4266424,0.4266424,0,0,0,0.4266424,0,0,5.551115E-17,0,0.4490973,0.4266424,0,0,10.85937,0.8518378,0,0.4490973,-0.4490973,3.224531,23.03232,0.1182627,0.4693067,0,0,0.8518378
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,0,0,0,0,0,0,0,0.1957701,0,0,0,0,11.35837,0.4027405,0.1957701,0,0.1957701,3.410255,24.35892,0.1182557,0,0.1566161,0,0.5985106
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,0.9285673,0.9285673,4.43383,0,1.375436,0.9285673,112.3805,0,0,1.043529,0,0,3.505263,3.33,11.1626,0.5789336,4.373529,0,4.373529,7.559349,53.99524,0.1183899,1.021424,0.8348231,5,1.622463
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,1.699625,1.699625,4.846999,0,1.488231,1.699625,102.9429,0,0,1.749644,0,0,3.147374,2.990005,6.789072,4.51511,4.739649,0,4.739649,12.05577,86.1125,0.1185482,1.869587,1.399715,5,6.264753
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,0,0,0,0,0,0,1.565161,0,0,0,0,2.049423,8.780793,1.565161,0,1.565161,13.54062,96.7185,0.1184928,0,1.252128,0,10.34595
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.2524196,0.2524196,0,0,0,0.2524196,858.4949,1.417042,0,2.167009,0.2657048,0.2524196,0,0,0.4842624,10.18944,0.4842624,0,0.4842624,14.00003,100,0.1184757,0.2776615,1.733607,0,12.35645
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,1.857798,0,1.857798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1184757,0,1.486239,0,12.48307
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,1.854418,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1184757,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,2.181939,2.181939,0,0,0,2.181939,45.67193,0,4.440892E-16,0.9965338,2.296778,2.181939,0,0,0,10.62527,0,1.300244,-1.300244,12.62945,90.21017,0.1184757,2.400133,0.7972271,0,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,0.8230771,0.8230771,0,0,0,0.8230771,216.7928,0,0,1.784372,0.866397,0.8230771,0,0,1.444716,9.32503,0.9179752,0,0.9179752,13.50032,96.43065,0.1184432,0.9053849,1.427498,0,11.1094
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,0.8584841,0.8584841,0,0,0,0.8584841,138.652,0,0,1.190305,0.9036676,0.8584841,0,0,0.5267407,10.15121,0.286638,0,0.286638,13.77225,98.37299,0.1184331,0.9443326,0.9522444,0,11.34151
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,1.508088,1.508088,0,0,0,1.508088,22.18331,0,0,0.3345439,1.587461,1.508088,0,0,0.2401027,10.40918,0,1.252918,-1.252918,12.45156,88.93951,0.1184331,1.658897,0.2676351,0,10.74373
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.5349185,0.5349185,0,0,0,0.5349185,0,0,0,0,0.5630721,0.5349185,0,0,1.632233,9.156264,0,0.5630721,-0.5630721,11.85803,84.70001,0.1184331,0.5884104,0,0,9.156264
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.4721082,0.4721082,0,0,0,0.4721082,0,0,5.551115E-17,0,0.496956,0.4721082,0,0,2.257869,8.593192,0,0.496956,-0.496956,11.33419,80.95832,0.1184331,0.519319,0,0,8.593192
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.9169413,0.9169413,0,0,0,0.9169413,0,0,1.110223E-16,0,0.9652014,0.9169413,0,0,2.810042,8.096236,0,0.9652014,-0.9652014,10.31678,73.69111,0.1184331,1.008636,0,0,8.096236
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,2.683499,2.683499,0,0,0,2.683499,0,0,0,0,2.824735,2.683499,0,0,3.882488,7.131035,0,2.824735,-2.824735,7.339243,52.42306,0.1184331,2.951849,0,0,7.131035
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.3725933,0.3725933,0,0,0,0.3725933,0,0,5.551115E-17,0,0.3922035,0.3725933,0,0,7.021083,4.306299,0,0.3922035,-0.3922035,6.925825,49.47008,0.1184331,0.4098527,0,0,4.306299
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.07609171,0.07609171,0,0,0,0.07609171,0,0,0,0,0.08009654,0.07609171,0,0,7.456865,3.914096,0,0.08009654,-0.08009654,6.841395,48.86701,0.1184331,0.08370088,0,0,3.914096
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.545861,3.833999,0,0,0,6.841395,48.86701,0.1184331,0,0,0,3.833999
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.545861,3.833999,0,0,0,6.841395,48.86701,0.1184331,0,0,0,3.833999
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0005871578,0.0005871578,0,0,0,0.0005871578,0,0,0,0,0.0006180608,0.0005871578,0,0,7.545861,3.833999,0,0.0006180608,-0.0006180608,6.840744,48.86236,0.1184331,0.0006458735,0,0,3.833999
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.546548,3.833381,0,0,0,6.840744,48.86236,0.1184331,0,0,0,3.833381
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.5447952,0.5447952,0,0,0,0.5447952,0,0,0,0,0.5734686,0.5447952,0,0,7.546548,3.833381,0,0.5734686,-0.5734686,6.236255,44.54459,0.1184331,0.5992747,0,0,3.833381
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1848939,0.1848939,0,0,0,0.1848939,0,0,2.775558E-17,0,0.1946252,0.1848939,0,0,8.183735,3.259912,0,0.1946252,-0.1946252,6.031102,43.07922,0.1184331,0.2033833,0,0,3.259912
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1749115,0.1749115,0,0,0,0.1749115,0,0,2.775558E-17,0,0.1841173,0.1749115,0,0,8.399985,3.065287,0,0.1841173,-0.1841173,5.837025,41.69296,0.1184331,0.1924026,0,0,3.065287
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,1.092182,1.092182,0,0,0,1.092182,10.23932,0,0,0.111832,1.149665,1.092182,0,0,8.60456,2.88117,0,1.037833,-1.037833,4.743053,33.87888,0.1184331,1.2014,0.08946557,0,2.993002
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,1.79258,1.79258,5,0,1.53,1.79258,37.02492,0,0,0.6637014,0,0,3.20742,3.047049,9.757708,1.843337,3.71075,0,3.71075,8.26338,59.02402,0.1186411,1.971838,0.5309611,5,2.507038
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,1.336744,1.336744,4.633012,0,1.429812,1.336744,30.74324,0,0,0.4109584,0,0,3.296269,3.131455,6.046958,5.183012,3.542414,0,3.542414,11.62401,83.02847,0.1188215,1.470418,0.3287667,5,5.593971
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,1.029721,1.029721,0,0,0,1.029721,193.7756,0,0,1.995347,1.083916,1.029721,0,0,2.504544,8.371184,0.9114311,0,0.9114311,12.48867,89.2046,0.1187893,1.132693,1.596278,0,10.36653
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,0,0,0,0,1.412699,0,3.005812,0,0,0,0,1.593113,9.191472,1.593113,0,1.593113,14.00003,100,0.118733,0,2.404649,0,12.19728
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,1.303432,1.303432,0,0,0,1.303432,125.1093,0.258681,0,1.630714,1.372033,1.303432,0,0,0,10.62527,0,0,0,14.00003,100,0.118733,1.433775,1.304572,0,12.25599
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,1.398008,1.398008,0,0,0,1.398008,95.27717,0,0,1.331982,1.471587,1.398008,0,0,0,10.62527,0,0.139605,-0.139605,13.85287,98.94888,0.118733,1.537809,1.065586,0,11.95726
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,0.9296566,0.9296566,0,0,0,0.9296566,68.25902,1.110223E-16,0,0.6345745,0.9785859,0.9296566,0,0,0.1551166,10.48567,0,0.3440114,-0.3440114,13.49025,96.35875,0.118733,1.022622,0.5076596,0,11.12024
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,1.606869,1.606869,0,0,0,1.606869,65.65798,0,2.220446E-16,1.055038,1.691441,1.606869,0,0,0.5373515,10.14166,0,0.6364033,-0.6364033,12.81942,91.56713,0.118733,1.767556,0.8440301,0,11.1967
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,0,0,0,0,0.2215637,0,1.46603,0,0,0,0,1.244466,9.505255,1.244466,0,1.244466,14.00003,100,0.1186891,0,1.172824,0,10.97128
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,0.489947,0.489947,0,0,0,0.489947,157.7482,0.2571487,0,0.7728823,0.5157337,0.489947,0,0,0,10.62527,0,0,0,14.00003,100,0.1186891,0.5389416,0.6183059,0,11.39816
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,1.371284,1.371284,0,0,0,1.371284,0,0,2.220446E-16,0,1.443457,1.371284,0,0,0,10.62527,0,1.443457,-1.443457,12.47849,89.1319,0.1186891,1.508413,0,0,10.62527
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.790707,1.790707,0,0,0,1.790707,0,0,2.220446E-16,0,1.884955,1.790707,0,0,1.603842,9.181817,0,1.884955,-1.884955,10.49157,74.93966,0.1186891,1.969778,0,0,9.181817
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,2.215972,2.215972,0,0,0,2.215972,0,0,0,0,2.332603,2.215972,0,0,3.698236,7.296862,0,2.332603,-2.332603,8.032795,57.37699,0.1186891,2.43757,0,0,7.296862
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.437248,1.437248,0,0,0,1.437248,0,0,2.220446E-16,0,1.512892,1.437248,0,0,6.290017,4.96426,0,1.512892,-1.512892,6.438066,45.98609,0.1186891,1.580973,0,0,4.96426
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.4896492,0.4896492,0,0,0,0.4896492,0,0,1.110223E-16,0,0.5154203,0.4896492,0,0,7.971008,3.451367,0,0.5154203,-0.5154203,5.894765,42.10538,0.1186891,0.5386142,0,0,3.451367
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.4384345,0.4384345,0,0,0,0.4384345,0,0,5.551115E-17,0,0.46151,0.4384345,0,0,8.543697,2.935947,0,0.46151,-0.46151,5.408291,38.63057,0.1186891,0.482278,0,0,2.935947
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.06840184,0.06840184,0,0,0,0.06840184,0,0,0,0,0.07200193,0.06840184,0,0,9.056486,2.474437,0,0.07200193,-0.07200193,5.332394,38.08846,0.1186891,0.07524202,0,0,2.474437
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.5324984,0.5324984,0,0,0,0.5324984,0,0,0,0,0.5605246,0.5324984,0,0,9.136488,2.402435,0,0.5605246,-0.5605246,4.741549,33.86814,0.1186891,0.5857482,0,0,2.402435
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.1984587,0.1984587,0,0,0,0.1984587,0,0,2.775558E-17,0,0.2089039,0.1984587,0,0,9.759294,1.84191,0,0.2089039,-0.2089039,4.521346,32.29526,0.1186891,0.2183046,0,0,1.84191
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.3020743,0.3020743,0,0,0,0.3020743,0,0,5.551115E-17,0,0.317973,0.3020743,0,0,9.991408,1.633006,0,0.317973,-0.317973,4.186172,29.90117,0.1186891,0.3322818,0,0,1.633006
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.1249021,0.1249021,0,0,0,0.1249021,0,0,1.387779E-17,0,0.1314759,0.1249021,0,0,10.34471,1.315033,0,0.1314759,-0.1314759,4.047585,28.91126,0.1186891,0.1373923,0,0,1.315033
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.02872835,0.02872835,0,0,0,0.02872835,0,0,3.469447E-18,0,0.03024037,0.02872835,0,0,10.4908,1.183557,0,0.03024037,-0.03024037,4.015708,28.68357,0.1186891,0.03160119,0,0,1.183557
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.4675861,0.4675861,0,0,0,0.4675861,0,0,5.551115E-17,0,0.4921959,0.4675861,0,0,10.5244,1.153317,0,0.4921959,-0.4921959,3.496889,24.97773,0.1186891,0.5143447,0,0,1.153317
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,1.149719,1.149719,4.654982,0,1.43581,1.149719,69.68462,0,0,0.8011774,0,0,3.505263,3.33,11.07128,0.6611212,4.131177,0,4.131177,7.416068,52.97181,0.1188502,1.264691,0.640942,5,1.462299
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,1.89321,1.89321,5,0,1.53,1.89321,102.4919,0,0,1.940387,0,0,3.106791,2.951451,6.940104,4.379181,4.891838,0,4.891838,12.05687,86.12035,0.1190151,2.08253,1.55231,5,6.319568
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,2.922809,2.922809,0,0,0,2.922809,86.90541,0,4.440892E-16,2.540079,3.076641,2.922809,0,0,2.048266,8.781836,0,0.5365619,-0.5365619,11.49129,82.08045,0.1190151,3.21509,2.032063,0,11.32191
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,0.5625454,0.5625454,0,0,0,0.5625454,744.8152,0.9533247,0,4.189923,0.592153,0.5625454,0,0,2.644445,8.245274,2.644445,0,2.644445,14.00003,100,0.1189219,0.6187999,3.351938,0,12.4352
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.302402,0.302402,0,0,0,0.302402,1525.715,4.295475,0,4.613793,0.3183179,0.302402,0,0,0,10.62527,0,0,0,14.00003,100,0.1189219,0.3326422,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1189219,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,1.04724,1.04724,0,0,0,1.04724,434.6311,3.449272,0,4.55163,1.102358,1.04724,0,0,0,10.62527,0,0,0,14.00003,100,0.1189219,1.151964,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,0.9278728,0.9278728,0,0,0,0.9278728,466.3088,3.350045,0,4.326753,0.9767083,0.9278728,0,0,0,10.62527,0,0,0,14.00003,100,0.1189219,1.02066,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,1.122198,1.122198,0,0,0,1.122198,261.7715,1.756334,0,2.937596,1.181261,1.122198,0,0,0,10.62527,0,0,0,14.00003,100,0.1189219,1.234418,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,0.5911488,0.5911488,0,0,0,0.5911488,321.6649,1.279256,0,1.901518,0.6222619,0.5911488,0,0,0,10.62527,0,0,0,14.00003,100,0.1189219,0.6502637,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,2.483465,2.483465,0,0,0,2.483465,32.21156,0,0,0.799963,2.614174,2.483465,0,0,0,10.62527,0,1.814211,-1.814211,12.08768,86.34041,0.1189219,2.731812,0.6399704,0,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,2.699175,2.699175,0,0,0,2.699175,0,0,0,0,2.841237,2.699175,0,0,2.01579,8.811064,0,2.841237,-2.841237,9.092755,64.94812,0.1189219,2.969092,0,0,8.811064
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,1.04715,1.04715,0,0,0,1.04715,0,0,2.220446E-16,0,1.102263,1.04715,0,0,5.172719,5.969827,0,1.102263,-1.102263,7.930869,56.64895,0.1189219,1.151865,0,0,5.969827
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,2.52622,2.52622,0,0,0,2.52622,0,0,4.440892E-16,0,2.659179,2.52622,0,0,6.397456,4.867564,0,2.659179,-2.659179,5.127848,36.62741,0.1189219,2.778842,0,0,4.867564
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,3.490556,3.490556,1.392591,0,0.5451773,3.490556,0,0,0,0,2.208385,2.097965,0,0,9.352099,2.208385,0,2.208385,-2.208385,2.800006,20,0.1189219,3.839612,0,5,2.208385
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.5754369,0.5754369,4.0807,0,1.279031,0.5754369,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1190589,0.6329806,0,5,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.2589954,0.2589954,3.764259,0,1.192643,0.2589954,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1191672,0.2848949,0,5,2.997
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.495872,0.495872,4.001135,0,1.25731,0.495872,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1192965,0.5454592,0,5,5.994
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.4701363,0.4701363,0,0,0,0.4701363,0,0,5.551115E-17,0,0.4948803,0.4701363,0,0,1.81586,8.991,0,0.4948803,-0.4948803,11.7557,83.96913,0.1192965,0.51715,0,0,8.991
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.3920032,0.3920032,0,0,0,0.3920032,0,0,5.551115E-17,0,0.412635,0.3920032,0,0,2.365727,8.496119,0,0.412635,-0.412635,11.32075,80.86231,0.1192965,0.4312035,0,0,8.496119
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.3346801,0.3346801,0,0,0,0.3346801,0,0,5.551115E-17,0,0.3522949,0.3346801,0,0,2.824211,8.083485,0,0.3522949,-0.3522949,10.9494,78.20981,0.1192965,0.3681481,0,0,8.083485
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.6085945,0.6085945,0,0,0,0.6085945,0,0,1.110223E-16,0,0.6406258,0.6085945,0,0,3.215649,7.73119,0,0.6406258,-0.6406258,10.27412,73.3864,0.1192965,0.669454,0,0,7.73119
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.5941312,0.5941312,0,0,0,0.5941312,0,0,1.110223E-16,0,0.6254013,0.5941312,0,0,3.927456,7.090564,0,0.6254013,-0.6254013,9.614885,68.67762,0.1192965,0.6535443,0,0,7.090564
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.4206842,0.4206842,0,0,0,0.4206842,0,0,0,0,0.4428254,0.4206842,0,0,4.622346,6.465163,0,0.4428254,-0.4428254,9.148107,65.34349,0.1192965,0.4627526,0,0,6.465163
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,1.724603,1.724603,0,0,0,1.724603,70.95581,0,2.220446E-16,1.223706,1.815371,1.724603,0,0,5.114374,6.022337,0,0.5916655,-0.5916655,8.524436,60.88871,0.1192965,1.897063,0.9789647,0,7.246043
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,0.8577705,0.8577705,0,0,0,0.8577705,261.1291,0,0,2.239888,0.9029163,0.8577705,0,0,5.77178,5.430672,1.336972,0,1.336972,9.7928,69.94843,0.1192494,0.9435475,1.791911,0,7.67056
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,3.321725,3.321725,4.734488,0,1.457515,3.321725,88.73971,-2.220446E-16,0,2.947689,0,0,1.412764,1.342125,4.434808,6.633947,4.289814,0,4.289814,13.86247,99.01748,0.1194103,3.653897,2.358151,5,9.581635
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,2.111663,2.111663,0,0,0,2.111663,176.6993,1.363497,0,3.731293,2.222803,2.111663,0,0,0.1449942,10.49478,0.1449942,0,0.1449942,14.00003,100,0.1194052,2.322829,2.985035,0,14.22607
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,1.824312,1.824312,0,0,0,1.824312,251.3408,2.664912,0,4.58524,1.920329,1.824312,0,0,0,10.62527,0,0,0,14.00003,100,0.1194052,2.006743,3.668192,0,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,1.004043,1.004043,0,0,0,1.004043,381.5513,2.774051,0,3.830939,1.056887,1.004043,0,0,0,10.62527,0,0,0,14.00003,100,0.1194052,1.104447,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194052,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,0.9722381,0.9722381,0,0,0,0.9722381,400.8622,2.873927,0,3.897335,1.023409,0.9722381,0,0,0,10.62527,0,0,0,14.00003,100,0.1194052,1.069462,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,2.353981,2.353981,0,0,0,2.353981,124.228,0.4464292,0,2.924304,2.477875,2.353981,0,0,0,10.62527,0,0,0,14.00003,100,0.1194052,2.589379,2.339443,0,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,0,0,0,0,1.11142,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194052,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,0.9607076,0.9607076,0,0,0,0.9607076,51.99034,0,0,0.4994751,1.011271,0.9607076,0,0,0,10.62527,0,0.511796,-0.511796,13.46055,96.14658,0.1194052,1.056778,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.04213798,0.04213798,0,0,0,0.04213798,0,0,0,0,0.04435577,0.04213798,0,0,0.5686622,10.11348,0,0.04435577,-0.04435577,13.41379,95.81261,0.1194052,0.04635178,0,0,10.11348
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.49033,1.49033,0,0,0,1.49033,0,0,2.220446E-16,0,1.568768,1.49033,0,0,0.6179464,10.06912,0,1.568768,-1.568768,11.76017,84.00101,0.1194052,1.639363,0,0,10.06912
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,3.691083,3.691083,1.25,0,0.50625,3.691083,0,0,0,0,2.569561,2.441083,0,0,2.361022,8.500354,0,2.569561,-2.569561,9.05161,64.65423,0.1194052,4.060191,0,5,8.500354
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.5551428,0.5551428,4.060406,0,1.273491,0.5551428,0,0,0,0,0,0,3.505263,3.33,5.21609,5.930793,3.33,0,3.33,12.21073,87.21929,0.1195392,0.6106571,0,5,5.930793
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.1080145,0.1080145,0,0,0,0.1080145,0,0,1.387779E-17,0,0.1136995,0.1080145,0,0,1.88609,8.927794,0,0.1136995,-0.1136995,12.09088,86.36323,0.1195392,0.118816,0,0,8.927794
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.3686545,0.3686545,0,0,0,0.3686545,0,0,5.551115E-17,0,0.3880574,0.3686545,0,0,2.012423,8.814094,0,0.3880574,-0.3880574,11.68183,83.44146,0.1195392,0.40552,0,0,8.814094
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1768247,0.1768247,0,0,0,0.1768247,0,0,2.775558E-17,0,0.1861313,0.1768247,0,0,2.443598,8.426036,0,0.1861313,-0.1861313,11.48563,82.04004,0.1195392,0.1945072,0,0,8.426036
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1881274,0.1881274,0,0,0,0.1881274,0,0,2.775558E-17,0,0.1980288,0.1881274,0,0,2.65041,8.239904,0,0.1980288,-0.1980288,11.27689,80.54903,0.1195392,0.2069401,0,0,8.239904
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.870442,8.041876,0,0,0,11.27689,80.54903,0.1195392,0,0,0,8.041876
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.870442,8.041876,0,0,0,11.27689,80.54903,0.1195392,0,0,0,8.041876
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1735601,0.1735601,0,0,0,0.1735601,0,0,2.775558E-17,0,0.1826949,0.1735601,0,0,2.870442,8.041876,0,0.1826949,-0.1826949,11.08431,79.17348,0.1195392,0.1909162,0,0,8.041876
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.05234008,0.05234008,0,0,0,0.05234008,0,0,0,0,0.05509482,0.05234008,0,0,3.073437,7.859181,0,0.05509482,-0.05509482,11.02623,78.75866,0.1195392,0.05757409,0,0,7.859181
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.134653,7.804086,0,0,0,11.02623,78.75866,0.1195392,0,0,0,7.804086
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,0,0,0,0,0,0,0,1.167531,0,0,0,0,3.134653,7.804086,1.167531,0,1.167531,12.13385,86.6702,0.1194981,0,0.9340245,0,8.971617
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,0.5395266,0.5395266,0,0,0,0.5395266,422.5979,0,0,2.280028,0.5679228,0.5395266,0,0,1.967123,8.854864,1.712106,0,1.712106,13.7581,98.27193,0.1194379,0.5934793,1.824023,0,11.13489
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,1.644837,1.644837,0,0,0,1.644837,206.5569,1.4111,0,3.397525,1.731408,1.644837,0,0,0.2550172,10.39576,0.2550172,0,0.2550172,14.00003,100,0.1194289,1.809321,2.71802,0,13.79328
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,0.6277966,0.6277966,0,0,0,0.6277966,606.0776,3.144096,0,3.804934,0.6608385,0.6277966,0,0,0,10.62527,0,0,0,14.00003,100,0.1194289,0.6905763,3.043947,0,14.43021
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,4.17981,0,4.17981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194289,0,3.343848,0,14.80508
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.1182145,0.1182145,0,0,0,0.1182145,4043.214,4.655229,0,4.779665,0.1244363,0.1182145,0,0,0,10.62527,0,0,0,14.00003,100,0.1194289,0.130036,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,1.062257,1.062257,0,0,0,1.062257,393.8619,3.065661,0,4.183826,1.118165,1.062257,0,0,0,10.62527,0,0,0,14.00003,100,0.1194289,1.168483,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,0,0,0,0,3.004733,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194289,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,1.303616,1.303616,0,0,0,1.303616,228.9871,1.612885,0,2.985112,1.372228,1.303616,0,0,0,10.62527,0,0,0,14.00003,100,0.1194289,1.433978,2.38809,0,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,1.688471,1.688471,0,0,0,1.688471,124.5831,0.3262109,0,2.103549,1.777338,1.688471,0,0,0,10.62527,0,0,0,14.00003,100,0.1194289,1.857318,1.682839,0,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,0.6204713,0.6204713,0,0,0,0.6204713,131.7718,0.1644783,0,0.817606,0.6531277,0.6204713,0,0,0,10.62527,0,0,0,14.00003,100,0.1194289,0.6825184,0.6540848,0,11.44288
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.878438,1.878438,0,0,0,1.878438,0,0,0,0,1.977303,1.878438,0,0,0,10.62527,0,1.977303,-1.977303,11.91577,85.11246,0.1194289,2.066282,0,0,10.62527
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.968889,1.968889,0,0,0,1.968889,0,0,0,0,2.072515,1.968889,0,0,2.197003,8.647971,0,2.072515,-2.072515,9.731146,69.50804,0.1194289,2.165778,0,0,8.647971
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.2591394,0.2591394,0,0,0,0.2591394,0,0,0,0,0.2727783,0.2591394,0,0,4.499797,6.575457,0,0.2727783,-0.2727783,9.443612,67.45424,0.1194289,0.2850533,0,0,6.575457
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.859583,0.859583,0,0,0,0.859583,0,0,1.110223E-16,0,0.9048241,0.859583,0,0,4.802884,6.302679,0,0.9048241,-0.9048241,8.489843,60.64162,0.1194289,0.9455413,0,0,6.302679
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.2648899,0.2648899,0,0,0,0.2648899,0,0,0,0,0.2788314,0.2648899,0,0,5.808244,5.397854,0,0.2788314,-0.2788314,8.19593,58.54224,0.1194289,0.2913788,0,0,5.397854
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.3688674,0.3688674,0,0,0,0.3688674,0,0,0,0,0.3882815,0.3688674,0,0,6.118057,5.119023,0,0.3882815,-0.3882815,7.786645,55.61878,0.1194289,0.4057542,0,0,5.119023
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.2554054,0.2554054,0,0,0,0.2554054,0,0,0,0,0.2688478,0.2554054,0,0,6.549481,4.730742,0,0.2688478,-0.2688478,7.503254,53.59457,0.1194289,0.280946,0,0,4.730742
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.848201,4.461894,0,0,0,7.503254,53.59457,0.1194289,0,0,0,4.461894
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.2704595,0.2704595,0,0,0,0.2704595,0,0,5.551115E-17,0,0.2846942,0.2704595,0,0,6.848201,4.461894,0,0.2846942,-0.2846942,7.20316,51.45104,0.1194289,0.2975055,0,0,4.461894
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.3275797,0.3275797,0,0,0,0.3275797,0,0,5.551115E-17,0,0.3448208,0.3275797,0,0,7.164528,4.177199,0,0.3448208,-0.3448208,6.839687,48.85481,0.1194289,0.3603377,0,0,4.177199
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.3769281,0.3769281,0,0,0,0.3769281,0,0,5.551115E-17,0,0.3967665,0.3769281,0,0,7.547662,3.832378,0,0.3967665,-0.3967665,6.421459,45.86747,0.1194289,0.4146209,0,0,3.832378
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.2588688,0.2588688,0,0,0,0.2588688,0,0,5.551115E-17,0,0.2724935,0.2588688,0,0,7.988513,3.435612,0,0.2724935,-0.2724935,6.134225,43.81581,0.1194289,0.2847557,0,0,3.435612
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.1922752,0.1922752,0,0,0,0.1922752,0,0,0,0,0.2023949,0.1922752,0,0,8.291284,3.163119,0,0.2023949,-0.2023949,5.920882,42.29193,0.1194289,0.2115027,0,0,3.163119
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,3.649261,3.649261,1.25,0,0.50625,3.649261,29.74201,0,4.440892E-16,1.085363,2.525538,2.399261,0,0,8.516168,2.960724,0,1.440174,-1.440174,4.402805,31.44855,0.1194289,4.014187,0.8682907,5,4.046087
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,2.291792,2.291792,5,0,1.53,2.291792,84.00394,0,0,1.925195,0,0,2.708208,2.572798,10.11636,1.520549,4.497993,0,4.497993,8.669976,61.92828,0.1196054,2.520971,1.540156,5,3.445745
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,1.088111,1.088111,3.955837,0,1.244943,1.088111,265.9681,0,0,2.894027,0,0,2.867727,2.72434,5.618368,5.568743,5.618368,0,5.618368,14.00003,100,0.1196491,1.196922,2.315222,5,8.46277
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,0,0,0,0,3.703286,0,3.703286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1196491,0,2.962629,0,14.32856
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,2.905795,2.905795,0,0,0,2.905795,141.184,1.043785,0,4.102517,3.058732,2.905795,0,0,0,10.62527,0,0,0,14.00003,100,0.1196491,3.196375,3.282014,0,14.72779
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,0.7360578,0.7360578,0,0,0,0.7360578,630.3576,3.864998,0,4.639796,0.7747976,0.7360578,0,0,0,10.62527,0,0,0,14.00003,100,0.1196491,0.8096635,3.711837,0,15.26507
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,1.454172,1.454172,0,0,0,1.454172,316.2805,3.068554,0,4.599262,1.530707,1.454172,0,0,0,10.62527,0,0,0,14.00003,100,0.1196491,1.599589,3.679409,0,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,1.59847,1.59847,0,0,0,1.59847,236.2871,2.094378,0,3.776977,1.6826,1.59847,0,0,0,10.62527,0,0,0,14.00003,100,0.1196491,1.758317,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,2.599004,2.599004,0,0,0,2.599004,117.8429,0.3269476,0,3.062742,2.735794,2.599004,0,0,0,10.62527,0,0,0,14.00003,100,0.1196491,2.858905,2.450193,0,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,0.9504316,0.9504316,0,0,0,0.9504316,190.532,0.8104219,0,1.810876,1.000454,0.9504316,0,0,0,10.62527,0,0,0,14.00003,100,0.1196491,1.045475,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,0,0,0,0,0.5740982,0,0.5740982,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1196491,0,0.4592786,0,11.19937
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1196491,0,0,0,10.62527
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.390492,1.390492,0,0,0,1.390492,0,0,0,0,1.463676,1.390492,0,0,0,10.62527,0,1.463676,-1.463676,12.45718,88.97967,0.1196491,1.529541,0,0,10.62527
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.626307,9.161598,0,0,0,12.45718,88.97967,0.1196491,0,0,0,9.161598
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.626307,9.161598,0,0,0,12.45718,88.97967,0.1196491,0,0,0,9.161598
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2796005,0.2796005,0,0,0,0.2796005,0,0,5.551115E-17,0,0.2943163,0.2796005,0,0,1.626307,9.161598,0,0.2943163,-0.2943163,12.14694,86.76369,0.1196491,0.3075605,0,0,9.161598
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.3706301,0.3706301,0,0,0,0.3706301,0,0,5.551115E-17,0,0.3901369,0.3706301,0,0,1.953325,8.867282,0,0.3901369,-0.3901369,11.7357,83.82627,0.1196491,0.4076931,0,0,8.867282
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.5983074,0.5983074,0,0,0,0.5983074,0,0,1.110223E-16,0,0.6297973,0.5983074,0,0,2.38681,8.477145,0,0.6297973,-0.6297973,11.07184,79.08439,0.1196491,0.6581382,0,0,8.477145
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.2236807,0.2236807,0,0,0,0.2236807,0,0,2.775558E-17,0,0.2354533,0.2236807,0,0,3.086585,7.847348,0,0.2354533,-0.2354533,10.82365,77.31161,0.1196491,0.2460487,0,0,7.847348
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.3482,7.611895,0,0,0,10.82365,77.31161,0.1196491,0,0,0,7.611895
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1309436,0.1309436,0,0,0,0.1309436,0,0,0,0,0.1378354,0.1309436,0,0,3.3482,7.611895,0,0.1378354,-0.1378354,10.67836,76.27382,0.1196491,0.1440379,0,0,7.611895
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.50135,7.474059,0,0,0,10.67836,76.27382,0.1196491,0,0,0,7.474059
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.3097488,0.3097488,0,0,0,0.3097488,0,0,5.551115E-17,0,0.3260514,0.3097488,0,0,3.50135,7.474059,0,0.3260514,-0.3260514,10.33467,73.8189,0.1196491,0.3407237,0,0,7.474059
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.2335718,0.2335718,0,0,0,0.2335718,0,0,2.775558E-17,0,0.245865,0.2335718,0,0,3.863629,7.148008,0,0.245865,-0.245865,10.0755,71.96774,0.1196491,0.2569289,0,0,7.148008
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,2.140176,2.140176,0,0,0,2.140176,44.36206,0,0,0.9494264,2.252817,2.140176,0,0,4.136813,6.902143,0,1.303391,-1.303391,8.701609,62.15422,0.1196491,2.354194,0.7595411,0,7.851569
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,0.8521891,0.8521891,0,0,0,0.8521891,263.9011,0,0,2.248936,0.8970412,0.8521891,0,0,5.585025,5.598752,1.351895,0,1.351895,9.984129,71.31506,0.1196016,0.937408,1.799149,0,7.847688
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,0.6504013,0.6504013,0,0,0,0.6504013,403.3599,0,0,2.623458,0.684633,0.6504013,0,0,4.23313,6.815457,1.938825,0,1.938825,11.82346,84.45312,0.1195336,0.7154414,2.098767,0,9.438915
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,0.6161553,0.6161553,0,0,0,0.6161553,559.6709,0.5055531,0,3.448442,0.6485845,0.6161553,0,0,2.294304,8.5604,2.294304,0,2.294304,14.00003,100,0.1194533,0.6777709,2.758754,0,12.00884
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.2470175,0.2470175,0,0,0,0.2470175,1721.48,3.992337,0,4.252356,0.2600184,0.2470175,0,0,0,10.62527,0,0,0,14.00003,100,0.1194533,0.2717192,3.401885,0,14.87763
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,4.516462,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194533,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,0.4018355,0.4018355,0,0,0,0.4018355,1166.491,4.264392,0,4.687377,0.4229847,0.4018355,0,0,0,10.62527,0,0,0,14.00003,100,0.1194533,0.442019,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,0.7741969,0.7741969,0,0,0,0.7741969,507.9478,3.117572,0,3.932516,0.8149441,0.7741969,0,0,0,10.62527,0,0,0,14.00003,100,0.1194533,0.8516166,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,3.305047,3.305047,1.25,0,0.50625,3.305047,90.75098,0.836155,0,2.999362,2.163207,2.055047,0,0,0,10.62527,0,0,0,14.00003,100,0.1194533,3.635551,2.39949,5,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,1.930339,1.930339,0,0,0,1.930339,105.9361,0.01298945,0,2.044925,2.031935,1.930339,0,0,0,10.62527,0,0,0,14.00003,100,0.1194533,2.123372,1.63594,0,12.6702
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,0,0,0,0,0.8691676,0,0.8691676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194533,0,0.6953341,0,11.49444
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,4.26059,4.26059,1.25,0,0.50625,4.26059,0,0,0,0,3.169042,3.01059,0,0,0,10.62527,0,3.169042,-3.169042,10.65956,76.1396,0.1194533,4.686649,0,5,10.62527
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.501613,1.501613,5,0,1.53,1.501613,0,0,0,0,0,0,3.498387,3.323468,3.521158,7.456232,3.323468,0,3.323468,13.81248,98.66039,0.1196477,1.651774,0,5,7.456232
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.7078858,0.7078858,0,0,0,0.7078858,0,0,0,0,0.7451429,0.7078858,0,0,0.1976902,10.44735,0,0.7451429,-0.7451429,13.02703,93.05005,0.1196477,0.7786744,0,0,10.44735
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,3.624761,3.624761,1.25,0,0.50625,3.624761,0,0,4.440892E-16,0,2.499748,2.374761,0,0,1.025627,9.70221,0,2.499748,-2.499748,10.39207,74.2289,0.1196477,3.987237,0,5,9.70221
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.5664355,0.5664355,4.071699,0,1.276574,0.5664355,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.803125,7.202462,3.33,0,3.33,13.55118,96.79397,0.1197816,0.623079,0,5,7.202462
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.143392,0.143392,0,0,0,0.143392,0,0,2.775558E-17,0,0.1509389,0.143392,0,0,0.473125,10.19946,0,0.1509389,-0.1509389,13.39208,95.65752,0.1197816,0.1577312,0,0,10.19946
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1691836,0.1691836,0,0,0,0.1691836,0,0,2.775558E-17,0,0.1780881,0.1691836,0,0,0.640835,10.04852,0,0.1780881,-0.1780881,13.20436,94.31665,0.1197816,0.186102,0,0,10.04852
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.7684003,0.7684003,0,0,0,0.7684003,0,0,1.110223E-16,0,0.8088424,0.7684003,0,0,0.8387105,9.870435,0,0.8088424,-0.8088424,12.35176,88.2267,0.1197816,0.8452403,0,0,9.870435
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.1322187,0.1322187,0,0,0,0.1322187,0,0,0,0,0.1391776,0.1322187,0,0,1.737424,9.061592,0,0.1391776,-0.1391776,12.20506,87.1788,0.1197816,0.1454406,0,0,9.061592
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.196087,0.196087,0,0,0,0.196087,0,0,2.775558E-17,0,0.2064074,0.196087,0,0,1.892066,8.922415,0,0.2064074,-0.2064074,11.98748,85.62472,0.1197816,0.2156957,0,0,8.922415
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.2594894,0.2594894,0,0,0,0.2594894,0,0,0,0,0.2731467,0.2594894,0,0,2.121408,8.716007,0,0.2731467,-0.2731467,11.69956,83.56813,0.1197816,0.2854383,0,0,8.716007
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.4691463,0.4691463,0,0,0,0.4691463,0,0,5.551115E-17,0,0.4938382,0.4691463,0,0,2.424904,8.442861,0,0.4938382,-0.4938382,11.17901,79.84991,0.1197816,0.5160609,0,0,8.442861
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.09960291,0.09960291,0,0,0,0.09960291,0,0,1.387779E-17,0,0.1048452,0.09960291,0,0,2.973613,7.949022,0,0.1048452,-0.1048452,11.06849,79.06052,0.1197816,0.1095632,0,0,7.949022
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,1.928184,1.928184,0,0,0,1.928184,55.29196,0,0,1.066131,2.029667,1.928184,0,0,3.090108,7.844177,0,0.9635366,-0.9635366,10.05284,71.80584,0.1197816,2.121002,0.8529046,0,8.910308
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,0.8535455,0.8535455,0,0,0,0.8535455,268.4117,0,0,2.291016,0.8984689,0.8535455,0,0,4.160704,6.880641,1.392547,0,1.392547,11.37392,81.24215,0.1197328,0.9389001,1.832813,0,9.171657
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,0,0,0,0,0.7071041,0,3.475261,0,0,0,0,2.768157,8.133933,2.768157,0,2.768157,14.00003,100,0.1196359,0,2.780209,0,11.60919
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,0.9584876,0.9584876,0,0,0,0.9584876,417.5542,2.993271,0,4.002205,1.008934,0.9584876,0,0,0,10.62527,0,0,0,14.00003,100,0.1196359,1.054336,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1196359,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,0.8420429,0.8420429,0,0,0,0.8420429,604.3185,4.20226,0,5.088621,0.8863609,0.8420429,0,0,0,10.62527,0,0,0,14.00003,100,0.1196359,0.9262472,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,1.143453,1.143453,0,0,0,1.143453,380.1961,3.143729,0,4.347364,1.203635,1.143453,0,0,0,10.62527,0,0,0,14.00003,100,0.1196359,1.257798,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,1.151187,1.151187,0,0,0,1.151187,312.8099,2.389251,0,3.601027,1.211776,1.151187,0,0,0,10.62527,0,0,0,14.00003,100,0.1196359,1.266305,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,1.497694,1.497694,0,0,0,1.497694,203.5103,1.471441,0,3.04796,1.576519,1.497694,0,0,0,10.62527,0,0,0,14.00003,100,0.1196359,1.647463,2.438368,0,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,1.711937,1.711937,0,0,0,1.711937,126.4825,0.3632618,0,2.165301,1.802039,1.711937,0,0,0,10.62527,0,0,0,14.00003,100,0.1196359,1.88313,1.73224,0,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,1.741129,1.741129,0,0,0,1.741129,60.72062,0,2.220446E-16,1.057225,1.832768,1.741129,0,0,0,10.62527,0,0.7755431,-0.7755431,13.18253,94.16077,0.1196359,1.915242,0.8457796,0,11.6825
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8617145,9.849731,0,0,0,13.18253,94.16077,0.1196359,0,0,0,9.849731
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.511969,1.511969,0,0,0,1.511969,0,0,2.220446E-16,0,1.591546,1.511969,0,0,0.8617145,9.849731,0,1.591546,-1.591546,11.5049,82.17767,0.1196359,1.663166,0,0,9.849731
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.2839717,0.2839717,0,0,0,0.2839717,0,0,5.551115E-17,0,0.2989175,0.2839717,0,0,2.630099,8.258184,0,0.2989175,-0.2989175,11.18981,79.92706,0.1196359,0.3123688,0,0,8.258184
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,4.866119,4.866119,1.536119,0,0.5843605,4.866119,0,0,0,0,3.505263,3.33,0,0,2.96223,7.959267,0,3.505263,-3.505263,7.494938,53.53516,0.1196359,5.352731,0,5,7.959267
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.02280246,0.02280246,3.528066,0,1.128162,0.02280246,0,0,0,0,0,0,3.505263,3.33,6.856967,4.454004,3.33,0,3.33,10.65405,76.10023,0.1197214,0.02508271,0,5,4.454004
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1747568,0.1747568,3.68002,0,1.169645,0.1747568,0,0,0,0,0,0,3.505263,3.33,3.526967,7.451004,3.33,0,3.33,13.81317,98.66529,0.11982,0.1922325,0,5,7.451004
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1969668,10.448,0,0,0,13.81317,98.66529,0.11982,0,0,0,10.448
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.5492216,0.5492216,0,0,0,0.5492216,0,0,0,0,0.578128,0.5492216,0,0,0.1969668,10.448,0,0.578128,-0.578128,13.20377,94.31244,0.11982,0.6041438,0,0,10.448
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.537178,0.537178,0,0,0,0.537178,0,0,0,0,0.5654505,0.537178,0,0,0.8393313,9.869876,0,0.5654505,-0.5654505,12.60773,90.05505,0.11982,0.5908958,0,0,9.869876
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.46761,9.304425,0,0,0,12.60773,90.05505,0.11982,0,0,0,9.304425
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.204187,0.204187,0,0,0,0.204187,0,0,2.775558E-17,0,0.2149337,0.204187,0,0,1.46761,9.304425,0,0.2149337,-0.2149337,12.38117,88.43676,0.11982,0.2246057,0,0,9.304425
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.02826676,0.02826676,0,0,0,0.02826676,0,0,3.469447E-18,0,0.02975448,0.02826676,0,0,1.706425,9.089492,0,0.02975448,-0.02975448,12.34981,88.21273,0.11982,0.03109343,0,0,9.089492
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.4321533,0.4321533,0,0,0,0.4321533,0,0,5.551115E-17,0,0.4548982,0.4321533,0,0,1.739485,9.059737,0,0.4548982,-0.4548982,11.8703,84.7877,0.11982,0.4753687,0,0,9.059737
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,0.7545669,0.7545669,0,0,0,0.7545669,137.371,0,0,1.036556,0.7942809,0.7545669,0,0,2.244928,8.604839,0.2422755,0,0.2422755,12.10015,86.42944,0.1198116,0.8300236,0.8292452,0,9.641396
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,0.0976456,0,2.100298,0,0,0,0,2.002652,8.822887,2.002652,0,2.002652,14.00003,100,0.1197417,0,1.680238,0,10.92319
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,0.6807432,0.6807432,0,0,0,0.6807432,511.742,2.767077,0,3.483649,0.7165717,0.6807432,0,0,0,10.62527,0,0,0,14.00003,100,0.1197417,0.7488174,2.786919,0,14.10892
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,2.307267,2.307267,0,0,0,2.307267,187.6441,1.900749,0,4.329452,2.428703,2.307267,0,0,0,10.62527,0,0,0,14.00003,100,0.1197417,2.537994,3.463561,0,14.95473
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,0.9157663,0.9157663,0,0,0,0.9157663,526.9639,3.861793,0,4.825758,0.9639645,0.9157663,0,0,0,10.62527,0,0,0,14.00003,100,0.1197417,1.007343,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,1.400159,1.400159,0,0,0,1.400159,355.5399,3.504271,0,4.978122,1.473851,1.400159,0,0,0,10.62527,0,0,0,14.00003,100,0.1197417,1.540174,3.982497,0,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,0.6302184,0.6302184,0,0,0,0.6302184,754.7239,4.093021,0,4.756409,0.6633878,0.6302184,0,0,0,10.62527,0,0,0,14.00003,100,0.1197417,0.6932403,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,0,0,0,0,4.343997,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197417,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,1.448471,1.448471,0,0,0,1.448471,236.0764,1.894793,0,3.419499,1.524706,1.448471,0,0,0,10.62527,0,0,0,14.00003,100,0.1197417,1.593318,2.735599,0,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,0.9481141,0.9481141,0,0,0,0.9481141,235.5653,1.235413,0,2.233428,0.9980149,0.9481141,0,0,0,10.62527,0,0,0,14.00003,100,0.1197417,1.042925,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,1.588482,1.588482,0,0,0,1.588482,57.03392,0,0,0.9059734,1.672086,1.588482,0,0,0,10.62527,0,0.7661127,-0.7661127,13.19247,94.23177,0.1197417,1.74733,0.7247787,0,11.53125
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8512364,9.859161,0,0,0,13.19247,94.23177,0.1197417,0,0,0,9.859161
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.353378,1.353378,0,0,0,1.353378,0,0,2.220446E-16,0,1.424608,1.353378,0,0,0.8512364,9.859161,0,1.424608,-1.424608,11.69081,83.50558,0.1197417,1.488716,0,0,9.859161
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.7193045,0.7193045,0,0,0,0.7193045,0,0,1.110223E-16,0,0.7571626,0.7193045,0,0,2.434134,8.434553,0,0.7571626,-0.7571626,10.89269,77.80474,0.1197417,0.791235,0,0,8.434553
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,1.206567,1.206567,0,0,0,1.206567,0,0,0,0,1.270071,1.206567,0,0,3.275426,7.677391,0,1.270071,-1.270071,9.553914,68.2421,0.1197417,1.327224,0,0,7.677391
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.4821356,0.4821356,0,0,0,0.4821356,0,0,5.551115E-17,0,0.5075111,0.4821356,0,0,4.686616,6.40732,0,0.5075111,-0.5075111,9.01895,64.42094,0.1197417,0.5303491,0,0,6.40732
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.3042667,0.3042667,0,0,0,0.3042667,0,0,5.551115E-17,0,0.3202807,0.3042667,0,0,5.250517,5.899808,0,0.3202807,-0.3202807,8.681344,62.00948,0.1197417,0.3346933,0,0,5.899808
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1925219,0.1925219,0,0,0,0.1925219,0,0,2.775558E-17,0,0.2026546,0.1925219,0,0,5.606385,5.579528,0,0.2026546,-0.2026546,8.467728,60.48365,0.1197417,0.2117741,0,0,5.579528
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.831556,5.376873,0,0,0,8.467728,60.48365,0.1197417,0,0,0,5.376873
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.831556,5.376873,0,0,0,8.467728,60.48365,0.1197417,0,0,0,5.376873
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.295493,0.295493,0,0,0,0.295493,0,0,5.551115E-17,0,0.3110453,0.295493,0,0,5.831556,5.376873,0,0.3110453,-0.3110453,8.139857,58.14172,0.1197417,0.3250423,0,0,5.376873
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.148722,0.148722,0,0,0,0.148722,0,0,2.775558E-17,0,0.1565495,0.148722,0,0,6.177162,5.065828,0,0.1565495,-0.1565495,7.97484,56.96302,0.1197417,0.1635942,0,0,5.065828
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.3710732,0.3710732,0,0,0,0.3710732,0,0,5.551115E-17,0,0.3906033,0.3710732,0,0,6.351106,4.909278,0,0.3906033,-0.3906033,7.563107,54.02209,0.1197417,0.4081804,0,0,4.909278
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.390098,0.390098,0,0,0,0.390098,0,0,5.551115E-17,0,0.4106295,0.390098,0,0,6.78511,4.518675,0,0.4106295,-0.4106295,7.130266,50.93037,0.1197417,0.4291078,0,0,4.518675
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,1.203339,1.203339,0,0,0,1.203339,66.51271,0,0,0.8003737,1.266673,1.203339,0,0,7.241365,4.108046,0,0.4662993,-0.4662993,6.638743,47.4195,0.1197417,1.323673,0.6402989,0,4.90842
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,0.6277241,0.6277241,0,0,0,0.6277241,298.1655,0,0,1.871657,0.6607622,0.6277241,0,0,7.759475,3.641747,1.210895,0,1.210895,7.787499,55.62488,0.1196994,0.6904965,1.497325,0,5.513403
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,1.655148,1.655148,0,0,0,1.655148,163.2717,0,0,2.702387,1.742261,1.655148,0,0,6.548581,4.731552,0.9601265,0,0.9601265,8.698355,62.13098,0.119666,1.820662,2.16191,0,7.433939
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,0.6972326,0.6972326,0,0,0,0.6972326,416.8512,0,0,2.906423,0.733929,0.6972326,0,0,5.588454,5.595665,2.172493,0,2.172493,10.75936,76.85244,0.1195903,0.7669559,2.325138,0,8.502088
