Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,0.57313,0.57313,0,0,0,0.57313,501.4648,0,0,2.874045,0.6032947,0.57313,0,0,3.415961,7.55091,2.270751,0,2.270751,12.91359,92.23972,0.1195113,0.6304429,2.299236,0,10.42495
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,2.299996,0,3.445207,0,0,0,0,1.14521,9.594584,1.14521,0,1.14521,14.00003,100,0.1194715,0,2.756165,0,13.03979
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,1.289905,1.289905,0,0,0,1.289905,277.3169,2.219329,0,3.577123,1.357795,1.289905,0,0,0,10.62527,0,0,0,14.00003,100,0.1194715,1.418895,2.861699,0,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,0.8721594,0.8721594,0,0,0,0.8721594,298.0322,1.681254,0,2.599316,0.9180626,0.8721594,0,0,0,10.62527,0,0,0,14.00003,100,0.1194715,0.9593754,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,2.631513,2.631513,0,0,0,2.631513,70.66512,0,0,1.859562,2.770014,2.631513,0,0,0,10.62527,0,0.9104519,-0.9104519,13.04033,93.14501,0.1194715,2.894665,1.48765,0,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,1.998326,1.998326,0,0,0,1.998326,57.50319,0,2.220446E-16,1.149101,2.103501,1.998326,0,0,1.011613,9.714822,0,0.9543998,-0.9543998,12.0343,85.95912,0.1194715,2.198159,0.9192808,0,10.86392
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,0,0,0,0,0,0,0.810603,0,0,0,0,2.072057,8.760423,0.810603,0,0.810603,12.80331,91.45201,0.1194434,0,0.6484824,0,9.571026
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.8050911,0.8050911,0,0,0,0.8050911,0,0,1.110223E-16,0,0.8474644,0.8050911,0,0,1.261454,9.489965,0,0.8474644,-0.8474644,11.91,85.07127,0.1194434,0.8856003,0,0,9.489965
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.6732876,0.6732876,0,0,0,0.6732876,0,0,1.110223E-16,0,0.7087238,0.6732876,0,0,2.203082,8.642501,0,0.7087238,-0.7087238,11.16294,79.73513,0.1194434,0.7406164,0,0,8.642501
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,2.267383,2.267383,0,0,0,2.267383,0,0,4.440892E-16,0,2.386719,2.267383,0,0,2.990552,7.933777,0,2.386719,-2.386719,8.647119,61.76501,0.1194434,2.494121,0,0,7.933777
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.7157232,0.7157232,0,0,0,0.7157232,0,0,0,0,0.7533928,0.7157232,0,0,5.642462,5.547059,0,0.7533928,-0.7533928,7.852973,56.09255,0.1194434,0.7872955,0,0,5.547059
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.07826775,0.07826775,0,0,0,0.07826775,0,0,0,0,0.0823871,0.07826775,0,0,6.479565,4.793666,0,0.0823871,-0.0823871,7.766129,55.47224,0.1194434,0.08609452,0,0,4.793666
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.191142,0.191142,0,0,0,0.191142,0,0,2.775558E-17,0,0.2012021,0.191142,0,0,6.571106,4.711278,0,0.2012021,-0.2012021,7.554044,53.95735,0.1194434,0.2102562,0,0,4.711278
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.6081916,0.6081916,0,0,0,0.6081916,0,0,0,0,0.6402017,0.6081916,0,0,6.794664,4.510077,0,0.6402017,-0.6402017,6.879212,49.13713,0.1194434,0.6690108,0,0,4.510077
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.506,3.869875,0,0,0,6.879212,49.13713,0.1194434,0,0,0,3.869875
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.5626773,0.5626773,0,0,0,0.5626773,0,0,0,0,0.5922919,0.5626773,0,0,7.506,3.869875,0,0.5922919,-0.5922919,6.254881,44.67764,0.1194434,0.6189451,0,0,3.869875
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.2583342,0.2583342,0,0,0,0.2583342,0,0,0,0,0.2719308,0.2583342,0,0,8.164102,3.277583,0,0.2719308,-0.2719308,5.968241,42.63021,0.1194434,0.2841676,0,0,3.277583
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.466247,3.005652,0,0,0,5.968241,42.63021,0.1194434,0,0,0,3.005652
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.7944224,0.7944224,0,0,0,0.7944224,0,0,1.110223E-16,0,0.8362341,0.7944224,0,0,8.466247,3.005652,0,0.8362341,-0.8362341,5.086773,36.33402,0.1194434,0.8738647,0,0,3.005652
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.7926776,0.7926776,0,0,0,0.7926776,0,0,1.110223E-16,0,0.8343975,0.7926776,0,0,9.395396,2.169418,0,0.8343975,-0.8343975,4.207241,30.05166,0.1194434,0.8719454,0,0,2.169418
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,0,0,0,0,0,0,0,0.9763243,0,0,0,0,10.3225,1.335021,0.9763243,0,0.9763243,5.133463,36.66752,0.1194095,0,0.7810594,0,2.311345
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,2.298839,2.298839,5,0,1.53,2.298839,94.21626,0,0,2.16588,0,0,2.701161,2.566103,9.34618,2.213712,4.731983,0,4.731983,9.622617,68.73284,0.1195756,2.528723,1.732704,5,4.379592
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,0.604511,0.604511,2.198246,0,0.7651212,0.604511,512.8358,0,0,3.100148,0,0,1.593735,1.514048,4.614197,6.472497,4.614197,0,4.614197,14.00003,100,0.1194991,0.6649621,2.480119,5,9.572645
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,0.4520561,0.4520561,0,0,0,0.4520561,792.5732,3.107027,0,3.582876,0.4758486,0.4520561,0,0,0,10.62527,0,0,0,14.00003,100,0.1194991,0.4972617,2.866301,0,14.20815
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,0.9473884,0.9473884,0,0,0,0.9473884,497.6903,3.717809,0,4.71506,0.997251,0.9473884,0,0,0,10.62527,0,0,0,14.00003,100,0.1194991,1.042127,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,2.005661,2.005661,0,0,0,2.005661,234.6136,2.594332,0,4.705554,2.111222,2.005661,0,0,0,10.62527,0,0,0,14.00003,100,0.1194991,2.206227,3.764443,0,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194991,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,2.106465,2.106465,0,0,0,2.106465,159.5652,1.143854,0,3.361186,2.217332,2.106465,0,0,0,10.62527,0,0,0,14.00003,100,0.1194991,2.317112,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,0.8566098,0.8566098,0,0,0,0.8566098,393.762,2.471309,0,3.373004,0.9016945,0.8566098,0,0,0,10.62527,0,0,0,14.00003,100,0.1194991,0.9422708,2.698403,0,13.99828
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,1.190932,1.190932,0,0,0,1.190932,144.6273,0.4687997,0,1.722412,1.253612,1.190932,0,0,0,10.62527,0,0,0,14.00003,100,0.1194991,1.310025,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,1.571721,1.571721,0,0,0,1.571721,36.67671,0,0,0.5764557,1.654443,1.571721,0,0,0,10.62527,0,1.077988,-1.077988,12.86373,91.8836,0.1194991,1.728893,0.4611645,0,11.20173
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.990274,1.990274,0,0,0,1.990274,0,0,0,0,2.095025,1.990274,0,0,1.197764,9.547287,0,2.095025,-2.095025,10.65538,76.1097,0.1194991,2.189301,0,0,9.547287
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.06680039,0.06680039,0,0,0,0.06680039,0,0,0,0,0.0703162,0.06680039,0,0,3.52557,7.452261,0,0.0703162,-0.0703162,10.58126,75.58027,0.1194991,0.07348043,0,0,7.452261
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,2.768424,2.768424,0,0,0,2.768424,0,0,4.440892E-16,0,2.91413,2.768424,0,0,3.603699,7.381945,0,2.91413,-2.91413,7.509496,53.63915,0.1194991,3.045266,0,0,7.381945
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.957926,1.957926,0,0,0,1.957926,0,0,4.440892E-16,0,2.060974,1.957926,0,0,6.841621,4.467815,0,2.060974,-2.060974,5.337039,38.12163,0.1194991,2.153718,0,0,4.467815
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.2043309,0.2043309,0,0,0,0.2043309,0,0,2.775558E-17,0,0.2150852,0.2043309,0,0,9.131593,2.406841,0,0.2150852,-0.2150852,5.110319,36.5022,0.1194991,0.224764,0,0,2.406841
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.5395753,0.5395753,0,0,0,0.5395753,0,0,0,0,0.5679741,0.5395753,0,0,9.370576,2.191756,0,0.5679741,-0.5679741,4.511621,32.2258,0.1194991,0.5935329,0,0,2.191756
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.4699642,0.4699642,0,0,0,0.4699642,0,0,5.551115E-17,0,0.4946991,0.4699642,0,0,10.00166,1.623782,0,0.4946991,-0.4946991,3.990163,28.50111,0.1194991,0.5169606,0,0,1.623782
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.4264147,0.4264147,0,0,0,0.4264147,0,0,5.551115E-17,0,0.4488576,0.4264147,0,0,10.55132,1.129082,0,0.4488576,-0.4488576,3.517025,25.12156,0.1194991,0.4690562,0,0,1.129082
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.2123876,0.2123876,0,0,0,0.2123876,0,0,0,0,0.2235659,0.2123876,0,0,11.05005,0.6802248,0,0.2235659,-0.2235659,3.281366,23.43828,0.1194991,0.2336264,0,0,0.6802248
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.3621992,0.3621992,0,0,0,0.3621992,0,0,5.551115E-17,0,0.3812624,0.3621992,0,0,11.29846,0.4566589,0,0.3812624,-0.3812624,2.879481,20.56768,0.1194991,0.3984192,0,0,0.4566589
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.3605869,0.3605869,3.86585,0,1.220377,0.3605869,0,0,0,0,0,0,3.505263,3.33,11.72209,0.07539658,3.33,0,3.33,6.038596,43.13274,0.1196136,0.3966456,0,5,0.07539658
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1787121,0.1787121,3.683975,0,1.170725,0.1787121,0,0,0,0,0,0,3.505263,3.33,8.392086,3.072397,3.33,0,3.33,9.197711,65.69781,0.1197119,0.1965834,0,5,3.072397
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.062086,6.069396,3.33,0,3.33,12.35683,88.26287,0.1197944,0,0,5,6.069396
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,1.230593,1.230593,0,0,0,1.230593,86.32471,0,0,1.062306,1.295361,1.230593,0,0,1.732086,9.066397,0,0.2330551,-0.2330551,12.11117,86.50815,0.1197944,1.353652,0.8498447,0,10.1287
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,1.539086,1.539086,0,0,0,1.539086,153.9641,0,0,2.36964,1.620091,1.539086,0,0,1.991036,8.833342,0.7495487,0,0.7495487,12.82225,91.58731,0.1197685,1.692995,1.895712,0,11.20298
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,0.8334865,0.8334865,0,0,0,0.8334865,387.5681,1.111486,0,3.230328,0.8773542,0.8334865,0,0,1.241488,9.507936,1.241488,0,1.241488,14.00003,100,0.1197255,0.9168351,2.584262,0,12.73826
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.05072592,0.05072592,0,0,0,0.05072592,8612.702,4.315477,0,4.368873,0.05339571,0.05072592,0,0,0,10.62527,0,0,0,14.00003,100,0.1197255,0.05579852,3.495098,0,14.99415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,1.395214,1.395214,0,0,0,1.395214,318.24,2.971483,0,4.440129,1.468646,1.395214,0,0,0,10.62527,0,0,0,14.00003,100,0.1197255,1.534735,3.552103,0,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.515881,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197255,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,0.795657,0.795657,0,0,0,0.795657,582.9063,3.800401,0,4.637935,0.8375338,0.795657,0,0,0,10.62527,0,0,0,14.00003,100,0.1197255,0.8752228,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,0.4216138,0.4216138,0,0,0,0.4216138,932.8153,3.489074,0,3.932878,0.443804,0.4216138,0,0,0,10.62527,0,0,0,14.00003,100,0.1197255,0.4637752,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,0,0,0,0,3.127177,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197255,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,2.591913,2.591913,0,0,0,2.591913,78.82084,0,0,2.042968,2.72833,2.591913,0,0,0,10.62527,0,0.685362,-0.685362,13.27759,94.83976,0.1197255,2.851104,1.634374,0,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,1.161268,1.161268,0,0,0,1.161268,80.6585,0,0,0.9366615,1.222388,1.161268,0,0,0.7615133,9.939912,0,0.2857261,-0.2857261,12.97641,92.68847,0.1197255,1.277395,0.7493293,0,10.87657
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.5830981,0.5830981,0,0,0,0.5830981,0,0,0,0,0.6137875,0.5830981,0,0,1.078987,9.654186,0,0.6137875,-0.6137875,12.32942,88.06713,0.1197255,0.6414079,0,0,9.654186
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.806125,1.806125,0,0,0,1.806125,0,0,2.220446E-16,0,1.901184,1.806125,0,0,1.760973,9.040399,0,1.901184,-1.901184,10.3254,73.7527,0.1197255,1.986737,0,0,9.040399
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.854428,1.854428,0,0,0,1.854428,0,0,2.220446E-16,0,1.952029,1.854428,0,0,3.873399,7.139215,0,1.952029,-1.952029,8.267779,59.05545,0.1197255,2.039871,0,0,7.139215
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.582597,1.582597,0,0,0,1.582597,0,0,0,0,1.665892,1.582597,0,0,6.042321,5.187185,0,1.665892,-1.665892,6.511775,46.51258,0.1197255,1.740857,0,0,5.187185
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.285493,0.285493,0,0,0,0.285493,0,0,0,0,0.300519,0.285493,0,0,7.893312,3.521293,0,0.300519,-0.300519,6.195,44.24991,0.1197255,0.3140423,0,0,3.521293
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.7102842,0.7102842,0,0,0,0.7102842,0,0,0,0,0.7476676,0.7102842,0,0,8.227221,3.220774,0,0.7476676,-0.7476676,5.406889,38.62056,0.1197255,0.7813126,0,0,3.220774
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.057963,2.473107,0,0,0,5.406889,38.62056,0.1197255,0,0,0,2.473107
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.057963,2.473107,0,0,0,5.406889,38.62056,0.1197255,0,0,0,2.473107
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.7052569,0.7052569,0,0,0,0.7052569,0,0,0,0,0.7423757,0.7052569,0,0,9.057963,2.473107,0,0.7423757,-0.7423757,4.624356,33.03105,0.1197255,0.7757826,0,0,2.473107
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.4108027,0.4108027,0,0,0,0.4108027,0,0,5.551115E-17,0,0.4324238,0.4108027,0,0,9.882826,1.730731,0,0.4324238,-0.4324238,4.168541,29.77524,0.1197255,0.4518829,0,0,1.730731
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.3372295,0.3372295,0,0,0,0.3372295,0,0,5.551115E-17,0,0.3549784,0.3372295,0,0,10.3633,1.298307,0,0.3549784,-0.3549784,3.794362,27.10253,0.1197255,0.3709525,0,0,1.298307
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.4151222,0.4151222,0,0,0,0.4151222,0,0,0,0,0.4369707,0.4151222,0,0,10.75772,0.9433289,0,0.4369707,-0.4369707,3.333754,23.81248,0.1197255,0.4566343,0,0,0.9433289
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.1099573,0.1099573,0,0,0,0.1099573,0,0,0,0,0.1157445,0.1099573,0,0,11.24324,0.5063582,0,0.1157445,-0.1157445,3.211749,22.94102,0.1197255,0.1209531,0,0,0.5063582
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,0.601617,0.601617,4.10688,0,1.286178,0.601617,172.4623,0,0,1.037563,0,0,3.505263,3.33,11.37185,0.3906136,4.367563,0,4.367563,7.355182,52.53691,0.1198247,0.6617787,0.8300501,5,1.428176
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.1587605,0.1587605,3.664024,0,1.165278,0.1587605,1395.033,0,0,2.214761,0,0,3.505263,3.33,7.004282,4.32142,5.544762,0,5.544762,12.61541,90.10986,0.1198442,0.1746366,1.771809,5,6.536181
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,1.720209,1.720209,0,0,0,1.720209,193.0565,0.05070832,0,3.320976,1.810746,1.720209,0,0,1.459521,9.311706,1.459521,0,1.459521,14.00003,100,0.1197939,1.89223,2.65678,0,12.63268
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,0.8797433,0.8797433,0,0,0,0.8797433,479.8632,3.295518,0,4.221564,0.9260455,0.8797433,0,0,0,10.62527,0,0,0,14.00003,100,0.1197939,0.9677176,3.377251,0,14.84684
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,1.113091,1.113091,0,0,0,1.113091,441.7794,3.745731,0,4.917405,1.171674,1.113091,0,0,0,10.62527,0,0,0,14.00003,100,0.1197939,1.2244,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.1341629,0.1341629,0,0,0,0.1341629,3657.17,4.765342,0,4.906566,0.1412241,0.1341629,0,0,0,10.62527,0,0,0,14.00003,100,0.1197939,0.1475792,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,0.4636668,0.4636668,0,0,0,0.4636668,1030.75,4.291175,0,4.779245,0.4880704,0.4636668,0,0,0,10.62527,0,0,0,14.00003,100,0.1197939,0.5100335,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,0.7012566,0.7012566,0,0,0,0.7012566,623.8075,3.636326,0,4.374491,0.7381648,0.7012566,0,0,0,10.62527,0,0,0,14.00003,100,0.1197939,0.7713823,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,2.361167,2.361167,0,0,0,2.361167,132.6628,0.6469518,0,3.13239,2.485439,2.361167,0,0,0,10.62527,0,0,0,14.00003,100,0.1197939,2.597283,2.505912,0,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,0.8333328,0.8333328,0,0,0,0.8333328,245.2897,1.166887,0,2.04408,0.8771925,0.8333328,0,0,0,10.62527,0,0,0,14.00003,100,0.1197939,0.9166662,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,0.8366119,0.8366119,0,0,0,0.8366119,112.0399,0.05669509,0,0.9373391,0.8806441,0.8366119,0,0,0,10.62527,0,0,0,14.00003,100,0.1197939,0.9202731,0.7498713,0,11.56261
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.1582819,0.1582819,0,0,0,0.1582819,0,0,0,0,0.1666125,0.1582819,0,0,0,10.62527,0,0.1666125,-0.1666125,13.8244,98.74554,0.1197939,0.1741101,0,0,10.62527
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,1.30173,1.30173,0,0,0,1.30173,0,0,0,0,1.370242,1.30173,0,0,0.185125,10.45866,0,1.370242,-1.370242,12.38004,88.42869,0.1197939,1.431903,0,0,10.45866
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.628336,1.628336,0,0,0,1.628336,0,0,2.220446E-16,0,1.714038,1.628336,0,0,1.707616,9.08842,0,1.714038,-1.714038,10.57329,75.52333,0.1197939,1.79117,0,0,9.08842
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1600419,0.1600419,0,0,0,0.1600419,0,0,0,0,0.1684652,0.1600419,0,0,3.612102,7.374382,0,0.1684652,-0.1684652,10.39571,74.25491,0.1197939,0.1760461,0,0,7.374382
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.6253486,0.6253486,0,0,0,0.6253486,0,0,1.110223E-16,0,0.6582617,0.6253486,0,0,3.799286,7.205917,0,0.6582617,-0.6582617,9.70184,69.29872,0.1197939,0.6878834,0,0,7.205917
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.4639116,0.4639116,0,0,0,0.4639116,0,0,5.551115E-17,0,0.488328,0.4639116,0,0,4.530687,6.547656,0,0.488328,-0.488328,9.187098,65.62199,0.1197939,0.5103028,0,0,6.547656
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.6394445,0.6394445,0,0,0,0.6394445,0,0,0,0,0.6730994,0.6394445,0,0,5.073274,6.059327,0,0.6730994,-0.6730994,8.477589,60.55408,0.1197939,0.7033889,0,0,6.059327
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.821163,5.386228,0,0,0,8.477589,60.55408,0.1197939,0,0,0,5.386228
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.454156,0.454156,0,0,0,0.454156,0,0,5.551115E-17,0,0.4780589,0.454156,0,0,5.821163,5.386228,0,0.4780589,-0.4780589,7.97367,56.95467,0.1197939,0.4995715,0,0,5.386228
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.04458816,0.04458816,0,0,0,0.04458816,0,0,0,0,0.0469349,0.04458816,0,0,6.352339,4.908169,0,0.0469349,-0.0469349,7.924196,56.60129,0.1197939,0.04904697,0,0,4.908169
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.05948994,0.05948994,0,0,0,0.05948994,0,0,6.938894E-18,0,0.06262099,0.05948994,0,0,6.404489,4.861234,0,0.06262099,-0.06262099,7.858188,56.1298,0.1197939,0.06543893,0,0,4.861234
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1476974,0.1476974,0,0,0,0.1476974,0,0,2.775558E-17,0,0.155471,0.1476974,0,0,6.474068,4.798613,0,0.155471,-0.155471,7.694307,54.95923,0.1197939,0.1624672,0,0,4.798613
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.2664316,0.2664316,0,0,0,0.2664316,0,0,0,0,0.2804543,0.2664316,0,0,6.646813,4.643142,0,0.2804543,-0.2804543,7.398683,52.84763,0.1197939,0.2930747,0,0,4.643142
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,2.046223,2.046223,0,0,0,2.046223,53.82539,0,4.440892E-16,1.101388,2.153919,2.046223,0,0,6.958429,4.362688,0,1.052531,-1.052531,6.289217,44.92289,0.1197939,2.250846,0.8811103,0,5.464076
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,1.057946,1.057946,0,0,0,1.057946,177.8087,0,0,1.881119,1.113627,1.057946,0,0,8.127909,3.310156,0.7674922,0,0.7674922,7.017324,50.12364,0.1197674,1.163741,1.504896,0,5.191276
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,0,0,0,0,0,0,3.3205,0,0,0,0,7.360416,4.000899,3.3205,0,3.3205,10.16743,72.62433,0.119653,0,2.6564,0,7.321399
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,2.220277,2.220277,0,0,0,2.220277,184.8941,0,0,4.105162,2.337134,2.220277,0,0,4.039917,6.989349,1.768028,0,1.768028,11.84473,84.60501,0.1195923,2.442305,3.28413,0,11.09451
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,1.777334,0,4.049223,0,0,0,0,2.271888,8.580575,2.271888,0,2.271888,14.00003,100,0.1195142,0,3.239378,0,12.6298
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,1.748417,1.748417,0,0,0,1.748417,234.2392,2.25504,0,4.095479,1.840439,1.748417,0,0,0,10.62527,0,0,0,14.00003,100,0.1195142,1.923259,3.276383,0,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1195142,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,1.87122,1.87122,0,0,0,1.87122,173.1756,1.270792,0,3.240498,1.969706,1.87122,0,0,0,10.62527,0,0,0,14.00003,100,0.1195142,2.058342,2.592398,0,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.1576098,0.1576098,0,0,0,0.1576098,1508.444,2.21155,0,2.377455,0.165905,0.1576098,0,0,0,10.62527,0,0,0,14.00003,100,0.1195142,0.1733707,1.901964,0,13.00273
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,0,0,0,0,1.923339,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1195142,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,0,0,0,0,0.7250797,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1195142,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.762764,1.762764,0,0,0,1.762764,0,0,2.220446E-16,0,1.855541,1.762764,0,0,0,10.62527,0,1.855541,-1.855541,12.04412,86.02923,0.1195142,1.93904,0,0,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,2.483852,2.483852,0,0,0,2.483852,0,0,4.440892E-16,0,2.614581,2.483852,0,0,2.061712,8.769733,0,2.614581,-2.614581,9.288106,66.34348,0.1195142,2.732237,0,0,8.769733
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,2.292815,2.292815,0,0,0,2.292815,0,0,4.440892E-16,0,2.41349,2.292815,0,0,4.966802,6.155152,0,2.41349,-2.41349,6.744064,48.17179,0.1195142,2.522097,0,0,6.155152
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.9683101,0.9683101,0,0,0,0.9683101,0,0,2.220446E-16,0,1.019274,0.9683101,0,0,7.648458,3.741663,0,1.019274,-1.019274,5.669655,40.49746,0.1195142,1.065141,0,0,3.741663
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.05940919,0.05940919,0,0,0,0.05940919,0,0,6.938894E-18,0,0.06253599,0.05940919,0,0,8.780984,2.722389,0,0.06253599,-0.06253599,5.603736,40.02661,0.1195142,0.06535011,0,0,2.722389
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.06831907,0.06831907,0,0,0,0.06831907,0,0,0,0,0.07191481,0.06831907,0,0,8.850469,2.659853,0,0.07191481,-0.07191481,5.527932,39.48515,0.1195142,0.07515098,0,0,2.659853
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.6639474,0.6639474,0,0,0,0.6639474,0,0,1.110223E-16,0,0.698892,0.6639474,0,0,8.930374,2.587938,0,0.698892,-0.698892,4.791235,34.22304,0.1195142,0.7303421,0,0,2.587938
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.02117327,0.02117327,0,0,0,0.02117327,0,0,3.469447E-18,0,0.02228765,0.02117327,0,0,9.706921,1.889046,0,0.02228765,-0.02228765,4.767742,34.05523,0.1195142,0.0232906,0,0,1.889046
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.0275883,0.0275883,0,0,0,0.0275883,0,0,0,0,0.02904031,0.0275883,0,0,9.731685,1.866758,0,0.02904031,-0.02904031,4.73713,33.83658,0.1195142,0.03034713,0,0,1.866758
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.3075837,0.3075837,0,0,0,0.3075837,0,0,0,0,0.3237723,0.3075837,0,0,9.763951,1.837718,0,0.3237723,-0.3237723,4.395844,31.39882,0.1195142,0.3383421,0,0,1.837718
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.4424052,0.4424052,0,0,0,0.4424052,0,0,5.551115E-17,0,0.4656896,0.4424052,0,0,10.1237,1.513946,0,0.4656896,-0.4656896,3.904964,27.89255,0.1195142,0.4866457,0,0,1.513946
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.2574029,0.2574029,0,0,0,0.2574029,0,0,0,0,0.2709504,0.2574029,0,0,10.64113,1.048256,0,0.2709504,-0.2709504,3.619358,25.8525,0.1195142,0.2831432,0,0,1.048256
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.6842849,0.6842849,4.189548,0,1.308747,0.6842849,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.94219,0.7773055,3.33,0,3.33,6.778473,48.41757,0.1196559,0.7527134,0,5,0.7773055
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,0.8755206,0.8755206,4.380784,0,1.360954,0.8755206,57.39431,4.440892E-16,0,0.502499,0,0,3.505263,3.33,7.612187,3.774306,3.832499,0,3.832499,10.4143,74.38771,0.1197966,0.9630727,0.4019992,5,4.276804
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,2.799429,0,0.9292441,0,0,0,0,1.120231,0,0,2.799429,2.659458,3.779688,7.223555,3.779688,0,3.779688,14.00003,100,0.1198015,0,0.8961847,5,8.343785
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,1.005527,1.005527,0,0,0,1.005527,194.1693,0.893976,0,1.952426,1.05845,1.005527,0,0,0,10.62527,0,0,0,14.00003,100,0.1198015,1.10608,1.561941,0,12.5777
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,1.226615,1.226615,0,0,0,1.226615,170.5973,0.8013988,0,2.092573,1.291174,1.226615,0,0,0,10.62527,0,0,0,14.00003,100,0.1198015,1.349277,1.674058,0,12.71785
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,1.87113,1.87113,0,0,0,1.87113,146.4431,0.7705309,0,2.740141,1.96961,1.87113,0,0,0,10.62527,0,0,0,14.00003,100,0.1198015,2.058243,2.192113,0,13.36542
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,2.362849,2.362849,0,0,0,2.362849,123.5525,0.4321495,0,2.919359,2.48721,2.362849,0,0,0,10.62527,0,0,0,14.00003,100,0.1198015,2.599134,2.335487,0,13.54463
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,2.234719,2.234719,0,0,0,2.234719,150.6172,1.013535,0,3.36587,2.352335,2.234719,0,0,0,10.62527,0,0,0,14.00003,100,0.1198015,2.45819,2.692696,0,13.99114
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,2.23888,2.23888,0,0,0,2.23888,102.4424,0,4.440892E-16,2.293561,2.356715,2.23888,0,0,0,10.62527,0,0.06315395,-0.06315395,13.93346,99.5245,0.1198015,2.462768,1.834849,0,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,0,0,0,0,1.238279,0,1.30845,0,0,0,0,0.07017106,10.56212,0.07017106,0,0.07017106,14.00003,100,0.1197991,0,1.04676,0,11.87057
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,1.396823,1.396823,0,0,0,1.396823,48.46447,0,2.220446E-16,0.6769629,1.47034,1.396823,0,0,0,10.62527,0,0.793377,-0.793377,13.16374,94.02649,0.1197991,1.536505,0.5415703,0,11.30224
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,1.60026,1.60026,0,0,0,1.60026,35.04052,0,0,0.5607393,1.684484,1.60026,0,0,0.88153,9.831897,0,1.123744,-1.123744,11.9792,85.56557,0.1197991,1.760285,0.4485914,0,10.39264
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,2.509065,2.509065,0,0,0,2.509065,0,0,4.440892E-16,0,2.641121,2.509065,0,0,2.130135,8.708153,0,2.641121,-2.641121,9.195219,65.68,0.1197991,2.759971,0,0,8.708153
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,2.104059,2.104059,0,0,0,2.104059,0,0,4.440892E-16,0,2.214799,2.104059,0,0,5.064713,6.067032,0,2.214799,-2.214799,6.860615,49.0043,0.1197991,2.314465,0,0,6.067032
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,2.346121,2.346121,0,0,0,2.346121,0,0,4.440892E-16,0,2.469601,2.346121,0,0,7.525602,3.852233,0,2.469601,-2.469601,4.257427,30.41013,0.1197991,2.580733,0,0,3.852233
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.2631994,0.2631994,0,0,0,0.2631994,0,0,5.551115E-17,0,0.277052,0.2631994,0,0,10.2696,1.382631,0,0.277052,-0.277052,3.965389,28.32415,0.1197991,0.2895194,0,0,1.382631
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.57744,1.105579,0,0,0,3.965389,28.32415,0.1197991,0,0,0,1.105579
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.6715349,0.6715349,0,0,0,0.6715349,0,0,1.110223E-16,0,0.7068788,0.6715349,0,0,10.57744,1.105579,0,0.7068788,-0.7068788,3.220273,23.0019,0.1197991,0.7386884,0,0,1.105579
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.2587326,0.2587326,0,0,0,0.2587326,0,0,5.551115E-17,0,0.2723501,0.2587326,0,0,11.36286,0.3987006,0,0.2723501,-0.2723501,2.933191,20.95132,0.1197991,0.2846059,0,0,0.3987006
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01264218,0.01264218,0,0,0,0.01264218,0,0,1.734723E-18,0,0.01330756,0.01264218,0,0,11.66547,0.1263505,0,0.01330756,-0.01330756,2.919163,20.85113,0.1197991,0.0139064,0,0,0.1263505
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.5234838,0.5234838,4.028747,0,1.264848,0.5234838,0,0,0,0,0,0,3.505263,3.33,11.68026,0.1130429,3.33,0,3.33,6.078279,43.41619,0.1199261,0.5758321,0,5,0.1130429
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.350257,3.110043,3.33,0,3.33,9.237394,65.98125,0.1200075,0,0,5,3.110043
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.5335795,0.5335795,4.038843,0,1.267604,0.5335795,0,0,0,0,0,0,3.505263,3.33,5.020257,6.107043,3.33,0,3.33,12.39651,88.54632,0.1201349,0.5869375,0,5,6.107043
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.05683234,0.05683234,0,0,0,0.05683234,0,0,6.938894E-18,0,0.05982351,0.05683234,0,0,1.690257,9.104043,0,0.05982351,-0.05982351,12.33345,88.09589,0.1201349,0.06251557,0,0,9.104043
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1536154,0.1536154,0,0,0,0.1536154,0,0,0,0,0.1617004,0.1536154,0,0,1.756727,9.044219,0,0.1617004,-0.1617004,12.163,86.87842,0.1201349,0.1689769,0,0,9.044219
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,1.093883,1.093883,0,0,0,1.093883,78.94167,0,0,0.8635294,1.151456,1.093883,0,0,1.936395,8.882519,0,0.2879262,-0.2879262,11.8595,84.71056,0.1201349,1.203271,0.6908236,0,9.746048
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,1.317129,1.317129,0,0,0,1.317129,169.2126,0,0,2.228748,1.386451,1.317129,0,0,2.256313,8.594593,0.8422968,0,0.8422968,12.65858,90.41821,0.120106,1.448842,1.782999,0,10.82334
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,1.280291,1.280291,0,0,0,1.280291,262.5677,0.5999402,0,3.361631,1.347675,1.280291,0,0,1.414016,9.35266,1.414016,0,1.414016,14.00003,100,0.1200575,1.408321,2.689305,0,12.71429
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,0.72436,0.72436,0,0,0,0.72436,573.1473,3.389166,0,4.15165,0.7624843,0.72436,0,0,0,10.62527,0,0,0,14.00003,100,0.1200575,0.796796,3.32132,0,14.77692
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,1.756455,1.756455,0,0,0,1.756455,262.0532,2.753947,0,4.602847,1.8489,1.756455,0,0,0,10.62527,0,0,0,14.00003,100,0.1200575,1.932101,3.682278,0,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.507842,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200575,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200575,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,0,0,0,0,3.816933,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200575,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,1.968924,1.968924,0,0,0,1.968924,166.8468,1.212535,0,3.285086,2.072551,1.968924,0,0,0,10.62527,0,0,0,14.00003,100,0.1200575,2.165816,2.628069,0,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.02690154,0.02690154,0,0,0,0.02690154,5785.422,1.52805,0,1.556368,0.02831741,0.02690154,0,0,0,10.62527,0,0,0,14.00003,100,0.1200575,0.02959169,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,1.11498,1.11498,0,0,0,1.11498,46.14731,0,0,0.5145335,1.173663,1.11498,0,0,0,10.62527,0,0.65913,-0.65913,13.30524,95.03727,0.1200575,1.226478,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,2.050164,2.050164,0,0,0,2.050164,0,0,4.440892E-16,0,2.158068,2.050164,0,0,0.7323667,9.966145,0,2.158068,-2.158068,11.03044,78.7887,0.1200575,2.255181,0,0,9.966145
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,1.102785,1.102785,0,0,0,1.102785,0,0,2.220446E-16,0,1.160827,1.102785,0,0,3.13022,7.808076,0,1.160827,-1.160827,9.806822,70.04858,0.1200575,1.213064,0,0,7.808076
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1373398,0.1373398,0,0,0,0.1373398,0,0,2.775558E-17,0,0.1445682,0.1373398,0,0,4.420027,6.64725,0,0.1445682,-0.1445682,9.654433,68.9601,0.1200575,0.1510737,0,0,6.64725
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.47839,1.47839,0,0,0,1.47839,0,0,2.220446E-16,0,1.5562,1.47839,0,0,4.580659,6.502681,0,1.5562,-1.5562,8.014055,57.24314,0.1200575,1.626229,0,0,6.502681
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.3882563,0.3882563,0,0,0,0.3882563,0,0,5.551115E-17,0,0.4086909,0.3882563,0,0,6.30977,4.946482,0,0.4086909,-0.4086909,7.583257,54.16601,0.1200575,0.427082,0,0,4.946482
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.1172562,0.1172562,0,0,0,0.1172562,0,0,1.387779E-17,0,0.1234276,0.1172562,0,0,6.763871,4.537791,0,0.1234276,-0.1234276,7.453153,53.2367,0.1200575,0.1289818,0,0,4.537791
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.901012,4.414363,0,0,0,7.453153,53.2367,0.1200575,0,0,0,4.414363
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.228496,0.228496,0,0,0,0.228496,0,0,0,0,0.2405221,0.228496,0,0,6.901012,4.414363,0,0.2405221,-0.2405221,7.19962,51.42575,0.1200575,0.2513456,0,0,4.414363
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.168259,4.173841,0,0,0,7.19962,51.42575,0.1200575,0,0,0,4.173841
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.7599142,0.7599142,0,0,0,0.7599142,0,0,1.110223E-16,0,0.7999097,0.7599142,0,0,7.168259,4.173841,0,0.7999097,-0.7999097,6.356441,45.40306,0.1200575,0.8359056,0,0,4.173841
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.655899,0.655899,0,0,0,0.655899,0,0,0,0,0.6904201,0.655899,0,0,8.057048,3.373931,0,0.6904201,-0.6904201,5.628675,40.20474,0.1200575,0.721489,0,0,3.373931
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.3840817,0.3840817,0,0,0,0.3840817,0,0,0,0,0.4042965,0.3840817,0,0,8.824181,2.683511,0,0.4042965,-0.4042965,5.202509,37.1607,0.1200575,0.4224898,0,0,2.683511
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.547364,0.547364,0,0,0,0.547364,0,0,1.110223E-16,0,0.5761726,0.547364,0,0,9.273399,2.279215,0,0.5761726,-0.5761726,4.59517,32.82257,0.1200575,0.6021004,0,0,2.279215
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,1.063268,1.063268,0,0,0,1.063268,79.45803,0,0,0.8448521,1.11923,1.063268,0,0,9.913591,1.703042,0,0.2743778,-0.2743778,4.30595,30.75673,0.1200575,1.169595,0.6758817,0,2.547894
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,0.6118246,0.6118246,0,0,0,0.6118246,304.3381,0,0,1.862015,0.6440259,0.6118246,0,0,10.21846,1.428664,1.217989,0,1.217989,5.461436,39.01018,0.1200158,0.673007,1.489612,0,3.290679
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,1.839276,1.839276,0,0,0,1.839276,157.7063,0,0,2.900653,1.93608,1.839276,0,0,9.000466,2.524855,0.9645736,0,0.9645736,6.376511,45.54642,0.1199828,2.023203,2.320523,0,5.425508
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,0.522541,0.522541,0,0,0,0.522541,739.3427,0,0,3.863369,0.5500432,0.522541,0,0,8.035892,3.392971,3.313326,0,3.313326,9.519808,67.99849,0.1198696,0.5747951,3.090695,0,7.25634
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,0.7282507,0.7282507,0,0,0,0.7282507,622.1705,0,0,4.530961,0.7665797,0.7282507,0,0,4.722567,6.374964,3.764381,0,3.764381,13.09101,93.50705,0.1197412,0.8010758,3.624769,0,10.90592
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,1.774273,1.774273,0,0,0,1.774273,254.3157,1.686414,0,4.512256,1.867656,1.774273,0,0,0.9581854,9.762907,0.9581854,0,0.9581854,14.00003,100,0.1197086,1.951701,3.609805,0,14.27516
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,1.213204,1.213204,0,0,0,1.213204,330.2273,2.729273,0,4.00633,1.277057,1.213204,0,0,0,10.62527,0,0,0,14.00003,100,0.1197086,1.334524,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,1.706503,1.706503,0,0,0,1.706503,215.556,1.882151,0,3.67847,1.796319,1.706503,0,0,0,10.62527,0,0,0,14.00003,100,0.1197086,1.877154,2.942776,0,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,0.7887067,0.7887067,0,0,0,0.7887067,311.124,1.623638,0,2.453855,0.8302175,0.7887067,0,0,0,10.62527,0,0,0,14.00003,100,0.1197086,0.8675773,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,0.918159,0.918159,0,0,0,0.918159,203.1486,0.898744,0,1.865227,0.9664832,0.918159,0,0,0,10.62527,0,0,0,14.00003,100,0.1197086,1.009975,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,0.4364603,0.4364603,0,0,0,0.4364603,220.8634,0.5045492,0,0.9639811,0.4594319,0.4364603,0,0,0,10.62527,0,0,0,14.00003,100,0.1197086,0.4801063,0.7711849,0,11.58926
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,2.889631,2.889631,0,0,0,2.889631,0,0,4.440892E-16,0,3.041717,2.889631,0,0,0,10.62527,0,3.041717,-3.041717,10.79378,77.09825,0.1197086,3.178594,0,0,10.62527
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.478354,1.478354,0,0,0,1.478354,0,0,2.220446E-16,0,1.556162,1.478354,0,0,3.379685,7.583557,0,1.556162,-1.556162,9.153439,65.38157,0.1197086,1.626189,0,0,7.583557
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.7929531,0.7929531,0,0,0,0.7929531,0,0,1.110223E-16,0,0.8346875,0.7929531,0,0,5.108754,6.027396,0,0.8346875,-0.8346875,8.273601,59.09703,0.1197086,0.8722484,0,0,6.027396
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.4784677,0.4784677,0,0,0,0.4784677,0,0,5.551115E-17,0,0.5036502,0.4784677,0,0,6.036184,5.192708,0,0.5036502,-0.5036502,7.742707,55.30494,0.1197086,0.5263145,0,0,5.192708
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.595796,4.689058,0,0,0,7.742707,55.30494,0.1197086,0,0,0,4.689058
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.595796,4.689058,0,0,0,7.742707,55.30494,0.1197086,0,0,0,4.689058
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.6108296,0.6108296,0,0,0,0.6108296,0,0,0,0,0.6429785,0.6108296,0,0,6.595796,4.689058,0,0.6429785,-0.6429785,7.064948,50.46381,0.1197086,0.6719126,0,0,4.689058
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1581468,0.1581468,0,0,0,0.1581468,0,0,2.775558E-17,0,0.1664703,0.1581468,0,0,7.310216,4.04608,0,0.1664703,-0.1664703,6.889472,49.21042,0.1197086,0.1739615,0,0,4.04608
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1946764,0.1946764,0,0,0,0.1946764,0,0,0,0,0.2049225,0.1946764,0,0,7.495183,3.879609,0,0.2049225,-0.2049225,6.673465,47.66751,0.1197086,0.214144,0,0,3.879609
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.3076823,0.3076823,0,0,0,0.3076823,0,0,0,0,0.3238761,0.3076823,0,0,7.722875,3.674687,0,0.3238761,-0.3238761,6.33207,45.22898,0.1197086,0.3384505,0,0,3.674687
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1801279,0.1801279,0,0,0,0.1801279,0,0,2.775558E-17,0,0.1896083,0.1801279,0,0,8.082737,3.350811,0,0.1896083,-0.1896083,6.132205,43.80138,0.1197086,0.1981407,0,0,3.350811
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.4303973,0.4303973,0,0,0,0.4303973,0,0,5.551115E-17,0,0.4530498,0.4303973,0,0,8.293413,3.161202,0,0.4530498,-0.4530498,5.654649,40.39027,0.1197086,0.4734371,0,0,3.161202
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.796802,2.708152,0,0,0,5.654649,40.39027,0.1197086,0,0,0,2.708152
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,1.662943,1.662943,0,0,0,1.662943,41.55996,2.220446E-16,0,0.6911183,1.750466,1.662943,0,0,8.796802,2.708152,0,1.059348,-1.059348,4.537999,32.41421,0.1197086,1.829237,0.5528947,0,3.399271
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,0,0,0,0,0,0,0,2.074368,0,0,0,0,9.973855,1.648805,2.074368,0,2.074368,6.505917,46.47074,0.119638,0,1.659494,0,3.723173
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,2.823814,2.823814,0,0,0,2.823814,100.8382,0,4.440892E-16,2.847482,2.972435,2.823814,0,0,7.899487,3.515736,0,0.1249531,-0.1249531,6.374204,45.52994,0.119638,3.106195,2.277986,0,6.363218
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,0.8759708,0.8759708,0,0,0,0.8759708,448.2737,0,0,3.926747,0.9220746,0.8759708,0,0,8.038324,3.390783,3.004672,0,3.004672,9.224687,65.89049,0.1195359,0.9635679,3.141397,0,7.31753
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.1218934,0.1218934,0,0,0,0.1218934,3650.119,0,0,4.449253,0.1283088,0.1218934,0,0,5.033651,6.094988,4.320944,0,4.320944,13.32389,95.17048,0.1193894,0.1340827,3.559402,0,10.54424
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,0.7939813,0.7939813,0,0,0,0.7939813,627.7485,3.435728,0,4.984205,0.8357698,0.7939813,0,0,0.7127076,9.983837,0.7127076,0,0.7127076,14.00003,100,0.1193652,0.8733794,3.987364,0,14.96804
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,0.7977104,0.7977104,0,0,0,0.7977104,558.2581,3.613588,0,4.453283,0.8396951,0.7977104,0,0,0,10.62527,0,0,0,14.00003,100,0.1193652,0.8774814,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,1.810656,1.810656,0,0,0,1.810656,211.6729,1.926715,0,3.832669,1.905954,1.810656,0,0,0,10.62527,0,0,0,14.00003,100,0.1193652,1.991722,3.066135,0,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,0.441351,0.441351,0,0,0,0.441351,666.57,2.477333,0,2.941913,0.46458,0.441351,0,0,0,10.62527,0,0,0,14.00003,100,0.1193652,0.4854861,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,0,0,0,0,1.770286,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1193652,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,1.441827,1.441827,0,0,0,1.441827,48.93689,0,0,0.7055851,1.517712,1.441827,0,0,0,10.62527,0,0.8121271,-0.8121271,13.14397,93.88531,0.1193652,1.586009,0.564468,0,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,3.189614,3.189614,1.25,0,0.50625,3.189614,0,0,4.440892E-16,0,2.041699,1.939614,0,0,0.9023634,9.813148,0,2.041699,-2.041699,10.99183,78.51292,0.1193652,3.508575,0,5,9.813148
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.3529627,0.3529627,3.690771,0,1.17258,0.3529627,0,0,0,0,0,0,3.337808,3.170918,3.170918,7.771448,3.170918,0,3.170918,14.00003,100,0.1194678,0.388259,0,5,7.771448
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.5135475,0.5135475,0,0,0,0.5135475,0,0,1.110223E-16,0,0.5405764,0.5135475,0,0,0,10.62527,0,0.5405764,-0.5405764,13.43021,95.92989,0.1194678,0.5649023,0,0,10.62527
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,2.981993,2.981993,0,0,0,2.981993,0,0,0,0,3.13894,2.981993,0,0,0.6006404,10.0847,0,3.13894,-3.13894,10.12148,72.29612,0.1194678,3.280192,0,0,10.0847
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1500759,0.1500759,0,0,0,0.1500759,0,0,2.775558E-17,0,0.1579746,0.1500759,0,0,4.088352,6.945758,0,0.1579746,-0.1579746,9.954957,71.1067,0.1194678,0.1650835,0,0,6.945758
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.343831,0.343831,0,0,0,0.343831,0,0,5.551115E-17,0,0.3619274,0.343831,0,0,4.263879,6.787783,0,0.3619274,-0.3619274,9.573452,68.38166,0.1194678,0.3782141,0,0,6.787783
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.2072522,0.2072522,0,0,0,0.2072522,0,0,2.775558E-17,0,0.2181602,0.2072522,0,0,4.666021,6.425856,0,0.2181602,-0.2181602,9.343492,66.73909,0.1194678,0.2279774,0,0,6.425856
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.3854343,0.3854343,0,0,0,0.3854343,0,0,5.551115E-17,0,0.4057204,0.3854343,0,0,4.908421,6.207695,0,0.4057204,-0.4057204,8.915824,63.68433,0.1194678,0.4239778,0,0,6.207695
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.2013841,0.2013841,0,0,0,0.2013841,0,0,2.775558E-17,0,0.2119832,0.2013841,0,0,5.359221,5.801975,0,0.2119832,-0.2119832,8.692374,62.08826,0.1194678,0.2215225,0,0,5.801975
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1837689,0.1837689,0,0,0,0.1837689,0,0,2.775558E-17,0,0.193441,0.1837689,0,0,5.594758,5.589992,0,0.193441,-0.193441,8.48847,60.63181,0.1194678,0.2021458,0,0,5.589992
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1396446,0.1396446,0,0,0,0.1396446,0,0,2.775558E-17,0,0.1469943,0.1396446,0,0,5.809692,5.396551,0,0.1469943,-0.1469943,8.333524,59.52505,0.1194678,0.1536091,0,0,5.396551
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1433191,0.1433191,0,0,0,0.1433191,0,0,2.775558E-17,0,0.1508622,0.1433191,0,0,5.97302,5.249557,0,0.1508622,-0.1508622,8.174501,58.38918,0.1194678,0.157651,0,0,5.249557
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.140644,5.098694,0,0,0,8.174501,58.38918,0.1194678,0,0,0,5.098694
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,1.527674,1.527674,0,0,0,1.527674,10.26505,0,0,0.1568165,1.608078,1.527674,0,0,6.140644,5.098694,0,1.451262,-1.451262,6.644737,47.46231,0.1194678,1.680441,0.1254532,0,5.255511
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,1.116201,1.116201,0,0,0,1.116201,34.58376,0,2.220446E-16,0.3860243,1.174949,1.116201,0,0,7.753157,3.647433,0,0.7889245,-0.7889245,5.813138,41.52233,0.1194678,1.227821,0.3088195,0,4.033457
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.1843765,0.1843765,0,0,0,0.1843765,310.0855,0,0,0.5717248,0.1940805,0.1843765,0,0,8.62974,2.858508,0.3776442,0,0.3776442,6.171403,44.08136,0.119455,0.2028141,0.4573798,0,3.430233
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,1.701633,1.701633,0,0,0,1.701633,56.43643,0,0,0.9603407,1.791192,1.701633,0,0,8.252095,3.198388,0,0.8308516,-0.8308516,5.295608,37.8257,0.119455,1.871796,0.7682726,0,4.158729
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,0.5564052,0.5564052,0,0,0,0.5564052,252.1882,0,0,1.403188,0.5856898,0.5564052,0,0,9.175264,2.367537,0.8174986,0,0.8174986,6.071156,43.36531,0.1194273,0.6120458,1.122551,0,3.770725
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,0,0,0,0,0,0,0.9291695,0,0,0,0,8.357765,3.103285,0.9291695,0,0.9291695,6.952643,49.66164,0.1193959,0,0.7433356,0,4.032455
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,1.166479,1.166479,0,0,0,1.166479,25.39306,0,0,0.2962047,1.227873,1.166479,0,0,7.428596,3.939538,0,0.9316679,-0.9316679,5.970579,42.64691,0.1193959,1.283127,0.2369637,0,4.235743
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,0,0,0,0,0,0,0.02182342,0,0,0,0,8.463782,3.00787,0.02182342,0,0.02182342,5.991282,42.79479,0.1193952,0,0.01745874,0,3.029693
