Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,1.952048,1.952048,0,0,0,1.952048,14.9996,0,2.220446E-16,0.2927995,2.054788,1.952048,0,0,8.441959,3.027511,0,1.761988,-1.761988,4.133984,29.52839,0.1193952,2.147253,0.2342396,0,3.32031
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,0.8557559,0.8557559,0,0,0,0.8557559,1.845717,0,1.110223E-16,0.01579483,0.9007956,0.8557559,0,0,10.39972,1.265523,0,0.8850008,-0.8850008,3.201111,22.86503,0.1193952,0.9413314,0.01263587,0,1.281317
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,0,0,0,0,0,0,0.05372772,0,0,0,0,11.38306,0.3805218,0.05372772,0,0.05372772,3.252081,23.22911,0.1193933,0,0.04298218,0,0.4342495
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32933,0.4288768,0,0,0,3.252081,23.22911,0.1193933,0,0,0,0.4288768
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.2667376,0.2667376,0,0,0,0.2667376,0,0,0,0,0.2807764,0.2667376,0,0,11.32933,0.4288768,0,0.2807764,-0.2807764,2.956117,21.11508,0.1193933,0.2934113,0,0,0.4288768
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.6413,0.1481003,0,0,0,2.956117,21.11508,0.1193933,0,0,0,0.1481003
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,1.051758,1.051758,4.557021,0,1.409067,1.051758,0,0,0,0,0,0,3.505263,3.33,11.6413,0.1481003,3.33,0,3.33,6.115232,43.68015,0.1195647,1.156934,0,5,0.1481003
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.04404913,0.04404913,3.549312,0,1.133962,0.04404913,0,0,0,0,0,0,3.505263,3.33,8.311304,3.1451,3.33,0,3.33,9.274348,66.24521,0.1196493,0.04845405,0,5,3.1451
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.1122176,0.1122176,3.617481,0,1.152572,0.1122176,0,0,0,0,0,0,3.505263,3.33,4.981304,6.1421,3.33,0,3.33,12.43346,88.81027,0.1197396,0.1234394,0,5,6.1421
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.5065291,0.5065291,0,0,0,0.5065291,0,0,0,0,0.5331885,0.5065291,0,0,1.651304,9.1391,0,0.5331885,-0.5331885,11.87143,84.79578,0.1197396,0.557182,0,0,9.1391
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.5364776,0.5364776,0,0,0,0.5364776,0,0,1.110223E-16,0,0.5647132,0.5364776,0,0,2.243736,8.605912,0,0.5647132,-0.5647132,11.27617,80.54393,0.1197396,0.5901253,0,0,8.605912
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.7003659,0.7003659,0,0,0,0.7003659,0,0,1.110223E-16,0,0.7372273,0.7003659,0,0,2.871195,8.041199,0,0.7372273,-0.7372273,10.49907,74.99319,0.1197396,0.7704025,0,0,8.041199
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.2059797,0.2059797,0,0,0,0.2059797,0,0,2.775558E-17,0,0.2168207,0.2059797,0,0,3.690336,7.303971,0,0.2168207,-0.2168207,10.27052,73.36069,0.1197396,0.2265776,0,0,7.303971
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.266685,0.266685,0,0,0,0.266685,0,0,0,0,0.2807211,0.266685,0,0,3.931248,7.087151,0,0.2807211,-0.2807211,9.974612,71.24709,0.1197396,0.2933535,0,0,7.087151
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.4512448,0.4512448,0,0,0,0.4512448,0,0,5.551115E-17,0,0.4749945,0.4512448,0,0,4.243161,6.806429,0,0.4749945,-0.4749945,9.473924,67.67075,0.1197396,0.4963693,0,0,6.806429
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.1140425,0.1140425,0,0,0,0.1140425,0,0,1.387779E-17,0,0.1200447,0.1140425,0,0,4.770932,6.331435,0,0.1200447,-0.1200447,9.347385,66.76691,0.1197396,0.1254467,0,0,6.331435
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,0,0,0,0,0,0,0,0.8105066,0,0,0,0,4.904315,6.21139,0.8105066,0,0.8105066,10.1163,72.25914,0.1197122,0,0.6484053,0,7.021897
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,1.469139,1.469139,0,0,0,1.469139,83.68315,0,0,1.229421,1.546462,1.469139,0,0,4.093809,6.940846,0,0.3170402,-0.3170402,9.78211,69.87208,0.1197122,1.616052,0.9835371,0,8.170268
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,0,0,0,0,0,0,1.817593,0,0,0,0,4.446075,6.623806,1.817593,0,1.817593,11.50643,82.18863,0.1196508,0,1.454075,0,8.4414
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.09404266,0.09404266,0,0,0,0.09404266,2888.122,0,0,2.716066,0.09899227,0.09404266,0,0,2.628482,8.259641,2.617074,0,2.617074,13.98921,99.9227,0.1195625,0.1034469,2.172853,0,10.97571
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,1.479714,1.479714,0,0,0,1.479714,175.7323,1.031334,0,2.600336,1.557594,1.479714,0,0,0.0114081,10.61501,0.0114081,0,0.0114081,14.00003,100,0.1195621,1.627685,2.080269,0,13.21534
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,0.9262622,0.9262622,0,0,0,0.9262622,301.0096,1.813125,0,2.788138,0.9750129,0.9262622,0,0,0,10.62527,0,0,0,14.00003,100,0.1195621,1.018888,2.23051,0,13.41341
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,1.431003,1.431003,0,0,0,1.431003,203.7704,1.409641,0,2.915961,1.506319,1.431003,0,0,0,10.62527,0,0,0,14.00003,100,0.1195621,1.574104,2.332768,0,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,1.823004,1.823004,0,0,0,1.823004,196.1954,1.657697,0,3.576648,1.918951,1.823004,0,0,0,10.62527,0,0,0,14.00003,100,0.1195621,2.005304,2.861319,0,14.20192
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,3.213588,3.213588,1.25,0,0.50625,3.213588,92.08958,0.892445,0,2.95938,2.066935,1.963588,0,0,0,10.62527,0,0,0,14.00003,100,0.1195621,3.534947,2.367504,5,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,0.620116,0.620116,0,0,0,0.620116,217.2161,0.6942383,0,1.346992,0.6527537,0.620116,0,0,0,10.62527,0,0,0,14.00003,100,0.1195621,0.6821276,1.077594,0,11.97227
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.03367865,0.03367865,0,0,0,0.03367865,2434.045,0.7843024,0,0.8197536,0.03545121,0.03367865,0,0,0,10.62527,0,0,0,14.00003,100,0.1195621,0.03704652,0.6558029,0,11.44503
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.5539331,0.5539331,0,0,0,0.5539331,0,0,1.110223E-16,0,0.5830874,0.5539331,0,0,0,10.62527,0,0.5830874,-0.5830874,13.3854,95.60981,0.1195621,0.6093264,0,0,10.62527
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,1.024006,1.024006,0,0,0,1.024006,0,0,0,0,1.077901,1.024006,0,0,0.647875,10.04219,0,1.077901,-1.077901,12.24919,87.49406,0.1195621,1.126406,0,0,10.04219
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,1.324339,1.324339,0,0,0,1.324339,0,0,2.220446E-16,0,1.394041,1.324339,0,0,1.845543,8.964286,0,1.394041,-1.394041,10.77974,76.99802,0.1195621,1.456773,0,0,8.964286
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,5.1871,5.1871,1.8571,0,0.6719882,5.1871,0,0,0,0,3.505263,3.33,0,0,3.394477,7.570245,0,3.505263,-3.505263,7.084872,50.60613,0.1195621,5.70581,0,5,7.570245
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.3024194,0.3024194,3.807683,0,1.204497,0.3024194,0,0,0,0,0,0,3.505263,3.33,7.289214,4.064981,3.33,0,3.33,10.24399,73.1712,0.1196685,0.3326614,0,5,4.064981
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.6619433,0.6619433,4.167206,0,1.302647,0.6619433,0,0,0,0,0,0,3.505263,3.33,3.959214,7.061982,3.33,0,3.33,13.4031,95.73626,0.1198054,0.7281377,0,5,7.061982
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1350472,0.1350472,0,0,0,0.1350472,0,0,0,0,0.142155,0.1350472,0,0,0.629214,10.05898,0,0.142155,-0.142155,13.25326,94.66595,0.1198054,0.148552,0,0,10.05898
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.2121913,0.2121913,0,0,0,0.2121913,0,0,2.775558E-17,0,0.2233592,0.2121913,0,0,0.787164,9.916826,0,0.2233592,-0.2233592,13.01782,92.98422,0.1198054,0.2334104,0,0,9.916826
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2901783,0.2901783,0,0,0,0.2901783,0,0,0,0,0.3054509,0.2901783,0,0,1.035341,9.693467,0,0.3054509,-0.3054509,12.69584,90.68442,0.1198054,0.3191962,0,0,9.693467
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.374731,9.388017,0,0,0,12.69584,90.68442,0.1198054,0,0,0,9.388017
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.4026149,0.4026149,0,0,0,0.4026149,0,0,5.551115E-17,0,0.4238051,0.4026149,0,0,1.374731,9.388017,0,0.4238051,-0.4238051,12.24911,87.4935,0.1198054,0.4428764,0,0,9.388017
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.9148191,0.9148191,0,0,0,0.9148191,0,0,1.110223E-16,0,0.9629675,0.9148191,0,0,1.845625,8.964211,0,0.9629675,-0.9629675,11.23406,80.2431,0.1198054,1.006301,0,0,8.964211
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.6662184,0.6662184,0,0,0,0.6662184,0,0,1.110223E-16,0,0.7012825,0.6662184,0,0,2.915589,8.001244,0,0.7012825,-0.7012825,10.49484,74.963,0.1198054,0.7328402,0,0,8.001244
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,0.7724386,0.7724386,0,0,0,0.7724386,52.68713,0,0,0.4069758,0.8130933,0.7724386,0,0,3.694792,7.299961,0,0.4061175,-0.4061175,10.06676,71.90525,0.1198054,0.8496825,0.3255806,0,7.706937
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,1.341473,1.341473,0,0,0,1.341473,54.29939,2.220446E-16,0,0.7284117,1.412077,1.341473,0,0,4.146034,6.893844,0,0.6836652,-0.6836652,9.346108,66.75778,0.1198054,1.47562,0.5827293,0,7.622255
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.2351149,0.2351149,0,0,0,0.2351149,734.7678,0,0,1.727549,0.2474894,0.2351149,0,0,4.905662,6.210179,1.480059,0,1.480059,10.75022,76.7871,0.1197555,0.2586264,1.382039,0,7.937727
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,0.7055229,0.7055229,0,0,0,0.7055229,428.5289,0,0,3.023369,0.7426557,0.7055229,0,0,3.425602,7.542232,2.280714,0,2.280714,12.91389,92.2419,0.1196787,0.7760752,2.418695,0,10.5656
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,2.295892,2.295892,0,0,0,2.295892,145.7266,0,0,3.345725,2.416728,2.295892,0,0,1.144889,9.594874,0.9289969,0,0.9289969,13.79521,98.53706,0.1196474,2.525481,2.67658,0,12.9406
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,0,0,0,0,2.893751,0,3.109643,0,0,0,0,0.2158918,10.43097,0.2158918,0,0.2158918,14.00003,100,0.1196402,0,2.487715,0,13.54062
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,1.069387,1.069387,0,0,0,1.069387,257.1792,1.62457,0,2.75024,1.12567,1.069387,0,0,0,10.62527,0,0,0,14.00003,100,0.1196402,1.176325,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,0.6546171,0.6546171,0,0,0,0.6546171,536.913,2.825654,0,3.514725,0.6890706,0.6546171,0,0,0,10.62527,0,0,0,14.00003,100,0.1196402,0.7200788,2.81178,0,14.14
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,0.7610347,0.7610347,0,0,0,0.7610347,305.5028,1.523893,0,2.324982,0.8010892,0.7610347,0,0,0,10.62527,0,0,0,14.00003,100,0.1196402,0.8371382,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,2.065602,2.065602,0,0,0,2.065602,32.08546,0,0,0.6627578,2.174318,2.065602,0,0,0,10.62527,0,1.51156,-1.51156,12.4067,88.61914,0.1196402,2.272162,0.5302062,0,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,0.6459738,0.6459738,0,0,0,0.6459738,44.37312,0,0,0.2866387,0.6799724,0.6459738,0,0,1.679511,9.113714,0,0.3933337,-0.3933337,11.99209,85.65765,0.1196402,0.7105712,0.229311,0,9.400353
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,2.048305,2.048305,0,0,0,2.048305,0,0,4.440892E-16,0,2.15611,2.048305,0,0,2.116548,8.720381,0,2.15611,-2.15611,9.719354,69.42382,0.1196402,2.253135,0,0,8.720381
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.7412815,0.7412815,0,0,0,0.7412815,0,0,1.110223E-16,0,0.7802963,0.7412815,0,0,4.512227,6.56427,0,0.7802963,-0.7802963,8.89685,63.5488,0.1196402,0.8154097,0,0,6.56427
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.379222,5.783974,0,0,0,8.89685,63.5488,0.1196402,0,0,0,5.783974
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.8514981,0.8514981,0,0,0,0.8514981,0,0,1.110223E-16,0,0.8963138,0.8514981,0,0,5.379222,5.783974,0,0.8963138,-0.8963138,7.952052,56.80025,0.1196402,0.9366479,0,0,5.783974
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.06295507,0.06295507,0,0,0,0.06295507,0,0,1.387779E-17,0,0.0662685,0.06295507,0,0,6.375127,4.88766,0,0.0662685,-0.0662685,7.882199,56.30131,0.1196402,0.06925058,0,0,4.88766
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.231899,0.231899,0,0,0,0.231899,0,0,0,0,0.2441042,0.231899,0,0,6.448758,4.821392,0,0.2441042,-0.2441042,7.62489,54.46339,0.1196402,0.2550889,0,0,4.821392
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1532981,0.1532981,0,0,0,0.1532981,0,0,0,0,0.1613665,0.1532981,0,0,6.719985,4.577288,0,0.1613665,-0.1613665,7.454795,53.24843,0.1196402,0.1686279,0,0,4.577288
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.899282,4.415921,0,0,0,7.454795,53.24843,0.1196402,0,0,0,4.415921
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01380366,0.01380366,0,0,0,0.01380366,0,0,1.734723E-18,0,0.01453017,0.01380366,0,0,6.899282,4.415921,0,0.01453017,-0.01453017,7.439479,53.13903,0.1196402,0.01518403,0,0,4.415921
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.4355711,0.4355711,0,0,0,0.4355711,0,0,5.551115E-17,0,0.4584959,0.4355711,0,0,6.915426,4.401391,0,0.4584959,-0.4584959,6.956182,49.68691,0.1196402,0.4791283,0,0,4.401391
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.2491465,0.2491465,0,0,0,0.2491465,0,0,2.775558E-17,0,0.2622595,0.2491465,0,0,7.424866,3.942895,0,0.2622595,-0.2622595,6.679736,47.7123,0.1196402,0.2740611,0,0,3.942895
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.7160532,0.7160532,0,0,0,0.7160532,0,0,1.110223E-16,0,0.7537403,0.7160532,0,0,7.716265,3.680635,0,0.7537403,-0.7537403,5.885224,42.03723,0.1196402,0.7876586,0,0,3.680635
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.5442901,0.5442901,0,0,0,0.5442901,0,0,0,0,0.5729369,0.5442901,0,0,8.553755,2.926895,0,0.5729369,-0.5729369,5.281295,37.72346,0.1196402,0.5987191,0,0,2.926895
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,1.978758,1.978758,0,0,0,1.978758,26.01953,0,2.220446E-16,0.5148634,2.082903,1.978758,0,0,9.190351,2.353958,0,1.568039,-1.568039,3.628437,25.91735,0.1196402,2.176634,0.4118907,0,2.868822
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,1.820304,1.820304,4.671823,0,1.440408,1.820304,73.78316,0,0,1.343078,0,0,2.851519,2.708943,10.93262,0.7859188,4.052021,0,4.052021,7.472521,53.37505,0.1197955,2.002334,1.074462,5,2.128997
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,0.9637613,0.9637613,4.469025,0,1.385044,0.9637613,323.8656,0,0,3.121291,0,0,3.505263,3.33,6.880596,4.432738,6.451291,0,6.451291,13.59275,97.0909,0.1198525,1.060137,2.497033,5,7.554029
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,1.729747,1.729747,0,0,0,1.729747,232.6547,1.774246,0,4.024337,1.820786,1.729747,0,0,0.4293049,10.2389,0.4293049,0,0.4293049,14.00003,100,0.1198381,1.902721,3.21947,0,14.26324
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,1.688058,1.688058,0,0,0,1.688058,200.8192,1.613041,0,3.389944,1.776903,1.688058,0,0,0,10.62527,0,0,0,14.00003,100,0.1198381,1.856864,2.711955,0,14.01522
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,1.317312,1.317312,0,0,0,1.317312,258.4915,2.018494,0,3.405138,1.386644,1.317312,0,0,0,10.62527,0,0,0,14.00003,100,0.1198381,1.449043,2.724111,0,14.03041
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,1.430716,1.430716,0,0,0,1.430716,193.7017,1.265305,0,2.771321,1.506017,1.430716,0,0,0,10.62527,0,0,0,14.00003,100,0.1198381,1.573788,2.217057,0,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,1.106452,1.106452,0,0,0,1.106452,220.186,1.271566,0,2.436252,1.164686,1.106452,0,0,0,10.62527,0,0,0,14.00003,100,0.1198381,1.217097,1.949002,0,13.06153
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,1.406996,1.406996,0,0,0,1.406996,185.8947,1.134483,0,2.615532,1.481049,1.406996,0,0,0,10.62527,0,0,0,14.00003,100,0.1198381,1.547696,2.092426,0,13.24081
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,2.007889,2.007889,0,0,0,2.007889,67.80276,0,0,1.361404,2.113567,2.007889,0,0,0,10.62527,0,0.7521632,-0.7521632,13.20718,94.3368,0.1198381,2.208678,1.089123,0,11.98668
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,0,0,0,0,0,0,0.7476492,0,0,0,0,0.8357368,9.873111,0.7476492,0,0.7476492,13.91646,99.40309,0.119813,0,0.5981194,0,10.62076
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08808763,10.546,0,0,0,13.91646,99.40309,0.119813,0,0,0,10.546
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,1.494457,1.494457,0,0,0,1.494457,0,0,0,0,1.573112,1.494457,0,0,0.08808763,10.546,0,1.573112,-1.573112,12.25825,87.55878,0.119813,1.643903,0,0,10.546
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,3.481698,3.481698,1.25,0,0.50625,3.481698,0,0,4.440892E-16,0,2.349156,2.231698,0,0,1.83599,8.972883,0,2.349156,-2.349156,9.782027,69.87148,0.119813,3.829868,0,5,8.972883
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.3070877,0.3070877,3.812351,0,1.205772,0.3070877,0,0,0,0,0,0,3.505263,3.33,4.446163,6.623727,3.33,0,3.33,12.94114,92.43655,0.1199189,0.3377964,0,5,6.623727
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.3384718,0.3384718,0,0,0,0.3384718,0,0,0,0,0.3562861,0.3384718,0,0,1.116163,9.620728,0,0.3562861,-0.3562861,12.56558,89.75399,0.1199189,0.372319,0,0,9.620728
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.5797071,0.5797071,0,0,0,0.5797071,0,0,0,0,0.610218,0.5797071,0,0,1.512037,9.264441,0,0.610218,-0.610218,11.92236,85.15953,0.1199189,0.6376778,0,0,9.264441
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.5297573,0.5297573,0,0,0,0.5297573,0,0,1.110223E-16,0,0.5576393,0.5297573,0,0,2.190057,8.654223,0,0.5576393,-0.5576393,11.33455,80.96094,0.1199189,0.5827331,0,0,8.654223
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.2644163,0.2644163,0,0,0,0.2644163,0,0,5.551115E-17,0,0.2783329,0.2644163,0,0,2.809656,8.096583,0,0.2783329,-0.2783329,11.04117,78.86531,0.1199189,0.2908579,0,0,8.096583
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.2332736,0.2332736,0,0,0,0.2332736,0,0,0,0,0.2455511,0.2332736,0,0,3.118915,7.818251,0,0.2455511,-0.2455511,10.78233,77.0165,0.1199189,0.2566009,0,0,7.818251
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.391749,7.5727,0,0,0,10.78233,77.0165,0.1199189,0,0,0,7.5727
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.06845886,0.06845886,0,0,0,0.06845886,0,0,0,0,0.07206196,0.06845886,0,0,3.391749,7.5727,0,0.07206196,-0.07206196,10.70637,76.47393,0.1199189,0.07530475,0,0,7.5727
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.08181939,0.08181939,0,0,0,0.08181939,0,0,1.387779E-17,0,0.08612568,0.08181939,0,0,3.471818,7.500638,0,0.08612568,-0.08612568,10.61559,75.82548,0.1199189,0.09000134,0,0,7.500638
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.3219553,0.3219553,0,0,0,0.3219553,0,0,0,0,0.3389003,0.3219553,0,0,3.567513,7.414512,0,0.3389003,-0.3389003,10.25836,73.27382,0.1199189,0.3541508,0,0,7.414512
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,0.7332941,0.7332941,0,0,0,0.7332941,122.3986,0,0,0.8975414,0.7718886,0.7332941,0,0,3.944069,7.075612,0.1256528,0,0.1256528,10.37756,74.12528,0.1199147,0.8066236,0.7180331,0,7.973153
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,2.46517,2.46517,0,0,0,2.46517,91.26736,4.440892E-16,0,2.249896,2.594916,2.46517,0,0,3.818416,7.188699,0,0.3450201,-0.3450201,10.01388,71.52755,0.1199147,2.711687,1.799917,0,9.438595
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,2.366247,2.366247,0,0,0,2.366247,137.5061,0,0,3.253735,2.490786,2.366247,0,0,4.201772,6.843679,0.7629486,0,0.7629486,10.73767,76.69752,0.1198891,2.602871,2.602988,0,10.09741
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,0.5068953,0.5068953,0,0,0,0.5068953,849.7943,0.3351695,0,4.307567,0.533574,0.5068953,0,0,3.438824,7.530333,3.438824,0,3.438824,14.00003,100,0.1197738,0.5575848,3.446054,0,11.8379
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,2.045845,2.045845,0,0,0,2.045845,237.4671,2.704687,0,4.858208,2.153521,2.045845,0,0,0,10.62527,0,0,0,14.00003,100,0.1197738,2.250429,3.886566,0,15.48348
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,1.101458,1.101458,0,0,0,1.101458,436.851,3.652302,0,4.811732,1.15943,1.101458,0,0,0,10.62527,0,0,0,14.00003,100,0.1197738,1.211604,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.147429,0.147429,0,0,0,0.147429,3018.413,4.294827,0,4.450016,0.1551884,0.147429,0,0,0,10.62527,0,0,0,14.00003,100,0.1197738,0.1621719,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,0,0,0,0,4.005846,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197738,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,0,0,0,0,3.452977,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197738,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,0,0,0,0,2.178411,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197738,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,0.7289425,0.7289425,0,0,0,0.7289425,125.4307,0.1470101,0,0.914318,0.7673078,0.7289425,0,0,0,10.62527,0,0,0,14.00003,100,0.1197738,0.8018367,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.5341275,0.5341275,0,0,0,0.5341275,0,0,1.110223E-16,0,0.5622394,0.5341275,0,0,0,10.62527,0,0.5622394,-0.5622394,13.40738,95.76678,0.1197738,0.5875402,0,0,10.62527
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,2.600379,2.600379,0,0,0,2.600379,0,0,0,0,2.737241,2.600379,0,0,0.6247105,10.06304,0,2.737241,-2.737241,10.52207,75.1575,0.1197738,2.860416,0,0,10.06304
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.666089,7.325794,0,0,0,10.52207,75.1575,0.1197738,0,0,0,7.325794
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.7559379,0.7559379,0,0,0,0.7559379,0,0,1.110223E-16,0,0.795724,0.7559379,0,0,3.666089,7.325794,0,0.795724,-0.795724,9.683304,69.16632,0.1197738,0.8315316,0,0,7.325794
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.09217539,0.09217539,0,0,0,0.09217539,0,0,1.387779E-17,0,0.09702674,0.09217539,0,0,4.550227,6.53007,0,0.09702674,-0.09702674,9.581029,68.43578,0.1197738,0.1013929,0,0,6.53007
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.03666185,0.03666185,0,0,0,0.03666185,0,0,0,0,0.03859142,0.03666185,0,0,4.658034,6.433043,0,0.03859142,-0.03859142,9.54035,68.14522,0.1197738,0.04032803,0,0,6.433043
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.700913,6.394452,0,0,0,9.54035,68.14522,0.1197738,0,0,0,6.394452
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1691649,0.1691649,0,0,0,0.1691649,0,0,2.775558E-17,0,0.1780683,0.1691649,0,0,4.700913,6.394452,0,0.1780683,-0.1780683,9.35265,66.8045,0.1197738,0.1860814,0,0,6.394452
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.898767,6.216384,0,0,0,9.35265,66.8045,0.1197738,0,0,0,6.216384
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.898767,6.216384,0,0,0,9.35265,66.8045,0.1197738,0,0,0,6.216384
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.2793205,0.2793205,0,0,0,0.2793205,0,0,0,0,0.2940216,0.2793205,0,0,4.898767,6.216384,0,0.2940216,-0.2940216,9.042724,64.59075,0.1197738,0.3072526,0,0,6.216384
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.3200216,0.3200216,0,0,0,0.3200216,0,0,0,0,0.3368649,0.3200216,0,0,5.225458,5.922362,0,0.3368649,-0.3368649,8.687636,62.05442,0.1197738,0.3520238,0,0,5.922362
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.32411,0.32411,0,0,0,0.32411,0,0,5.551115E-17,0,0.3411684,0.32411,0,0,5.599752,5.585497,0,0.3411684,-0.3411684,8.328013,59.48569,0.1197738,0.356521,0,0,5.585497
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,0.6632323,0.6632323,0,0,0,0.6632323,166.0669,0,0,1.101409,0.6981393,0.6632323,0,0,5.978828,5.244329,0.40327,0,0.40327,8.710589,62.21837,0.1197603,0.7295555,0.8811274,0,6.345738
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,0,0,0,0,0,0,0,2.186308,0,0,0,0,5.575558,5.607272,2.186308,0,2.186308,10.7847,77.03344,0.1196872,0,1.749046,0,7.79358
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.1450747,0.1450747,0,0,0,0.1450747,2030.219,0,0,2.945335,0.1527102,0.1450747,0,0,3.38925,7.574949,2.792624,0,2.792624,13.43402,95.95708,0.1195939,0.1595822,2.356268,0,10.52028
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,0.8605857,0.8605857,0,0,0,0.8605857,388.9079,1.84438,0,3.346886,0.9058797,0.8605857,0,0,0.5966257,10.08831,0.5966257,0,0.5966257,14.00003,100,0.119574,0.9466443,2.677509,0,13.4352
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,0.8341642,0.8341642,0,0,0,0.8341642,365.4655,2.170515,0,3.048583,0.8780676,0.8341642,0,0,0,10.62527,0,0,0,14.00003,100,0.119574,0.9175806,2.438866,0,13.67386
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,0,0,0,0,2.574254,0,2.574254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.119574,0,2.059403,0,13.19953
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,1.446614,1.446614,0,0,0,1.446614,223.2119,1.706264,0,3.229016,1.522752,1.446614,0,0,0,10.62527,0,0,0,14.00003,100,0.119574,1.591276,2.583213,0,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.1373869,0.1373869,0,0,0,0.1373869,3105.054,4.12132,0,4.265937,0.1446178,0.1373869,0,0,0,10.62527,0,0,0,14.00003,100,0.119574,0.1511256,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,1.04209,1.04209,0,0,0,1.04209,298.0276,2.00878,0,3.105718,1.096937,1.04209,0,0,0,10.62527,0,0,0,14.00003,100,0.119574,1.146299,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,1.957313,1.957313,0,0,0,1.957313,116.837,0.2265361,0,2.286866,2.06033,1.957313,0,0,0,10.62527,0,0,0,14.00003,100,0.119574,2.153045,1.829493,0,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,0,0,0,0,1.007662,0,1.007662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.119574,0,0.8061298,0,11.63294
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.119574,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,3.520214,3.520214,1.25,0,0.50625,3.520214,0,0,4.440892E-16,0,2.389699,2.270214,0,0,0,10.62527,0,2.389699,-2.389699,11.48106,82.00744,0.119574,3.872235,0,5,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,3.125531,3.125531,1.25,0,0.50625,3.125531,0,0,0,0,1.974243,1.875531,0,0,2.655221,8.235576,0,1.974243,-1.974243,9.400029,67.14294,0.119574,3.438084,0,5,8.235576
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,3.563313,3.563313,5,0,1.53,3.563313,0,0,0,0,0,0,1.436687,1.364852,4.848824,6.261333,1.364852,0,1.364852,10.69484,76.39158,0.11965,3.919645,0,5,6.261333
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.483972,7.489699,3.33,0,3.33,13.85396,98.95664,0.1197296,0,0,5,7.489699
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1404313,0.1404313,0,0,0,0.1404313,0,0,2.775558E-17,0,0.1478224,0.1404313,0,0,0.1539719,10.4867,0,0.1478224,-0.1478224,13.69814,97.84365,0.1197296,0.1544744,0,0,10.4867
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.2321539,0.2321539,0,0,0,0.2321539,0,0,2.775558E-17,0,0.2443725,0.2321539,0,0,0.318219,10.33888,0,0.2443725,-0.2443725,13.44055,96.00372,0.1197296,0.2553692,0,0,10.33888
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.2858958,0.2858958,0,0,0,0.2858958,0,0,5.551115E-17,0,0.300943,0.2858958,0,0,0.5897439,10.0945,0,0.300943,-0.300943,13.12333,93.73785,0.1197296,0.3144854,0,0,10.0945
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.3277601,0.3277601,0,0,0,0.3277601,0,0,5.551115E-17,0,0.3450106,0.3277601,0,0,0.924125,9.793562,0,0.3450106,-0.3450106,12.75965,91.1402,0.1197296,0.3605361,0,0,9.793562
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.258112,0.258112,0,0,0,0.258112,0,0,0,0,0.2716969,0.258112,0,0,1.30747,9.448551,0,0.2716969,-0.2716969,12.47326,89.09453,0.1197296,0.2839232,0,0,9.448551
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.37278,0.37278,0,0,0,0.37278,0,0,0,0,0.3924,0.37278,0,0,1.609356,9.176854,0,0.3924,-0.3924,12.05963,86.14007,0.1197296,0.410058,0,0,9.176854
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.2878134,0.2878134,0,0,0,0.2878134,0,0,0,0,0.3029615,0.2878134,0,0,2.045356,8.784454,0,0.3029615,-0.3029615,11.74028,83.859,0.1197296,0.3165947,0,0,8.784454
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.3837145,0.3837145,0,0,0,0.3837145,0,0,0,0,0.40391,0.3837145,0,0,2.381979,8.481493,0,0.40391,-0.40391,11.31453,80.81788,0.1197296,0.4220859,0,0,8.481493
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,0.6666716,0.6666716,0,0,0,0.6666716,127.6213,0,0,0.8508152,0.7017596,0.6666716,0,0,2.830768,8.077582,0.1490556,0,0.1490556,11.45593,81.82792,0.1197247,0.7333388,0.6806522,0,8.928398
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,0.8126103,0.8126103,0,0,0,0.8126103,242.1961,0,0,1.96811,0.8553792,0.8126103,0,0,2.681713,8.211733,1.112731,0,1.112731,12.51156,89.36812,0.1196875,0.8938713,1.574488,0,10.17984
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.08730937,0.08730937,0,0,0,0.08730937,2978.732,0.9398258,0,2.600712,0.0919046,0.08730937,0,0,1.568982,9.21319,1.568982,0,1.568982,14.00003,100,0.1196353,0.09604031,2.08057,0,11.8139
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,0.8105156,0.8105156,0,0,0,0.8105156,468.2026,2.941681,0,3.794855,0.8531743,0.8105156,0,0,0,10.62527,0,0,0,14.00003,100,0.1196353,0.8915672,3.035884,0,14.42013
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,2.67064,2.67064,0,0,0,2.67064,157.5608,1.396681,0,4.207881,2.8112,2.67064,0,0,0,10.62527,0,0,0,14.00003,100,0.1196353,2.937704,3.366305,0,14.83316
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.3679425,0.3679425,0,0,0,0.3679425,1296.781,4.384102,0,4.77141,0.3873079,0.3679425,0,0,0,10.62527,0,0,0,14.00003,100,0.1196353,0.4047368,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,1.677295,1.677295,0,0,0,1.677295,250.3055,2.432787,0,4.198361,1.765574,1.677295,0,0,0,10.62527,0,0,0,14.00003,100,0.1196353,1.845025,3.358689,0,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,1.794536,1.794536,0,0,0,1.794536,238.7046,2.394655,0,4.28364,1.888985,1.794536,0,0,0,10.62527,0,0,0,14.00003,100,0.1196353,1.97399,3.426913,0,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,2.760253,2.760253,0,0,0,2.760253,126.6279,0.5897207,0,3.49525,2.90553,2.760253,0,0,0,10.62527,0,0,0,14.00003,100,0.1196353,3.036278,2.7962,0,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,0,0,0,0,2.319518,0,2.319518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1196353,0,1.855615,0,12.94479
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,0,0,0,0,1.169185,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1196353,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.2723552,0.2723552,0,0,0,0.2723552,0,0,5.551115E-17,0,0.2866897,0.2723552,0,0,0,10.62527,0,0.2866897,-0.2866897,13.69783,97.84145,0.1196353,0.2995908,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.547178,1.547178,0,0,0,1.547178,0,0,2.220446E-16,0,1.628608,1.547178,0,0,0.3185441,10.33858,0,1.628608,-1.628608,11.98113,85.57931,0.1196353,1.701895,0,0,10.33858
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,1.20873,1.20873,0,0,0,1.20873,0,0,0,0,1.272348,1.20873,0,0,2.128109,8.709976,0,1.272348,-1.272348,10.63995,75.99953,0.1196353,1.329603,0,0,8.709976
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.1165463,0.1165463,0,0,0,0.1165463,0,0,1.387779E-17,0,0.1226803,0.1165463,0,0,3.541828,7.437629,0,0.1226803,-0.1226803,10.51064,75.07584,0.1196353,0.1282009,0,0,7.437629
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.3671447,0.3671447,0,0,0,0.3671447,0,0,5.551115E-17,0,0.3864681,0.3671447,0,0,3.67814,7.314949,0,0.3864681,-0.3864681,10.10326,72.16604,0.1196353,0.4038592,0,0,7.314949
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.09454095,0.09454095,0,0,0,0.09454095,0,0,1.387779E-17,0,0.09951679,0.09454095,0,0,4.107549,6.928481,0,0.09951679,-0.09951679,9.998365,71.41676,0.1196353,0.1039951,0,0,6.928481
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.3557107,0.3557107,0,0,0,0.3557107,0,0,0,0,0.3744323,0.3557107,0,0,4.218123,6.828964,0,0.3744323,-0.3744323,9.603679,68.59757,0.1196353,0.3912818,0,0,6.828964
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.5731216,0.5731216,0,0,0,0.5731216,0,0,0,0,0.6032859,0.5731216,0,0,4.634159,6.454531,0,0.6032859,-0.6032859,8.96776,64.0553,0.1196353,0.6304337,0,0,6.454531
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.4503371,0.4503371,0,0,0,0.4503371,0,0,5.551115E-17,0,0.4740391,0.4503371,0,0,5.304476,5.851245,0,0.4740391,-0.4740391,8.468079,60.48616,0.1196353,0.4953708,0,0,5.851245
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.2129523,0.2129523,0,0,0,0.2129523,0,0,2.775558E-17,0,0.2241603,0.2129523,0,0,5.831187,5.377206,0,0.2241603,-0.2241603,8.231793,58.7984,0.1196353,0.2342476,0,0,5.377206
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.3895273,0.3895273,0,0,0,0.3895273,0,0,5.551115E-17,0,0.4100288,0.3895273,0,0,6.080254,5.153046,0,0.4100288,-0.4100288,7.799585,55.71121,0.1196353,0.4284801,0,0,5.153046
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.2210263,0.2210263,0,0,0,0.2210263,0,0,2.775558E-17,0,0.2326593,0.2210263,0,0,6.535841,4.743017,0,0.2326593,-0.2326593,7.55434,53.95947,0.1196353,0.2431289,0,0,4.743017
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.2909338,0.2909338,0,0,0,0.2909338,0,0,5.551115E-17,0,0.3062461,0.2909338,0,0,6.794352,4.510358,0,0.3062461,-0.3062461,7.231529,51.65367,0.1196353,0.3200272,0,0,4.510358
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,1.468461,1.468461,0,0,0,1.468461,59.09132,0,0,0.8677331,1.545749,1.468461,0,0,7.134625,4.204112,0,0.6780155,-0.6780155,6.516838,46.54875,0.1196353,1.615307,0.6941865,0,5.071845
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,1.479694,1.479694,0,0,0,1.479694,156.0313,0,0,2.308785,1.557573,1.479694,0,0,7.887975,3.526096,0.7512129,0,0.7512129,7.229501,51.63919,0.1196102,1.627663,1.847028,0,5.834882
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,1.079544,1.079544,0,0,0,1.079544,322.1796,0,0,3.478069,1.136362,1.079544,0,0,7.136763,4.202188,2.341708,0,2.341708,9.451039,67.50729,0.1195323,1.187498,2.782455,0,7.680257
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,0.8655976,0.8655976,0,0,0,0.8655976,463.5739,0,0,4.012684,0.9111553,0.8655976,0,0,4.795055,6.309725,3.101529,0,3.101529,12.39341,88.52417,0.1194292,0.9521574,3.210148,0,10.32241
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.08403125,0.08403125,0,0,0,0.08403125,4978.308,2.401354,0,4.183334,0.08845395,0.08403125,0,0,1.693526,9.101101,1.693526,0,1.693526,14.00003,100,0.119373,0.09243437,3.346667,0,13.28444
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,1.689891,1.689891,0,0,0,1.689891,274.3304,2.857053,0,4.635886,1.778833,1.689891,0,0,0,10.62527,0,0,0,14.00003,100,0.119373,1.858881,3.708709,0,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,2.554329,2.554329,0,0,0,2.554329,177.5695,1.846941,0,4.535709,2.688767,2.554329,0,0,0,10.62527,0,0,0,14.00003,100,0.119373,2.809762,3.628567,0,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,1.675593,1.675593,0,0,0,1.675593,237.9132,2.222675,0,3.986457,1.763782,1.675593,0,0,0,10.62527,0,0,0,14.00003,100,0.119373,1.843152,3.189166,0,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,2.13349,2.13349,0,0,0,2.13349,167.1651,1.320671,0,3.56645,2.245779,2.13349,0,0,0,10.62527,0,0,0,14.00003,100,0.119373,2.346838,2.85316,0,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,0,0,0,0,2.358035,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.119373,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,0.4854499,0.4854499,0,0,0,0.4854499,221.7813,0.5656373,0,1.076637,0.511,0.4854499,0,0,0,10.62527,0,0,0,14.00003,100,0.119373,0.533995,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.2710244,0.2710244,0,0,0,0.2710244,0,0,0,0,0.2852888,0.2710244,0,0,0,10.62527,0,0.2852888,-0.2852888,13.69931,97.852,0.119373,0.2981268,0,0,10.62527
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.835131,1.835131,0,0,0,1.835131,0,0,2.220446E-16,0,1.931717,1.835131,0,0,0.3169876,10.33998,0,1.931717,-1.931717,11.6631,83.30768,0.119373,2.018644,0,0,10.33998
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.432349,1.432349,0,0,0,1.432349,0,0,2.220446E-16,0,1.507735,1.432349,0,0,2.46334,8.408268,0,1.507735,-1.507735,10.07381,71.95561,0.119373,1.575583,0,0,8.408268
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.5785093,0.5785093,0,0,0,0.5785093,0,0,0,0,0.6089572,0.5785093,0,0,4.138601,6.900533,0,0.6089572,-0.6089572,9.431909,67.37064,0.119373,0.6363603,0,0,6.900533
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1792742,0.1792742,0,0,0,0.1792742,0,0,2.775558E-17,0,0.1887097,0.1792742,0,0,4.815221,6.291575,0,0.1887097,-0.1887097,9.232991,65.94981,0.119373,0.1972016,0,0,6.291575
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.2161413,0.2161413,0,0,0,0.2161413,0,0,2.775558E-17,0,0.2275171,0.2161413,0,0,5.024898,6.102866,0,0.2275171,-0.2275171,8.993167,64.23678,0.119373,0.2377554,0,0,6.102866
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.4309863,0.4309863,0,0,0,0.4309863,0,0,5.551115E-17,0,0.4536698,0.4309863,0,0,5.277695,5.875349,0,0.4536698,-0.4536698,8.514957,60.821,0.119373,0.4740849,0,0,5.875349
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.4855215,0.4855215,0,0,0,0.4855215,0,0,5.551115E-17,0,0.5110752,0.4855215,0,0,5.781772,5.421679,0,0.5110752,-0.5110752,7.976236,56.973,0.119373,0.5340736,0,0,5.421679
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.7850167,0.7850167,0,0,0,0.7850167,0,0,1.110223E-16,0,0.8263334,0.7850167,0,0,6.349634,4.910604,0,0.8263334,-0.8263334,7.105205,50.75136,0.119373,0.8635184,0,0,4.910604
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.7321317,0.7321317,0,0,0,0.7321317,0,0,1.110223E-16,0,0.7706649,0.7321317,0,0,7.267782,4.08427,0,0.7706649,-0.7706649,6.292852,44.94886,0.119373,0.8053448,0,0,4.08427
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.6131393,0.6131393,0,0,0,0.6131393,0,0,0,0,0.6454098,0.6131393,0,0,8.124076,3.313606,0,0.6454098,-0.6454098,5.612531,40.08942,0.119373,0.6744533,0,0,3.313606
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.3729038,0.3729038,0,0,0,0.3729038,0,0,0,0,0.3925303,0.3729038,0,0,8.841198,2.668196,0,0.3925303,-0.3925303,5.198768,37.13398,0.119373,0.4101942,0,0,2.668196
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.345512,0.345512,0,0,0,0.345512,0,0,0,0,0.3636968,0.345512,0,0,9.277343,2.275665,0,0.3636968,-0.3636968,4.815397,34.39563,0.119373,0.3800632,0,0,2.275665
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,1.368534,1.368534,0,0,0,1.368534,78.74249,0,0,1.077618,1.440562,1.368534,0,0,9.681451,1.911969,0,0.3629444,-0.3629444,4.43282,31.66294,0.119373,1.505388,0.8620944,0,2.989587
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,2.498871,2.498871,4.996613,0,1.529075,2.498871,84.48325,0,0,2.111127,0,0,2.497742,2.372855,10.08472,1.549024,4.483982,0,4.483982,8.686699,62.04773,0.1195399,2.748758,1.688902,5,3.660151
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,2.347143,2.347143,5,0,1.53,2.347143,99.43946,0,0,2.333986,0,0,2.652857,2.520214,5.60074,5.584608,4.8542,0,4.8542,13.2918,94.94122,0.1196943,2.581857,1.867189,5,7.918594
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,1.971032,1.971032,0,0,0,1.971032,152.5573,0.1856416,0,3.006952,2.07477,1.971032,0,0,0.74654,9.953388,0.74654,0,0.74654,14.00003,100,0.1196696,2.168135,2.405561,0,12.96034
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,2.544214,2.544214,0,0,0,2.544214,114.1433,0.2259288,0,2.904049,2.67812,2.544214,0,0,0,10.62527,0,0,0,14.00003,100,0.1196696,2.798635,2.323239,0,13.52932
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,0.717939,0.717939,0,0,0,0.717939,510.8334,2.911747,0,3.667472,0.7557252,0.717939,0,0,0,10.62527,0,0,0,14.00003,100,0.1196696,0.7897328,2.933977,0,14.29275
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,1.303095,1.303095,0,0,0,1.303095,228.5244,1.606211,0,2.977889,1.371679,1.303095,0,0,0,10.62527,0,0,0,14.00003,100,0.1196696,1.433404,2.382311,0,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,1.561997,1.561997,0,0,0,1.561997,204.4221,1.548859,0,3.193067,1.644208,1.561997,0,0,0,10.62527,0,0,0,14.00003,100,0.1196696,1.718197,2.554454,0,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,1.118437,1.118437,0,0,0,1.118437,298.9413,2.166167,0,3.343469,1.177302,1.118437,0,0,0,10.62527,0,0,0,14.00003,100,0.1196696,1.23028,2.674775,0,13.96874
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,2.239574,2.239574,0,0,0,2.239574,101.3182,0,0,2.269096,2.357447,2.239574,0,0,0,10.62527,0,0.08835053,-0.08835053,13.9069,99.33479,0.1196696,2.463532,1.815277,0,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,1.519224,1.519224,0,0,0,1.519224,63.6246,0,0,0.9666002,1.599183,1.519224,0,0,0.09816725,10.53692,0,0.632583,-0.632583,13.2401,94.57194,0.1196696,1.671146,0.7732801,0,11.50352
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.559493,1.559493,0,0,0,1.559493,0,0,2.220446E-16,0,1.641571,1.559493,0,0,0.8010373,9.904341,0,1.641571,-1.641571,11.50973,82.21219,0.1196696,1.715442,0,0,9.904341
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,4.156622,4.156622,1.25,0,0.50625,4.156622,0,0,0,0,3.059603,2.906623,0,0,2.625005,8.262769,0,3.059603,-3.059603,8.284625,59.17577,0.1196696,4.572285,0,5,8.262769
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,2.311387,2.311387,5,0,1.53,2.311387,0,0,0,0,0,0,2.688613,2.554182,6.024564,5.203166,2.554182,0,2.554182,10.70774,76.48367,0.1198108,2.542526,0,5,5.203166
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,3.0141,3.0141,5,0,1.53,3.0141,0,0,0,0,0,0,1.9859,1.886605,3.470382,7.501931,1.886605,0,1.886605,12.49753,89.26786,0.1199149,3.31551,0,5,7.501931
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.2047719,0.2047719,0,0,0,0.2047719,0,0,0,0,0.2155493,0.2047719,0,0,1.583777,9.199875,0,0.2155493,-0.2155493,12.27032,87.64494,0.1199149,0.2252491,0,0,9.199875
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.1492573,0.1492573,0,0,0,0.1492573,0,0,0,0,0.1571129,0.1492573,0,0,1.823276,8.984326,0,0.1571129,-0.1571129,12.1047,86.46201,0.1199149,0.164183,0,0,8.984326
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.0628894,0.0628894,0,0,0,0.0628894,0,0,0,0,0.06619936,0.0628894,0,0,1.997846,8.827213,0,0.06619936,-0.06619936,12.03492,85.96358,0.1199149,0.06917834,0,0,8.827213
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.4213769,0.4213769,0,0,0,0.4213769,0,0,5.551115E-17,0,0.4435546,0.4213769,0,0,2.071401,8.761014,0,0.4435546,-0.4435546,11.56738,82.62395,0.1199149,0.4635146,0,0,8.761014
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1907315,0.1907315,0,0,0,0.1907315,0,0,2.775558E-17,0,0.20077,0.1907315,0,0,2.564239,8.317459,0,0.20077,-0.20077,11.35575,81.11232,0.1199149,0.2098047,0,0,8.317459
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.03152461,0.03152461,0,0,0,0.03152461,0,0,6.938894E-18,0,0.0331838,0.03152461,0,0,2.787317,8.116689,0,0.0331838,-0.0331838,11.32077,80.86247,0.1199149,0.03467707,0,0,8.116689
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.5109797,0.5109797,0,0,0,0.5109797,0,0,0,0,0.5378733,0.5109797,0,0,2.824188,8.083506,0,0.5378733,-0.5378733,10.7538,76.81271,0.1199149,0.5620776,0,0,8.083506
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.2744155,0.2744155,0,0,0,0.2744155,0,0,0,0,0.2888584,0.2744155,0,0,3.421825,7.545632,0,0.2888584,-0.2888584,10.44932,74.63783,0.1199149,0.301857,0,0,7.545632
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.09855395,0.09855395,0,0,0,0.09855395,0,0,1.387779E-17,0,0.103741,0.09855395,0,0,3.742779,7.256773,0,0.103741,-0.103741,10.33996,73.85674,0.1199149,0.1084093,0,0,7.256773
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,0.8587753,0.8587753,0,0,0,0.8587753,45.79142,0,0,0.3932455,0.903974,0.8587753,0,0,3.858046,7.153033,0,0.5107285,-0.5107285,9.801609,70.01135,0.1199149,0.9446529,0.3145964,0,7.546278
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,0.4469882,0.4469882,0,0,0,0.4469882,188.6778,0,0,0.8433675,0.4705139,0.4469882,0,0,4.425522,6.642304,0.3728536,0,0.3728536,10.15533,72.53792,0.1199025,0.491687,0.674694,0,7.485672
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,1.172897,1.172897,0,0,0,1.172897,181.2156,0,0,2.125473,1.234629,1.172897,0,0,4.052669,6.977872,0.890844,0,0.890844,11.00046,78.57454,0.119873,1.290187,1.700378,0,9.103345
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,1.522416,1.522416,0,0,0,1.522416,174.9775,0,0,2.663887,1.602544,1.522416,0,0,3.161825,7.779632,1.061343,0,1.061343,12.00734,85.76652,0.1198378,1.674658,2.131109,0,10.44352
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,0,0,0,0,1.128215,0,3.228696,0,0,0,0,2.100482,8.73484,2.100482,0,2.100482,14.00003,100,0.1197682,0,2.582957,0,11.96354
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,0.868688,0.868688,0,0,0,0.868688,456.2504,3.048984,0,3.963392,0.9144085,0.868688,0,0,0,10.62527,0,0,0,14.00003,100,0.1197682,0.9555569,3.170714,0,14.58867
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,1.125406,1.125406,0,0,0,1.125406,297.9882,2.16894,0,3.353579,1.184638,1.125406,0,0,0,10.62527,0,0,0,14.00003,100,0.1197682,1.237947,2.682863,0,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.2503282,0.2503282,0,0,0,0.2503282,1002.847,2.246905,0,2.510408,0.2635034,0.2503282,0,0,0,10.62527,0,0,0,14.00003,100,0.1197682,0.2753611,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,1.819626,1.819626,0,0,0,1.819626,162.3508,1.038782,0,2.954178,1.915396,1.819626,0,0,0,10.62527,0,0,0,14.00003,100,0.1197682,2.001589,2.363342,0,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.0592524,0.0592524,0,0,0,0.0592524,2341.015,1.324736,0,1.387107,0.06237094,0.0592524,0,0,0,10.62527,0,0,0,14.00003,100,0.1197682,0.06517764,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.2165914,0.2165914,0,0,0,0.2165914,239.83,0.2914603,0,0.5194513,0.227991,0.2165914,0,0,0,10.62527,0,0,0,14.00003,100,0.1197682,0.2382506,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.653125,1.653125,0,0,0,1.653125,0,0,0,0,1.740131,1.653125,0,0,0,10.62527,0,1.740131,-1.740131,12.16577,86.89817,0.1197682,1.818437,0,0,10.62527
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.675863,1.675863,0,0,0,1.675863,0,0,2.220446E-16,0,1.764066,1.675863,0,0,1.933479,8.885142,0,1.764066,-1.764066,10.30628,73.61613,0.1197682,1.843449,0,0,8.885142
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.867921,1.867921,0,0,0,1.867921,0,0,2.220446E-16,0,1.966233,1.867921,0,0,3.893553,7.121077,0,1.966233,-1.966233,8.233688,58.81194,0.1197682,2.054713,0,0,7.121077
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.6647517,0.6647517,0,0,0,0.6647517,0,0,1.110223E-16,0,0.6997386,0.6647517,0,0,6.078256,5.154844,0,0.6997386,-0.6997386,7.496099,53.54346,0.1197682,0.7312269,0,0,5.154844
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.5524631,0.5524631,0,0,0,0.5524631,0,0,1.110223E-16,0,0.5815401,0.5524631,0,0,6.855743,4.455105,0,0.5815401,-0.5815401,6.883102,49.16491,0.1197682,0.6077094,0,0,4.455105
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1473466,0.1473466,0,0,0,0.1473466,0,0,2.775558E-17,0,0.1551017,0.1473466,0,0,7.501899,3.873565,0,0.1551017,-0.1551017,6.71961,47.99712,0.1197682,0.1620812,0,0,3.873565
