Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,1.021461,1.021461,0,0,0,1.021461,0,0,2.220446E-16,0,0,1.075223,1.021461,0,0,0,10.62527,0,1.075223,-1.075223,12.86664,91.90442,0,1.123608,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,1.878932,1.878932,0,0,0,1.878932,0,0,0,0,0,1.977823,1.878932,0,0,1.194692,9.550052,0,1.977823,-1.977823,10.78184,77.01296,0,2.066825,0,0,9.550052
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,1.897914,1.897914,0,0,0,1.897914,0,0,2.220446E-16,0,0,1.997804,1.897914,0,0,3.392272,7.572229,0,1.997804,-1.997804,8.675965,61.97106,0,2.087705,0,0,7.572229
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,1.733857,1.733857,0,0,0,1.733857,0,0,2.220446E-16,0,0,1.825112,1.733857,0,0,5.612055,5.574425,0,1.825112,-1.825112,6.752128,48.22939,0,1.907243,0,0,5.574425
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.5843406,0.5843406,0,0,0,0.5843406,0,0,1.110223E-16,0,0,0.6150954,0.5843406,0,0,7.639957,3.749313,0,0.6150954,-0.6150954,6.103761,43.5982,0,0.6427747,0,0,3.749313
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,1.789929,1.789929,0,0,0,1.789929,16.48072,0,2.220446E-16,0,0.2949933,1.884136,1.789929,0,0,8.323397,3.134217,0,1.589143,-1.589143,4.428657,31.6332,0,1.968922,0.2359947,0,3.42921
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,1.834232,1.834232,4.75539,0,1.463221,1.834232,36.09141,0,0,0,0.6620001,0,0,2.921158,2.7751,10.08911,1.545074,3.4371,0,3.4371,7.689376,54.92401,0.3093601,2.017655,0.5296,5,2.207074
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,3.807821,3.807821,5,0,1.53,3.807821,33.90329,0,0,0,1.290977,0,0,1.192179,1.13257,6.652011,4.638464,2.423547,0,2.423547,9.988555,71.34668,0.3066122,4.188603,1.032781,5,5.929441
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,1.146186,1.146186,4.651449,0,1.434846,1.146186,27.44802,0,0,0,0.3146052,0,0,3.505263,3.33,4.228464,6.819656,3.644605,0,3.644605,13.44613,96.0436,0.2975953,1.260804,0.2516842,5,7.134262
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,4.612474,4.612474,4.925319,0,1.509612,4.612474,5.518687,0,0,0,0.254548,0,0,0.3128454,0.2972031,0.583859,10.0998,0.5517511,0,0.5517511,13.96957,99.78242,0.297998,5.073721,0.2036384,5,10.35435
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,4.001651,4.001651,2.718457,0,0.9071387,4.001651,34.55669,0,0,0,1.382838,1.35073,1.283194,0,0,0.03210782,10.59638,0.03210782,0,0.03210782,14.00003,100,0.2979667,4.401816,1.106271,5,11.97922
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,3.038157,3.038157,1.877457,0,0.6775458,3.038157,40.21481,2.220446E-16,0,0,1.221789,1.221789,1.1607,0,0,0,10.62527,0,0,0,14.00003,100,0.2979667,3.341973,0.9774314,5,11.84706
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,1.845618,1.845618,0,0,0,1.845618,28.04047,0,0,0,0.5175199,1.942756,1.845618,0,0,0,10.62527,0,1.425236,-1.425236,12.4977,89.26909,0.2979667,2.03018,0.4140159,0,11.14279
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,0,0,0,0,0,0,0,0.2932698,0,0,0,0,1.583595,9.200039,0.2932698,0,0.2932698,12.77592,91.25637,0.2895501,0,0.2346158,0,9.493308
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,2.467572,2.467572,0,0,0,2.467572,23.43601,0,0,0,0.5783004,2.597444,2.467572,0,0,1.290325,9.463982,0,2.019144,-2.019144,10.64755,76.0538,0.2895501,2.714329,0.4626403,0,10.04228
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,0,0,0,0,0,0,0,0.3042051,0,0,0,0,3.533818,7.444838,0.3042051,0,0.3042051,10.93615,78.11519,0.2813078,0,0.2433641,0,7.749043
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,2.964029,2.964029,0,0,0,2.964029,0,0,4.440892E-16,0,0,3.12003,2.964029,0,0,3.229613,7.718622,0,3.12003,-3.12003,7.647347,54.6238,0.2813078,3.260432,0,0,7.718622
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,4.099117,4.099117,5,0,1.53,4.099117,0,0,0,0,0,0,0,0.9008833,0.8558392,6.696313,4.598592,0.8558392,0,0.8558392,8.459268,60.42322,0.2841246,4.509028,0,5,4.598592
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,5.717916,5.717916,5,0,1.53,5.717916,0,0,0,0,0,0.7557012,0.7179161,0,0,5.840474,5.368847,0,0.7557012,-0.7557012,7.662689,54.73338,0.2841246,6.289708,0,5,5.368847
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,6.758265,6.758265,5,0,1.53,6.758265,0,0,0,0,0,1.850805,1.758265,0,0,6.680142,4.613146,0,1.850805,-1.850805,5.711769,40.79827,0.2841246,7.434091,0,5,4.613146
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.08287038,0.08287038,3.588134,0,1.14456,0.08287038,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.736592,2.762341,3.33,0,3.33,8.870885,63.36333,0.2681957,0.09115741,0,5,2.762341
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.3437259,0.3437259,3.848989,0,1.215774,0.3437259,0,0,0,0,0,0,0,3.505263,3.33,5.406592,5.759341,3.33,0,3.33,12.03,85.9284,0.262442,0.3780985,0,5,5.759341
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,1.051234,1.051234,0,0,0,1.051234,0,0,0,0,0,1.106562,1.051234,0,0,2.076592,8.756341,0,1.106562,-1.106562,10.86358,77.59685,0.262442,1.156358,0,0,8.756341
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.4334716,0.4334716,0,0,0,0.4334716,0,0,5.551115E-17,0,0,0.456286,0.4334716,0,0,3.306106,7.649779,0,0.456286,-0.456286,10.38261,74.16138,0.262442,0.4768188,0,0,7.649779
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.81309,7.193493,0,0,0,10.38261,74.16138,0.262442,0,0,0,7.193493
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,1.528419,1.528419,0,0,0,1.528419,0,0,2.220446E-16,0,0,1.608862,1.528419,0,0,3.81309,7.193493,0,1.608862,-1.608862,8.686724,62.0479,0.262442,1.68126,0,0,7.193493
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.600714,5.584631,0,0,0,8.686724,62.0479,0.262442,0,0,0,5.584631
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.2487176,0.2487176,0,0,0,0.2487176,0,0,5.551115E-17,0,0,0.2618079,0.2487176,0,0,5.600714,5.584631,0,0.2618079,-0.2618079,8.410754,60.07669,0.262442,0.2735893,0,0,5.584631
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.891612,5.322824,0,0,0,8.410754,60.07669,0.262442,0,0,0,5.322824
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,1.170035,1.170035,0,0,0,1.170035,38.52045,0,0,0,0.4507029,1.231616,1.170035,0,0,5.891612,5.322824,0,0.7809133,-0.7809133,7.587599,54.19703,0.262442,1.287039,0.3605623,0,5.773526
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.7746807,0.7746807,0,0,0,0.7746807,161.0265,0,0,0,1.247441,0.8154534,0.7746807,0,0,6.759294,4.54191,0.431988,0,0.431988,7.997419,57.12431,0.256358,0.8521488,0.9979531,0,5.789351
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.9134505,0.9134505,0,0,0,0.9134505,251.8152,0,0,0,2.300207,0.9615268,0.9134505,0,0,6.327305,4.930699,1.33868,0,1.33868,9.267403,66.1956,0.2391758,1.004796,1.840166,0,7.230906
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,0,0,0,0,0,0,0,3.733027,0,0,0,0,4.988625,6.135512,3.733027,0,3.733027,12.80886,91.4917,0.2015126,0,2.986422,0,9.868539
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,0,0,0,0,3.46618,0,0,4.721777,0,0,0,0,1.255597,9.495236,1.255597,0,1.255597,14.00003,100,0.1913763,0,3.777422,0,14.21701
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,2.479926,2.479926,0,0,0,2.479926,202.1096,2.401721,0,0,5.012169,2.610448,2.479926,0,0,0,10.62527,0,0,0,14.00003,100,0.1913763,2.727919,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,4.506195,4.506195,1.25,0,0.50625,4.506195,101.7534,1.157631,0,0,4.585204,3.427573,3.256194,0,0,0,10.62527,0,0,0,14.00003,100,0.1913763,4.956814,3.668163,5,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,4.354775,4.354775,1.25,0,0.50625,4.354775,104.0242,1.261837,0,0,4.530021,3.268184,3.104775,0,0,0,10.62527,0,0,0,14.00003,100,0.1913763,4.790253,3.624017,5,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,1.154558,1.154558,0,0,0,1.154558,279.2045,2.008254,0,0,3.223578,1.215324,1.154558,0,0,0,10.62527,0,0,0,14.00003,100,0.1913763,1.270014,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,2.691227,2.691227,0,0,0,2.691227,46.00051,0,0,0,1.237978,2.83287,2.691227,0,0,0,10.62527,0,1.594892,-1.594892,12.31886,87.99171,0.1913763,2.96035,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,3.78307,3.78307,4.589166,0,1.417842,3.78307,24.41352,1.110223E-16,0,0,0.9235804,0,0,0.8060958,0.7657911,1.772102,9.030382,1.689371,0,1.689371,13.92154,99.43939,0.1984062,4.161377,0.7388644,5,9.953962
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08273089,10.55082,0,0,0,13.92154,99.43939,0.1984062,0,0,0,10.55082
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,1.161266,1.161266,0,0,0,1.161266,0,0,0,0,0,1.222385,1.161266,0,0,0.08273089,10.55082,0,1.222385,-1.222385,12.63304,90.23579,0.1984062,1.277392,0,0,10.55082
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,3.057951,3.057951,4.574726,0,1.4139,3.057951,0,2.220446E-16,0,0,0,0,0,1.516775,1.440936,1.440936,9.328431,1.440936,0,1.440936,14.00003,100,0.2046072,3.363746,0,5,9.328431
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2046072,0,0,0,10.62527
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2046072,0,0,0,10.62527
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.8947999,0.8947999,0,0,0,0.8947999,0,0,1.110223E-16,0,0,0.9418947,0.8947999,0,0,0,10.62527,0,0.9418947,-0.9418947,13.00718,92.90827,0.2046072,0.9842799,0,0,10.62527
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,1.091447,1.091447,0,0,0,1.091447,0,0,0,0,0,1.148891,1.091447,0,0,1.04655,9.683379,0,1.148891,-1.148891,11.79615,84.25802,0.2046072,1.200591,0,0,9.683379
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.1164106,0.1164106,0,0,0,0.1164106,0,0,0,0,0,0.1225375,0.1164106,0,0,2.323096,8.534489,0,0.1225375,-0.1225375,11.66698,83.3354,0.2046072,0.1280516,0,0,8.534489
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.289437,0.289437,0,0,0,0.289437,0,0,0,0,0,0.3046705,0.289437,0,0,2.459248,8.411951,0,0.3046705,-0.3046705,11.34583,81.04147,0.2046072,0.3183807,0,0,8.411951
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,1.575701,1.575701,0,0,0,1.575701,0,0,0,0,0,1.658633,1.575701,0,0,2.797771,8.10728,0,1.658633,-1.658633,9.597477,68.55327,0.2046072,1.733272,0,0,8.10728
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,1.091843,1.091843,0,0,0,1.091843,0,0,0,0,0,1.149308,1.091843,0,0,4.640697,6.448647,0,1.149308,-1.149308,8.386,59.89988,0.2046072,1.201027,0,0,6.448647
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,1.653928,1.653928,0,0,0,1.653928,0,0,2.220446E-16,0,0,1.740977,1.653928,0,0,5.917706,5.299339,0,1.740977,-1.740977,6.550848,46.79168,0.2046072,1.819321,0,0,5.299339
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.6405469,0.6405469,0,0,0,0.6405469,0,0,1.110223E-16,0,0,0.6742599,0.6405469,0,0,7.852125,3.558362,0,0.6742599,-0.6742599,5.840116,41.71503,0.2046072,0.7046016,0,0,3.558362
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,0,0,0,0,0,0,0,0,0.9791952,0,0,0,0,8.601302,2.884102,0.9791952,0,0.9791952,6.769062,48.35035,0.1977155,0,0.7833562,0,3.863297
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,2.490308,2.490308,0,0,0,2.490308,81.39931,0,0,0,2.027093,2.621377,2.490308,0,0,7.622107,3.765378,0,0.5942833,-0.5942833,6.142632,43.87586,0.1977155,2.739338,1.621675,0,5.792471
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,3.328523,3.328523,5,0,1.53,3.328523,89.72027,0,0,0,2.98636,0,0,1.671477,1.587903,8.282422,3.171094,4.574263,0,4.574263,10.48216,74.87241,0.2046435,3.661376,2.389088,5,6.157454
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,2.231982,2.231982,1.694407,0,0.627573,2.231982,191.4902,0,0,0,4.274028,0.5658693,0.5375758,0,0,3.708159,7.287931,3.708159,0,3.708159,14.00003,100,0.1879371,2.455181,3.419223,5,11.56196
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,6.371823,6.371823,3.041823,0,0.9954178,6.371823,79.99435,1.591835,0,0,5.097099,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1879371,7.009006,4.077679,5,15.72237
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,1.36489,1.36489,0,0,0,1.36489,393.0577,3.928081,0,0,5.364808,1.436727,1.36489,0,0,0,10.62527,0,0,0,14.00003,100,0.1879371,1.50138,4.291846,0,15.99008
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,2.241258,2.241258,0,0,0,2.241258,233.1462,2.86619,0,0,5.225409,2.359219,2.241258,0,0,0,10.62527,0,0,0,14.00003,100,0.1879371,2.465384,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,1.417633,1.417633,0,0,0,1.417633,325.8215,3.126707,0,0,4.618952,1.492245,1.417633,0,0,0,10.62527,0,0,0,14.00003,100,0.1879371,1.559396,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,3.924523,3.924523,1.25,0,0.50625,3.924523,88.19178,0.6458194,0,0,3.461106,2.815287,2.674523,0,0,0,10.62527,0,0,0,14.00003,100,0.1879371,4.316975,2.768885,5,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,3.325077,3.325077,1.25,0,0.50625,3.325077,69.87305,0.1390408,0,0,2.323333,2.184292,2.075077,0,0,0,10.62527,0,0,0,14.00003,100,0.1879371,3.657585,1.858666,5,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,7.969355,7.969355,5,0,1.53,7.969355,13.27579,0,8.881784E-16,0.4362902,1.057995,3.125637,2.969355,0,0,0,10.62527,0,2.067642,-2.067642,11.82054,84.43227,0.1879371,8.766291,0.8463957,5,11.68327
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,4.596695,4.596695,5,0,1.53,4.596695,0,5.551115E-17,0,0,0,0,0,0.4033048,0.3831396,2.29738,8.557632,0.3831396,0,0.3831396,12.18402,87.02854,0.1892708,5.056365,0,5,8.557632
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.91424,8.902458,0,0,0,12.18402,87.02854,0.1892708,0,0,0,8.902458
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,4.514008,4.514008,5,0,1.53,4.514008,0,0,0,0,0,0,0,0.4859925,0.4616929,1.91424,8.902458,0.4616929,0,0.4616929,12.62202,90.1571,0.1908424,4.965408,0,5,8.902458
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,4.978627,4.978627,5,0,1.53,4.978627,0,0,0,0,0,0,0,0.02137292,0.02030427,1.452548,9.317982,0.02030427,0,0.02030427,12.64128,90.29469,0.1909106,5.47649,0,5,9.317982
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,1.763737,1.763737,0,0,0,1.763737,0,0,2.220446E-16,0,0,1.856565,1.763737,0,0,1.432243,9.336255,0,1.856565,-1.856565,10.68429,76.31622,0.1909106,1.940111,0,0,9.336255
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,1.148751,1.148751,0,0,0,1.148751,0,0,0,0,0,1.209212,1.148751,0,0,3.495094,7.47969,0,1.209212,-1.209212,9.40967,67.2118,0.1909106,1.263626,0,0,7.47969
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.4240623,0.4240623,0,0,0,0.4240623,0,0,5.551115E-17,0,0,0.4463814,0.4240623,0,0,4.838662,6.270479,0,0.4463814,-0.4463814,8.939143,63.85089,0.1909106,0.4664685,0,0,6.270479
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,1.581338,1.581338,0,0,0,1.581338,0,0,2.220446E-16,0,0,1.664566,1.581338,0,0,5.334641,5.824097,0,1.664566,-1.664566,7.184536,51.31801,0.1909106,1.739472,0,0,5.824097
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,1.367172,1.367172,0,0,0,1.367172,0,0,0,0,0,1.439129,1.367172,0,0,7.184159,4.159531,0,1.439129,-1.439129,5.667562,40.4825,0.1909106,1.50389,0,0,4.159531
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.2809181,0.2809181,0,0,0,0.2809181,0,0,0,0,0,0.2957033,0.2809181,0,0,8.783191,2.720402,0,0.2957033,-0.2957033,5.355863,38.25608,0.1909106,0.3090099,0,0,2.720402
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.010343,0.010343,0,0,0,0.010343,0,0,1.734723E-18,0,0,0.01088737,0.010343,0,0,9.111751,2.424699,0,0.01088737,-0.01088737,5.344387,38.17411,0.1909106,0.0113773,0,0,2.424699
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.640066,0.640066,0,0,0,0.640066,0,0,0,0,0,0.6737537,0.640066,0,0,9.123847,2.413811,0,0.6737537,-0.6737537,4.634188,33.10127,0.1909106,0.7040726,0,0,2.413811
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,1.0854,1.0854,0,0,0,1.0854,0,0,2.220446E-16,0,0,1.142526,1.0854,0,0,9.872462,1.740058,0,1.142526,-1.142526,3.42986,24.49895,0.1909106,1.19394,0,0,1.740058
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,0,0,0,0,0,0,0,0,0.2577983,0,0,0,0,11.14194,0.597532,0.2577983,0,0.2577983,3.674429,26.24587,0.1896315,0,0.2062387,0,0.8553304
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.05688771,0.05688771,0,0,0,0.05688771,1630.954,0,0,0,0.9278123,0.0598818,0.05688771,0,0,10.88414,0.8295506,0.8679306,0,0.8679306,4.49782,32.12722,0.1854483,0.06257648,0.7422499,0,1.757363
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,0,0,0,0,0,0,0,1.905509,0,0,0,0,10.01621,1.610688,1.905509,0,1.905509,6.305545,45.03952,0.1768816,0,1.524408,0,3.516197
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,7.364203,7.364203,5,0,1.53,7.364203,19.60168,0,0,0,1.443508,2.488635,2.364203,0,0,8.110698,3.325646,0,1.045127,-1.045127,5.203884,37.17053,0.1768816,8.100623,1.154806,5,4.769154
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,3.170946,3.170946,5,0,1.53,3.170946,17.17998,0,0,0,0.5447679,0,0,1.829054,1.737602,9.27195,2.280519,2.282369,0,2.282369,7.36913,52.63654,0.1839588,3.48804,0.4358144,5,2.825287
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.8263797,0.8263797,4.331643,0,1.347538,0.8263797,173.2624,0,0,0,1.431805,0,0,3.505263,3.33,6.98958,4.334652,4.761806,0,4.761806,11.88658,84.90394,0.1851761,0.9090176,1.145444,5,5.766458
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,2.601483,2.601483,0,0,0,2.601483,96.3196,0,0,0,2.505738,2.738403,2.601483,0,0,2.227775,8.620276,0,0.232665,-0.232665,11.64132,83.15215,0.1851761,2.861631,2.00459,0,11.12601
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,3.517696,3.517696,5,0,1.53,3.517696,15.7403,0,0,0,0.5536957,0,0,1.482304,1.408189,2.486291,8.387612,1.961885,0,1.961885,13.50253,96.44646,0.190069,3.869466,0.4429566,5,8.941308
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,1.083457,1.083457,0,0,0,1.083457,61.21391,0,0,0,0.6632267,1.140482,1.083457,0,0,0.5244068,10.15331,0,0.4772548,-0.4772548,12.99946,92.85311,0.190069,1.191803,0.5305814,0,10.81653
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,0,0,0,0,0,0,0,0.4227231,0,0,0,0,1.05469,9.676053,0.4227231,0,0.4227231,13.40049,95.71761,0.1884836,0,0.3381785,0,10.09878
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,0.9837331,0.9837331,0,0,0,0.9837331,25.20469,0,0,0,0.2479469,1.035509,0.9837331,0,0,0.6319668,10.0565,0,0.7875616,-0.7875616,12.57033,89.78788,0.1884836,1.082106,0.1983575,0,10.30445
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,5.864977,5.864977,5,0,1.53,5.864977,0,0,0,0,0,0.9105023,0.8649772,0,0,1.507035,9.268943,0,0.9105023,-0.9105023,11.61057,82.93251,0.1884836,6.451475,0,5,9.268943
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,3.614743,3.614743,5,0,1.53,3.614743,0,0,0,0,0,0,0,1.385257,1.315995,2.518704,8.35844,1.315995,0,1.315995,12.85904,91.85008,0.1917945,3.976217,0,5,8.35844
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.8556228,0.8556228,0,0,0,0.8556228,0,0,0,0,0,0.9006556,0.8556228,0,0,1.20271,9.542835,0,0.9006556,-0.9006556,11.90966,85.06885,0.1917945,0.9411851,0,0,9.542835
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,4.254101,4.254101,5,0,1.53,4.254101,0,-1.110223E-16,0,0,0,0,0,0.7458988,0.7086038,2.203438,8.642179,0.7086038,0,0.7086038,12.5819,89.87056,0.1935088,4.679512,0,5,8.642179
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.9307705,0.9307705,0,0,0,0.9307705,0,0,1.110223E-16,0,0,0.9797583,0.9307705,0,0,1.494835,9.279923,0,0.9797583,-0.9797583,11.54915,82.49374,0.1935088,1.023847,0,0,9.279923
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.932139,0.932139,0,0,0,0.932139,0,0,1.110223E-16,0,0,0.9811989,0.932139,0,0,2.583455,8.300165,0,0.9811989,-0.9811989,10.51487,75.10609,0.1935088,1.025353,0,0,8.300165
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.09421828,0.09421828,0,0,0,0.09421828,0,0,1.387779E-17,0,0,0.09917713,0.09421828,0,0,3.673676,7.318966,0,0.09917713,-0.09917713,10.41033,74.35936,0.1935088,0.1036401,0,0,7.318966
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.6989556,0.6989556,0,0,0,0.6989556,0,0,0,0,0,0.7357427,0.6989556,0,0,3.783873,7.219789,0,0.7357427,-0.7357427,9.63479,68.81979,0.1935088,0.7688512,0,0,7.219789
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.4603716,0.4603716,0,0,0,0.4603716,0,0,5.551115E-17,0,0,0.4846017,0.4603716,0,0,4.601365,6.484046,0,0.4846017,-0.4846017,9.123975,65.17112,0.1935088,0.5064088,0,0,6.484046
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,1.818044,1.818044,0,0,0,1.818044,0,0,2.220446E-16,0,0,1.913731,1.818044,0,0,5.139811,5.999444,0,1.913731,-1.913731,7.106726,50.76223,0.1935088,1.999849,0,0,5.999444
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.2809713,0.2809713,0,0,0,0.2809713,0,0,0,0,0,0.2957593,0.2809713,0,0,7.266179,4.085713,0,0.2957593,-0.2957593,6.794968,48.53539,0.1935088,0.3090684,0,0,4.085713
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,1.581017,1.581017,0,0,0,1.581017,0,0,2.220446E-16,0,0,1.664228,1.581017,0,0,7.5948,3.789954,0,1.664228,-1.664228,5.040718,36.00505,0.1935088,1.739118,0,0,3.789954
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.3030356,0.3030356,0,0,0,0.3030356,0,0,0,0,0,0.3189848,0.3030356,0,0,9.443942,2.125726,0,0.3189848,-0.3189848,4.704478,33.60335,0.1935088,0.3333391,0,0,2.125726
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,0,0,0,0,0,0,0,0,0.3833248,0,0,0,0,9.798369,1.806741,0.3833248,0,0.3833248,5.068132,36.20087,0.1921115,0,0.3066598,0,2.190066
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,2.344661,2.344661,5,0,1.53,2.344661,35.60147,0,0,0,0.8347338,0,0,2.655339,2.522572,9.415045,2.151734,3.357306,0,3.357306,8.253152,58.95097,0.1992162,2.579127,0.6677871,5,2.986468
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,2.174847,2.174847,4.816804,0,1.479988,2.174847,42.62382,0,0,0,0.9270027,0,0,2.641958,2.50986,6.057739,5.173309,3.436862,0,3.436862,11.51365,82.24017,0.2056264,2.392331,0.7416022,5,6.100312
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,1.509431,1.509431,0,0,0,1.509431,97.13568,0,2.220446E-16,0,1.466196,1.588875,1.509431,0,0,2.620877,8.266485,0,0.1226787,-0.1226787,11.38433,81.31649,0.2056264,1.660375,1.172957,0,9.732681
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.3411392,0.3411392,0,0,0,0.3411392,378.3154,0,0,0,1.290582,0.3590938,0.3411392,0,0,2.757186,8.143806,0.9314881,0,0.9314881,12.26802,87.62853,0.2024767,0.3752531,1.032466,0,9.434388
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,0,0,0,0,0.2550104,0,0,2.080709,0,0,0,0,1.825698,8.982146,1.825698,0,1.825698,14.00003,100,0.1965752,0,1.664567,0,11.06285
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,5.151242,5.151242,4.770298,0,1.467291,5.151242,7.784404,2.775558E-16,0,0,0.4009935,0.4009935,0.3809438,0,0,0,10.62527,0,0,0,14.00003,100,0.1965752,5.666366,0.3207948,5,11.02627
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,0,0,0,0,0,1.314253,0,0,1.314253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1965752,0,1.051403,0,11.93953
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,6.735488,6.735488,5,0,1.53,6.735488,20.55827,0,0,0,1.3847,1.82683,1.735488,0,0,0,10.62527,0,0.4421304,-0.4421304,13.53398,96.6711,0.1965752,7.409037,1.10776,5,12.00997
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,0,0,0,0,0.5412862,0,0,1.032542,0,0,0,0,0.491256,10.18314,0.491256,0,0.491256,14.00003,100,0.1950455,0,0.8260338,0,11.21569
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,1.943867,1.943867,0,0,0,1.943867,20.87698,0,2.220446E-16,0,0.4058206,2.046175,1.943867,0,0,0,10.62527,0,1.640355,-1.640355,12.27094,87.64941,0.1950455,2.138253,0.3246565,0,11.03109
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.2950348,0.2950348,0,0,0,0.2950348,0,0,5.551115E-17,0,0,0.310563,0.2950348,0,0,1.822616,8.98492,0,0.310563,-0.310563,11.94358,85.31112,0.1950455,0.3245383,0,0,8.98492
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,2.258937,2.258937,0,0,0,2.258937,0,0,0,0,0,2.377829,2.258937,0,0,2.167686,8.674356,0,2.377829,-2.377829,9.437128,67.40793,0.1950455,2.484831,0,0,8.674356
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,1.883034,1.883034,0,0,0,1.883034,0,0,2.220446E-16,0,0,1.982141,1.883034,0,0,4.809719,6.296527,0,1.982141,-1.982141,7.347768,52.48396,0.1950455,2.071337,0,0,6.296527
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.012097,4.314387,0,0,0,7.347768,52.48396,0.1950455,0,0,0,4.314387
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.602679,0.602679,0,0,0,0.602679,0,0,0,0,0,0.6343989,0.602679,0,0,7.012097,4.314387,0,0.6343989,-0.6343989,6.679053,47.70743,0.1950455,0.6629468,0,0,4.314387
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.8055004,0.8055004,0,0,0,0.8055004,0,0,1.110223E-16,0,0,0.8478951,0.8055004,0,0,7.716985,3.679988,0,0.8478951,-0.8478951,5.785293,41.32344,0.1950455,0.8860505,0,0,3.679988
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,1.156255,1.156255,0,0,0,1.156255,0,0,0,0,0,1.21711,1.156255,0,0,8.659091,2.832093,0,1.21711,-1.21711,4.502346,32.15955,0.1950455,1.27188,0,0,2.832093
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.6003159,0.6003159,0,0,0,0.6003159,0,0,1.110223E-16,0,0,0.6319115,0.6003159,0,0,10.01144,1.614982,0,0.6319115,-0.6319115,3.836253,27.40175,0.1950455,0.6603475,0,0,1.614982
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.8805659,0.8805659,4.385829,0,1.362331,0.8805659,0,0,0,0,0,0,0,3.505263,3.33,10.71356,0.9830707,3.33,0,3.33,6.995368,49.96682,0.1995851,0.9686226,0,5,0.9830707
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.06843349,0.06843349,3.573697,0,1.140619,0.06843349,0,0,0,0,0,0,0,3.505263,3.33,7.38356,3.980071,3.33,0,3.33,10.15448,72.53188,0.2001617,0.07527684,0,5,3.980071
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,1.862401,1.862401,5,0,1.53,1.862401,0,0,0,0,0,0,0,3.137599,2.980719,4.053559,6.977071,2.980719,0,2.980719,12.98224,92.73012,0.2050416,2.048641,0,5,6.977071
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,1.314928,1.314928,0,0,0,1.314928,0,0,0,0,0,1.384134,1.314928,0,0,1.072841,9.659718,0,1.384134,-1.384134,11.52324,82.30866,0.2050416,1.44642,0,0,9.659718
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,1.134936,1.134936,0,0,0,1.134936,0,0,0,0,0,1.19467,1.134936,0,0,2.610768,8.275583,0,1.19467,-1.19467,10.26394,73.31374,0.2050416,1.24843,0,0,8.275583
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.4251534,0.4251534,0,0,0,0.4251534,191.7127,0,0,0,0.8150733,0.4475299,0.4251534,0,0,3.938179,7.080914,0.3675433,0,0.3675433,10.61263,75.80432,0.2040112,0.4676688,0.6520586,0,7.895987
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,0,0,0,0,0,0,0,0,2.264351,0,0,0,0,3.570635,7.411703,2.264351,0,2.264351,12.76078,91.14823,0.1978846,0,1.811481,0,9.676054
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,0,0,0,0,2.295962,0,0,3.602246,0,0,0,0,1.306284,9.449619,1.306284,0,1.306284,14.00003,100,0.1945148,0,2.881797,0,13.05186
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,2.227952,2.227952,0,0,0,2.227952,189.8688,1.884973,0,0,4.230186,2.345213,2.227952,0,0,0,10.62527,0,0,0,14.00003,100,0.1945148,2.450747,3.384149,0,14.85546
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,0,0,0,0,4.559488,0,0,4.559488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1945148,0,3.64759,0,15.18476
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,0,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1945148,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,3.197575,3.197575,1.25,0,0.50625,3.197575,157.0023,2.970186,0,0,5.020266,2.050079,1.947575,0,0,0,10.62527,0,0,0,14.00003,100,0.1945148,3.517332,4.016212,5,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.5629808,0.5629808,0,0,0,0.5629808,784.9967,3.826769,0,0,4.41938,0.5926113,0.5629808,0,0,0,10.62527,0,0,0,14.00003,100,0.1945148,0.6192788,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,4.675631,4.675631,1.345631,0,0.5323572,4.675631,79.70174,0.2212956,0,0,3.726559,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1945148,5.143194,2.981247,5,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,1.403852,1.403852,0,0,0,1.403852,191.7602,1.214291,0,0,2.69203,1.477739,1.403852,0,0,0,10.62527,0,0,0,14.00003,100,0.1945148,1.544237,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,2.571716,2.571716,0,0,0,2.571716,43.93296,0,0,0,1.129831,2.707069,2.571716,0,0,0,10.62527,0,1.577238,-1.577238,12.33747,88.12463,0.1945148,2.828887,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.752487,9.048036,0,0,0,12.33747,88.12463,0.1945148,0,0,0,9.048036
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,2.949829,2.949829,0,0,0,2.949829,0,0,4.440892E-16,0,0,3.105083,2.949829,0,0,1.752487,9.048036,0,3.105083,-3.105083,9.064428,64.74578,0.1945148,3.244812,0,0,9.048036
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.3111335,0.3111335,0,0,0,0.3111335,0,0,5.551115E-17,0,0,0.327509,0.3111335,0,0,5.202579,5.942953,0,0.327509,-0.327509,8.719203,62.2799,0.1945148,0.3422469,0,0,5.942953
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.566478,5.615444,0,0,0,8.719203,62.2799,0.1945148,0,0,0,5.615444
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.9610325,0.9610325,0,0,0,0.9610325,0,0,2.220446E-16,0,0,1.011613,0.9610325,0,0,5.566478,5.615444,0,1.011613,-1.011613,7.652869,54.66324,0.1945148,1.057136,0,0,5.615444
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.3153825,0.3153825,0,0,0,0.3153825,0,0,5.551115E-17,0,0,0.3319816,0.3153825,0,0,6.690493,4.603831,0,0.3319816,-0.3319816,7.30293,52.16368,0.1945148,0.3469207,0,0,4.603831
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.2727503,0.2727503,0,0,0,0.2727503,0,0,5.551115E-17,0,0,0.2871056,0.2727503,0,0,7.059361,4.271849,0,0.2871056,-0.2871056,7.000294,50.002,0.1945148,0.3000254,0,0,4.271849
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.6128097,0.6128097,0,0,0,0.6128097,0,0,1.110223E-16,0,0,0.6450628,0.6128097,0,0,7.378367,3.984744,0,0.6450628,-0.6450628,6.320338,45.14518,0.1945148,0.6740906,0,0,3.984744
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,1.607223,1.607223,0,0,0,1.607223,0,0,2.220446E-16,0,0,1.691814,1.607223,0,0,8.095103,3.339681,0,1.691814,-1.691814,4.53701,32.40715,0.1945148,1.767945,0,0,3.339681
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.2919669,0.2919669,0,0,0,0.2919669,0,0,0,0,0,0.3073335,0.2919669,0,0,9.974896,1.647867,0,0.3073335,-0.3073335,4.213052,30.09317,0.1945148,0.3211635,0,0,1.647867
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.7069643,0.7069643,0,0,0,0.7069643,0,0,1.110223E-16,0,0,0.7441729,0.7069643,0,0,10.31638,1.340533,0,0.7441729,-0.7441729,3.428625,24.49013,0.1945148,0.7776607,0,0,1.340533
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.7871661,0.7871661,4.292429,0,1.336833,0.7871661,0,0,0,0,0,0,0,3.505263,3.33,11.14324,0.5963606,3.33,0,3.33,6.58774,47.05519,0.1979524,0.8658827,0,5,0.5963606
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.813237,3.593361,3.33,0,3.33,9.746856,69.62025,0.1982512,0,0,5,3.593361
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6219883,0,0,3.505263,3.33,4.483237,6.590361,3.951988,0,3.951988,13.49604,96.4001,0.197113,0,0.4975906,5,7.212349
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,1.197498,1.197498,0,0,0,1.197498,127.0375,0,0,0,1.521272,1.260524,1.197498,0,0,0.531249,10.14715,0.2607475,0,0.2607475,13.74341,98.167,0.1965262,1.317248,1.217017,0,11.66842
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,1.042376,1.042376,0,0,0,1.042376,270.8344,1.455373,0,0,2.823112,1.097237,1.042376,0,0,0.2705015,10.38182,0.2705015,0,0.2705015,14.00003,100,0.195921,1.146613,2.258489,0,13.20493
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,5.175321,5.175321,1.845321,0,0.6687726,5.175321,79.79182,0.6242197,0,0,4.129483,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.195921,5.692853,3.303586,5,14.75476
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.3294298,0.3294298,0,0,0,0.3294298,1181.312,3.544825,0,0,3.891594,0.3467682,0.3294298,0,0,0,10.62527,0,0,0,14.00003,100,0.195921,0.3623728,3.113275,0,14.51687
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,0,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.195921,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,0,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.195921,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.7745427,0.7745427,0,0,0,0.7745427,551.3212,3.45491,0,0,4.270218,0.8153081,0.7745427,0,0,0,10.62527,0,0,0,14.00003,100,0.195921,0.851997,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.08075752,0.08075752,0,0,0,0.08075752,4405.97,3.473144,0,0,3.558152,0.08500791,0.08075752,0,0,0,10.62527,0,0,0,14.00003,100,0.195921,0.08883327,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,5.031484,5.031484,2.627985,0,0.88244,5.031484,50.28335,0,0,0,2.529999,2.529999,2.403499,0,0,0,10.62527,0,0,0,14.00003,100,0.195921,5.534633,2.023999,5,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.6890799,0.6890799,0,0,0,0.6890799,172.7567,0.4650844,0,0,1.190432,0.7253473,0.6890799,0,0,0,10.62527,0,0,0,14.00003,100,0.195921,0.7579879,0.9523454,0,11.81571
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.195921,0,0,0,10.62527
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,2.528928,2.528928,0,0,0,2.528928,0,0,4.440892E-16,0,0,2.662029,2.528928,0,0,0,10.62527,0,2.662029,-2.662029,11.194,79.957,0.195921,2.781821,0,0,10.62527
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,2.452039,2.452039,0,0,0,2.452039,0,0,0,0,0,2.581094,2.452039,0,0,2.95781,7.963245,0,2.581094,-2.581094,8.47329,60.52338,0.195921,2.697243,0,0,7.963245
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.825693,5.382151,0,0,0,8.47329,60.52338,0.195921,0,0,0,5.382151
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.3766212,0.3766212,0,0,0,0.3766212,0,0,0,0,0,0.3964434,0.3766212,0,0,5.825693,5.382151,0,0.3964434,-0.3964434,8.055403,57.53848,0.195921,0.4142834,0,0,5.382151
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.1252459,0.1252459,0,0,0,0.1252459,0,0,0,0,0,0.1318378,0.1252459,0,0,6.266185,4.985707,0,0.1318378,-0.1318378,7.916433,56.54584,0.195921,0.1377704,0,0,4.985707
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.4423479,0.4423479,0,0,0,0.4423479,0,0,5.551115E-17,0,0,0.4656294,0.4423479,0,0,6.412672,4.853869,0,0.4656294,-0.4656294,7.425617,53.04002,0.195921,0.4865828,0,0,4.853869
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,1.082572,1.082572,0,0,0,1.082572,0,0,0,0,0,1.13955,1.082572,0,0,6.930038,4.38824,0,1.13955,-1.13955,6.224426,44.4601,0.195921,1.190829,0,0,4.38824
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.4825447,0.4825447,0,0,0,0.4825447,0,0,5.551115E-17,0,0,0.5079418,0.4825447,0,0,8.196204,3.248691,0,0.5079418,-0.5079418,5.689009,40.63569,0.195921,0.5307992,0,0,3.248691
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.3675126,0.3675126,0,0,0,0.3675126,0,0,0,0,0,0.3868553,0.3675126,0,0,8.760584,2.740749,0,0.3868553,-0.3868553,5.281227,37.72298,0.195921,0.4042638,0,0,2.740749
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,1.027686,1.027686,0,0,0,1.027686,0,0,0,0,0,1.081775,1.027686,0,0,9.190423,2.353894,0,1.081775,-1.081775,4.140936,29.57805,0.195921,1.130455,0,0,2.353894
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.3924,1.272118,0,0,0,4.140936,29.57805,0.195921,0,0,0,1.272118
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.8797349,0.8797349,0,0,0,0.8797349,0,0,1.110223E-16,0,0,0.9260367,0.8797349,0,0,10.3924,1.272118,0,0.9260367,-0.9260367,3.164808,22.60572,0.195921,0.9677083,0,0,1.272118
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.7883478,0.7883478,4.293611,0,1.337156,0.7883478,125.6075,0,0,0,0.9902241,0,0,3.505263,3.33,11.42133,0.3460815,4.320224,0,4.320224,7.263332,51.88084,0.1967543,0.8671826,0.7921792,5,1.336305
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,2.427369,2.427369,4.782108,0,1.470515,2.427369,82.85572,0,0,0,2.011214,0,0,2.354738,2.237002,7.101101,4.234283,4.248216,0,4.248216,11.29354,80.66801,0.1991973,2.670106,1.608971,5,6.245498
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,2.561373,2.561373,0,0,0,2.561373,99.16019,0,0,0,2.539863,2.696183,2.561373,0,0,2.852885,8.057677,0,0.1563196,-0.1563196,11.12877,79.49104,0.1991973,2.817511,2.03189,0,10.59754
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,5.392757,5.392757,4.892961,0,1.500778,5.392757,65.87864,0,0,0,3.552675,0.5261016,0.4997966,0,0,3.026574,7.901358,3.026574,0,3.026574,14.00003,100,0.2017676,5.932034,2.84214,5,11.45403
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,6.002628,6.002628,2.672628,0,0.8946275,6.002628,64.37024,0.3586427,0,0,3.863906,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2017676,6.602891,3.091125,5,14.48918
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.09259833,0.09259833,0,0,0,0.09259833,4991.439,4.524517,0,0,4.621989,0.09747192,0.09259833,0,0,0,10.62527,0,0,0,14.00003,100,0.2017676,0.1018582,3.697591,0,15.24726
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,4.696433,4.696433,1.366433,0,0.5380362,4.696433,100.4663,1.213071,0,0,4.718334,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2017676,5.166076,3.774667,5,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,3.666951,3.666951,1.25,0,0.50625,3.666951,116.2671,1.7193,0,0,4.26346,2.544159,2.416951,0,0,0,10.62527,0,0,0,14.00003,100,0.2017676,4.033647,3.410768,5,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,2.415668,2.415668,0,0,0,2.415668,133.6809,0.6864775,0,0,3.229286,2.542809,2.415668,0,0,0,10.62527,0,0,0,14.00003,100,0.2017676,2.657235,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,4.420961,4.420961,2.414797,0,0.8242394,4.420961,47.76681,0,0,0,2.111752,2.111752,2.006165,0,0,0,10.62527,0,0,0,14.00003,100,0.2017676,4.863057,1.689402,5,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,2.887903,2.887903,0,0,0,2.887903,36.94529,0,4.440892E-16,0,1.066944,3.039898,2.887903,0,0,0,10.62527,0,1.972954,-1.972954,11.92035,85.1452,0.2017676,3.176694,0.8535553,0,11.69222
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,4.077991,4.077991,5,0,1.53,4.077991,0,0,0,0,0,0,0,0.9220092,0.8759088,2.192171,8.65232,0.8759088,0,0.8759088,12.75131,91.08061,0.2027938,4.48579,0,5,8.65232
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,7.909925,7.909925,5,0,1.53,7.909925,0,0,0,0.3709178,0,3.063079,2.909925,0,0,1.316263,9.440638,0,3.063079,-3.063079,9.522543,68.01803,0.2027938,8.700918,0,5,9.440638
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,6.867645,6.867645,5,0,1.53,6.867645,0,0,0,0,0,1.965942,1.867645,0,0,4.719684,6.377559,0,1.965942,-1.965942,7.450258,53.21602,0.2027938,7.55441,0,5,6.377559
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,3.942745,3.942745,5,0,1.53,3.942745,0,0,0,0,0,0,0,1.057255,1.004392,6.904064,4.411617,1.004392,0,1.004392,8.403108,60.02208,0.2039486,4.337019,0,5,4.411617
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,1.18424,1.18424,4.689503,0,1.445234,1.18424,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.899672,5.315569,3.33,0,3.33,11.56222,82.58714,0.2074282,1.302664,0,5,5.315569
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.569672,8.31257,0,0,0,11.56222,82.58714,0.2074282,0,0,0,8.31257
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.8195382,0.8195382,0,0,0,0.8195382,0,0,1.110223E-16,0,0,0.8626719,0.8195382,0,0,2.569672,8.31257,0,0.8626719,-0.8626719,10.65289,76.0919,0.2074282,0.9014921,0,0,8.31257
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.9028278,0.9028278,0,0,0,0.9028278,0,0,1.110223E-16,0,0,0.950345,0.9028278,0,0,3.528196,7.449898,0,0.950345,-0.950345,9.651135,68.93655,0.2074282,0.9931106,0,0,7.449898
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,1.015402,1.015402,0,0,0,1.015402,0,0,0,0,0,1.068844,1.015402,0,0,4.584135,6.499553,0,1.068844,-1.068844,8.524475,60.88898,0.2074282,1.116942,0,0,6.499553
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,1.041711,1.041711,0,0,0,1.041711,0,0,2.220446E-16,0,0,1.096538,1.041711,0,0,5.771739,5.430708,0,1.096538,-1.096538,7.368622,52.63291,0.2074282,1.145883,0,0,5.430708
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,1.316102,1.316102,0,0,0,1.316102,0,0,0,0,0,1.385371,1.316102,0,0,6.990116,4.33417,0,1.385371,-1.385371,5.908313,42.20215,0.2074282,1.447713,0,0,4.33417
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.529416,2.948799,0,0,0,5.908313,42.20215,0.2074282,0,0,0,2.948799
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,1.04508,1.04508,0,0,0,1.04508,0,0,2.220446E-16,0,0,1.100084,1.04508,0,0,8.529416,2.948799,0,1.100084,-1.100084,4.748723,33.91938,0.2074282,1.149588,0,0,2.948799
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,3.872447,3.872447,5,0,1.53,3.872447,16.4314,0,0,0,0.6362973,0,0,1.127553,1.071175,9.751732,1.848715,1.707473,0,1.707473,6.368574,45.48972,0.2090379,4.259692,0.5090379,5,2.485013
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,3.433391,3.433391,5,0,1.53,3.433391,46.43332,0,0,0,1.594237,0,0,1.566609,1.488279,8.044259,3.385441,3.082516,0,3.082516,9.292905,66.37776,0.2116898,3.77673,1.27539,5,4.979678
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,3.901175,3.901175,5,0,1.53,3.901175,66.87318,0,0,0,2.60884,0,0,1.098825,1.043884,4.961743,6.159705,3.652724,0,3.652724,12.75818,91.1297,0.2144471,4.291292,2.087072,5,8.768545
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,0.9919999,0.9919999,0,0,0,0.9919999,412.6478,1.740235,0,0,4.093465,1.04421,0.9919999,0,0,1.30902,9.447157,1.30902,0,1.30902,14.00003,100,0.2119935,1.0912,3.274772,0,13.54062
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,1.470776,1.470776,0,0,0,1.470776,300.0561,2.864969,0,0,4.413154,1.548185,1.470776,0,0,0,10.62527,0,0,0,14.00003,100,0.2119935,1.617854,3.530523,0,15.03843
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,6.054964,6.054964,2.724964,0,0.9089152,6.054964,85.13274,1.649493,0,0,5.154757,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2119935,6.66046,4.123805,5,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,2.013256,2.013256,0,0,0,2.013256,259.4705,3.104589,0,0,5.223805,2.119217,2.013256,0,0,0,10.62527,0,0,0,14.00003,100,0.2119935,2.214581,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,1.709895,1.709895,0,0,0,1.709895,259.2665,2.633297,0,0,4.433187,1.79989,1.709895,0,0,0,10.62527,0,0,0,14.00003,100,0.2119935,1.880885,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,5.681852,5.681852,2.361354,0,0.8096495,5.681852,61.51623,0,0,0,3.495261,3.495261,3.320498,0,0,0,10.62527,0,0,0,14.00003,100,0.2119935,6.250037,2.796209,5,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,5.407878,5.407878,3.206456,0,1.040363,5.407878,42.85019,0,0,0,2.317286,2.317286,2.201422,0,0,0,10.62527,0,0,0,14.00003,100,0.2119935,5.948667,1.853829,5,12.94256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,1.357422,1.357422,0,0,0,1.357422,84.62136,0,0,0,1.148669,1.428866,1.357422,0,0,0,10.62527,0,0.2801963,-0.2801963,13.70467,97.89034,0.2119935,1.493165,0.9189355,0,11.77394
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,9.309651,8.33,5,0,1.53,8.33,0,0,0.9796515,1.910617,0,3.505263,3.33,0,0,0.3113293,10.34508,0,3.505263,-3.505263,10.0098,71.49845,0.2119935,10.24062,0,5,10.34508
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,10.59353,8.33,5,0,1.53,8.33,0,0,2.263534,3.322887,0,3.505263,3.33,0,0,4.206066,6.839815,0,3.505263,-3.505263,6.314931,45.10656,0.2119935,11.65289,0,5,6.839815
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,9.093638,8.167824,5,0,1.53,8.167824,0,0,0.9258142,1.835178,0,3.334552,3.167824,0,0,8.100803,3.334552,0,3.334552,-3.334552,2.800006,20,0.2119935,10.003,0,5,3.334552
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.211808,0,0,5,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.9575613,0.9575613,4.462824,0,1.383351,0.9575613,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2140318,1.053317,0,5,2.997
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.6698724,0.6698724,4.175136,0,1.304812,0.6698724,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.2154351,0.7368597,0,5,5.994
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.2154351,0,0,0,8.991
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.2154351,0,0,0,8.991
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.4240031,0.4240031,0,0,0,0.4240031,0,0,5.551115E-17,0,0,0.446319,0.4240031,0,0,1.81586,8.991,0,0.446319,-0.446319,11.80689,84.33476,0.2154351,0.4664034,0,0,8.991
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.5956544,0.5956544,0,0,0,0.5956544,0,0,1.110223E-16,0,0,0.6270046,0.5956544,0,0,2.31177,8.544681,0,0.6270046,-0.6270046,11.14597,79.61391,0.2154351,0.6552198,0,0,8.544681
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.2918299,0.2918299,0,0,0,0.2918299,0,0,5.551115E-17,0,0,0.3071893,0.2918299,0,0,3.008442,7.917676,0,0.3071893,-0.3071893,10.82216,77.30101,0.2154351,0.3210129,0,0,7.917676
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.5252329,0.5252329,0,0,0,0.5252329,0,0,1.110223E-16,0,0,0.5528767,0.5252329,0,0,3.349763,7.610487,0,0.5528767,-0.5528767,10.23938,73.13828,0.2154351,0.5777562,0,0,7.610487
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.5250646,0.5250646,0,0,0,0.5250646,0,0,0,0,0,0.5526996,0.5250646,0,0,3.964071,7.057611,0,0.5526996,-0.5526996,9.656783,68.97689,0.2154351,0.5775711,0,0,7.057611
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,0,0,0,0,0,0,0,0,0.8514318,0,0,0,0,4.578182,6.504911,0.8514318,0,0.8514318,10.46452,74.74644,0.2139706,0,0.6811454,0,7.356342
