Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,2.477395,2.477395,0,0,0,2.477395,76.86772,0,0,0,1.904317,2.607784,2.477395,0,0,3.72675,7.271199,0,0.703467,-0.703467,9.723003,69.44988,0.2139706,2.725134,1.523453,0,9.175516
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,1.553058,1.553058,0,0,0,1.553058,190.7837,0,0,0,2.96298,1.634798,1.553058,0,0,4.50838,6.567732,1.328183,0,1.328183,10.98303,78.45004,0.2117254,1.708363,2.370384,0,9.530712
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,3.894527,3.894527,2.867987,0,0.9479604,3.894527,109.4039,0,0,0,4.260766,1.080569,1.02654,0,0,3.180197,7.763097,3.180197,0,3.180197,14.00003,100,0.2103186,4.28398,3.408613,5,12.02386
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,6.811666,6.811666,3.481667,0,1.115495,6.811666,67.41534,1.086845,0,0,4.592108,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2103186,7.492833,3.673687,5,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,0,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2103186,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,3.638522,3.638522,1.25,0,0.50625,3.638522,109.1501,1.457217,0,0,3.971451,2.514234,2.388522,0,0,0,10.62527,0,0,0,14.00003,100,0.2103186,4.002375,3.177161,5,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,2.107082,2.107082,0,0,0,2.107082,175.5371,1.48073,0,0,3.698712,2.217982,2.107082,0,0,0,10.62527,0,0,0,14.00003,100,0.2103186,2.317791,2.958969,0,14.32399
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,3.611051,3.611051,1.25,0,0.50625,3.611051,82.12025,0.4800875,0,0,2.965404,2.485316,2.361051,0,0,0,10.62527,0,0,0,14.00003,100,0.2103186,3.972156,2.372323,5,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,0,0,0,0,2.226403,0,0,2.226403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2103186,0,1.781122,0,12.85168
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,2.754783,2.754783,0,0,0,2.754783,45.00852,0,0,0,1.239887,2.899771,2.754783,0,0,0,10.62527,0,1.659884,-1.659884,12.25036,87.50237,0.2103186,3.030261,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,4.708459,4.708459,5,0,1.53,4.708459,0,0,0,0,0,0,0,0.2915412,0.2769642,1.844316,8.96539,0.2769642,0,0.2769642,12.51311,89.37916,0.2105507,5.179305,0,5,8.96539
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,7.95435,7.95435,5,0,1.53,7.95435,0,0,0,0.4197849,0,3.109842,2.95435,0,0,1.567352,9.214658,0,3.109842,-3.109842,9.235046,65.96449,0.2105507,8.749784,0,5,9.214658
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.022732,6.104815,3.33,0,3.33,12.39416,88.52955,0.210423,0,0,5,6.104815
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,7.561048,7.561048,5,0,1.53,7.561048,0,0,0,0,0,2.69584,2.561048,0,0,1.692732,9.101815,0,2.69584,-2.69584,9.552497,68.23199,0.210423,8.317153,0,5,9.101815
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.4155429,0.4155429,3.920806,0,1.23538,0.4155429,0,0,0,0,0,0,0,3.505263,3.33,4.688109,6.405976,3.33,0,3.33,12.71161,90.79705,0.2112236,0.4570972,0,5,6.405976
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.358109,9.402976,0,0,0,12.71161,90.79705,0.2112236,0,0,0,9.402976
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.358109,9.402976,0,0,0,12.71161,90.79705,0.2112236,0,0,0,9.402976
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,1.603509,1.603509,0,0,0,1.603509,0,0,2.220446E-16,0,0,1.687904,1.603509,0,0,1.358109,9.402976,0,1.687904,-1.687904,10.93241,78.08846,0.2112236,1.763859,0,0,9.402976
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,1.113664,1.113664,0,0,0,1.113664,0,0,2.220446E-16,0,0,1.172278,1.113664,0,0,3.233558,7.715072,0,1.172278,-1.172278,9.696716,69.26212,0.2112236,1.22503,0,0,7.715072
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.4092435,0.4092435,0,0,0,0.4092435,0,0,0,0,0,0.4307826,0.4092435,0,0,4.536089,6.542794,0,0.4307826,-0.4307826,9.242632,66.01866,0.2112236,0.4501679,0,0,6.542794
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.014736,6.112011,0,0,0,9.242632,66.01866,0.2112236,0,0,0,6.112011
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,1.330058,1.330058,0,0,0,1.330058,0,0,2.220446E-16,0,0,1.400061,1.330058,0,0,5.014736,6.112011,0,1.400061,-1.400061,7.766838,55.4773,0.2112236,1.463064,0,0,6.112011
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,1.869141,1.869141,0,0,0,1.869141,0,0,2.220446E-16,0,0,1.967516,1.869141,0,0,6.57036,4.711951,0,1.967516,-1.967516,5.692893,40.66344,0.2112236,2.056055,0,0,4.711951
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,0,0,0,0,0,0,0,0,0.1895345,0,0,0,0,8.756489,2.744434,0.1895345,0,0.1895345,5.872702,41.94778,0.2109311,0,0.1516276,0,2.933969
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.115508,0.115508,0,0,0,0.115508,1224.483,0,0,0,1.414376,0.1215873,0.115508,0,0,8.566955,2.915015,1.292788,0,1.292788,7.099148,50.7081,0.2089576,0.1270588,1.1315,0,4.329391
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,4.296647,4.296647,5,0,1.53,4.296647,59.30741,0,0,0,2.54823,0,0,0.7033529,0.6681853,7.274166,4.078525,3.216415,0,3.216415,10.15051,72.50348,0.2109066,4.726312,2.038584,5,6.626755
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,1.452319,0,0.561483,0,0,0,0,0,2.678048,0,0,1.452319,1.379703,4.057751,6.973299,4.057751,0,4.057751,14.00003,100,0.2054447,0,2.142438,5,9.651346
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,2.560954,2.560954,0,0,0,2.560954,132.3257,0.6930588,0,0,3.3888,2.695741,2.560954,0,0,0,10.62527,0,0,0,14.00003,100,0.2054447,2.81705,2.71104,0,14.01407
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.7991682,0.7991682,0,0,0,0.7991682,435.1203,2.636113,0,0,3.477343,0.8412297,0.7991682,0,0,0,10.62527,0,0,0,14.00003,100,0.2054447,0.8790851,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,3.286361,3.286361,1.679351,0,0.6234629,3.286361,51.47301,2.220446E-16,0,0,1.691589,1.691589,1.607009,0,0,0,10.62527,0,0,0,14.00003,100,0.2054447,3.614997,1.353271,5,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,3.537404,3.537404,2.09085,0,0.7358021,3.537404,43.04537,0,0,0,1.522689,1.522689,1.446554,0,0,0,10.62527,0,0,0,14.00003,100,0.2054447,3.891145,1.218151,5,12.14796
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,1.794448,1.794448,0,0,0,1.794448,78.81699,0,0,0,1.41433,1.888892,1.794448,0,0,0,10.62527,0,0.4745627,-0.4745627,13.49979,96.42691,0.2054447,1.973892,1.131464,0,12.0396
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,1.078114,1.078114,0,0,0,1.078114,80.59463,0,0,0,0.8689019,1.134857,1.078114,0,0,0.527292,10.15071,0,0.2659549,-0.2659549,13.21945,94.42448,0.2054447,1.185925,0.6951215,0,11.01961
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,3.689866,3.689866,3.885144,0,1.225644,3.689866,16.72803,0,0,0,0.617242,0,0,0.1952775,0.1855136,0.8227974,9.884757,0.8027557,0,0.8027557,13.98102,99.86419,0.2059383,4.058853,0.4937936,5,10.502
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,6.893584,6.893584,5,0,1.53,6.893584,0,0,0,0,0,1.993247,1.893584,0,0,0.02004164,10.60724,0,1.993247,-1.993247,11.87995,84.85661,0.2059383,7.582942,0,5,10.60724
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,5.710049,5.710049,5,0,1.53,5.710049,0,0,0,0,0,0.7474201,0.7100492,0,0,2.23476,8.61399,0,0.7474201,-0.7474201,11.0921,79.22912,0.2059383,6.281054,0,5,8.61399
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,5.858345,5.858345,5,0,1.53,5.858345,0,0,0,0,0,0.9035211,0.8583451,0,0,3.065227,7.86657,0,0.9035211,-0.9035211,10.1397,72.42631,0.2059383,6.44418,0,5,7.86657
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.069139,6.963049,3.33,0,3.33,13.29882,94.99137,0.205927,0,0,5,6.963049
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.1284145,0.1284145,0,0,0,0.1284145,0,0,2.775558E-17,0,0,0.1351732,0.1284145,0,0,0.7391393,9.960049,0,0.1351732,-0.1351732,13.15633,93.97363,0.205927,0.141256,0,0,9.960049
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.823714,0.823714,0,0,0,0.823714,0,0,1.110223E-16,0,0,0.8670673,0.823714,0,0,0.8893317,9.824876,0,0.8670673,-0.8670673,12.24236,87.44529,0.205927,0.9060854,0,0,9.824876
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.498734,0.498734,0,0,0,0.498734,0,0,1.110223E-16,0,0,0.5249832,0.498734,0,0,1.85274,8.957808,0,0.5249832,-0.5249832,11.68898,83.49258,0.205927,0.5486074,0,0,8.957808
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.4878291,0.4878291,0,0,0,0.4878291,0,0,5.551115E-17,0,0,0.5135043,0.4878291,0,0,2.436054,8.432825,0,0.5135043,-0.5135043,11.1477,79.62629,0.205927,0.536612,0,0,8.432825
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.6458588,0.6458588,0,0,0,0.6458588,0,0,0,0,0,0.6798514,0.6458588,0,0,3.006615,7.919321,0,0.6798514,-0.6798514,10.43108,74.50754,0.205927,0.7104447,0,0,7.919321
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.4191222,0.4191222,0,0,0,0.4191222,0,0,0,0,0,0.4411813,0.4191222,0,0,3.762005,7.23947,0,0.4411813,-0.4411813,9.966031,71.18579,0.205927,0.4610344,0,0,7.23947
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.9265149,0.9265149,0,0,0,0.9265149,0,0,1.110223E-16,0,0,0.9752789,0.9265149,0,0,4.252207,6.798288,0,0.9752789,-0.9752789,8.937997,63.8427,0.205927,1.019166,0,0,6.798288
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.33585,5.823009,0,0,0,8.937997,63.8427,0.205927,0,0,0,5.823009
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,1.191098,1.191098,0,0,0,1.191098,0,0,2.220446E-16,0,0,1.253787,1.191098,0,0,5.33585,5.823009,0,1.253787,-1.253787,7.616389,54.40267,0.205927,1.310208,0,0,5.823009
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,1.017015,1.017015,0,0,0,1.017015,46.62885,0,0,0,0.4742225,1.070542,1.017015,0,0,6.728947,4.569222,0,0.5963198,-0.5963198,6.987813,49.91285,0.205927,1.118717,0.3793781,0,5.043445
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.4189577,0.4189577,0,0,0,0.4189577,260.7949,0,0,0,1.09262,0.4410081,0.4189577,0,0,7.391524,3.972902,0.651612,0,0.651612,7.605986,54.32836,0.2050339,0.4608535,0.8740961,0,5.065523
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,3.973358,3.973358,5,0,1.53,3.973358,68.78794,0,0,0,2.733191,0,0,1.026642,0.9753102,6.739913,4.559353,3.708501,0,3.708501,11.12418,79.45826,0.2072338,4.370694,2.186553,5,7.292544
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,1.25,0,0.50625,0,0,1.32326,0,0,3.104671,0,0,0,0,3.031411,7.897004,3.031411,0,3.031411,14.00003,100,0.2032318,0,2.483737,5,11.00168
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,3.214478,3.214478,1.25,0,0.50625,3.214478,73.34576,0.2898117,0,0,2.357683,2.067871,1.964478,0,0,0,10.62527,0,0,0,14.00003,100,0.2032318,3.535925,1.886146,5,12.98296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,5.202557,5.202557,3.539816,0,1.13137,5.202557,33.64218,0,0,0,1.750254,1.750254,1.662741,0,0,0,10.62527,0,0,0,14.00003,100,0.2032318,5.722813,1.400203,5,12.37553
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,8.39774,8.33,5,0,1.53,8.33,30.06647,4.440892E-16,0.06774049,0.9075145,2.504537,3.505263,3.33,0,0,0,10.62527,0,1.000726,-1.000726,12.94517,92.46532,0.2032318,9.237514,2.00363,5,13.12981
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,2.352236,2.352236,0,0,0,2.352236,51.07155,0,0,0,1.201323,2.476038,2.352236,0,0,1.111918,9.624548,0,1.274715,-1.274715,11.6015,82.86771,0.2032318,2.58746,0.9610586,0,10.82587
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,5.021914,5.021914,5,0,1.53,5.021914,17.93416,0,0,0,0.9006382,0.02306736,0.02191399,0,0,2.528267,8.349833,0.8775708,0,0.8775708,12.43404,88.81439,0.203704,5.524106,0.7205105,5,9.250472
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,1.677798,1.677798,0,0,0,1.677798,26.04398,0,0,0,0.4369654,1.766103,1.677798,0,0,1.650697,9.139647,0,1.329138,-1.329138,11.03301,78.80702,0.203704,1.845578,0.3495723,0,9.576612
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,0,0,0,0,0,0,0,0.3090778,0,0,0,0,3.127516,7.81051,0.3090778,0,0.3090778,11.32622,80.90143,0.2033059,0,0.2472622,0,8.119587
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,3.167368,3.167368,5,0,1.53,3.167368,0,0,0,0,0,0,0,1.832632,1.741,2.818439,8.088679,1.741,0,1.741,12.97788,92.69896,0.2045688,3.484105,0,5,8.088679
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,8.880178,8.33,5,0,1.53,8.33,0,0,0.5501781,1.438196,0,3.505263,3.33,0,0,1.077438,9.65558,0,3.505263,-3.505263,9.283009,66.30707,0.2045688,9.768196,0,5,9.65558
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,6.305092,6.305092,5,0,1.53,6.305092,0,0,0,0,0,1.373781,1.305092,0,0,4.972176,6.150316,0,1.373781,-1.373781,7.834916,55.96357,0.2045688,6.935601,0,5,6.150316
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,4.928782,4.928782,5,0,1.53,4.928782,0,0,0,0,0,0,0,0.07121754,0.06765666,6.498599,4.776535,0.06765666,0,0.06765666,7.8991,56.42203,0.2046174,5.421661,0,5,4.776535
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.9082822,0.9082822,4.413545,0,1.369898,0.9082822,0,0,0,0,0,0,0,3.505263,3.33,6.430943,4.837426,3.33,0,3.33,11.05822,78.9871,0.2063212,0.9991104,0,5,4.837426
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.3023736,0.3023736,3.566524,0,1.138661,0.3023736,0,0,0,0,0,0,0,3.26415,3.100942,3.100942,7.834426,3.100942,0,3.100942,14.00003,100,0.2066991,0.3326109,0,5,7.834426
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2066991,0,0,0,10.62527
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.2827554,0.2827554,0,0,0,0.2827554,0,0,5.551115E-17,0,0,0.2976373,0.2827554,0,0,0,10.62527,0,0.2976373,-0.2976373,13.68629,97.75903,0.2066991,0.311031,0,0,10.62527
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,1.476611,1.476611,0,0,0,1.476611,0,0,0,0,0,1.554327,1.476611,0,0,0.3307081,10.32764,0,1.554327,-1.554327,12.04789,86.05615,0.2066991,1.624272,0,0,10.32764
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.5783374,0.5783374,0,0,0,0.5783374,0,0,1.110223E-16,0,0,0.6087762,0.5783374,0,0,2.057739,8.77331,0,0.6087762,-0.6087762,11.40618,81.47255,0.2066991,0.6361712,0,0,8.77331
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.2401055,0.2401055,0,0,0,0.2401055,0,0,0,0,0,0.2527426,0.2401055,0,0,2.734157,8.164534,0,0.2527426,-0.2527426,11.13976,79.5696,0.2066991,0.264116,0,0,8.164534
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.014982,7.911791,0,0,0,11.13976,79.5696,0.2066991,0,0,0,7.911791
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,1.856996,1.856996,0,0,0,1.856996,0,0,2.220446E-16,0,0,1.954733,1.856996,0,0,3.014982,7.911791,0,1.954733,-1.954733,9.079296,64.85198,0.2066991,2.042696,0,0,7.911791
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.5206977,0.5206977,0,0,0,0.5206977,161.3656,0,0,0,0.8402271,0.5481029,0.5206977,0,0,5.186907,5.957058,0.2921243,0,0.2921243,9.356429,66.8315,0.2063369,0.5727675,0.6721817,0,6.797285
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,3.732825,3.732825,5,0,1.53,3.732825,44.88795,0,0,0,1.675589,0,0,1.267175,1.203816,4.894783,6.21997,2.879405,0,2.879405,12.08807,86.3432,0.2079474,4.106108,1.340471,5,7.895559
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,0,0,0,0,0.4102525,0,0,2.425631,0,0,0,0,2.015378,8.811434,2.015378,0,2.015378,14.00003,100,0.2055049,0,1.940504,0,11.23706
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,2.385885,2.385885,0,0,0,2.385885,136.2941,0.7403622,0,0,3.25182,2.511458,2.385885,0,0,0,10.62527,0,0,0,14.00003,100,0.2055049,2.624474,2.601456,0,13.87709
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.2846956,0.2846956,0,0,0,0.2846956,1587.232,4.2191,0,0,4.51878,0.2996796,0.2846956,0,0,0,10.62527,0,0,0,14.00003,100,0.2055049,0.3131652,3.615024,0,15.14405
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,0,0,0,0,4.684742,0,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2055049,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,0,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2055049,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,1.981647,1.981647,0,0,0,1.981647,192.4072,1.726887,0,0,3.812831,2.085945,1.981647,0,0,0,10.62527,0,0,0,14.00003,100,0.2055049,2.179812,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,0,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2055049,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,0,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2055049,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,5.899359,5.899359,5,0,1.53,5.899359,12.14694,0,0,0,0.7165918,0.9466934,0.8993587,0,0,0,10.62527,0,0.2301016,-0.2301016,13.75748,98.26752,0.2055049,6.489295,0.5732734,5,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,3.22887,3.22887,3.497994,0,1.119952,3.22887,0,1.665335E-16,0,0,0,0,0,0.2691247,0.2556685,0.2556685,10.39517,0.2556685,0,0.2556685,14.00003,100,0.2056742,3.551757,0,5,10.39517
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,6.483448,6.483448,5,0,1.53,6.483448,0,0,0,0,0,1.561524,1.483447,0,0,0,10.62527,0,1.561524,-1.561524,12.35404,88.24295,0.2056742,7.131792,0,5,10.62527
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,4.023055,4.023055,5,0,1.53,4.023055,0,0,0,0,0,0,0,0.9769456,0.9280983,1.735026,9.06375,0.9280983,0,0.9280983,13.23451,94.53202,0.2062846,4.42536,0,5,9.06375
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,4.459362,4.459362,5,0,1.53,4.459362,0,0,0,0,0,0,0,0.5406378,0.5136059,0.8069279,9.899039,0.5136059,0,0.5136059,13.72176,98.01237,0.2066196,4.905298,0,5,9.899039
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.1189152,0.1189152,0,0,0,0.1189152,0,0,2.775558E-17,0,0,0.1251739,0.1189152,0,0,0.293322,10.36128,0,0.1251739,-0.1251739,13.58981,97.0699,0.2066196,0.1308068,0,0,10.36128
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,1.044354,1.044354,0,0,0,1.044354,0,0,2.220446E-16,0,0,1.09932,1.044354,0,0,0.4324041,10.23611,0,1.09932,-1.09932,12.43103,88.79288,0.2066196,1.148789,0,0,10.23611
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,1.587672,1.587672,0,0,0,1.587672,0,0,2.220446E-16,0,0,1.671234,1.587672,0,0,1.65387,9.136791,0,1.671234,-1.671234,10.66939,76.2098,0.2066196,1.746439,0,0,9.136791
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.5926447,0.5926447,0,0,0,0.5926447,0,0,1.110223E-16,0,0,0.6238365,0.5926447,0,0,3.510797,7.465557,0,0.6238365,-0.6238365,10.01181,71.5128,0.2066196,0.6519092,0,0,7.465557
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.52959,0.52959,0,0,0,0.52959,0,0,0,0,0,0.5574631,0.52959,0,0,4.203948,6.841721,0,0.5574631,-0.5574631,9.424194,67.31554,0.2066196,0.5825489,0,0,6.841721
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.2783071,0.2783071,0,0,0,0.2783071,0,0,5.551115E-17,0,0,0.2929548,0.2783071,0,0,4.823352,6.284257,0,0.2929548,-0.2929548,9.115393,65.10982,0.2066196,0.3061378,0,0,6.284257
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,1.025107,1.025107,0,0,0,1.025107,0,0,2.220446E-16,0,0,1.07906,1.025107,0,0,5.148858,5.991302,0,1.07906,-1.07906,7.977963,56.98534,0.2066196,1.127618,0,0,5.991302
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.02561031,0.02561031,0,0,0,0.02561031,0,0,0,0,0,0.02695822,0.02561031,0,0,6.347813,4.912242,0,0.02695822,-0.02695822,7.949547,56.78237,0.2066196,0.02817134,0,0,4.912242
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,1.462247,1.462247,0,0,0,1.462247,0,0,2.220446E-16,0,0,1.539207,1.462247,0,0,6.377767,4.885284,0,1.539207,-1.539207,6.327081,45.19334,0.2066196,1.608471,0,0,4.885284
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,4.368336,4.368336,5,0,1.53,4.368336,10.13649,0,0,0,0.4427957,0,0,0.6316643,0.6000811,8.087996,3.346077,1.042877,0,1.042877,7.316441,52.26019,0.2072146,4.805169,0.3542365,5,3.788873
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,4.926413,4.926413,5,0,1.53,4.926413,36.57499,0,0,0,1.801835,0,0,0.07358729,0.06990793,7.04512,4.284666,1.871743,0,1.871743,9.092132,64.94366,0.2080868,5.419054,1.441468,5,6.086501
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,1.705345,1.705345,4.32619,0,1.34605,1.705345,141.5897,0,0,0,2.414593,0,0,2.620845,2.489803,5.173377,5.969235,4.904396,0,4.904396,13.74485,98.1773,0.2076041,1.87588,1.931674,5,8.383828
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.2793093,0.2793093,0,0,0,0.2793093,711.5585,1.424458,0,0,1.987449,0.2940098,0.2793093,0,0,0.2689814,10.38319,0.2689814,0,0.2689814,14.00003,100,0.2072962,0.3072402,1.589959,0,12.37064
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,0,0,0,0,2.076308,0,0,2.076308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2072962,0,1.661047,0,12.70158
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,0,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2072962,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,2.393132,2.393132,0,0,0,2.393132,151.2636,1.100852,0,0,3.619939,2.519087,2.393132,0,0,0,10.62527,0,0,0,14.00003,100,0.2072962,2.632445,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,2.12556,2.12556,0,0,0,2.12556,143.9815,0.8229825,0,0,3.060415,2.237432,2.12556,0,0,0,10.62527,0,0,0,14.00003,100,0.2072962,2.338116,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,2.125188,2.125188,0,0,0,2.125188,89.17679,0,0,0,1.895175,2.23704,2.125188,0,0,0,10.62527,0,0.3418656,-0.3418656,13.63967,97.42602,0.2072962,2.337707,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,0,0,0,0,0.9614878,0,0,1.341338,0,0,0,0,0.3798506,10.28341,0.3798506,0,0.3798506,14.00003,100,0.206863,0,1.073071,0,11.62475
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,3.287311,3.287311,2.650444,0,0.8885711,3.287311,20.39317,0,0,0,0.6703871,0.6703871,0.6368677,0,0,0,10.62527,0,0,0,14.00003,100,0.206863,3.616042,0.5363097,5,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,3.926079,3.926079,3.926079,0,1.23682,3.926079,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.206863,4.318687,0,5,10.62527
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.206863,0,0,0,10.62527
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,9.409606,8.33,5,0,1.53,8.33,0,0,1.079606,2.020567,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.206863,10.35057,0,5,10.62527
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,10.54369,8.33,5,0,1.53,8.33,0,0,2.213687,3.268056,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.206863,11.59806,0,5,7.120011
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,1.337261,1.337261,4.842524,0,1.487009,1.337261,0,0,0,0,0,0,0,3.505263,3.33,7.789474,3.614748,3.33,0,3.33,9.7694,69.78129,0.2088859,1.470987,0,5,3.614748
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.459474,6.611748,3.33,0,3.33,12.92852,92.34635,0.2088249,0,0,5,6.611748
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.1816445,0.1816445,0,0,0,0.1816445,0,0,0,0,0,0.1912047,0.1816445,0,0,1.129474,9.608747,0,0.1912047,-0.1912047,12.72697,90.90673,0.2088249,0.1998089,0,0,9.608747
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,1.377032,1.377032,0,0,0,1.377032,0,0,2.220446E-16,0,0,1.449507,1.377032,0,0,1.341923,9.417543,0,1.449507,-1.449507,11.19905,79.99308,0.2088249,1.514735,0,0,9.417543
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.4322568,0.4322568,0,0,0,0.4322568,0,0,0,0,0,0.4550071,0.4322568,0,0,2.952487,7.968036,0,0.4550071,-0.4550071,10.71943,76.56723,0.2088249,0.4754824,0,0,7.968036
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,1.035228,1.035228,0,0,0,1.035228,0,0,2.220446E-16,0,0,1.089714,1.035228,0,0,3.45805,7.513029,0,1.089714,-1.089714,9.570775,68.36254,0.2088249,1.138751,0,0,7.513029
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,1.371826,1.371826,0,0,0,1.371826,0,0,0,0,0,1.444028,1.371826,0,0,4.668843,6.423316,0,1.444028,-1.444028,8.048635,57.49014,0.2088249,1.509009,0,0,6.423316
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.7206993,0.7206993,0,0,0,0.7206993,0,0,1.110223E-16,0,0,0.7586308,0.7206993,0,0,6.273318,4.979288,0,0.7586308,-0.7586308,7.248969,51.77824,0.2088249,0.7927692,0,0,4.979288
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.9011939,0.9011939,0,0,0,0.9011939,0,0,1.110223E-16,0,0,0.9486251,0.9011939,0,0,7.116241,4.220657,0,0.9486251,-0.9486251,6.24903,44.63584,0.2088249,0.9913132,0,0,4.220657
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,0,0,0,0,0,0,0,0,0.9462392,0,0,0,0,8.170269,3.272032,0.9462392,0,0.9462392,7.146711,51.04784,0.2077814,0,0.7569914,0,4.218271
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,4.757256,4.757256,5,0,1.53,4.757256,48.34069,0,0,0,2.29969,0,0,0.2427438,0.2306066,7.22403,4.123647,2.530297,0,2.530297,9.547162,68.19388,0.2088788,5.232982,1.839752,5,6.423338
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.6036048,0.6036048,2.166403,0,0.7564281,0.6036048,531.6516,0,0,0,3.209074,0,0,1.562798,1.484658,4.693733,6.400915,4.693733,0,4.693733,14.00003,100,0.2053055,0.6639653,2.56726,5,9.609989
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,4.59006,4.59006,1.26006,0,0.5089964,4.59006,81.72726,0.2460674,0,0,3.751331,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2053055,5.049066,3.001065,5,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.4365954,0.4365954,0,0,0,0.4365954,1042.646,4.092572,0,0,4.552146,0.4595741,0.4365954,0,0,0,10.62527,0,0,0,14.00003,100,0.2053055,0.480255,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,2.944775,2.944775,0,0,0,2.944775,140.2744,1.031002,0,0,4.130765,3.099763,2.944775,0,0,0,10.62527,0,0,0,14.00003,100,0.2053055,3.239252,3.304612,0,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,0,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2053055,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,1.778984,1.778984,0,0,0,1.778984,225.2623,2.134766,0,0,4.00738,1.872614,1.778984,0,0,0,10.62527,0,0,0,14.00003,100,0.2053055,1.956882,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,4.40386,4.40386,1.935876,0,0.6934943,4.40386,58.99092,0,0,0,2.597878,2.597878,2.467984,0,0,0,10.62527,0,0,0,14.00003,100,0.2053055,4.844246,2.078302,5,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.8396194,0.8396194,0,0,0,0.8396194,268.7359,1.372548,0,0,2.256358,0.8838099,0.8396194,0,0,0,10.62527,0,0,0,14.00003,100,0.2053055,0.9235813,1.805087,0,12.88163
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,5.194679,5.194679,4.11692,0,1.288919,5.194679,21.83933,0,0,0,1.134483,1.134483,1.077759,0,0,0,10.62527,0,0,0,14.00003,100,0.2053055,5.714148,0.9075865,5,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,4.38632,4.38632,4.38632,0,1.362465,4.38632,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2053055,4.824952,0,5,10.62527
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,8.963195,8.33,5,0,1.53,8.33,0,0,0.6331944,1.529514,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2053055,9.859514,0,5,10.62527
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,6.460531,6.460531,5,0,1.53,6.460531,0,0,0,0,0,1.537401,1.460531,0,0,3.894737,7.120011,0,1.537401,-1.537401,8.684593,62.03269,0.2053055,7.106584,0,5,7.120011
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,2.595486,2.595486,5,0,1.53,2.595486,0,0,0,0,0,0,0,2.404514,2.284288,5.60296,5.582611,2.284288,0,2.284288,10.85166,77.5117,0.2066149,2.855035,0,5,5.582611
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.37078,0.37078,3.864119,0,1.219904,0.37078,0,0,0,0,0,0,0,3.493339,3.318672,3.318672,7.63847,3.318672,0,3.318672,14.00003,100,0.2071454,0.407858,0,5,7.63847
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.8255061,0.8255061,0,0,0,0.8255061,0,0,0,0,0,0.8689538,0.8255061,0,0,0,10.62527,0,0.8689538,-0.8689538,13.08407,93.45746,0.2071454,0.9080567,0,0,10.62527
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.6569645,0.6569645,0,0,0,0.6569645,0,0,1.110223E-16,0,0,0.6915416,0.6569645,0,0,0.9655042,9.75632,0,0.6915416,-0.6915416,12.35512,88.25069,0.2071454,0.722661,0,0,9.75632
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.7721759,0.7721759,0,0,0,0.7721759,0,0,1.110223E-16,0,0,0.8128167,0.7721759,0,0,1.733884,9.064779,0,0.8128167,-0.8128167,11.49834,82.13082,0.2071454,0.8493935,0,0,9.064779
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.637013,8.251962,0,0,0,11.49834,82.13082,0.2071454,0,0,0,8.251962
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.637013,8.251962,0,0,0,11.49834,82.13082,0.2071454,0,0,0,8.251962
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,1.344865,1.344865,0,0,0,1.344865,0,0,2.220446E-16,0,0,1.415648,1.344865,0,0,2.637013,8.251962,0,1.415648,-1.415648,10.00611,71.4721,0.2071454,1.479352,0,0,8.251962
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.42835,0.42835,0,0,0,0.42835,0,0,5.551115E-17,0,0,0.4508947,0.42835,0,0,4.209955,6.836315,0,0.4508947,-0.4508947,9.530829,68.07722,0.2071454,0.471185,0,0,6.836315
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.710949,6.38542,0,0,0,9.530829,68.07722,0.2071454,0,0,0,6.38542
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,2.535505,2.535505,0,0,0,2.535505,25.17603,0,0,0,0.6383397,2.668953,2.535505,0,0,4.710949,6.38542,0,2.030613,-2.030613,7.390375,52.78828,0.2071454,2.789056,0.5106717,0,7.023759
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0,0,0,1.628857,0,0,0,0,6.967186,4.354806,1.628857,0,1.628857,8.935644,63.8259,0.2054899,0,1.303085,0,5.983663
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,1.673969,1.673969,0,0,0,1.673969,97.66362,0,0,0,1.634858,1.762072,1.673969,0,0,5.338329,5.820777,0,0.127214,-0.127214,8.801549,62.86808,0.2054899,1.841366,1.307887,0,7.455636
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,1.411103,1.411103,0,0,0,1.411103,110.0493,0,0,0,1.552909,1.485371,1.411103,0,0,5.479678,5.693563,0.06753805,0,0.06753805,8.865621,63.32574,0.2054219,1.552213,1.242328,0,7.246473
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,0,0,0,0,0,0,0,2.999635,0,0,0,0,5.41214,5.754348,2.999635,0,2.999635,11.71132,83.65215,0.2024434,0,2.399708,0,8.753983
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,1.680109,1.680109,0,0,0,1.680109,191.8958,0,0,0,3.224057,1.768535,1.680109,0,0,2.412505,8.45402,1.455522,0,1.455522,13.09215,93.5152,0.2010291,1.84812,2.579246,0,11.67808
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,0,0,0,0,0.04106549,0,0,0.9980485,0,0,0,0,0.956983,9.763989,0.956983,0,0.956983,14.00003,100,0.2001099,0,0.7984388,0,10.76204
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.9587119,0.9587119,0,0,0,0.9587119,62.25167,0,0,0,0.5968142,1.00917,0.9587119,0,0,0,10.62527,0,0.4123562,-0.4123562,13.56537,96.89528,0.2001099,1.054583,0.4774514,0,11.22209
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,0,0,0,0,0.3695073,0,0,0.8276808,0,0,0,0,0.4581735,10.21292,0.4581735,0,0.4581735,14.00003,100,0.1996728,0,0.6621447,0,11.0406
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,0,0,0,0,0.8977728,0,0,0.8977728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1996728,0,0.7182183,0,11.52305
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,2.458817,2.458817,0,0,0,2.458817,15.35445,0,0,0,0.3775377,2.588228,2.458817,0,0,0,10.62527,0,2.21069,-2.21069,11.66976,83.35523,0.1996728,2.704698,0.3020301,0,11.00281
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,3.231977,3.231977,5,0,1.53,3.231977,0,0,0,0,0,0,0,1.768023,1.679621,2.456323,8.414584,1.679621,0,1.679621,13.26318,94.73684,0.2006231,3.555175,0,5,8.414584
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,5.086161,5.086161,5,0,1.53,5.086161,0,0,0,0,0,0.0906959,0.08616111,0,0,0.7767012,9.926243,0,0.0906959,-0.0906959,13.16758,94.05397,0.2006231,5.594777,0,5,9.926243
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,3.054941,3.054941,3.978598,0,1.251157,3.054941,0,2.220446E-16,0,0,0,0,0,0.9236573,0.8774744,0.8774744,9.835547,0.8774744,0,0.8774744,14.00003,100,0.2011136,3.360435,0,5,9.835547
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2011136,0,0,0,10.62527
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.2355743,0.2355743,0,0,0,0.2355743,0,0,2.775558E-17,0,0,0.2479729,0.2355743,0,0,0,10.62527,0,0.2479729,-0.2479729,13.73864,98.13296,0.2011136,0.2591317,0,0,10.62527
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2755255,10.3773,0,0,0,13.73864,98.13296,0.2011136,0,0,0,10.3773
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.465425,0.465425,0,0,0,0.465425,0,0,5.551115E-17,0,0,0.489921,0.465425,0,0,0.2755255,10.3773,0,0.489921,-0.489921,13.22222,94.44424,0.2011136,0.5119675,0,0,10.3773
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.6482672,0.6482672,0,0,0,0.6482672,0,0,1.110223E-16,0,0,0.6823865,0.6482672,0,0,0.8198822,9.887381,0,0.6823865,-0.6823865,12.50292,89.3064,0.2011136,0.7130939,0,0,9.887381
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.578089,9.204993,0,0,0,12.50292,89.3064,0.2011136,0,0,0,9.204993
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.2780309,0.2780309,0,0,0,0.2780309,0,0,0,0,0,0.2926641,0.2780309,0,0,1.578089,9.204993,0,0.2926641,-0.2926641,12.19443,87.10287,0.2011136,0.305834,0,0,9.204993
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.5127251,0.5127251,0,0,0,0.5127251,0,0,0,0,0,0.5397106,0.5127251,0,0,1.903272,8.91233,0,0.5397106,-0.5397106,11.62552,83.03927,0.2011136,0.5639976,0,0,8.91233
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.50295,8.372619,0,0,0,11.62552,83.03927,0.2011136,0,0,0,8.372619
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.4248632,0.4248632,0,0,0,0.4248632,0,0,5.551115E-17,0,0,0.4472244,0.4248632,0,0,2.50295,8.372619,0,0.4472244,-0.4472244,11.15411,79.67202,0.2011136,0.4673495,0,0,8.372619
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.2773227,0.2773227,0,0,0,0.2773227,304.3785,0,0,0,0.8441109,0.2919187,0.2773227,0,0,2.999866,7.925395,0.5521922,0,0.5521922,11.67796,83.41383,0.2005919,0.305055,0.6752887,0,8.769506
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,4.855889,4.855889,5,0,1.53,4.855889,42.68668,0,0,0,2.072818,0,0,0.1441106,0.1369051,2.447674,8.422367,2.209723,0,2.209723,13.77429,98.38757,0.2015115,5.341478,1.658254,5,10.49519
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,4.595896,4.595896,1.67905,0,0.6233807,4.595896,71.98411,0,0,0,3.308315,3.070364,2.916846,0,0,0.2379509,10.41112,0.2379509,0,0.2379509,14.00003,100,0.2016072,5.055486,2.646652,5,13.71943
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,0,0,0,0,4.058142,0,0,4.058142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2016072,0,3.246513,0,14.68342
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,3.726834,3.726834,1.25,0,0.50625,3.726834,128.4697,2.180659,0,0,4.787853,2.607194,2.476834,0,0,0,10.62527,0,0,0,14.00003,100,0.2016072,4.099518,3.830282,5,15.41313
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,0,0,0,0,4.705503,0,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2016072,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,1.830094,1.830094,0,0,0,1.830094,231.2476,2.305633,0,0,4.232049,1.926415,1.830094,0,0,0,10.62527,0,0,0,14.00003,100,0.2016072,2.013104,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.3571338,0.3571338,0,0,0,0.3571338,1310.454,4.304144,0,0,4.680074,0.3759303,0.3571338,0,0,0,10.62527,0,0,0,14.00003,100,0.2016072,0.3928472,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,3.898113,3.898113,1.25,0,0.50625,3.898113,93.48344,0.856603,0,0,3.64409,2.787488,2.648113,0,0,0,10.62527,0,0,0,14.00003,100,0.2016072,4.287924,2.915272,5,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,0.9871421,0.9871421,0,0,0,0.9871421,276.8947,1.694248,0,0,2.733345,1.039097,0.9871421,0,0,0,10.62527,0,0,0,14.00003,100,0.2016072,1.085856,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,5.659172,5.659172,4.410273,0,1.369005,5.659172,23.23008,2.220446E-16,0,0,1.31463,1.31463,1.248898,0,0,0,10.62527,0,0,0,14.00003,100,0.2016072,6.225089,1.051704,5,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,3.982022,3.982022,3.982022,0,1.252092,3.982022,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2016072,4.380225,0,5,10.62527
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,4.653003,4.653003,4.653003,0,1.43527,4.653003,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2016072,5.118303,0,5,10.62527
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,4.275259,4.275259,4.275259,0,1.332146,4.275259,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2016072,4.702785,0,5,10.62527
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.1962409,0.1962409,0,0,0,0.1962409,0,0,0,0,0,0.2065693,0.1962409,0,0,0,10.62527,0,0.2065693,-0.2065693,13.78228,98.44469,0.2016072,0.2158649,0,0,10.62527
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.4954534,0.4954534,0,0,0,0.4954534,0,0,0,0,0,0.5215299,0.4954534,0,0,0.2295215,10.4187,0,0.5215299,-0.5215299,13.23254,94.51798,0.2016072,0.5449987,0,0,10.4187
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8089991,9.897175,0,0,0,13.23254,94.51798,0.2016072,0,0,0,9.897175
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,1.074881,1.074881,0,0,0,1.074881,0,0,0,0,0,1.131454,1.074881,0,0,0.8089991,9.897175,0,1.131454,-1.131454,12.03989,85.99902,0.2016072,1.182369,0,0,9.897175
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,1.026083,1.026083,0,0,0,1.026083,0,0,0,0,0,1.080087,1.026083,0,0,2.06617,8.765721,0,1.080087,-1.080087,10.90137,77.86681,0.2016072,1.128691,0,0,8.765721
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,1.236647,1.236647,0,0,0,1.236647,0,0,2.220446E-16,0,0,1.301734,1.236647,0,0,3.266267,7.685634,0,1.301734,-1.301734,9.529227,68.06577,0.2016072,1.360312,0,0,7.685634
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.2632997,0.2632997,0,0,0,0.2632997,0,0,5.551115E-17,0,0,0.2771576,0.2632997,0,0,4.712638,6.3839,0,0.2771576,-0.2771576,9.237078,65.979,0.2016072,0.2896297,0,0,6.3839
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,1.144712,1.144712,0,0,0,1.144712,0,0,2.220446E-16,0,0,1.20496,1.144712,0,0,5.020591,6.106743,0,1.20496,-1.20496,7.966938,56.90659,0.2016072,1.259183,0,0,6.106743
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.1422432,0.1422432,0,0,0,0.1422432,0,0,0,0,0,0.1497297,0.1422432,0,0,6.359435,4.901783,0,0.1497297,-0.1497297,7.80911,55.77924,0.2016072,0.1564676,0,0,4.901783
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,1.339146,1.339146,0,0,0,1.339146,0,0,0,0,0,1.409627,1.339146,0,0,6.525801,4.752053,0,1.409627,-1.409627,6.323232,45.16586,0.2016072,1.47306,0,0,4.752053
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,4.156826,4.156826,5,0,1.53,4.156826,17.48186,0,0,0,0.7266905,0,0,0.8431735,0.8010148,8.092053,3.342426,1.527705,0,1.527705,7.772541,55.51804,0.2023321,4.572509,0.5813524,5,4.069117
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,2.720936,2.720936,5,0,1.53,2.720936,80.62282,0,0,0,2.193696,0,0,2.279064,2.165111,6.564348,4.717361,4.358806,0,4.358806,11.90767,85.0546,0.2034875,2.99303,1.754956,5,6.911057
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,1.269931,1.269931,0,0,0,1.269931,273.7132,0,0,0,3.47597,1.33677,1.269931,0,0,2.205542,8.640286,2.1392,0,2.1392,13.93709,99.55045,0.2015384,1.396924,2.780776,0,12.11626
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,3.858529,3.858529,1.25,0,0.50625,3.858529,113.7203,1.575769,0,0,4.38793,2.74582,2.608529,0,0,0.06634162,10.56557,0.06634162,0,0.06634162,14.00003,100,0.2014786,4.244382,3.510344,5,14.9535
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,4.256887,4.256887,1.25,0,0.50625,4.256887,115.7984,1.764263,0,0,4.929407,3.165144,3.006887,0,0,0,10.62527,0,0,0,14.00003,100,0.2014786,4.682576,3.943526,5,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,5.976483,5.976483,2.646483,0,0.8874899,5.976483,88.22919,1.767739,0,0,5.273002,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2014786,6.574131,4.218402,5,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,1.300715,1.300715,0,0,0,1.300715,381.5385,3.593556,0,0,4.96273,1.369174,1.300715,0,0,0,10.62527,0,0,0,14.00003,100,0.2014786,1.430787,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,5.153807,5.153807,1.823807,0,0.6628992,5.153807,79.9017,0.6127155,0,0,4.117979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2014786,5.669187,3.294383,5,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,3.154711,3.154711,1.25,0,0.50625,3.154711,96.63535,1.043607,0,0,3.048567,2.00496,1.904711,0,0,0,10.62527,0,0,0,14.00003,100,0.2014786,3.470183,2.438853,5,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.7297786,0.7297786,0,0,0,0.7297786,346.6259,1.761414,0,0,2.529602,0.7681881,0.7297786,0,0,0,10.62527,0,0,0,14.00003,100,0.2014786,0.8027565,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,7.89666,7.89666,5,0,1.53,7.89666,18.45793,0,8.881784E-16,0.356326,1.45756,3.049116,2.89666,0,0,0,10.62527,0,1.591556,-1.591556,12.32238,88.01683,0.2014786,8.686326,1.166048,5,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.768395,9.033718,0,0,0,12.32238,88.01683,0.2014786,0,0,0,9.033718
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,1.983997,1.983997,0,0,0,1.983997,0,0,2.220446E-16,0,0,2.088418,1.983997,0,0,1.768395,9.033718,0,2.088418,-2.088418,10.12099,72.29267,0.2014786,2.182397,0,0,9.033718
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,4.252772,4.252772,5,0,1.53,4.252772,0,0,0,0,0,0,0,0.7472275,0.7098661,4.08886,6.9453,0.7098661,0,0.7098661,10.79443,77.10294,0.2018517,4.67805,0,5,6.9453
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,8.219493,8.219493,5,0,1.53,8.219493,0,0,0,0.7114419,0,3.38894,3.219493,0,0,3.378994,7.584179,0,3.38894,-3.38894,7.222177,51.58687,0.2018517,9.041442,0,5,7.584179
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.1346042,0.1346042,3.639867,0,1.158684,0.1346042,0,0,0,0,0,0,0,3.505263,3.33,7.144483,4.19524,3.33,0,3.33,10.38129,74.15194,0.2020837,0.1480646,0,5,4.19524
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.3721737,0.3721737,3.877437,0,1.22354,0.3721737,0,0,0,0,0,0,0,3.505263,3.33,3.814482,7.19224,3.33,0,3.33,13.54041,96.717,0.2026213,0.4093911,0,5,7.19224
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.5364325,0.5364325,0,0,0,0.5364325,0,0,1.110223E-16,0,0,0.5646658,0.5364325,0,0,0.4844825,10.18924,0,0.5646658,-0.5646658,12.9452,92.46552,0.2026213,0.5900757,0,0,10.18924
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,1.829643,1.829643,0,0,0,1.829643,0,0,2.220446E-16,0,0,1.92594,1.829643,0,0,1.111889,9.624574,0,1.92594,-1.92594,10.91508,77.96469,0.2026213,2.012607,0,0,9.624574
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.251822,7.698634,0,0,0,10.91508,77.96469,0.2026213,0,0,0,7.698634
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,1.185328,1.185328,0,0,0,1.185328,0,0,0,0,0,1.247714,1.185328,0,0,3.251822,7.698634,0,1.247714,-1.247714,9.599873,68.57038,0.2026213,1.303861,0,0,7.698634
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,1.47062,1.47062,0,0,0,1.47062,0,0,2.220446E-16,0,0,1.548021,1.47062,0,0,4.638171,6.45092,0,1.548021,-1.548021,7.968115,56.91499,0.2026213,1.617682,0,0,6.45092
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.3420679,0.3420679,0,0,0,0.3420679,0,0,5.551115E-17,0,0,0.3600715,0.3420679,0,0,6.358195,4.902899,0,0.3600715,-0.3600715,7.588566,54.20394,0.2026213,0.3762747,0,0,4.902899
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.8253012,0.8253012,0,0,0,0.8253012,0,0,1.110223E-16,0,0,0.8687381,0.8253012,0,0,6.758274,4.542828,0,0.8687381,-0.8687381,6.672836,47.66302,0.2026213,0.9078314,0,0,4.542828
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,3.899832,3.899832,5,0,1.53,3.899832,21.43199,0,0,0,0.8358115,0,0,1.100168,1.04516,7.723539,3.674089,1.880971,0,1.880971,8.457282,60.40903,0.2034527,4.289815,0.6686492,5,4.509901
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,3.505263,0,1.121937,0,0,0,0,0,2.200279,0,0,3.505263,3.33,5.842567,5.366963,5.530279,0,5.530279,13.70376,97.88384,0.201601,0,1.760223,5,7.567242
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,3.278288,3.278288,1.25,0,0.50625,3.278288,99.24361,0.806163,0,0,3.253491,2.13504,2.028288,0,0,0.3122886,10.34421,0.3122886,0,0.3122886,14.00003,100,0.201337,3.606117,2.602793,5,13.59771
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,0,0,0,0,3.810276,0,0,3.810276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.201337,0,3.048221,0,14.43555
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,6.872219,6.872219,3.542219,0,1.132026,6.872219,67.39465,1.126245,0,0,4.631508,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.201337,7.559441,3.705206,5,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,2.338532,2.338532,0,0,0,2.338532,222.282,2.736522,0,0,5.198135,2.461612,2.338532,0,0,0,10.62527,0,0,0,14.00003,100,0.201337,2.572385,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.862536,0.862536,0,0,0,0.862536,528.716,3.652433,0,0,4.560365,0.9079326,0.862536,0,0,0,10.62527,0,0,0,14.00003,100,0.201337,0.9487895,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,0,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.201337,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,5.321255,5.321255,1.991255,0,0.7086127,5.321255,67.31158,0.07655778,0,0,3.581821,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.201337,5.853381,2.865457,5,14.2071
