Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,1.46415,1.46415,0,0,0,1.46415,147.797,0.6227587,0,0,2.163969,1.54121,1.46415,0,0,0,10.62527,0,0,0,14.00003,100,0.201337,1.610565,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,3.456411,3.456411,2.426829,0,0.8275244,3.456411,31.35537,0,0,0,1.083771,1.083771,1.029582,0,0,0,10.62527,0,0,0,14.00003,100,0.201337,3.802052,0.8670164,5,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,4.623363,4.623363,4.457099,0,1.381788,4.623363,3.78546,4.163336E-16,0,0,0.1750156,0.1750156,0.1662648,0,0,0,10.62527,0,0,0,14.00003,100,0.201337,5.0857,0.1400124,5,10.80029
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,6.10737,6.10737,5,0,1.53,6.10737,0,0,0,0,0,1.165653,1.10737,0,0,0,10.62527,0,1.165653,-1.165653,12.77132,91.22355,0.201337,6.718107,0,5,10.62527
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.295169,9.459621,0,0,0,12.77132,91.22355,0.201337,0,0,0,9.459621
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,2.70122,2.70122,0,0,0,2.70122,0,0,4.440892E-16,0,0,2.84339,2.70122,0,0,1.295169,9.459621,0,2.84339,-2.84339,9.774126,69.81505,0.201337,2.971342,0,0,9.459621
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.3389835,0.3389835,0,0,0,0.3389835,0,0,0,0,0,0.3568247,0.3389835,0,0,4.454491,6.616232,0,0.3568247,-0.3568247,9.398,67.12844,0.201337,0.3728818,0,0,6.616232
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,1.799747,1.799747,0,0,0,1.799747,0,0,2.220446E-16,0,0,1.894471,1.799747,0,0,4.850963,6.259407,0,1.894471,-1.894471,7.401052,52.86456,0.201337,1.979722,0,0,6.259407
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.1853562,0.1853562,0,0,0,0.1853562,0,0,2.775558E-17,0,0,0.1951118,0.1853562,0,0,6.955931,4.364936,0,0.1951118,-0.1951118,7.195386,51.39552,0.201337,0.2038918,0,0,4.364936
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.2717126,0.2717126,0,0,0,0.2717126,0,0,5.551115E-17,0,0,0.2860132,0.2717126,0,0,7.172722,4.169825,0,0.2860132,-0.2860132,6.893902,49.24206,0.201337,0.2988839,0,0,4.169825
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,1.22252,1.22252,0,0,0,1.22252,0,0,0,0,0,1.286864,1.22252,0,0,7.490514,3.883811,0,1.286864,-1.286864,5.537429,39.55298,0.201337,1.344772,0,0,3.883811
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,1.49281,1.49281,0,0,0,1.49281,0,0,2.220446E-16,0,0,1.571379,1.49281,0,0,8.920362,2.596948,0,1.571379,-1.571379,3.88105,27.72173,0.201337,1.642091,0,0,2.596948
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.6217943,0.6217943,0,0,0,0.6217943,0,0,1.110223E-16,0,0,0.6545204,0.6217943,0,0,10.66634,1.025569,0,0.6545204,-0.6545204,3.191125,22.79371,0.201337,0.6839738,0,0,1.025569
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.8312925,0.8312925,4.336555,0,1.34888,0.8312925,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.39358,0.3710487,3.33,0,3.33,6.350241,45.35877,0.2024362,0.9144217,0,5,0.3710487
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,1.517033,1.517033,5,0,1.53,1.517033,0,-4.440892E-16,0,0,0,0,0,3.482967,3.308819,8.063584,3.368049,3.308819,0,3.308819,9.489262,67.7803,0.2040136,1.668736,0,5,3.368049
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.4854474,0.4854474,3.99071,0,1.254464,0.4854474,207.8189,0,0,0,1.008852,0,0,3.505263,3.33,4.754765,6.345985,4.338851,0,4.338851,13.60546,97.18165,0.2037978,0.5339921,0.8070813,5,7.354837
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.2324883,0.2324883,0,0,0,0.2324883,915.705,1.468269,0,0,2.128907,0.2447245,0.2324883,0,0,0.4159135,10.25095,0.4159135,0,0.4159135,14.00003,100,0.2034586,0.2557371,1.703125,0,12.37986
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,1.157451,1.157451,0,0,0,1.157451,285.4488,2.085561,0,0,3.30393,1.218369,1.157451,0,0,0,10.62527,0,0,0,14.00003,100,0.2034586,1.273196,2.643144,0,13.9292
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,6.213232,6.213232,2.883232,0,0.9521224,6.213232,69.74639,0.8282422,0,0,4.333506,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2034586,6.834556,3.466804,5,14.95878
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,3.833899,3.833899,1.25,0,0.50625,3.833899,121.1969,1.926673,0,0,4.646567,2.719894,2.583899,0,0,0,10.62527,0,0,0,14.00003,100,0.2034586,4.217289,3.717254,5,15.27184
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,0,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2034586,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,1.563104,1.563104,0,0,0,1.563104,328.1168,3.483435,0,0,5.128808,1.645373,1.563104,0,0,0,10.62527,0,0,0,14.00003,100,0.2034586,1.719415,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,1.100595,1.100595,0,0,0,1.100595,361.5997,2.821227,0,0,3.979748,1.158521,1.100595,0,0,0,10.62527,0,0,0,14.00003,100,0.2034586,1.210654,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,1.583874,1.583874,0,0,0,1.583874,226.8392,1.925612,0,0,3.592848,1.667236,1.583874,0,0,0,10.62527,0,0,0,14.00003,100,0.2034586,1.742262,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.1430806,0.1430806,0,0,0,0.1430806,1837.44,2.478409,0,0,2.62902,0.1506111,0.1430806,0,0,0,10.62527,0,0,0,14.00003,100,0.2034586,0.1573886,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,2.743121,2.743121,0,0,0,2.743121,34.99123,0,0,0,0.959852,2.887496,2.743121,0,0,0,10.62527,0,1.927644,-1.927644,11.96811,85.48635,0.2034586,3.017433,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,3.536488,3.536488,5,0,1.53,3.536488,8.556479,0,0,0,0.3025988,0,0,1.463512,1.390337,2.141827,8.69763,1.692936,0,1.692936,13.57417,96.95818,0.2042006,3.890136,0.242079,5,9.000229
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,6.080264,6.080264,5,0,1.53,6.080264,0,0,0,0,0,1.13712,1.080264,0,0,0.4488912,10.22127,0,1.13712,-1.13712,12.37554,88.39656,0.2042006,6.68829,0,5,10.22127
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,6.246857,6.246857,5,0,1.53,6.246857,0,0,0,0,0,1.312481,1.246857,0,0,1.712358,9.084152,0,1.312481,-1.312481,10.99207,78.5146,0.2042006,6.871543,0,5,9.084152
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,2.298555,2.298555,5,0,1.53,2.298555,0,0,0,0,0,0,0,2.701445,2.566373,3.17067,7.771671,2.566373,0,2.566373,13.42674,95.9051,0.2053629,2.528411,0,5,7.771671
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.8437471,0.8437471,0,0,0,0.8437471,0,0,1.110223E-16,0,0,0.8881548,0.8437471,0,0,0.6042976,10.08141,0,0.8881548,-0.8881548,12.49054,89.21799,0.2053629,0.9281218,0,0,10.08141
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.1911131,0.1911131,0,0,0,0.1911131,0,0,2.775558E-17,0,0,0.2011717,0.1911131,0,0,1.591136,9.193252,0,0.2011717,-0.2011717,12.27849,87.70332,0.2053629,0.2102245,0,0,9.193252
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.6196768,0.6196768,0,0,0,0.6196768,0,0,1.110223E-16,0,0,0.6522913,0.6196768,0,0,1.81466,8.99208,0,0.6522913,-0.6522913,11.59091,82.79208,0.2053629,0.6816444,0,0,8.99208
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.8101602,0.8101602,0,0,0,0.8101602,0,0,0,0,0,0.8528002,0.8101602,0,0,2.539428,8.339788,0,0.8528002,-0.8528002,10.69198,76.37116,0.2053629,0.8911762,0,0,8.339788
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.2393301,0.2393301,0,0,0,0.2393301,0,0,5.551115E-17,0,0,0.2519265,0.2393301,0,0,3.486984,7.486988,0,0.2519265,-0.2519265,10.42643,74.47436,0.2053629,0.2632631,0,0,7.486988
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.4602019,0.4602019,0,0,0,0.4602019,0,0,5.551115E-17,0,0,0.484423,0.4602019,0,0,3.766903,7.235062,0,0.484423,-0.484423,9.915804,70.82703,0.2053629,0.506222,0,0,7.235062
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,1.533617,1.533617,0,0,0,1.533617,0,0,2.220446E-16,0,0,1.614333,1.533617,0,0,4.305151,6.750639,0,1.614333,-1.614333,8.214147,58.67236,0.2053629,1.686978,0,0,6.750639
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.2746148,0.2746148,0,0,0,0.2746148,0,0,5.551115E-17,0,0,0.2890682,0.2746148,0,0,6.098854,5.136305,0,0.2890682,-0.2890682,7.909442,56.4959,0.2053629,0.3020763,0,0,5.136305
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.6303869,0.6303869,0,0,0,0.6303869,0,0,0,0,0,0.6635652,0.6303869,0,0,6.420041,4.847237,0,0.6635652,-0.6635652,7.209983,51.49978,0.2053629,0.6934256,0,0,4.847237
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,4.219616,4.219616,5,0,1.53,4.219616,15.73568,0,0,0,0.6639855,0,0,0.7803839,0.7413647,7.157336,4.183672,1.40535,0,1.40535,8.543216,61.02285,0.2059085,4.641578,0.5311884,5,4.847658
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,3.505263,0,1.121937,0,0,0,0,0,2.158375,0,0,3.505263,3.33,5.751986,5.448487,5.488375,0,5.488375,13.74994,98.2137,0.2042,0,1.7267,5,7.606862
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.8590189,0.8590189,0,0,0,0.8590189,297.8776,1.390984,0,0,2.558825,0.9042304,0.8590189,0,0,0.2636107,10.38802,0.2636107,0,0.2636107,14.00003,100,0.203994,0.9449207,2.04706,0,12.94685
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,2.905011,2.905011,0,0,0,2.905011,99.81748,0,0,0,2.899709,3.057906,2.905011,0,0,0,10.62527,0,0.1581974,-0.1581974,13.83327,98.8089,0.203994,3.195512,2.319767,0,13.52498
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.8379669,0.8379669,0,0,0,0.8379669,448.8101,2.703035,0,0,3.76088,0.8820704,0.8379669,0,0,0.1757748,10.46708,0.1757748,0,0.1757748,14.00003,100,0.2038569,0.9217635,3.008704,0,14.22796
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,2.827832,2.827832,0,0,0,2.827832,160.1834,1.553053,0,0,4.529719,2.976666,2.827832,0,0,0,10.62527,0,0,0,14.00003,100,0.2038569,3.110616,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.4531336,0.4531336,0,0,0,0.4531336,983.8405,3.981129,0,0,4.458112,0.4769828,0.4531336,0,0,0,10.62527,0,0,0,14.00003,100,0.2038569,0.498447,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,4.768028,4.768028,1.438028,0,0.5575816,4.768028,86.70635,0.6289197,0,0,4.134183,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2038569,5.244831,3.307346,5,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,6.75522,6.75522,4.476856,0,1.387182,6.75522,35.50258,0,0,0,2.398277,2.398277,2.278363,0,0,0,10.62527,0,0,0,14.00003,100,0.2038569,7.430742,1.918622,5,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,4.149845,4.149845,2.743841,0,0.9140685,4.149845,35.66409,2.220446E-16,0,0,1.480004,1.480004,1.406004,0,0,0,10.62527,0,0,0,14.00003,100,0.2038569,4.564829,1.184003,5,12.10528
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,1.20787,1.20787,0,0,0,1.20787,78.05034,0,2.220446E-16,0,0.9427465,1.271442,1.20787,0,0,0,10.62527,0,0.3286955,-0.3286955,13.65355,97.52518,0.2038569,1.328657,0.7541972,0,11.56802
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,4.42506,4.42506,4.490645,0,1.390946,4.42506,6.693249,0,0,0,0.2961803,0,0,0.06558506,0.06230581,0.3652172,10.29658,0.3584861,0,0.3584861,13.99364,99.95439,0.2039797,4.867566,0.2369442,5,10.59276
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,6.42546,6.42546,5,0,1.53,6.42546,0,0,0,0,0,1.500484,1.42546,0,0,0.006731099,10.61922,0,1.500484,-1.500484,12.41199,88.65691,0.2039797,7.068006,0,5,10.61922
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,4.354156,4.354156,5,0,1.53,4.354156,0,0,0,0,0,0,0,0.6458445,0.6135523,1.673936,9.118732,0.6135523,0,0.6135523,12.99406,92.81453,0.2042493,4.789571,0,5,9.118732
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,2.719817,2.719817,0,0,0,2.719817,0,0,0,0,0,2.862965,2.719817,0,0,1.060383,9.670929,0,2.862965,-2.862965,9.97623,71.25864,0.2042493,2.991799,0,0,9.670929
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.4510254,0.4510254,0,0,0,0.4510254,0,0,0,0,0,0.4747635,0.4510254,0,0,4.241456,6.807964,0,0.4747635,-0.4747635,9.475785,67.68404,0.2042493,0.4961279,0,0,6.807964
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.9328591,0.9328591,0,0,0,0.9328591,0,0,1.110223E-16,0,0,0.981957,0.9328591,0,0,4.768971,6.3332,0,0.981957,-0.981957,8.440712,60.29068,0.2042493,1.026145,0,0,6.3332
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,1.300081,1.300081,0,0,0,1.300081,0,0,2.220446E-16,0,0,1.368506,1.300081,0,0,5.860034,5.351243,0,1.368506,-1.368506,6.99818,49.9869,0.2042493,1.430089,0,0,5.351243
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,1.001292,1.001292,0,0,0,1.001292,0,0,0,0,0,1.053991,1.001292,0,0,7.380596,3.982738,0,1.053991,-1.053991,5.887176,42.05117,0.2042493,1.101421,0,0,3.982738
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,2.730177,2.730177,5,0,1.53,2.730177,0,-4.440892E-16,0,0,0,0,0,2.269823,2.156332,8.551698,2.928746,2.156332,0,2.156332,7.932851,56.66311,0.2051868,3.003195,0,5,2.928746
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.395366,4.869445,3.33,0,3.33,11.09197,79.22818,0.2051899,0,0,5,4.869445
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,3.226701,0,1.045889,0,0,0,0,0,0,0,0,3.226701,3.065366,3.065366,7.866445,3.065366,0,3.065366,14.00003,100,0.2050815,0,0,5,7.866445
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,1.331823,1.331823,0,0,0,1.331823,0,0,2.220446E-16,0,0,1.401919,1.331823,0,0,0,10.62527,0,1.401919,-1.401919,12.52228,89.44465,0.2050815,1.465005,0,0,10.62527
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.5418746,0.5418746,0,0,0,0.5418746,0,0,1.110223E-16,0,0,0.5703943,0.5418746,0,0,1.557687,9.223355,0,0.5703943,-0.5703943,11.92103,85.15002,0.2050815,0.5960621,0,0,9.223355
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,5.595014,5.595014,5,0,1.53,5.595014,14.36348,0,0,0,0.8036386,0.6263306,0.595014,0,0,2.191459,8.652962,0.177308,0,0.177308,12.08924,86.35152,0.2051358,6.154515,0.6429108,5,9.4566
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,4.066137,4.066137,4.195867,0,1.310472,4.066137,46.17634,0,0,0,1.877593,0,0,0.1297298,0.1232433,2.014151,8.812538,2.000836,0,2.000836,13.9874,99.90977,0.205758,4.47275,1.502074,5,10.69013
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,2.572042,2.572042,0,0,0,2.572042,97.42233,0,0,0,2.505744,2.707413,2.572042,0,0,0.01331437,10.61329,0,0.2016694,-0.2016694,13.77482,98.39137,0.205758,2.829247,2.004595,0,13.11903
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,0,0,0,0,3.51001,0,0,3.747402,0,0,0,0,0.2373915,10.41162,0.2373915,0,0.2373915,14.00003,100,0.2055793,0,2.997922,0,14.15902
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,5.267296,5.267296,1.937296,0,0.6938819,5.267296,87.24355,1.090113,0,0,4.595376,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2055793,5.794026,3.676301,5,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,3.746205,3.746205,1.25,0,0.50625,3.746205,107.4725,1.398557,0,0,4.026141,2.627584,2.496205,0,0,0,10.62527,0,0,0,14.00003,100,0.2055793,4.120826,3.220913,5,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,1.252348,1.252348,0,0,0,1.252348,370.3954,3.320377,0,0,4.638638,1.318261,1.252348,0,0,0,10.62527,0,0,0,14.00003,100,0.2055793,1.377583,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,6.132191,6.132191,2.802191,0,0.9299982,6.132191,69.45271,0.7537094,0,0,4.258973,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2055793,6.74541,3.407178,5,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,3.539372,3.539372,1.25,0,0.50625,3.539372,94.43543,0.9325559,0,0,3.342421,2.409865,2.289372,0,0,0,10.62527,0,0,0,14.00003,100,0.2055793,3.893309,2.673937,5,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,0,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2055793,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,4.777821,4.777821,3.648635,0,1.161077,4.777821,24.8778,0,0,0,1.188617,1.188617,1.129186,0,0,0,10.62527,0,0,0,14.00003,100,0.2055793,5.255603,0.9508934,5,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,13.00036,8.33,5,0,1.53,8.33,2.546076,0,4.670362,5.970398,0.2120881,3.505263,3.33,0,0,0,10.62527,0,3.293175,-3.293175,10.52872,75.20497,0.2055793,14.3004,0.1696705,5,10.83736
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.659083,7.332099,3.33,0,3.33,13.68783,97.77003,0.2055776,0,0,5,7.332099
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,7.490871,7.490871,5,0,1.53,7.490871,0,0,0,0,0,2.621969,2.490871,0,0,0.3290834,10.3291,0,2.621969,-2.621969,10.92403,78.02866,0.2055776,8.239958,0,5,10.3291
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,6.981369,6.981369,5,0,1.53,6.981369,0,0,0,0,0,2.085652,1.981369,0,0,3.242383,7.70713,0,2.085652,-2.085652,8.725563,62.32533,0.2055776,7.679506,0,5,7.70713
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.8782589,0.8782589,4.383522,0,1.361701,0.8782589,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.559774,5.621478,3.33,0,3.33,11.88468,84.8904,0.206527,0.9660848,0,5,5.621478
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.6559126,0.6559126,0,0,0,0.6559126,0,0,1.110223E-16,0,0,0.6904343,0.6559126,0,0,2.229774,8.618478,0,0.6904343,-0.6904343,11.1569,79.69196,0.206527,0.7215039,0,0,8.618478
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.7861612,0.7861612,0,0,0,0.7861612,0,0,0,0,0,0.8275382,0.7861612,0,0,2.996923,7.928043,0,0.8275382,-0.8275382,10.2846,73.46125,0.206527,0.8647774,0,0,7.928043
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.7219574,0.7219574,0,0,0,0.7219574,0,0,0,0,0,0.7599551,0.7219574,0,0,3.91641,7.100505,0,0.7599551,-0.7599551,9.483532,67.73938,0.206527,0.7941531,0,0,7.100505
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.5153043,0.5153043,0,0,0,0.5153043,0,0,0,0,0,0.5424256,0.5153043,0,0,4.760804,6.34055,0,0.5424256,-0.5424256,8.911766,63.65534,0.206527,0.5668347,0,0,6.34055
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,1.086105,1.086105,0,0,0,1.086105,0,0,0,0,0,1.143268,1.086105,0,0,5.3635,5.798125,0,1.143268,-1.143268,7.706656,55.04743,0.206527,1.194715,0,0,5.798125
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.3280153,0.3280153,0,0,0,0.3280153,0,0,5.551115E-17,0,0,0.3452792,0.3280153,0,0,6.633797,4.654857,0,0.3452792,-0.3452792,7.342699,52.44775,0.206527,0.3608168,0,0,4.654857
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.3969157,0.3969157,0,0,0,0.3969157,0,0,5.551115E-17,0,0,0.417806,0.3969157,0,0,7.017441,4.309577,0,0.417806,-0.417806,6.902293,49.30199,0.206527,0.4366072,0,0,4.309577
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.7687121,0.7687121,0,0,0,0.7687121,0,0,1.110223E-16,0,0,0.8091706,0.7687121,0,0,7.48167,3.891772,0,0.8091706,-0.8091706,6.049352,43.20957,0.206527,0.8455833,0,0,3.891772
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,1.957758,1.957758,0,0,0,1.957758,12.2589,0,0,0,0.2399997,2.060798,1.957758,0,0,8.380748,3.082601,0,1.820799,-1.820799,4.130062,29.50038,0.206527,2.153534,0.1919998,0,3.322601
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.3570658,0.3570658,0,0,0,0.3570658,217.2951,0,0,0,0.7758865,0.3758587,0.3570658,0,0,10.40386,1.261802,0.4000278,0,0.4000278,4.509562,32.21109,0.2062325,0.3927724,0.6207092,0,2.037689
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,0,0,0,0,0,0,0,1.891315,0,0,0,0,10.00383,1.621827,1.891315,0,1.891315,6.30382,45.0272,0.2048512,0,1.513052,0,3.513142
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,0,0,0,0,0,0,0,3.766123,0,0,0,0,8.112515,3.32401,3.766123,0,3.766123,9.876678,70.54756,0.2021549,0,3.012898,0,7.090133
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,7.697877,7.697877,5,0,1.53,7.697877,53.60002,0,0,0.1376653,4.126064,2.839871,2.697878,0,0,4.346393,6.713521,1.286193,0,1.286193,11.09687,79.26318,0.2019174,8.467666,3.300851,5,10.83958
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.8887601,0.8887601,1.25,0,0.50625,0.8887601,503.2643,1.773852,0,0,4.472812,0,0,0,0,3.0602,7.871094,3.0602,0,3.0602,14.00003,100,0.1997903,0.9776362,3.57825,5,12.34391
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.6693856,0.6693856,0,0,0,0.6693856,442.5128,2.257501,0,0,2.962117,0.7046164,0.6693856,0,0,0,10.62527,0,0,0,14.00003,100,0.1997903,0.7363241,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,3.147722,3.147722,1.25,0,0.50625,3.147722,82.22542,0.5906256,0,0,2.588227,1.997602,1.897722,0,0,0,10.62527,0,0,0,14.00003,100,0.1997903,3.462494,2.070582,5,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,0,0,0,0,2.479335,0,0,2.479335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1997903,0,1.983468,0,13.10461
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,4.215154,4.215154,3.078878,0,1.005534,4.215154,28.37571,2.220446E-16,0,0,1.19608,1.19608,1.136276,0,0,0,10.62527,0,0,0,14.00003,100,0.1997903,4.636669,0.9568639,5,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,1.267456,1.267456,0,0,0,1.267456,11.78802,0,2.220446E-16,0,0.1494079,1.334164,1.267456,0,0,0,10.62527,0,1.184756,-1.184756,12.75119,91.07971,0.1997903,1.394201,0.1195263,0,10.77468
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,0,0,0,0,0,0,0,0.1117989,0,0,0,0,1.316396,9.440518,0.1117989,0,0.1117989,12.85725,91.8373,0.1997134,0,0.08943913,0,9.552318
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,3.54565,3.54565,4.813646,0,1.479125,3.54565,0,2.220446E-16,0,0,0,0,0,1.267996,1.204597,1.204597,9.541138,1.204597,0,1.204597,14.00003,100,0.2002071,3.900215,0,5,9.541138
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,7.45361,7.45361,5,0,1.53,7.45361,0,0,0,0,0,2.582748,2.45361,0,0,0,10.62527,0,2.582748,-2.582748,11.27757,80.55393,0.2002071,8.198972,0,5,10.62527
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.86972,8.042526,0,0,0,11.27757,80.55393,0.2002071,0,0,0,8.042526
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,1.240881,1.240881,0,0,0,1.240881,0,0,2.220446E-16,0,0,1.30619,1.240881,0,0,2.86972,8.042526,0,1.30619,-1.30619,9.900727,70.71934,0.2002071,1.364969,0,0,8.042526
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,1.179518,1.179518,0,0,0,1.179518,0,0,2.220446E-16,0,0,1.241598,1.179518,0,0,4.321042,6.736336,0,1.241598,-1.241598,8.591969,61.37108,0.2002071,1.297469,0,0,6.736336
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.7162247,0.7162247,0,0,0,0.7162247,0,0,0,0,0,0.7539208,0.7162247,0,0,5.700595,5.494739,0,0.7539208,-0.7539208,7.797266,55.69465,0.2002071,0.7878472,0,0,5.494739
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.08909862,0.08909862,0,0,0,0.08909862,0,0,1.387779E-17,0,0,0.09378802,0.08909862,0,0,6.538285,4.740818,0,0.09378802,-0.09378802,7.698405,54.9885,0.2002071,0.09800848,0,0,4.740818
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,1.09165,1.09165,0,0,0,1.09165,0,0,0,0,0,1.149105,1.09165,0,0,6.642494,4.64703,0,1.149105,-1.149105,6.487142,46.33664,0.2002071,1.200815,0,0,4.64703
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.3881218,0.3881218,0,0,0,0.3881218,0,0,0,0,0,0.4085492,0.3881218,0,0,7.919277,3.497925,0,0.4085492,-0.4085492,6.056493,43.26058,0.2002071,0.4269339,0,0,3.497925
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.9784102,0.9784102,0,0,0,0.9784102,0,0,2.220446E-16,0,0,1.029905,0.9784102,0,0,8.37322,3.089375,0,1.029905,-1.029905,4.970878,35.5062,0.2002071,1.076251,0,0,3.089375
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.51756,2.05947,0,0,0,4.970878,35.5062,0.2002071,0,0,0,2.05947
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.5501211,0.5501211,0,0,0,0.5501211,0,0,1.110223E-16,0,0,0.5790749,0.5501211,0,0,9.51756,2.05947,0,0.5790749,-0.5790749,4.360479,31.14622,0.2002071,0.6051332,0,0,2.05947
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,2.148652,2.148652,5,0,1.53,2.148652,17.83177,-4.440892E-16,0,0,0.3831428,0,0,2.851348,2.708781,10.16098,1.480395,3.091923,0,3.091923,7.293735,52.098,0.2014153,2.363517,0.3065142,5,1.863538
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,4.438147,4.438147,5,0,1.53,4.438147,31.58831,0,0,0,1.401935,0,0,0.5618532,0.5337606,7.069053,4.263126,1.935696,0,1.935696,9.130097,65.21485,0.202037,4.881961,1.121548,5,5.665062
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,3.173627,3.173627,5,0,1.53,3.173627,97.32108,0,0,0,3.088608,0,0,1.826373,1.735054,5.133357,6.005253,4.823662,0,4.823662,13.70623,97.90141,0.2025772,3.49099,2.470886,5,9.093861
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,5.063536,5.063536,2.1775,0,0.7594576,5.063536,66.11243,4.996004E-16,0,0,3.347627,3.037932,2.886035,0,0,0.3096949,10.34655,0.3096949,0,0.3096949,14.00003,100,0.2026649,5.569889,2.678101,5,13.69418
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,0,0,0,0,4.034993,0,0,4.034993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2026649,0,3.227994,0,14.66027
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,0,0,0,0,3.315993,0,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2026649,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,1.064458,1.064458,0,0,0,1.064458,247.0504,1.509266,0,0,2.629748,1.120482,1.064458,0,0,0,10.62527,0,0,0,14.00003,100,0.2026649,1.170904,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,4.60916,4.60916,2.257091,0,0.7811859,4.60916,53.71613,0,0,0,2.475862,2.475862,2.352069,0,0,0,10.62527,0,0,0,14.00003,100,0.2026649,5.070076,1.98069,5,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,4.876747,4.876747,3.094847,0,1.009893,4.876747,38.4618,0,0,0,1.875685,1.875685,1.781901,0,0,0,10.62527,0,0,0,14.00003,100,0.2026649,5.364422,1.500548,5,12.50096
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,0,0,0,0,0.8189337,0,0,0.8189337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2026649,0,0.655147,0,11.44421
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,4.928522,4.928522,4.075444,0,1.277596,4.928522,18.22,0,8.881784E-16,0,0.8979765,0.8979765,0.8530777,0,0,0,10.62527,0,0,0,14.00003,100,0.2026649,5.421374,0.7183812,5,11.52325
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,6.163092,6.163092,5,0,1.53,6.163092,4.19788,2.220446E-16,0,0,0.2587192,1.224307,1.163092,0,0,0,10.62527,0,0.965588,-0.965588,12.98221,92.72988,0.2026649,6.779401,0.2069753,5,10.88399
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,3.384194,3.384194,4.513537,0,1.397196,3.384194,0,4.440892E-16,0,0,0,0,0,1.129343,1.072875,1.072875,9.659686,1.072875,0,1.072875,14.00003,100,0.2030779,3.722614,0,5,9.659686
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,2.889051,2.889051,0,0,0,2.889051,0,0,4.440892E-16,0,0,3.041106,2.889051,0,0,0,10.62527,0,3.041106,-3.041106,10.79442,77.10285,0.2030779,3.177956,0,0,10.62527
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,2.966637,2.966637,0,0,0,2.966637,0,0,4.440892E-16,0,0,3.122776,2.966637,0,0,3.379007,7.584168,0,3.122776,-3.122776,7.502726,53.59079,0.2030779,3.263301,0,0,7.584168
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.8234572,0.8234572,0,0,0,0.8234572,0,0,1.110223E-16,0,0,0.8667971,0.8234572,0,0,6.848758,4.461392,0,0.8667971,-0.8667971,6.589041,47.06449,0.2030779,0.905803,0,0,4.461392
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.811866,3.594595,0,0,0,6.589041,47.06449,0.2030779,0,0,0,3.594595
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.07470435,0.07470435,0,0,0,0.07470435,0,0,1.387779E-17,0,0,0.07863615,0.07470435,0,0,7.811866,3.594595,0,0.07863615,-0.07863615,6.506151,46.47242,0.2030779,0.08217478,0,0,3.594595
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.89924,3.515959,0,0,0,6.506151,46.47242,0.2030779,0,0,0,3.515959
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.89924,3.515959,0,0,0,6.506151,46.47242,0.2030779,0,0,0,3.515959
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,1.312971,1.312971,0,0,0,1.312971,0,0,2.220446E-16,0,0,1.382075,1.312971,0,0,7.89924,3.515959,0,1.382075,-1.382075,5.049317,36.06647,0.2030779,1.444268,0,0,3.515959
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.434878,2.133884,0,0,0,5.049317,36.06647,0.2030779,0,0,0,2.133884
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.6855905,0.6855905,0,0,0,0.6855905,0,0,1.110223E-16,0,0,0.7216742,0.6855905,0,0,9.434878,2.133884,0,0.7216742,-0.7216742,4.288605,30.63283,0.2030779,0.7541496,0,0,2.133884
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.251281,0.251281,0,0,0,0.251281,0,0,5.551115E-17,0,0,0.2645063,0.251281,0,0,10.23674,1.41221,0,0.2645063,-0.2645063,4.009791,28.64131,0.2030779,0.2764091,0,0,1.41221
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,1.742334,1.742334,4.696341,0,1.447101,1.742334,46.72832,0,0,0,0.8141636,0,0,2.954006,2.806306,10.53063,1.147703,3.62047,0,3.62047,7.44447,53.17468,0.2040893,1.916568,0.6513309,5,1.961867
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,6.756982,6.756982,5,0,1.53,6.756982,27.57088,0,0,0,1.862959,1.849454,1.756982,0,0,6.910164,4.406126,0.01350478,0,0.01350478,7.457282,53.26619,0.204093,7.43268,1.490367,5,6.269085
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,0.9856369,0.9856369,4.4909,0,1.391016,0.9856369,285.3546,4.440892E-16,0,0,2.812561,0,0,3.505263,3.33,6.89666,4.41828,6.142561,0,6.142561,13.28463,94.89,0.203228,1.084201,2.250049,5,7.230841
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.3917401,0.3917401,0,0,0,0.3917401,897.2424,2.348401,0,0,3.514858,0.412358,0.3917401,0,0,0.754099,9.946585,0.754099,0,0.754099,14.00003,100,0.2027392,0.4309141,2.811887,0,13.46144
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,4.524614,4.524614,1.25,0,0.50625,4.524614,89.84902,0.6183592,0,0,4.065322,3.446963,3.274614,0,0,0,10.62527,0,0,0,14.00003,100,0.2027392,4.977076,3.252257,5,14.6906
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,6.143259,6.143259,2.813259,0,0.9330198,6.143259,78.87666,1.340335,0,0,4.845598,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2027392,6.757585,3.876478,5,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,1.074191,1.074191,0,0,0,1.074191,346.661,2.593075,0,0,3.723803,1.130728,1.074191,0,0,0,10.62527,0,0,0,14.00003,100,0.2027392,1.18161,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,2.045918,2.045918,0,0,0,2.045918,110.2393,0.1018074,0,0,2.255405,2.153597,2.045918,0,0,0,10.62527,0,0,0,14.00003,100,0.2027392,2.250509,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,0,0,0,0,2.008198,0,0,2.008198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027392,0,1.606558,0,12.63347
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,0,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027392,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,0,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027392,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,0,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027392,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,4.724163,4.724163,4.724163,0,1.454696,4.724163,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027392,5.196579,0,5,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.541037,1.541037,0,0,0,1.541037,0,0,2.220446E-16,0,0,1.622144,1.541037,0,0,0,10.62527,0,1.622144,-1.622144,12.29014,87.78652,0.2027392,1.69514,0,0,10.62527
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.802382,9.00313,0,0,0,12.29014,87.78652,0.2027392,0,0,0,9.00313
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.3342775,0.3342775,0,0,0,0.3342775,0,0,5.551115E-17,0,0,0.3518711,0.3342775,0,0,1.802382,9.00313,0,0.3518711,-0.3518711,11.91923,85.13721,0.2027392,0.3677053,0,0,9.00313
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.5525237,0.5525237,0,0,0,0.5525237,0,0,0,0,0,0.5816039,0.5525237,0,0,2.19335,8.651259,0,0.5816039,-0.5816039,11.30617,80.75819,0.2027392,0.6077761,0,0,8.651259
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,1.284867,1.284867,0,0,0,1.284867,0,0,2.220446E-16,0,0,1.352492,1.284867,0,0,2.839577,8.069655,0,1.352492,-1.352492,9.880518,70.57499,0.2027392,1.413354,0,0,8.069655
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.1865363,0.1865363,0,0,0,0.1865363,0,0,0,0,0,0.196354,0.1865363,0,0,4.342345,6.717164,0,0.196354,-0.196354,9.673542,69.0966,0.2027392,0.2051899,0,0,6.717164
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.3245599,0.3245599,0,0,0,0.3245599,0,0,5.551115E-17,0,0,0.341642,0.3245599,0,0,4.560516,6.52081,0,0.341642,-0.341642,9.31342,66.5243,0.2027392,0.3570159,0,0,6.52081
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.8357562,0.8357562,0,0,0,0.8357562,0,0,1.110223E-16,0,0,0.8797434,0.8357562,0,0,4.940118,6.179168,0,0.8797434,-0.8797434,8.386089,59.90052,0.2027392,0.9193318,0,0,6.179168
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.917611,5.299424,0,0,0,8.386089,59.90052,0.2027392,0,0,0,5.299424
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.917611,5.299424,0,0,0,8.386089,59.90052,0.2027392,0,0,0,5.299424
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.4938786,0.4938786,0,0,0,0.4938786,0,0,5.551115E-17,0,0,0.5198722,0.4938786,0,0,5.917611,5.299424,0,0.5198722,-0.5198722,7.838096,55.98629,0.2027392,0.5432665,0,0,5.299424
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,6.495247,4.779552,0.8141722,0,0.8141722,8.610487,61.50336,0.2022142,0,0.6513377,0,5.593724
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,3.540702,3.540702,5,0,1.53,3.540702,54.5697,0,0,0,1.93215,0,0,1.459298,1.386333,5.681075,5.512307,3.318484,0,3.318484,11.75868,83.99039,0.2032478,3.894772,1.54572,5,7.444458
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.04132401,0.04132401,0,0,0,0.04132401,7328.743,0.6224409,0,0,3.028531,0.04349896,0.04132401,0,0,2.362591,8.498942,2.362591,0,2.362591,14.00003,100,0.2017475,0.04545641,2.422825,0,11.52747
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,1.295948,1.295948,0,0,0,1.295948,333.8408,2.962247,0,0,4.326402,1.364155,1.295948,0,0,0,10.62527,0,0,0,14.00003,100,0.2017475,1.425542,3.461122,0,14.95168
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,0,0,0,0,4.92176,0,0,4.92176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2017475,0,3.937407,0,15.54703
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,0,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2017475,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,2.146297,2.146297,0,0,0,2.146297,239.64,2.884126,0,0,5.143386,2.25926,2.146297,0,0,0,10.62527,0,0,0,14.00003,100,0.2017475,2.360927,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,0,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2017475,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,1.879885,1.879885,0,0,0,1.879885,182.6983,1.455693,0,0,3.434519,1.978827,1.879885,0,0,0,10.62527,0,0,0,14.00003,100,0.2017475,2.067874,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,4.403208,4.403208,1.976351,0,0.7045439,4.403208,58.01648,0,0,0,2.554586,2.554586,2.426857,0,0,0,10.62527,0,0,0,14.00003,100,0.2017475,4.843529,2.043669,5,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,3.598575,3.598575,2.481046,0,0.8423256,3.598575,32.68922,0,0,0,1.176346,1.176346,1.117529,0,0,0,10.62527,0,0,0,14.00003,100,0.2017475,3.958432,0.9410769,5,11.80162
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,0,0,0,0,0.5499538,0,0,0.5499538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2017475,0,0.439963,0,11.17523
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,2.942608,2.942608,0,0,0,2.942608,0,0,0,0,0,3.097482,2.942608,0,0,0,10.62527,0,3.097482,-3.097482,10.73499,76.67838,0.2017475,3.236869,0,0,10.62527
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.441647,7.527792,0,0,0,10.73499,76.67838,0.2017475,0,0,0,7.527792
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.420883,1.420883,0,0,0,1.420883,0,0,2.220446E-16,0,0,1.495667,1.420883,0,0,3.441647,7.527792,0,1.495667,-1.495667,9.158423,65.41718,0.2017475,1.562972,0,0,7.527792
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,1.163059,1.163059,0,0,0,1.163059,0,0,0,0,0,1.224273,1.163059,0,0,5.103499,6.032125,0,1.224273,-1.224273,7.867927,56.19937,0.2017475,1.279365,0,0,6.032125
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.5905753,0.5905753,0,0,0,0.5905753,0,0,0,0,0,0.6216582,0.5905753,0,0,6.463802,4.807852,0,0.6216582,-0.6216582,7.212642,51.51877,0.2017475,0.6496328,0,0,4.807852
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,1.231021,1.231021,0,0,0,1.231021,0,0,2.220446E-16,0,0,1.295812,1.231021,0,0,7.154533,4.186194,0,1.295812,-1.295812,5.846736,41.76232,0.2017475,1.354123,0,0,4.186194
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.594324,2.890382,0,0,0,5.846736,41.76232,0.2017475,0,0,0,2.890382
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,1.349792,1.349792,0,0,0,1.349792,0,0,2.220446E-16,0,0,1.420833,1.349792,0,0,8.594324,2.890382,0,1.420833,-1.420833,4.349046,31.06455,0.2017475,1.484771,0,0,2.890382
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.2808357,0.2808357,0,0,0,0.2808357,0,0,0,0,0,0.2956166,0.2808357,0,0,10.17303,1.469549,0,0.2956166,-0.2956166,4.037439,28.83879,0.2017475,0.3089193,0,0,1.469549
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.4191444,0.4191444,0,0,0,0.4191444,0,0,0,0,0,0.4412047,0.4191444,0,0,10.50149,1.173933,0,0.4412047,-0.4412047,3.572369,25.51687,0.2017475,0.4610589,0,0,1.173933
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,1.315326,1.315326,4.820589,0,1.481021,1.315326,0,0,0,0,0,0,0,3.505263,3.33,10.99172,0.7327279,3.33,0,3.33,6.731484,48.08193,0.202958,1.446859,0,5,0.7327279
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.5907202,0.5907202,4.095984,0,1.283203,0.5907202,0,0,0,0,0,0,0,3.505263,3.33,7.661718,3.729728,3.33,0,3.33,9.890599,70.647,0.2035316,0.6497922,0,5,3.729728
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,2.120897,2.120897,5,0,1.53,2.120897,13.8131,0,0,0,0.2929615,0,0,2.879103,2.735148,4.331718,6.726728,3.02811,0,3.02811,12.76332,91.16637,0.2045671,2.332986,0.2343692,5,7.01969
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,3.505278,3.505278,3.713953,0,1.178909,3.505278,30.92337,0,0,0,1.08395,0,0,0.2086754,0.1982417,1.303608,9.452026,1.282192,0,1.282192,13.97971,99.85487,0.2049095,3.855806,0.86716,5,10.53598
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,5.655196,5.655196,3.878819,0,1.223918,5.655196,33.44334,0,0,0,1.891287,1.86987,1.776376,0,0,0.02141669,10.606,0.02141669,0,0.02141669,14.00003,100,0.2049149,6.220716,1.513029,5,12.49729
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,2.734374,2.734374,0,0,0,2.734374,56.04881,0,0,0,1.532584,2.878288,2.734374,0,0,0,10.62527,0,1.345704,-1.345704,12.58153,89.8679,0.2049149,3.007811,1.226067,0,12.15786
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,3.69806,3.69806,3.338387,0,1.07638,3.69806,50.67062,0,0,0,1.87383,0.3786035,0.3596734,0,0,1.495227,9.27957,1.495227,0,1.495227,14.00003,100,0.2052892,4.067866,1.499064,5,11.1534
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,3.113133,3.113133,1.25,0,0.50625,3.113133,87.41687,0.7602107,0,0,2.721404,1.961193,1.863134,0,0,0,10.62527,0,0,0,14.00003,100,0.2052892,3.424447,2.177123,5,13.34668
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,4.926111,4.926111,2.973136,0,0.9766662,4.926111,41.73196,4.440892E-16,0,0,2.055763,2.055763,1.952975,0,0,0,10.62527,0,0,0,14.00003,100,0.2052892,5.418722,1.64461,5,12.68104
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,0,0,0,0,1.027587,0,0,1.027587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2052892,0,0.8220698,0,11.65286
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,4.608058,4.608058,2.753255,0,0.9166386,4.608058,42.36979,0,0,0,1.952424,1.952424,1.854803,0,0,0,10.62527,0,0,0,14.00003,100,0.2052892,5.068864,1.561939,5,12.5777
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,0,0,0,0,2.097109,0,0,2.097109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2052892,0,1.677687,0,12.72238
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,0,0,0,0,1.041552,0,0,1.041552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2052892,0,0.8332417,0,11.66683
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,0,0,0,0,0.2946984,0,0,0.2946984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2052892,0,0.2357588,0,10.91997
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,5.336049,5.336049,5,0,1.53,5.336049,0,0,0,0,0,0.3537354,0.3360486,0,0,0,10.62527,0,0.3537354,-0.3537354,13.62716,97.33665,0.2052892,5.869654,0,5,10.62527
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.9384161,0.9384161,0,0,0,0.9384161,0,0,1.110223E-16,0,0,0.9878064,0.9384161,0,0,0.3930393,10.27154,0,0.9878064,-0.9878064,12.58592,89.89924,0.2052892,1.032258,0,0,10.27154
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,5.052105,5.052105,5,0,1.53,5.052105,0,0,0,0,0,0.05484773,0.05210534,0,0,1.490602,9.283732,0,0.05484773,-0.05484773,12.5281,89.48628,0.2052892,5.557316,0,5,9.283732
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,1.25856,1.25856,0,0,0,1.25856,0,0,2.220446E-16,0,0,1.3248,1.25856,0,0,1.551544,9.228885,0,1.3248,-1.3248,11.13164,79.51157,0.2052892,1.384416,0,0,9.228885
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.345931,0.345931,0,0,0,0.345931,0,0,5.551115E-17,0,0,0.3641379,0.345931,0,0,3.023545,7.904084,0,0.3641379,-0.3641379,10.74781,76.7699,0.2052892,0.3805241,0,0,7.904084
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.5103461,0.5103461,0,0,0,0.5103461,0,0,0,0,0,0.5372064,0.5103461,0,0,3.428142,7.539946,0,0.5372064,-0.5372064,10.18154,72.72515,0.2052892,0.5613807,0,0,7.539946
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.8087801,0.8087801,0,0,0,0.8087801,0,0,1.110223E-16,0,0,0.8513476,0.8087801,0,0,4.025038,7.00274,0,0.8513476,-0.8513476,9.284142,66.31517,0.2052892,0.8896582,0,0,7.00274
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.8720741,0.8720741,0,0,0,0.8720741,0,0,1.110223E-16,0,0,0.9179728,0.8720741,0,0,4.97098,6.151392,0,0.9179728,-0.9179728,8.316514,59.40355,0.2052892,0.9592816,0,0,6.151392
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.3891409,0.3891409,0,0,0,0.3891409,0,0,5.551115E-17,0,0,0.409622,0.3891409,0,0,5.99095,5.233419,0,0.409622,-0.409622,7.884735,56.31942,0.2052892,0.428055,0,0,5.233419
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.4032293,0.4032293,0,0,0,0.4032293,0,0,5.551115E-17,0,0,0.4244519,0.4032293,0,0,6.446085,4.823798,0,0.4244519,-0.4244519,7.437323,53.12363,0.2052892,0.4435522,0,0,4.823798
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.3084808,0.3084808,0,0,0,0.3084808,0,0,0,0,0,0.3247167,0.3084808,0,0,6.917698,4.399346,0,0.3247167,-0.3247167,7.095042,50.67877,0.2052892,0.3393289,0,0,4.399346
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.3566294,0.3566294,0,0,0,0.3566294,0,0,0,0,0,0.3753994,0.3566294,0,0,7.278495,4.074629,0,0.3753994,-0.3753994,6.699336,47.8523,0.2052892,0.3922924,0,0,4.074629
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,1.799894,1.799894,0,0,0,1.799894,23.49895,0,0,0,0.4229561,1.894625,1.799894,0,0,7.695605,3.69923,0,1.471669,-1.471669,5.148061,36.77179,0.2052892,1.979883,0.3383649,0,4.122186
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,2.011394,2.011394,0,0,0,2.011394,63.97681,0,0,0,1.286826,2.117257,2.011394,0,0,9.330792,2.227561,0,0.8304312,-0.8304312,4.272709,30.51929,0.2052892,2.212534,1.029461,0,3.514387
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,3.923957,3.923957,5,0,1.53,3.923957,65.7103,0,0,0,2.578444,0,0,1.076043,1.022241,10.25349,1.39713,3.600685,0,3.600685,7.688619,54.9186,0.2062716,4.316353,2.062755,5,3.975574
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,3.129591,0,1.019378,0,0,0,0,0,3.679698,0,0,3.129591,2.973112,6.652809,4.637746,6.652809,0,6.652809,14.00003,100,0.2039317,0,2.943758,5,8.317444
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,3.847446,3.847446,1.422095,0,0.5532319,3.847446,66.35574,0,0,0,2.553001,2.553001,2.425351,0,0,0,10.62527,0,0,0,14.00003,100,0.2039317,4.232191,2.042401,5,13.17828
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,2.278658,2.278658,0,0,0,2.278658,166.9141,1.404813,0,0,3.803401,2.398588,2.278658,0,0,0,10.62527,0,0,0,14.00003,100,0.2039317,2.506524,3.042721,0,14.42868
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,0,0,0,0,3.658156,0,0,3.658156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2039317,0,2.926525,0,14.28343
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.1331042,0.1331042,0,0,0,0.1331042,2727.722,3.490603,0,0,3.630713,0.1401097,0.1331042,0,0,0,10.62527,0,0,0,14.00003,100,0.2039317,0.1464147,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.5269921,0.5269921,0,0,0,0.5269921,411.7063,1.614931,0,0,2.16966,0.5547286,0.5269921,0,0,0,10.62527,0,0,0,14.00003,100,0.2039317,0.5796914,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,2.325457,2.325457,0,0,0,2.325457,47.89477,0,4.440892E-16,0,1.113772,2.44785,2.325457,0,0,0,10.62527,0,1.334077,-1.334077,12.59379,89.95544,0.2039317,2.558003,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,3.027631,3.027631,3.607395,0,1.149819,3.027631,28.80238,0,0,0,0.8720297,0,0,0.5797644,0.5507761,1.482308,9.291197,1.422806,0,1.422806,13.94358,99.59679,0.2043297,3.330394,0.6976238,5,10.16323
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,0,0,0,0,0.4302009,0,0,0.489703,0,0,0,0,0.05950213,10.57172,0.05950213,0,0.05950213,14.00003,100,0.2042944,0,0.3917624,0,11.06143
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2042944,0,0,0,10.62527
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,9.229947,8.33,5,0,1.53,8.33,0,0,0.8999475,1.822942,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2042944,10.15294,0,5,10.62527
