Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2043053,0,0,5,7.120011
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.6130307,0.6130307,0,0,0,0.6130307,0,0,1.110223E-16,0,0,0.6452955,0.6130307,0,0,0.5647368,10.11701,0,0.6452955,-0.6452955,12.78407,91.31461,0.2043053,0.6743338,0,0,10.11701
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.07435789,0.07435789,0,0,0,0.07435789,0,0,0,0,0,0.07827146,0.07435789,0,0,1.281732,9.471716,0,0.07827146,-0.07827146,12.70156,90.72528,0.2043053,0.08179368,0,0,9.471716
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.3687,9.393444,0,0,0,12.70156,90.72528,0.2043053,0,0,0,9.393444
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,1.24024,1.24024,0,0,0,1.24024,0,0,0,0,0,1.305516,1.24024,0,0,1.3687,9.393444,0,1.305516,-1.305516,11.32543,80.89577,0.2043053,1.364264,0,0,9.393444
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.9052063,0.9052063,0,0,0,0.9052063,0,0,1.110223E-16,0,0,0.9528488,0.9052063,0,0,2.819273,8.087928,0,0.9528488,-0.9528488,10.32104,73.72157,0.2043053,0.995727,0,0,8.087928
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.4316676,0.4316676,0,0,0,0.4316676,0,0,5.551115E-17,0,0,0.4543869,0.4316676,0,0,3.877994,7.135079,0,0.4543869,-0.4543869,9.842073,70.30038,0.2043053,0.4748344,0,0,7.135079
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.382869,6.680693,0,0,0,9.842073,70.30038,0.2043053,0,0,0,6.680693
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.382869,6.680693,0,0,0,9.842073,70.30038,0.2043053,0,0,0,6.680693
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,1.450108,1.450108,0,0,0,1.450108,0,0,0,0,0,1.52643,1.450108,0,0,4.382869,6.680693,0,1.52643,-1.52643,8.233075,58.80756,0.2043053,1.595119,0,0,6.680693
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,5.686888,5.686888,5,0,1.53,5.686888,5.516829,4.440892E-16,0,0,0.3137359,0.7230403,0.6868883,0,0,6.078902,5.154263,0,0.4093044,-0.4093044,7.80163,55.72582,0.2043053,6.255577,0.2509887,5,5.467999
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,1.540081,1.540081,4.730969,0,1.456555,1.540081,39.73372,0,0,0,0.6119314,0,0,3.190889,3.031344,6.533684,4.744958,3.643276,0,3.643276,11.25795,80.41373,0.2051922,1.694089,0.4895451,5,5.35689
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,0,0,0,0,0,0,0,2.749408,0,0,0,0,2.890409,8.023907,2.749408,0,2.749408,13.86626,99.04454,0.2035986,0,2.199526,0,10.77331
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,0,0,0,0,2.639867,0,0,2.780868,0,0,0,0,0.1410008,10.49837,0.1410008,0,0.1410008,14.00003,100,0.2035176,0,2.224694,0,13.27924
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,1.306256,1.306256,0,0,0,1.306256,227.9284,1.602323,0,0,2.977329,1.375006,1.306256,0,0,0,10.62527,0,0,0,14.00003,100,0.2035176,1.436882,2.381863,0,13.6026
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,0,0,0,0,2.301323,0,0,2.301323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035176,0,1.841058,0,12.9266
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.2264536,0.2264536,0,0,0,0.2264536,1267.592,2.632135,0,0,2.870507,0.2383722,0.2264536,0,0,0,10.62527,0,0,0,14.00003,100,0.2035176,0.2490989,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,1.476921,1.476921,0,0,0,1.476921,144.835,0.584445,0,0,2.139099,1.554654,1.476921,0,0,0,10.62527,0,0,0,14.00003,100,0.2035176,1.624613,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,5.553255,5.553255,3.382689,0,1.088474,5.553255,41.14355,0,0,0,2.284806,2.284806,2.170566,0,0,0,10.62527,0,0,0,14.00003,100,0.2035176,6.10858,1.827845,5,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,2.261077,2.261077,0,0,0,2.261077,40.16753,0,0,0,0.9082189,2.380081,2.261077,0,0,0,10.62527,0,1.471862,-1.471862,12.44855,88.91803,0.2035176,2.487185,0.7265751,0,11.53349
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,3.850449,3.850449,4.766125,0,1.466152,3.850449,17.44038,0,0,0,0.6715328,0,0,0.9156764,0.8698926,1.635403,9.153412,1.541425,0,1.541425,13.91087,99.36318,0.2039605,4.235494,0.5372262,5,9.824944
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,5.897789,5.897789,5,0,1.53,5.897789,10.72252,0,0,0,0.6323915,0.9450407,0.8977887,0,0,0.09397732,10.54069,0,0.3126493,-0.3126493,13.58131,97.00918,0.2039605,6.487567,0.5059132,5,11.17309
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,3.971897,3.971897,4.436492,0,1.376162,3.971897,0,1.665335E-16,0,0,0,0,0,0.4645951,0.4413654,0.4413654,10.22805,0.4413654,0,0.4413654,14.00003,100,0.2041035,4.369086,0,5,10.22805
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.255771,1.255771,0,0,0,1.255771,0,0,0,0,0,1.321864,1.255771,0,0,0,10.62527,0,1.321864,-1.321864,12.60666,90.0474,0.2041035,1.381348,0,0,10.62527
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,4.10892,4.10892,5,0,1.53,4.10892,0,0,0,0,0,0,0,0.89108,0.846526,1.468738,9.303411,0.846526,0,0.846526,13.40975,95.78371,0.2043766,4.519812,0,5,9.303411
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,1.207907,1.207907,0,0,0,1.207907,0,0,2.220446E-16,0,0,1.271481,1.207907,0,0,0.6222117,10.06528,0,1.271481,-1.271481,12.06949,86.21046,0.2043766,1.328698,0,0,10.06528
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.3160283,0.3160283,0,0,0,0.3160283,0,0,5.551115E-17,0,0,0.3326613,0.3160283,0,0,2.034968,8.793803,0,0.3326613,-0.3326613,11.71883,83.70577,0.2043766,0.3476311,0,0,8.793803
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,1.401531,1.401531,0,0,0,1.401531,0,0,0,0,0,1.475296,1.401531,0,0,2.404592,8.461142,0,1.475296,-1.475296,10.16373,72.59795,0.2043766,1.541684,0,0,8.461142
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,1.036147,1.036147,0,0,0,1.036147,0,0,2.220446E-16,0,0,1.090681,1.036147,0,0,4.04381,6.985846,0,1.090681,-1.090681,9.014055,64.38598,0.2043766,1.139761,0,0,6.985846
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,1.123937,1.123937,0,0,0,1.123937,0,0,2.220446E-16,0,0,1.183092,1.123937,0,0,5.255677,5.895165,0,1.183092,-1.183092,7.766967,55.47823,0.2043766,1.236331,0,0,5.895165
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.2599955,0.2599955,0,0,0,0.2599955,0,0,0,0,0,0.2736795,0.2599955,0,0,6.570223,4.712073,0,0.2736795,-0.2736795,7.478483,53.41763,0.2043766,0.2859951,0,0,4.712073
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,1.549806,1.549806,0,0,0,1.549806,0,0,2.220446E-16,0,0,1.631375,1.549806,0,0,6.874311,4.438394,0,1.631375,-1.631375,5.758863,41.13465,0.2043766,1.704787,0,0,4.438394
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,1.170581,1.170581,0,0,0,1.170581,0,0,2.220446E-16,0,0,1.232191,1.170581,0,0,8.686951,2.807019,0,1.232191,-1.232191,4.46002,31.85722,0.2043766,1.287639,0,0,2.807019
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,1.26491,1.26491,0,0,0,1.26491,0,0,2.220446E-16,0,0,1.331484,1.26491,0,0,10.05605,1.574828,0,1.331484,-1.331484,3.056512,21.83219,0.2043766,1.391401,0,0,1.574828
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,6.103885,5.984058,5,0,1.53,5.984058,13.24364,0,0.1198268,1.332521,0.792507,1.035851,0.9840582,0,0,11.53548,0.2433438,0,0.2433438,-0.2433438,2.800006,20,0.2043766,6.714273,0.6340056,5,1.035851
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,3.76803,3.76803,5,0,1.53,3.76803,45.27422,0,0,0,1.705946,0,0,1.23197,1.170371,11.80586,0,2.876318,0,2.876318,5.52872,39.49078,0.2051476,4.144833,1.364757,5,1.705946
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,4.522387,4.522387,5,0,1.53,4.522387,73.14271,0,0,0,3.307796,0,0,0.4776135,0.4537328,8.929543,2.588686,3.761529,0,3.761529,9.097219,64.98001,0.2060453,4.974625,2.646237,5,5.896482
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.5164875,0.5164875,1.25,0,0.50625,0.5164875,878.2217,0.06813622,0,0,4.535906,0,0,0.6653762,0.6321074,5.168014,5.974062,5.168014,0,5.168014,14.00003,100,0.2031578,0.5681363,3.628725,5,10.50997
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,0,0,0,0,4.566461,0,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2031578,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,4.278471,4.278471,1.25,0,0.50625,4.278471,98.92213,1.044491,0,0,4.232355,3.187864,3.028471,0,0,0,10.62527,0,0,0,14.00003,100,0.2031578,4.706318,3.385884,5,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,4.637084,4.637084,1.307084,0,0.5218339,4.637084,83.33086,0.3588587,0,0,3.864122,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2031578,5.100792,3.091297,5,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,0,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2031578,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,3.573352,3.573352,1.25,0,0.50625,3.573352,97.24316,1.029207,0,0,3.474841,2.445634,2.323352,0,0,0,10.62527,0,0,0,14.00003,100,0.2031578,3.930688,2.779873,5,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,4.101113,4.101113,1.68131,0,0.6239975,4.101113,62.10903,0,0,0,2.547161,2.547161,2.419803,0,0,0,10.62527,0,0,0,14.00003,100,0.2031578,4.511224,2.037729,5,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,7.611164,7.611164,5,0,1.53,7.611164,19.11335,0,0,0.04227989,1.454749,2.748593,2.611164,0,0,0,10.62527,0,1.293845,-1.293845,12.6362,90.25836,0.2031578,8.37228,1.163799,5,12.08002
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,6.317866,6.317866,5,0,1.53,6.317866,6.666468,0,0,0,0.4211785,1.387227,1.317866,0,0,1.437605,9.331429,0,0.9660485,-0.9660485,11.61789,82.98477,0.2031578,6.949652,0.3369428,5,9.752608
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,5.735192,5.735192,5,0,1.53,5.735192,0,0,0,0,0,0.7738867,0.7351924,0,0,2.510993,8.365381,0,0.7738867,-0.7738867,10.80214,77.15801,0.2031578,6.308712,0,5,8.365381
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,13.87659,8.33,5,0,1.53,8.33,0,0,5.546585,6.934243,0,3.505263,3.33,0,0,3.370867,7.591494,0,3.505263,-3.505263,7.107271,50.76612,0.2031578,15.26424,0,5,7.591494
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.265604,4.086231,3.33,0,3.33,10.26639,73.33118,0.2031782,0,0,5,4.086231
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.7068177,0.7068177,4.212081,0,1.314898,0.7068177,0,0,0,0,0,0,0,3.505263,3.33,3.935603,7.083231,3.33,0,3.33,13.4255,95.89626,0.2037693,0.7774994,0,5,7.083231
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.6093282,0.6093282,0,0,0,0.6093282,0,0,1.110223E-16,0,0,0.6413981,0.6093282,0,0,0.6056034,10.08023,0,0.6413981,-0.6413981,12.74941,91.06702,0.2037693,0.670261,0,0,10.08023
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.318268,9.438833,0,0,0,12.74941,91.06702,0.2037693,0,0,0,9.438833
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.9239218,0.9239218,0,0,0,0.9239218,0,0,1.110223E-16,0,0,0.9725493,0.9239218,0,0,1.318268,9.438833,0,0.9725493,-0.9725493,11.72425,83.74449,0.2037693,1.016314,0,0,9.438833
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,1.07255,1.07255,0,0,0,1.07255,0,0,0,0,0,1.129,1.07255,0,0,2.398878,8.466284,0,1.129,-1.129,10.53418,75.244,0.2037693,1.179805,0,0,8.466284
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,1.013775,1.013775,0,0,0,1.013775,0,0,2.220446E-16,0,0,1.067131,1.013775,0,0,3.653322,7.337284,0,1.067131,-1.067131,9.409327,67.20934,0.2037693,1.115152,0,0,7.337284
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.839024,6.270153,0,0,0,9.409327,67.20934,0.2037693,0,0,0,6.270153
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,2.295566,2.295566,0,0,0,2.295566,0,0,4.440892E-16,0,0,2.416385,2.295566,0,0,4.839024,6.270153,0,2.416385,-2.416385,6.862233,49.01585,0.2037693,2.525122,0,0,6.270153
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.8142784,0.8142784,0,0,0,0.8142784,0,0,1.110223E-16,0,0,0.8571351,0.8142784,0,0,7.523896,3.853768,0,0.8571351,-0.8571351,5.958734,42.5623,0.2037693,0.8957062,0,0,3.853768
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,3.982183,3.982183,5,0,1.53,3.982183,23.41783,0,0,0,0.932541,0,0,1.017817,0.9669257,8.476269,2.996633,1.899467,0,1.899467,7.760726,55.43365,0.2042739,4.380402,0.7460328,5,3.929173
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,2.423016,2.423016,4.769047,0,1.46695,2.423016,76.80956,0,0,0,1.861107,0,0,2.346031,2.228729,6.576802,4.706152,4.089837,0,4.089837,11.64069,83.14759,0.2048821,2.665317,1.488886,5,6.56726
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,3.987838,3.987838,3.845577,0,1.214843,3.987838,66.11887,0,0,0,2.636714,0.1497485,0.1422611,0,0,2.486965,8.387006,2.486965,0,2.486965,14.00003,100,0.2054216,4.386622,2.109371,5,11.02372
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,1.334241,1.334241,0,0,0,1.334241,293.8857,2.516679,0,0,3.921143,1.404464,1.334241,0,0,0,10.62527,0,0,0,14.00003,100,0.2054216,1.467665,3.136915,0,14.54642
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,4.036102,4.036102,1.25,0,0.50625,4.036102,78.05119,0.2174866,0,0,3.150226,2.932739,2.786102,0,0,0,10.62527,0,0,0,14.00003,100,0.2054216,4.439713,2.520181,5,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,2.492755,2.492755,0,0,0,2.492755,144.9408,0.9890667,0,0,3.613019,2.623952,2.492755,0,0,0,10.62527,0,0,0,14.00003,100,0.2054216,2.74203,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,1.593265,1.593265,0,0,0,1.593265,222.7077,1.871203,0,0,3.548325,1.677121,1.593265,0,0,0,10.62527,0,0,0,14.00003,100,0.2054216,1.752592,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.06666815,0.06666815,0,0,0,0.06666815,5261.833,3.43779,0,0,3.507967,0.070177,0.06666815,0,0,0,10.62527,0,0,0,14.00003,100,0.2054216,0.07333496,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,4.273351,4.273351,2.078202,0,0.7323491,4.273351,54.07193,0,0,0,2.310684,2.310684,2.195149,0,0,0,10.62527,0,0,0,14.00003,100,0.2054216,4.700686,1.848547,5,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,2.829458,2.829458,0,0,0,2.829458,68.96083,0,0,0,1.951218,2.978377,2.829458,0,0,0,10.62527,0,1.027159,-1.027159,12.91731,92.2663,0.2054216,3.112404,1.560974,0,12.57649
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,4.194322,4.194322,4.24634,0,1.324251,4.194322,25.90483,0,0,0,1.086532,0,0,0.05201812,0.04941722,1.141288,9.598115,1.135949,0,1.135949,13.99496,99.96382,0.2056697,4.613754,0.8692254,5,10.68465
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,0,0,0,0,0.2308246,0,0,0.2361633,0,0,0,0,0.005338702,10.62047,0.005338702,0,0.005338702,14.00003,100,0.2056669,0,0.1889306,0,10.85663
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,6.984846,6.984846,5,0,1.53,6.984846,0,0,0,0,0,2.089312,1.984846,0,0,0,10.62527,0,2.089312,-2.089312,11.7977,84.26912,0.2056669,7.683331,0,5,10.62527
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,5.740778,5.740778,5,0,1.53,5.740778,0,0,0,0,0,0.7797661,0.7407777,0,0,2.321458,8.535962,0,0.7797661,-0.7797661,10.97575,78.39809,0.2056669,6.314856,0,5,8.535962
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,6.093942,6.093942,5,0,1.53,6.093942,0,0,0,0,0,1.151518,1.093942,0,0,3.187864,7.756196,0,1.151518,-1.151518,9.761948,69.72806,0.2056669,6.703336,0,5,7.756196
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,2.039729,2.039729,5,0,1.53,2.039729,0,0,0,0,0,0,0,2.960271,2.812258,4.467329,6.604678,2.812258,0,2.812258,12.42989,88.78475,0.2064907,2.243701,0,5,6.604678
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.1606124,0.1606124,0,0,0,0.1606124,0,0,2.775558E-17,0,0,0.1690657,0.1606124,0,0,1.655071,9.135711,0,0.1690657,-0.1690657,12.25168,87.51182,0.2064907,0.1766737,0,0,9.135711
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,1.161698,1.161698,0,0,0,1.161698,0,0,2.220446E-16,0,0,1.22284,1.161698,0,0,1.842922,8.966644,0,1.22284,-1.22284,10.96269,78.30479,0.2064907,1.277868,0,0,8.966644
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,2.53723,2.53723,0,0,0,2.53723,0,0,4.440892E-16,0,0,2.670769,2.53723,0,0,3.201633,7.743804,0,2.670769,-2.670769,8.147454,58.19599,0.2064907,2.790953,0,0,7.743804
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.1962201,0.1962201,0,0,0,0.1962201,0,0,0,0,0,0.2065474,0.1962201,0,0,6.169154,5.073036,0,0.2065474,-0.2065474,7.929734,56.64085,0.2064907,0.2158421,0,0,5.073036
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.7775745,0.7775745,0,0,0,0.7775745,0,0,1.110223E-16,0,0,0.8184995,0.7775745,0,0,6.398651,4.866488,0,0.8184995,-0.8184995,7.06696,50.47819,0.2064907,0.855332,0,0,4.866488
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,1.093444,1.093444,0,0,0,1.093444,0,0,0,0,0,1.150994,1.093444,0,0,7.308095,4.047988,0,1.150994,-1.150994,5.853706,41.81211,0.2064907,1.202788,0,0,4.047988
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,1.997304,1.997304,0,0,0,1.997304,0,0,2.220446E-16,0,0,2.102425,1.997304,0,0,8.586977,2.896995,0,2.102425,-2.102425,3.637556,25.98249,0.2064907,2.197034,0,0,2.896995
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,1.107174,1.107174,4.612437,0,1.424195,1.107174,0,0,0,0,0,0,0,3.505263,3.33,10.92301,0.7945698,3.33,0,3.33,6.796671,48.54755,0.2073402,1.217891,0,5,0.7945698
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,4.160389,4.160389,5,0,1.53,4.160389,15.4815,0,0,0,0.6440904,0,0,0.8396112,0.7976307,7.593005,3.79157,1.441721,0,1.441721,8.164408,58.31708,0.2077003,4.576427,0.5152723,5,4.43566
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,1.22005,1.22005,4.725313,0,1.455011,1.22005,133.1445,0,0,0,1.62443,0,0,3.505263,3.33,6.151284,5.089119,4.95443,0,4.95443,12.86459,91.88976,0.2077635,1.342055,1.299544,5,6.713549
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,0,0,0,0,1.56566,0,0,2.762514,0,0,0,0,1.196854,9.548106,1.196854,0,1.196854,14.00003,100,0.20714,0,2.210011,0,12.31062
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,5.1928,5.1928,1.8628,0,0.6735444,5.1928,76.11435,0.447203,0,0,3.952466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.20714,5.71208,3.161973,5,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,5.516925,5.516925,2.186925,0,0.7620306,5.516925,87.11465,1.300787,0,0,4.80605,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.20714,6.068618,3.84484,5,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,1.362577,1.362577,0,0,0,1.362577,366.2003,3.55547,0,0,4.989761,1.434292,1.362577,0,0,0,10.62527,0,0,0,14.00003,100,0.20714,1.498835,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,6.799103,6.799103,3.469103,0,1.112065,6.799103,74.79561,1.580167,0,0,5.085431,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.20714,7.479013,4.068345,5,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,3.276085,3.276085,1.25,0,0.50625,3.276085,129.9,2.122915,0,0,4.255636,2.132721,2.026085,0,0,0,10.62527,0,0,0,14.00003,100,0.20714,3.603693,3.404509,5,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,1.777975,1.777975,0,0,0,1.777975,180.0408,1.329527,0,0,3.20108,1.871552,1.777975,0,0,0,10.62527,0,0,0,14.00003,100,0.20714,1.955772,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.1490207,0.1490207,0,0,0,0.1490207,1640.552,2.287899,0,0,2.444763,0.1568639,0.1490207,0,0,0,10.62527,0,0,0,14.00003,100,0.20714,0.1639228,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,1.458174,1.458174,0,0,0,1.458174,91.83392,0,0,0,1.339098,1.53492,1.458174,0,0,0,10.62527,0,0.1958217,-0.1958217,13.79361,98.52562,0.20714,1.603991,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,8.873414,8.33,5,0,1.53,8.33,4.869861,0,0.5434136,1.430755,0.4056594,3.505263,3.33,0,0,0.2175797,10.42945,0,3.099604,-3.099604,10.52634,75.18803,0.20714,9.760755,0.3245276,5,10.83511
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,3.580599,3.580599,5,0,1.53,3.580599,0,0,0,0,0,0,0,1.419401,1.348431,3.661584,7.329849,1.348431,0,1.348431,11.80558,84.32539,0.2075179,3.938659,0,5,7.329849
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,5.770827,5.770827,5,0,1.53,5.770827,0,0,0,0,0,0.8113965,0.7708266,0,0,2.313153,8.543436,0,0.8113965,-0.8113965,10.95029,78.21621,0.2075179,6.347909,0,5,8.543436
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,2.427963,2.427963,5,0,1.53,2.427963,0,0,0,0,0,0,0,2.572037,2.443435,3.214705,7.73204,2.443435,0,2.443435,13.26834,94.77365,0.2081963,2.670759,0,5,7.73204
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,1.916407,1.916407,0,0,0,1.916407,0,0,0,0,0,2.017271,1.916407,0,0,0.7712693,9.931131,0,2.017271,-2.017271,11.14195,79.58518,0.2081963,2.108048,0,0,9.931131
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,1.604961,1.604961,0,0,0,1.604961,0,0,0,0,0,1.689433,1.604961,0,0,3.012681,7.913861,0,1.689433,-1.689433,9.361129,66.86507,0.2081963,1.765457,0,0,7.913861
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,1.317682,1.317682,0,0,0,1.317682,0,0,2.220446E-16,0,0,1.387034,1.317682,0,0,4.889829,6.224428,0,1.387034,-1.387034,7.899067,56.42179,0.2081963,1.44945,0,0,6.224428
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.09488762,0.09488762,0,0,0,0.09488762,0,0,1.387779E-17,0,0,0.09988171,0.09488762,0,0,6.430977,4.837394,0,0.09988171,-0.09988171,7.793783,55.66977,0.2081963,0.1043764,0,0,4.837394
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.8180071,0.8180071,0,0,0,0.8180071,0,0,1.110223E-16,0,0,0.8610601,0.8180071,0,0,6.541957,4.737513,0,0.8610601,-0.8610601,6.886146,49.18666,0.2081963,0.8998078,0,0,4.737513
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,1.11424,1.11424,0,0,0,1.11424,0,0,2.220446E-16,0,0,1.172884,1.11424,0,0,7.498691,3.876453,0,1.172884,-1.172884,5.649817,40.35575,0.2081963,1.225664,0,0,3.876453
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.801895,2.703569,0,0,0,5.649817,40.35575,0.2081963,0,0,0,2.703569
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.801895,2.703569,0,0,0,5.649817,40.35575,0.2081963,0,0,0,2.703569
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.5260974,0.5260974,0,0,0,0.5260974,0,0,1.110223E-16,0,0,0.5537867,0.5260974,0,0,8.801895,2.703569,0,0.5537867,-0.5537867,5.066075,36.18618,0.2081963,0.5787071,0,0,2.703569
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,0,0,0,0,0,0,0,0,0.2572652,0,0,0,0,9.417213,2.149782,0.2572652,0,0.2572652,5.310138,37.92948,0.2080634,0,0.2058122,0,2.407047
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,5.89535,5.89535,5,0,1.53,5.89535,15.92592,2.220446E-16,0,0,0.9388884,0.9424732,0.8953496,0,0,9.159948,2.381321,0,0.003584849,-0.003584849,5.306359,37.90249,0.2080634,6.484885,0.7511107,5,3.320209
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,2.536453,2.536453,5,0,1.53,2.536453,41.04216,0,0,0,1.041015,0,0,2.463547,2.340369,9.163932,2.377736,3.381385,0,3.381385,8.514222,60.81575,0.2089095,2.790098,0.8328121,5,3.418751
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.7918201,0.7918201,4.297083,0,1.338104,0.7918201,152.5108,4.440892E-16,0,0,1.207611,0,0,3.505263,3.33,5.782547,5.420982,4.537611,0,4.537611,12.81898,91.56394,0.2088519,0.8710021,0.9660887,5,6.628593
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,5.105686,5.105686,4.392971,0,1.364281,5.105686,39.07727,0,0,0,1.995163,0.7502267,0.7127153,0,0,1.244936,9.504831,1.244936,0,1.244936,14.00003,100,0.2090916,5.616255,1.59613,5,11.49999
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,4.466133,4.466133,1.25,0,0.50625,4.466133,86.28485,0.4681933,0,0,3.853596,3.385403,3.216132,0,0,0,10.62527,0,0,0,14.00003,100,0.2090916,4.912746,3.082877,5,14.47887
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,3.27768,3.27768,1.25,0,0.50625,3.27768,76.14214,0.3612958,0,0,2.495696,2.1344,2.02768,0,0,0,10.62527,0,0,0,14.00003,100,0.2090916,3.605448,1.996557,5,13.12097
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,0,0,0,0,1.467491,0,0,1.467491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2090916,0,1.173993,0,12.09276
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,1.735709,1.735709,0,0,0,1.735709,108.4107,0.05463129,0,0,1.881693,1.827062,1.735709,0,0,0,10.62527,0,0,0,14.00003,100,0.2090916,1.90928,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,5.990084,5.990084,4.440225,0,1.377182,5.990084,27.23551,2.220446E-16,0,0,1.63143,1.63143,1.549859,0,0,0,10.62527,0,0,0,14.00003,100,0.2090916,6.589092,1.305144,5,12.2567
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,3.23171,3.23171,2.27504,0,0.786086,3.23171,31.16061,0,0,0,1.00702,1.00702,0.9566694,0,0,0,10.62527,0,0,0,14.00003,100,0.2090916,3.554881,0.8056164,5,11.63229
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,0,0,0,0,0.3611135,0,0,0.3611135,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2090916,0,0.2888908,0,10.98639
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,5.244592,5.244592,5,0,1.53,5.244592,0,0,0,0,0,0.2574652,0.244592,0,0,0,10.62527,0,0.2574652,-0.2574652,13.72864,98.06149,0.2090916,5.769051,0,5,10.62527
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,6.533222,6.533222,5,0,1.53,6.533222,0,0,0,0,0,1.613918,1.533222,0,0,0.2860725,10.36781,0,1.613918,-1.613918,12.02742,85.90995,0.2090916,7.186544,0,5,10.36781
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,3.230699,3.230699,5,0,1.53,3.230699,0,0,0,0,0,0,0,1.769301,1.680836,2.079315,8.753891,1.680836,0,1.680836,13.622,97.29979,0.2095393,3.553769,0,5,8.753891
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.6566065,0.6566065,0,0,0,0.6566065,0,0,1.110223E-16,0,0,0.6911647,0.6566065,0,0,0.3984789,10.26664,0,0.6911647,-0.6911647,12.89345,92.09586,0.2095393,0.7222672,0,0,10.26664
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.16644,9.575479,0,0,0,12.89345,92.09586,0.2095393,0,0,0,9.575479
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.16644,9.575479,0,0,0,12.89345,92.09586,0.2095393,0,0,0,9.575479
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,1.376956,1.376956,0,0,0,1.376956,0,0,2.220446E-16,0,0,1.449427,1.376956,0,0,1.16644,9.575479,0,1.449427,-1.449427,11.36562,81.18281,0.2095393,1.514651,0,0,9.575479
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.1317099,0.1317099,0,0,0,0.1317099,0,0,2.775558E-17,0,0,0.138642,0.1317099,0,0,2.776914,8.126051,0,0.138642,-0.138642,11.21947,80.13894,0.2095393,0.1448809,0,0,8.126051
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.296464,0.296464,0,0,0,0.296464,0,0,0,0,0,0.3120674,0.296464,0,0,2.930961,7.987409,0,0.3120674,-0.3120674,10.89053,77.78932,0.2095393,0.3261104,0,0,7.987409
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.4536977,0.4536977,0,0,0,0.4536977,0,0,5.551115E-17,0,0,0.4775766,0.4536977,0,0,3.277703,7.675342,0,0.4775766,-0.4775766,10.38712,74.19354,0.2095393,0.4990675,0,0,7.675342
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.808343,7.197765,0,0,0,10.38712,74.19354,0.2095393,0,0,0,7.197765
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.5040247,0.5040247,0,0,0,0.5040247,0,0,1.110223E-16,0,0,0.5305524,0.5040247,0,0,3.808343,7.197765,0,0.5305524,-0.5305524,9.827866,70.1989,0.2095393,0.5544272,0,0,7.197765
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,2.394203,2.394203,0,0,0,2.394203,31.95584,0,0,0,0.7650875,2.520214,2.394203,0,0,4.397846,6.667213,0,1.755126,-1.755126,7.9778,56.98417,0.2095393,2.633623,0.61207,0,7.432301
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,4.801083,4.801083,5,0,1.53,4.801083,26.23823,0,0,0,1.259719,0,0,0.1989168,0.188971,6.347986,4.912087,1.44869,0,1.44869,9.352148,66.80093,0.2098279,5.281191,1.007775,5,6.171806
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,2.363838,2.363838,4.591514,0,1.418483,2.363838,68.67551,0,0,0,1.623378,0,0,2.227676,2.116292,4.899295,6.215908,3.73967,0,3.73967,12.89991,92.14204,0.2103744,2.600222,1.298702,5,7.839286
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.7738883,0.7738883,0,0,0,0.7738883,345.3182,0.6981325,0,0,2.672377,0.8146193,0.7738883,0,0,1.159625,9.581612,1.159625,0,1.159625,14.00003,100,0.2097936,0.8512772,2.137902,0,12.25399
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,1.461752,1.461752,0,0,0,1.461752,217.9776,1.647605,0,0,3.186291,1.538686,1.461752,0,0,0,10.62527,0,0,0,14.00003,100,0.2097936,1.607927,2.549033,0,13.81157
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.586754,0.586754,0,0,0,0.586754,548.3477,2.599816,0,0,3.217452,0.6176358,0.586754,0,0,0,10.62527,0,0,0,14.00003,100,0.2097936,0.6454294,2.573961,0,13.84273
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,1.379673,1.379673,0,0,0,1.379673,217.7353,1.551748,0,0,3.004036,1.452288,1.379673,0,0,0,10.62527,0,0,0,14.00003,100,0.2097936,1.51764,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,0.9964394,0.9964394,0,0,0,0.9964394,231.3608,1.256487,0,0,2.305371,1.048884,0.9964394,0,0,0,10.62527,0,0,0,14.00003,100,0.2097936,1.096083,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,0,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2097936,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,0,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2097936,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,0,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2097936,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,0,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2097936,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2097936,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.820347,0.820347,0,0,0,0.820347,0,0,1.110223E-16,0,0,0.8635231,0.820347,0,0,0,10.62527,0,0.8635231,-0.8635231,13.0898,93.49834,0.2097936,0.9023817,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,1.027581,1.027581,0,0,0,1.027581,0,0,2.220446E-16,0,0,1.081664,1.027581,0,0,0.9594702,9.761751,0,1.081664,-1.081664,11.94962,85.35426,0.2097936,1.130339,0,0,9.761751
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.759021,0.759021,0,0,0,0.759021,0,0,1.110223E-16,0,0,0.7989695,0.759021,0,0,2.161319,8.680087,0,0.7989695,-0.7989695,11.10743,79.33865,0.2097936,0.8349231,0,0,8.680087
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.02892594,0.02892594,0,0,0,0.02892594,0,0,3.469447E-18,0,0,0.03044836,0.02892594,0,0,3.049063,7.881117,0,0.03044836,-0.03044836,11.07534,79.1094,0.2097936,0.03181854,0,0,7.881117
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.082895,7.850669,0,0,0,11.07534,79.1094,0.2097936,0,0,0,7.850669
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.6080476,0.6080476,0,0,0,0.6080476,0,0,1.110223E-16,0,0,0.6400501,0.6080476,0,0,3.082895,7.850669,0,0.6400501,-0.6400501,10.40067,74.29032,0.2097936,0.6688524,0,0,7.850669
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.4664311,0.4664311,0,0,0,0.4664311,0,0,5.551115E-17,0,0,0.4909801,0.4664311,0,0,3.794061,7.210619,0,0.4909801,-0.4909801,9.883127,70.59362,0.2097936,0.5130742,0,0,7.210619
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.6569399,0.6569399,0,0,0,0.6569399,0,0,1.110223E-16,0,0,0.6915157,0.6569399,0,0,4.339595,6.719639,0,0.6915157,-0.6915157,9.154205,65.38705,0.2097936,0.722634,0,0,6.719639
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.3161751,0.3161751,0,0,0,0.3161751,0,0,0,0,0,0.3328159,0.3161751,0,0,5.107946,6.028123,0,0.3328159,-0.3328159,8.803387,62.88121,0.2097936,0.3477927,0,0,6.028123
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,1.141551,1.141551,0,0,0,1.141551,0,0,2.220446E-16,0,0,1.201633,1.141551,0,0,5.477741,5.695307,0,1.201633,-1.201633,7.536755,53.83385,0.2097936,1.255706,0,0,5.695307
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,2.503431,2.503431,0,0,0,2.503431,0,0,4.440892E-16,0,0,2.63519,2.503431,0,0,6.812889,4.493675,0,2.63519,-2.63519,4.75902,33.99293,0.2097936,2.753774,0,0,4.493675
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,3.102706,3.102706,5,0,1.53,3.102706,15.74622,0,0,0,0.488559,0,0,1.897294,1.80243,9.740878,1.858484,2.290989,0,2.290989,6.932443,49.51735,0.2103516,3.412976,0.3908472,5,2.347043
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,3.233898,3.233898,5,0,1.53,3.233898,45.47211,0,0,0,1.470522,0,0,1.766102,1.677797,7.449889,3.920374,3.148319,0,3.148319,9.9192,70.85129,0.2110501,3.557288,1.176417,5,5.390896
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,4.14757,4.14757,5,0,1.53,4.14757,52.4223,0,0,0,2.174252,0,0,0.8524299,0.8098084,4.30157,6.753861,2.98406,0,2.98406,12.75013,91.07216,0.2116461,4.562327,1.739401,5,8.928112
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,0,0,0,0,1.133657,0,0,2.451167,0,0,0,0,1.31751,9.439515,1.31751,0,1.31751,14.00003,100,0.2109972,0,1.960934,0,11.89068
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,2.470268,2.470268,0,0,0,2.470268,173.2438,1.679304,0,0,4.279587,2.600282,2.470268,0,0,0,10.62527,0,0,0,14.00003,100,0.2109972,2.717295,3.423669,0,14.90486
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,0,0,0,0,4.576321,0,0,4.576321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2109972,0,3.661057,0,15.2016
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,0,0,0,0,2.56777,0,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2109972,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,8.694226,8.33,5,0,1.53,8.33,34.47075,0,0.3642264,1.233649,2.871413,3.505263,3.33,0,0,0,10.62527,0,0.6338496,-0.6338496,13.33189,95.22761,0.2109972,9.563649,2.297131,5,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,5.106491,5.106491,2.940961,0,0.9678824,5.106491,58.43117,0,0,0,2.983782,2.279505,2.165529,0,0,0.7042773,9.991425,0.7042773,0,0.7042773,14.00003,100,0.2111235,5.61714,2.387026,5,12.97521
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,1.607842,1.607842,0,0,0,1.607842,140.1579,0.5610515,0,0,2.253517,1.692465,1.607842,0,0,0,10.62527,0,0,0,14.00003,100,0.2111235,1.768626,1.802813,0,12.87879
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,4.145875,4.145875,2.943363,0,0.9685382,4.145875,30.53159,2.220446E-16,0,0,1.265801,1.265801,1.202511,0,0,0,10.62527,0,0,0,14.00003,100,0.2111235,4.560462,1.012641,5,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,4.449312,4.449312,4.310036,0,1.34164,4.449312,3.295024,2.775558E-16,0,0,0.1466059,0.1466059,0.1392756,0,0,0,10.62527,0,0,0,14.00003,100,0.2111235,4.894243,0.1172847,5,10.77188
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,4.544141,4.544141,4.544141,0,1.405551,4.544141,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2111235,4.998556,0,5,10.62527
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,8.232218,8.232218,5,0,1.53,8.232218,0,0,0,0.7254391,0,3.402334,3.232217,0,0,0,10.62527,0,3.402334,-3.402334,10.41365,74.38309,0.2111235,9.055439,0,5,10.62527
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,12.95078,8.33,5,0,1.53,8.33,0,0,4.620785,5.915864,0,3.505263,3.33,0,0,3.780371,7.22294,0,3.505263,-3.505263,6.718781,47.9912,0.2111235,14.24586,0,5,7.22294
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.08600795,0.08600795,3.591271,0,1.145417,0.08600795,0,0,0,0,0,0,0,3.505263,3.33,7.675108,3.717677,3.33,0,3.33,9.877896,70.55627,0.21114,0.09460875,0,5,3.717677
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.345108,6.714677,3.33,0,3.33,13.03701,93.12133,0.2110965,0,0,5,6.714677
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.5331784,0.5331784,0,0,0,0.5331784,0,0,0,0,0,0.5612404,0.5331784,0,0,1.015108,9.711677,0,0.5612404,-0.5612404,12.44541,88.89563,0.2110965,0.5864962,0,0,9.711677
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.05375178,0.05375178,0,0,0,0.05375178,0,0,6.938894E-18,0,0,0.05658082,0.05375178,0,0,1.638708,9.150436,0,0.05658082,-0.05658082,12.38577,88.46962,0.2110965,0.05912696,0,0,9.150436
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.701576,9.093856,0,0,0,12.38577,88.46962,0.2110965,0,0,0,9.093856
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.701576,9.093856,0,0,0,12.38577,88.46962,0.2110965,0,0,0,9.093856
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.701576,9.093856,0,0,0,12.38577,88.46962,0.2110965,0,0,0,9.093856
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.09685355,0.09685355,0,0,0,0.09685355,0,0,1.387779E-17,0,0,0.1019511,0.09685355,0,0,1.701576,9.093856,0,0.1019511,-0.1019511,12.27831,87.702,0.2110965,0.1065389,0,0,9.093856
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.652068,0.652068,0,0,0,0.652068,0,0,1.110223E-16,0,0,0.6863874,0.652068,0,0,1.814855,8.991904,0,0.6863874,-0.6863874,11.55479,82.53404,0.2110965,0.7172748,0,0,8.991904
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,0,0,0,0,0,0,0,0,0.2813384,0,0,0,0,2.577508,8.305517,0.2813384,0,0.2813384,11.82169,84.44048,0.2109607,0,0.2250707,0,8.586856
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,7.512312,7.512312,5,0,1.53,7.512312,17.73737,0,0,0,1.332487,2.644539,2.512312,0,0,2.296169,8.558722,0,1.312052,-1.312052,10.43867,74.56175,0.2109607,8.263543,1.065989,5,9.891209
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,2.131249,2.131249,4.274461,0,1.331928,2.131249,70.28708,0,0,0,1.497993,0,0,2.143212,2.036051,3.754005,7.246669,3.534044,0,3.534044,13.79135,98.50948,0.2113505,2.344374,1.198394,5,8.744662
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.7301813,0.7301813,0,0,0,0.7301813,295.4641,1.168851,0,0,2.157424,0.7686119,0.7301813,0,0,0.2199612,10.42731,0.2199612,0,0.2199612,14.00003,100,0.2112451,0.8031994,1.725939,0,12.58473
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,4.020755,4.020755,1.25,0,0.50625,4.020755,99.46431,1.082632,0,0,3.999216,2.916584,2.770755,0,0,0,10.62527,0,0,0,14.00003,100,0.2112451,4.422831,3.199373,5,14.62449
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,1.514408,1.514408,0,0,0,1.514408,300.353,2.954456,0,0,4.54857,1.594114,1.514408,0,0,0,10.62527,0,0,0,14.00003,100,0.2112451,1.665849,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,4.37373,4.37373,1.25,0,0.50625,4.37373,85.07434,0.432785,0,0,3.720922,3.288137,3.12373,0,0,0,10.62527,0,0,0,14.00003,100,0.2112451,4.811103,2.976737,5,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.6307099,0.6307099,0,0,0,0.6307099,292.2259,1.179193,0,0,1.843098,0.6639052,0.6307099,0,0,0,10.62527,0,0,0,14.00003,100,0.2112451,0.693781,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.7291806,0.7291806,0,0,0,0.7291806,204.53,0.7238349,0,0,1.491394,0.7675586,0.7291806,0,0,0,10.62527,0,0,0,14.00003,100,0.2112451,0.8020988,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.4351818,0.4351818,0,0,0,0.4351818,248.0623,0.6214361,0,0,1.079522,0.4580861,0.4351818,0,0,0,10.62527,0,0,0,14.00003,100,0.2112451,0.4787,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,3.36879,3.36879,3.149337,0,1.024769,3.36879,6.857163,0,0,0,0.2310034,0.2310034,0.2194533,0,0,0,10.62527,0,0,0,14.00003,100,0.2112451,3.705669,0.1848028,5,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,10.59527,8.33,5,0,1.53,8.33,1.223342,0,2.265272,3.324799,0.1019044,3.505263,3.33,0,0,0,10.62527,0,3.403359,-3.403359,10.41257,74.37537,0.2112451,11.6548,0.0815235,5,10.72718
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,7.743024,7.743024,5,0,1.53,7.743024,0,0,0,0.1873269,0,2.887394,2.743025,0,0,3.78151,7.221915,0,2.887394,-2.887394,7.368992,52.63555,0.2112451,8.517327,0,5,7.221915
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,9.65066,8.33,5,0,1.53,8.33,0,0,1.320659,2.285725,0,3.505263,3.33,0,0,6.989726,4.334521,0,3.505263,-3.505263,3.67412,26.24366,0.2112451,10.61573,0,5,4.334521
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,9.480796,5.787795,5,0,1.53,5.787795,0,0,3.693001,4.64108,0,0.8292581,0.7877952,0,0,10.88446,0.8292581,0,0.8292581,-0.8292581,2.800006,20,0.2112451,10.42888,0,5,0.8292581
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,1.273809,1.273809,4.779072,0,1.469687,1.273809,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2120546,1.40119,0,5,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.3299668,0.3299668,3.83523,0,1.212018,0.3299668,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2122289,0.3629635,0,5,2.997
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.4627115,0.4627115,3.967975,0,1.248257,0.4627115,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.2124898,0.5089827,0,5,5.994
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.8834287,0.8834287,0,0,0,0.8834287,0,0,0,0,0,0.9299249,0.8834287,0,0,1.81586,8.991,0,0.9299249,-0.9299249,11.29712,80.69359,0.2124898,0.9717715,0,0,8.991
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,1.117133,1.117133,0,0,0,1.117133,0,0,0,0,0,1.17593,1.117133,0,0,2.84911,8.061075,0,1.17593,-1.17593,10.05759,71.83975,0.2124898,1.228847,0,0,8.061075
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.1094189,0.1094189,0,0,0,0.1094189,0,0,0,0,0,0.1151778,0.1094189,0,0,4.155699,6.885145,0,0.1151778,-0.1151778,9.936178,70.97256,0.2124898,0.1203608,0,0,6.885145
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.2575871,0.2575871,0,0,0,0.2575871,0,0,0,0,0,0.2711443,0.2575871,0,0,4.283674,6.769968,0,0.2711443,-0.2711443,9.650367,68.93105,0.2124898,0.2833458,0,0,6.769968
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,1.100376,1.100376,0,0,0,1.100376,0,0,0,0,0,1.15829,1.100376,0,0,4.584946,6.498823,0,1.15829,-1.15829,8.429421,60.21003,0.2124898,1.210413,0,0,6.498823
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,1.14506,1.14506,0,0,0,1.14506,0,0,0,0,0,1.205327,1.14506,0,0,5.871934,5.340533,0,1.205327,-1.205327,7.158896,51.13487,0.2124898,1.259567,0,0,5.340533
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,5.631976,5.631976,5,0,1.53,5.631976,12.72048,0,0,0,0.7164146,0.6652383,0.6319763,0,0,7.211186,4.135206,0.0511764,0,0.0511764,7.207446,51.48166,0.2124984,6.195174,0.5731317,5,4.851621
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,2.23825,2.23825,5,0,1.53,2.23825,89.53454,0,0,0,2.004007,0,0,2.76175,2.623662,7.16001,4.181265,4.627669,0,4.627669,11.59764,82.84011,0.2128365,2.462075,1.603205,5,6.185272
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,2.281393,2.281393,0,0,0,2.281393,141.4632,0,0,0,3.227332,2.401466,2.281393,0,0,2.532341,8.346168,0.8258661,0,0.8258661,12.38112,88.43642,0.2124516,2.509532,2.581866,0,11.5735
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,0,0,0,0,2.660162,0,0,4.366637,0,0,0,0,1.706475,9.089447,1.706475,0,1.706475,14.00003,100,0.2116607,0,3.493309,0,13.45608
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,5.488979,5.488979,2.158979,0,0.7544012,5.488979,89.90046,1.429354,0,0,4.934618,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2116607,6.037877,3.947694,5,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.9453367,0.9453367,0,0,0,0.9453367,523.9704,3.958193,0,0,4.953285,0.9950913,0.9453367,0,0,0,10.62527,0,0,0,14.00003,100,0.2116607,1.03987,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,0,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2116607,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.09822813,0.09822813,0,0,0,0.09822813,4113.007,3.936731,0,0,4.040129,0.103398,0.09822813,0,0,0,10.62527,0,0,0,14.00003,100,0.2116607,0.1080509,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,2.331201,2.331201,0,0,0,2.331201,141.1556,0.836724,0,0,3.29062,2.453896,2.331201,0,0,0,10.62527,0,0,0,14.00003,100,0.2116607,2.564321,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,2.008978,2.008978,0,0,0,2.008978,114.0395,0.1763141,0,0,2.291028,2.114714,2.008978,0,0,0,10.62527,0,0,0,14.00003,100,0.2116607,2.209876,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,8.962444,8.33,5,0,1.53,8.33,12.72934,0,0.6324444,1.528689,1.060354,3.505263,3.33,0,0,0,10.62527,0,2.444909,-2.444909,11.42287,81.59174,0.2116607,9.858689,0.848283,5,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,3.036827,3.036827,5,0,1.53,3.036827,11.75095,0,0,0,0.3568559,0,0,1.963173,1.865015,2.716566,8.180365,2.22187,0,2.22187,13.53072,96.6478,0.2121558,3.340509,0.2854847,5,8.537221
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,3.593074,3.593074,4.113806,0,1.288069,3.593074,0,1.110223E-16,0,0,0,0,0,0.5207322,0.4946955,0.4946955,10.18005,0.4946955,0,0.4946955,14.00003,100,0.2122707,3.952381,0,5,10.18005
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,6.7827,6.7827,5,0,1.53,6.7827,0,0,0,0,0,1.876526,1.7827,0,0,0,10.62527,0,1.876526,-1.876526,12.022,85.87122,0.2122707,7.46097,0,5,10.62527
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,2.101754,2.101754,0,0,0,2.101754,0,0,4.440892E-16,0,0,2.212373,2.101754,0,0,2.085029,8.748748,0,2.212373,-2.212373,9.68995,69.21379,0.2122707,2.31193,0,0,8.748748
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.3592863,0.3592863,0,0,0,0.3592863,0,0,0,0,0,0.3781962,0.3592863,0,0,4.543221,6.536375,0,0.3781962,-0.3781962,9.291296,66.36626,0.2122707,0.395215,0,0,6.536375
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.71755,0.71755,0,0,0,0.71755,0,0,1.110223E-16,0,0,0.7553158,0.71755,0,0,4.963439,6.158179,0,0.7553158,-0.7553158,8.495123,60.67933,0.2122707,0.789305,0,0,6.158179
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.362451,0.362451,0,0,0,0.362451,0,0,5.551115E-17,0,0,0.3815274,0.362451,0,0,5.802679,5.402863,0,0.3815274,-0.3815274,8.092957,57.80673,0.2122707,0.3986961,0,0,5.402863
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.5796052,0.5796052,0,0,0,0.5796052,0,0,0,0,0,0.6101108,0.5796052,0,0,6.226599,5.021336,0,0.6101108,-0.6101108,7.449845,53.21307,0.2122707,0.6375657,0,0,5.021336
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.9045,4.411225,0,0,0,7.449845,53.21307,0.2122707,0,0,0,4.411225
