Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.397227,0.397227,0,0,0,0.397227,0,0,0,0,0,0.4181338,0.397227,0,0,6.9045,4.411225,0,0.4181338,-0.4181338,7.009093,50.06485,0.2122707,0.4369498,0,0,4.411225
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.5282322,0.5282322,0,0,0,0.5282322,0,0,0,0,0,0.5560338,0.5282322,0,0,7.369092,3.993091,0,0.5560338,-0.5560338,6.422982,45.87835,0.2122707,0.5810554,0,0,3.993091
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.986908,3.437057,0,0,0,6.422982,45.87835,0.2122707,0,0,0,3.437057
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.303917,0.303917,0,0,0,0.303917,0,0,0,0,0,0.3199126,0.303917,0,0,7.986908,3.437057,0,0.3199126,-0.3199126,6.085764,43.46966,0.2122707,0.3343087,0,0,3.437057
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,0,0,0,0,0,0,0,0,0.5468875,0,0,0,0,8.342366,3.117145,0.5468875,0,0.5468875,6.604588,47.17553,0.2120193,0,0.43751,0,3.664032
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,3.668996,3.668996,5,0,1.53,3.668996,39.26876,0,0,0,1.440769,0,0,1.331004,1.264454,7.795479,3.609343,2.705223,0,2.705223,9.170987,65.50692,0.2125477,4.035896,1.152615,5,5.050113
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,6.596694,6.596694,5,0,1.53,6.596694,49.58886,0,0,0,3.271225,1.68073,1.596694,0,0,5.090256,6.044044,1.590495,0,1.590495,10.67986,76.28458,0.2128058,7.256363,2.61698,5,9.315269
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,3.14667,3.14667,2.539707,0,0.8583401,3.14667,131.5254,4.440892E-16,0,0,4.138669,0.6389078,0.6069625,0,0,3.499761,7.47549,3.499761,0,3.499761,14.00003,100,0.2120526,3.461337,3.310935,5,11.61416
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,2.916706,2.916706,0,0,0,2.916706,162.6569,1.674006,0,0,4.744223,3.070217,2.916706,0,0,0,10.62527,0,0,0,14.00003,100,0.2120526,3.208376,3.795378,0,15.3695
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,5.421694,5.421694,2.091694,0,0.7360325,5.421694,94.06239,1.594511,0,0,5.099774,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2120526,5.963863,4.07982,5,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,2.718085,2.718085,0,0,0,2.718085,169.3411,1.741692,0,0,4.602834,2.861142,2.718085,0,0,0,10.62527,0,0,0,14.00003,100,0.2120526,2.989893,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,7.073925,7.073925,3.753902,0,1.189815,7.073925,49.40342,0,0,0,3.494761,3.494761,3.320023,0,0,0,10.62527,0,0,0,14.00003,100,0.2120526,7.781317,2.795809,5,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,3.565437,3.565437,1.25,0,0.50625,3.565437,90.20377,0.7788566,0,0,3.216159,2.437302,2.315437,0,0,0,10.62527,0,0,0,14.00003,100,0.2120526,3.921981,2.572927,5,13.84143
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,0,0,0,0,2.196518,0,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120526,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,4.573188,4.573188,3.301303,0,1.066256,4.573188,29.27555,2.220446E-16,0,0,1.338826,1.338826,1.271885,0,0,0,10.62527,0,0,0,14.00003,100,0.2120526,5.030507,1.071061,5,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,4.332908,4.332908,4.195914,0,1.310484,4.332908,3.328131,0,0,0,0.1442049,0.1442049,0.1369946,0,0,0,10.62527,0,0,0,14.00003,100,0.2120526,4.766199,0.1153639,5,10.76948
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,2.031307,2.031307,0,0,0,2.031307,0,0,4.440892E-16,0,0,2.138218,2.031307,0,0,0,10.62527,0,2.138218,-2.138218,11.74615,83.90089,0.2120526,2.234438,0,0,10.62527
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,7.944393,7.944393,5,0,1.53,7.944393,0,0,8.881784E-16,0.4088318,0,3.09936,2.944392,0,0,2.375798,8.487056,0,3.09936,-3.09936,8.479136,60.56513,0.2120526,8.738832,0,5,8.487056
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,6.331548,6.331548,5,0,1.53,6.331548,0,0,0,0,0,1.40163,1.331548,0,0,5.819532,5.387695,0,1.40163,-1.40163,7.001688,50.01196,0.2120526,6.964703,0,5,5.387695
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.8714559,0.8714559,4.376719,0,1.359844,0.8714559,0,0,0,0,0,0,0,3.505263,3.33,7.376898,3.986066,3.33,0,3.33,10.1608,72.57702,0.2125652,0.9586015,0,5,3.986066
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.046898,6.983066,3.33,0,3.33,13.31992,95.14208,0.2125153,0,0,5,6.983066
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7168982,9.980065,0,0,0,13.31992,95.14208,0.2125153,0,0,0,9.980065
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7168982,9.980065,0,0,0,13.31992,95.14208,0.2125153,0,0,0,9.980065
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7168982,9.980065,0,0,0,13.31992,95.14208,0.2125153,0,0,0,9.980065
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.8827897,0.8827897,0,0,0,0.8827897,0,0,1.110223E-16,0,0,0.9292524,0.8827897,0,0,0.7168982,9.980065,0,0.9292524,-0.9292524,12.3404,88.14555,0.2125153,0.9710687,0,0,9.980065
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.1004701,0.1004701,0,0,0,0.1004701,0,0,0,0,0,0.105758,0.1004701,0,0,1.749401,9.050814,0,0.105758,-0.105758,12.22892,87.34927,0.2125153,0.1105171,0,0,9.050814
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,1.10824,1.10824,0,0,0,1.10824,0,0,2.220446E-16,0,0,1.166569,1.10824,0,0,1.86691,8.945055,0,1.166569,-1.166569,10.99925,78.56592,0.2125153,1.219064,0,0,8.945055
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.163097,7.778487,0,0,0,10.99925,78.56592,0.2125153,0,0,0,7.778487
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,2.375061,2.375061,0,0,0,2.375061,13.16241,0,0,0,0.3126151,2.500064,2.375061,0,0,3.163097,7.778487,0,2.187449,-2.187449,8.693477,62.09614,0.2125153,2.612567,0.2500921,0,8.091102
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,3.424027,3.424027,5,0,1.53,3.424027,15.25004,0,0,0,0.5221654,0,0,1.575973,1.497175,5.593596,5.591038,2.01934,0,2.01934,10.60919,75.77979,0.2129323,3.766429,0.4177323,5,6.113204
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,3.340159,0,1.076863,0,0,0,0,0,0.4011046,0,0,3.340159,3.173151,3.574256,7.408444,3.574256,0,3.574256,14.00003,100,0.2126685,0,0.3208837,5,7.809549
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,5.495176,5.495176,5,0,1.53,5.495176,8.451807,1.110223E-16,0,0,0.4644416,0.5212376,0.4951757,0,0,0,10.62527,0,0.05679595,-0.05679595,13.94016,99.57237,0.2126685,6.044693,0.3715533,5,11.08972
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,0,0,0,0,0,0.6795181,0,0,0.7426248,0,0,0,0,0.06310661,10.56848,0.06310661,0,0.06310661,14.00003,100,0.2126407,0,0.5940998,0,11.3111
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,0,0,0,0,0.70173,0,0,0.70173,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2126407,0,0.561384,0,11.327
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,1.690117,1.690117,0,0,0,1.690117,82.3984,0,0,0,1.39263,1.779071,1.690117,0,0,0,10.62527,0,0.3864413,-0.3864413,13.59268,97.0904,0.2126407,1.859129,1.114104,0,12.0179
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.6278262,0.6278262,0,0,0,0.6278262,166.5706,0,0,0,1.045774,0.6608697,0.6278262,0,0,0.4293793,10.23883,0.3849042,0,0.3849042,13.95784,99.69862,0.2124709,0.6906088,0.8366191,0,11.28461
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,2.113431,2.113431,0,0,0,2.113431,40.23189,0,0,0,0.8502734,2.224665,2.113431,0,0,0.04447503,10.58525,0,1.374391,-1.374391,12.5091,89.35053,0.2124709,2.324775,0.6802187,0,11.43552
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,0,0,0,0,0,0,0,0.2040009,0,0,0,0,1.571576,9.210855,0.2040009,0,0.2040009,12.70263,90.7329,0.212381,0,0.1632007,0,9.414856
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,0,0,0,0,0,0,0,0.2602541,0,0,0,0,1.367576,9.394456,0.2602541,0,0.2602541,12.94953,92.49646,0.2122665,0,0.2082033,0,9.65471
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,2.788836,2.788836,0,0,0,2.788836,6.394991,0,4.440892E-16,0,0.1783458,2.935616,2.788836,0,0,1.107322,9.628685,0,2.757271,-2.757271,10.04311,71.73637,0.2122665,3.067719,0.1426766,0,9.807031
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,6.002266,6.002266,5,0,1.53,6.002266,0,0,0,0,0,1.055017,1.002266,0,0,4.170955,6.871414,0,1.055017,-1.055017,8.931026,63.79292,0.2122665,6.602493,0,5,6.871414
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,2.939533,2.939533,5,0,1.53,2.939533,0,0,0,0,0,0,0,2.060467,1.957443,5.343197,5.816397,1.957443,0,1.957443,10.78802,77.05713,0.2126989,3.233487,0,5,5.816397
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,3.092583,3.092583,5,0,1.53,3.092583,0,-2.220446E-16,0,0,0,0,0,1.907417,1.812046,3.385754,7.578096,1.812046,0,1.812046,12.50708,89.33609,0.213096,3.401841,0,5,7.578096
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.06949373,0.06949373,0,0,0,0.06949373,0,0,1.387779E-17,0,0,0.07315129,0.06949373,0,0,1.573707,9.208938,0,0.07315129,-0.07315129,12.42997,88.78532,0.213096,0.0764431,0,0,9.208938
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.5331913,0.5331913,0,0,0,0.5331913,0,0,1.110223E-16,0,0,0.561254,0.5331913,0,0,1.654987,9.135786,0,0.561254,-0.561254,11.83836,84.55952,0.213096,0.5865105,0,0,9.135786
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.7863247,0.7863247,0,0,0,0.7863247,0,0,1.110223E-16,0,0,0.8277102,0.7863247,0,0,2.278602,8.574533,0,0.8277102,-0.8277102,10.96587,78.32751,0.213096,0.8649572,0,0,8.574533
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.837778,0.837778,0,0,0,0.837778,0,0,1.110223E-16,0,0,0.8818715,0.837778,0,0,3.19828,7.746822,0,0.8818715,-0.8818715,10.0363,71.68771,0.213096,0.9215558,0,0,7.746822
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.06606489,0.06606489,0,0,0,0.06606489,0,0,1.387779E-17,0,0,0.069542,0.06606489,0,0,4.178137,6.864951,0,0.069542,-0.069542,9.962996,71.16411,0.213096,0.07267138,0,0,6.864951
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.6510785,0.6510785,0,0,0,0.6510785,0,0,1.110223E-16,0,0,0.6853458,0.6510785,0,0,4.255406,6.795409,0,0.6853458,-0.6853458,9.240577,66.00399,0.213096,0.7161864,0,0,6.795409
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.5792608,0.5792608,0,0,0,0.5792608,0,0,0,0,0,0.6097482,0.5792608,0,0,5.016901,6.110063,0,0.6097482,-0.6097482,8.597846,61.41306,0.213096,0.6371869,0,0,6.110063
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.6976234,0.6976234,0,0,0,0.6976234,0,0,0,0,0,0.7343404,0.6976234,0,0,5.6944,5.500314,0,0.7343404,-0.7343404,7.823783,55.88406,0.213096,0.7673858,0,0,5.500314
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,1.650391,1.650391,0,0,0,1.650391,0,0,2.220446E-16,0,0,1.737254,1.650391,0,0,6.510334,4.765974,0,1.737254,-1.737254,5.992557,42.80389,0.213096,1.81543,0,0,4.765974
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,4.723713,4.723713,5,0,1.53,4.723713,12.04194,0,0,0,0.5688267,0,0,0.2762867,0.2624723,8.440616,3.02872,0.831299,0,0.831299,6.781197,48.43702,0.2132409,5.196084,0.4550614,5,3.597547
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,1.27361,1.27361,4.602547,0,1.421495,1.27361,83.48829,0,0,0,1.063315,0,0,3.328938,3.162491,7.609316,3.77689,4.225806,0,4.225806,10.79015,77.07233,0.2134766,1.40097,0.8506519,5,4.840204
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,1.508444,1.508444,3.333863,0,1.075145,1.508444,96.92218,0,0,0,1.462017,0,0,1.825419,1.734148,3.383511,7.580114,3.196165,0,3.196165,13.8223,98.73049,0.2133751,1.659289,1.169614,5,9.042131
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,1.163949,1.163949,0,0,0,1.163949,141.4032,0.233306,0,0,1.645861,1.225209,1.163949,0,0,0.1873456,10.45666,0.1873456,0,0.1873456,14.00003,100,0.2132943,1.280344,1.316689,0,12.10252
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,0,0,0,0,1.33907,0,0,1.33907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132943,0,1.071256,0,11.96434
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,7.149422,7.149422,5,0,1.53,7.149422,26.52197,0,0,0,1.896168,2.262549,2.149422,0,0,0,10.62527,0,0.3663816,-0.3663816,13.61383,97.24143,0.2132943,7.864364,1.516934,5,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,1.655548,1.655548,0,0,0,1.655548,147.631,0.2943299,0,0,2.444103,1.742682,1.655548,0,0,0.4070907,10.25889,0.4070907,0,0.4070907,14.00003,100,0.213119,1.821103,1.955282,0,12.703
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,1.008657,1.008657,0,0,0,1.008657,269.0437,1.651984,0,0,2.713729,1.061745,1.008657,0,0,0,10.62527,0,0,0,14.00003,100,0.213119,1.109523,2.170983,0,13.339
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,0,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213119,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,5.095358,5.095358,4.231281,0,1.32014,5.095358,17.85066,4.440892E-16,0,0,0.909555,0.909555,0.8640772,0,0,0,10.62527,0,0,0,14.00003,100,0.213119,5.604894,0.727644,5,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,0,0,0,0,0.2199421,0,0,0.2199421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213119,0,0.1759537,0,10.84522
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,0,0,0,0,0.1093418,0,0,0.1093418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213119,0,0.08747341,0,10.73462
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213119,0,0,0,10.62527
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,3.226909,3.226909,3.226909,0,1.045946,3.226909,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213119,3.549599,0,5,10.62527
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.6174148,0.6174148,0,0,0,0.6174148,0,0,0,0,0,0.6499103,0.6174148,0,0,0,10.62527,0,0.6499103,-0.6499103,13.31496,95.10668,0.213119,0.6791562,0,0,10.62527
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,1.234364,1.234364,0,0,0,1.234364,0,0,2.220446E-16,0,0,1.299331,1.234364,0,0,0.7221226,9.975364,0,1.299331,-1.299331,11.94535,85.32374,0.213119,1.357801,0,0,9.975364
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,1.147243,1.147243,0,0,0,1.147243,0,0,2.220446E-16,0,0,1.207624,1.147243,0,0,2.165824,8.676033,0,1.207624,-1.207624,10.6724,76.23127,0.213119,1.261967,0,0,8.676033
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.4806655,0.4806655,0,0,0,0.4806655,0,0,1.110223E-16,0,0,0.5059637,0.4806655,0,0,3.507628,7.468409,0,0.5059637,-0.5059637,10.13907,72.42176,0.213119,0.5287321,0,0,7.468409
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.453279,0.453279,0,0,0,0.453279,0,0,0,0,0,0.4771357,0.453279,0,0,4.06981,6.962445,0,0.4771357,-0.4771357,9.636122,68.82931,0.213119,0.4986069,0,0,6.962445
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.1627148,0.1627148,0,0,0,0.1627148,0,0,2.775558E-17,0,0,0.1712787,0.1627148,0,0,4.599961,6.485309,0,0.1712787,-0.1712787,9.455578,67.53971,0.213119,0.1789862,0,0,6.485309
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.790271,6.314031,0,0,0,9.455578,67.53971,0.213119,0,0,0,6.314031
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,1.253536,1.253536,0,0,0,1.253536,0,0,0,0,0,1.319512,1.253536,0,0,4.790271,6.314031,0,1.319512,-1.319512,8.064691,57.60482,0.213119,1.37889,0,0,6.314031
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.256394,4.994519,0,0,0,8.064691,57.60482,0.213119,0,0,0,4.994519
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.475238,0.475238,0,0,0,0.475238,0,0,5.551115E-17,0,0,0.5002505,0.475238,0,0,6.256394,4.994519,0,0.5002505,-0.5002505,7.537381,53.83833,0.213119,0.5227618,0,0,4.994519
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,6.812229,4.494268,0.6293008,0,0.6293008,8.134388,58.10265,0.2128485,0,0.5034406,0,5.123569
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,6.182928,5.060639,1.711286,0,1.711286,9.757856,69.69883,0.2121164,0,1.369029,0,6.771925
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,3.622267,3.622267,5,0,1.53,3.622267,78.77521,0,0,0,2.853448,0,0,1.377734,1.308847,4.471642,6.600797,4.162295,0,4.162295,13.70656,97.90377,0.2126239,3.984493,2.282758,5,9.454245
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,7.238762,7.238762,3.962195,0,1.246679,7.238762,51.91999,0,0,0,3.758365,3.449018,3.276567,0,0,0.309347,10.34686,0.309347,0,0.309347,14.00003,100,0.2125252,7.962638,3.006692,5,14.10523
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,2.22073,2.22073,0,0,0,2.22073,197.4062,2.046249,0,0,4.38386,2.337611,2.22073,0,0,0,10.62527,0,0,0,14.00003,100,0.2125252,2.442803,3.507088,0,15.00913
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,0,0,0,0,4.998245,0,0,4.998245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2125252,0,3.998596,0,15.62352
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.6836707,0.6836707,0,0,0,0.6836707,732.5163,4.288346,0,0,5.007999,0.7196534,0.6836707,0,0,0,10.62527,0,0,0,14.00003,100,0.2125252,0.7520378,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,0,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2125252,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.1501273,0.1501273,0,0,0,0.1501273,2272.153,3.253093,0,0,3.411122,0.1580287,0.1501273,0,0,0,10.62527,0,0,0,14.00003,100,0.2125252,0.16514,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,3.153604,3.153604,1.336689,0,0.5299161,3.153604,60.64624,0,4.440892E-16,0,1.912542,1.912542,1.816915,0,0,0,10.62527,0,0,0,14.00003,100,0.2125252,3.468964,1.530034,5,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,1.693214,1.693214,0,0,0,1.693214,75.70436,0,2.220446E-16,0,1.281837,1.782331,1.693214,0,0,0,10.62527,0,0.5004937,-0.5004937,13.47246,96.23167,0.2125252,1.862535,1.025469,0,11.90711
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,6.5007,6.5007,5,0,1.53,6.5007,2.715622,0,8.881784E-16,0,0.1765344,1.579684,1.500699,0,0,0.5561041,10.12478,0,1.403149,-1.403149,11.99341,85.66706,0.2125252,7.150769,0.1412275,5,10.30132
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.43609,1.43609,0,0,0,1.43609,0,0,0,0,0,1.511674,1.43609,0,0,2.115159,8.721631,0,1.511674,-1.511674,10.39997,74.28534,0.2125252,1.579699,0,0,8.721631
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.794797,7.209957,0,0,0,10.39997,74.28534,0.2125252,0,0,0,7.209957
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,2.531811,2.531811,0,0,0,2.531811,0,0,4.440892E-16,0,0,2.665064,2.531811,0,0,3.794797,7.209957,0,2.665064,-2.665064,7.590744,54.21949,0.2125252,2.784992,0,0,7.209957
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.755979,4.544893,0,0,0,7.590744,54.21949,0.2125252,0,0,0,4.544893
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.2779101,0.2779101,0,0,0,0.2779101,0,0,5.551115E-17,0,0,0.2925369,0.2779101,0,0,6.755979,4.544893,0,0.2925369,-0.2925369,7.282382,52.01691,0.2125252,0.3057011,0,0,4.544893
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.07563638,0.07563638,0,0,0,0.07563638,0,0,0,0,0,0.07961724,0.07563638,0,0,7.08102,4.252356,0,0.07961724,-0.07961724,7.198458,51.41746,0.2125252,0.08320002,0,0,4.252356
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.8106554,0.8106554,0,0,0,0.8106554,0,0,1.110223E-16,0,0,0.8533214,0.8106554,0,0,7.169484,4.172739,0,0.8533214,-0.8533214,6.298979,44.99261,0.2125252,0.8917209,0,0,4.172739
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.8421373,0.8421373,0,0,0,0.8421373,0,0,1.110223E-16,0,0,0.8864604,0.8421373,0,0,8.117619,3.319417,0,0.8864604,-0.8864604,5.364567,38.31826,0.2125252,0.9263511,0,0,3.319417
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.120505,0.120505,0,0,0,0.120505,0,0,2.775558E-17,0,0,0.1268473,0.120505,0,0,9.102574,2.432957,0,0.1268473,-0.1268473,5.230859,37.3632,0.2125252,0.1325555,0,0,2.432957
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.8197513,0.8197513,0,0,0,0.8197513,0,0,0,0,0,0.8628961,0.8197513,0,0,9.243516,2.30611,0,0.8628961,-0.8628961,4.321286,30.86627,0.2125252,0.9017264,0,0,2.30611
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,1.008162,1.008162,0,0,0,1.008162,0,0,0,0,0,1.061223,1.008162,0,0,10.20229,1.443214,0,1.061223,-1.061223,3.202659,22.87609,0.2125252,1.108978,0,0,1.443214
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.5501857,0.5501857,4.055449,0,1.272138,0.5501857,0,0,0,0,0,0,0,3.505263,3.33,11.38143,0.3819903,3.33,0,3.33,6.361774,45.44115,0.2128087,0.6052043,0,5,0.3819903
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3232105,0,0,3.505263,3.33,8.051427,3.37899,3.65321,0,3.65321,9.827514,70.19639,0.2126253,0,0.2585684,5,3.702201
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,2.934558,2.934558,5,0,1.53,2.934558,42.62119,0,0,0,1.250744,0,0,2.065442,1.96217,4.398216,6.66688,3.212914,0,3.212914,12.87555,91.96804,0.2132184,3.228014,1.000595,5,7.917624
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,3.648906,3.648906,1.958228,0,0.6995962,3.648906,81.25624,0,0,0,2.964963,1.779661,1.690678,0,0,1.185303,9.558502,1.185303,0,1.185303,14.00003,100,0.2131446,4.013796,2.371971,5,12.52347
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,3.147645,3.147645,1.25,0,0.50625,3.147645,124.5505,1.922885,0,0,3.920407,1.997521,1.897645,0,0,0,10.62527,0,0,0,14.00003,100,0.2131446,3.46241,3.136325,5,14.54568
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.1543674,0.1543674,0,0,0,0.1543674,2937.986,4.3728,0,0,4.535292,0.162492,0.1543674,0,0,0,10.62527,0,0,0,14.00003,100,0.2131446,0.1698041,3.628234,0,15.16057
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,1.992101,1.992101,0,0,0,1.992101,235.4966,2.594381,0,0,4.691329,2.096948,1.992101,0,0,0,10.62527,0,0,0,14.00003,100,0.2131446,2.191311,3.753063,0,15.3166
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,1.020857,1.020857,0,0,0,1.020857,443.325,3.451127,0,0,4.525713,1.074586,1.020857,0,0,0,10.62527,0,0,0,14.00003,100,0.2131446,1.122942,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,3.671075,3.671075,1.25,0,0.50625,3.671075,130.4868,2.241768,0,0,4.790268,2.5485,2.421075,0,0,0,10.62527,0,0,0,14.00003,100,0.2131446,4.038183,3.832215,5,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,4.01404,4.01404,1.321505,0,0.5257708,4.01404,70.60835,0,0,0,2.834248,2.834248,2.692536,0,0,0,10.62527,0,0,0,14.00003,100,0.2131446,4.415444,2.267398,5,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,3.040752,3.040752,1.25,0,0.50625,3.040752,68.79085,0.206757,0,0,2.091759,1.885002,1.790752,0,0,0,10.62527,0,0,0,14.00003,100,0.2131446,3.344827,1.673407,5,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.002586878,0.002586878,0,0,0,0.002586878,20023.94,0.5152718,0,0,0.5179948,0.002723029,0.002586878,0,0,0,10.62527,0,0,0,14.00003,100,0.2131446,0.002845565,0.4143958,0,11.14327
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,0,0,0,0,0.1447113,0,0,0.1447113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131446,0,0.115769,0,10.76999
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.4229198,0.4229198,0,0,0,0.4229198,0,0,0,0,0,0.4451787,0.4229198,0,0,0,10.62527,0,0.4451787,-0.4451787,13.53077,96.64816,0.2131446,0.4652117,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,4.264525,4.264525,4.785203,0,1.47136,4.264525,0,0,0,0,0,0,0,0.5206769,0.494643,0.494643,10.1801,0.494643,0,0.494643,14.00003,100,0.2132467,4.690978,0,5,10.1801
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,2.760488,2.760488,0,0,0,2.760488,0,0,0,0,0,2.905776,2.760488,0,0,0,10.62527,0,2.905776,-2.905776,10.93707,78.12178,0.2132467,3.036536,0,0,10.62527
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.3267448,0.3267448,0,0,0,0.3267448,0,0,0,0,0,0.3439419,0.3267448,0,0,3.22864,7.719498,0,0.3439419,-0.3439419,10.57452,75.53217,0.2132467,0.3594193,0,0,7.719498
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.9450554,0.9450554,0,0,0,0.9450554,0,0,1.110223E-16,0,0,0.9947951,0.9450554,0,0,3.610798,7.375556,0,0.9947951,-0.9947951,9.525918,68.04214,0.2132467,1.039561,0,0,7.375556
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.6888862,0.6888862,0,0,0,0.6888862,0,0,1.110223E-16,0,0,0.7251434,0.6888862,0,0,4.716126,6.380761,0,0.7251434,-0.7251434,8.76155,62.58237,0.2132467,0.7577748,0,0,6.380761
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.358946,0.358946,0,0,0,0.358946,0,0,0,0,0,0.3778379,0.358946,0,0,5.521841,5.655617,0,0.3778379,-0.3778379,8.363274,59.73755,0.2132467,0.3948406,0,0,5.655617
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.9438518,0.9438518,0,0,0,0.9438518,0,0,1.110223E-16,0,0,0.9935282,0.9438518,0,0,5.941661,5.27778,0,0.9935282,-0.9935282,7.316003,52.25706,0.2132467,1.038237,0,0,5.27778
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,1.135259,1.135259,0,0,0,1.135259,0,0,2.220446E-16,0,0,1.19501,1.135259,0,0,7.045581,4.284251,0,1.19501,-1.19501,6.056352,43.25957,0.2132467,1.248785,0,0,4.284251
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.7621371,0.7621371,0,0,0,0.7621371,0,0,0,0,0,0.8022496,0.7621371,0,0,8.373369,3.089242,0,0.8022496,-0.8022496,5.210707,37.21926,0.2132467,0.8383508,0,0,3.089242
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,1.324591,1.324591,0,0,0,1.324591,0,0,0,0,0,1.394306,1.324591,0,0,9.264758,2.286992,0,1.394306,-1.394306,3.740979,26.72122,0.2132467,1.45705,0,0,2.286992
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.81399,0.8926857,0,0,0,3.740979,26.72122,0.2132467,0,0,0,0.8926857
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,3.072872,3.072872,5,0,1.53,3.072872,6.691628,0,0,0,0.2056252,0,0,1.927128,1.830771,10.81399,0.8926857,2.036397,0,2.036397,5.672874,40.52045,0.2136529,3.38016,0.1645002,5,1.098311
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9971289,0,0,3.505263,3.33,8.777591,2.725442,4.327129,0,4.327129,9.777949,69.84235,0.2131908,0,0.7977031,5,3.722571
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,2.959661,0,0.9729874,0,0,-4.440892E-16,0,0,1.638784,0,0,2.959661,2.811677,4.450462,6.619858,4.450462,0,4.450462,14.00003,100,0.212371,0,1.311028,5,8.258643
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,1.221905,1.221905,0,0,0,1.221905,227.1011,1.488745,0,0,2.774961,1.286216,1.221905,0,0,0,10.62527,0,0,0,14.00003,100,0.212371,1.344096,2.219969,0,13.40024
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.4176228,0.4176228,0,0,0,0.4176228,912.9397,3.373041,0,0,3.812644,0.4396029,0.4176228,0,0,0,10.62527,0,0,0,14.00003,100,0.212371,0.459385,3.050115,0,14.43792
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,2.771447,2.771447,0,0,0,2.771447,150.9289,1.265601,0,0,4.182914,2.917313,2.771447,0,0,0,10.62527,0,0,0,14.00003,100,0.212371,3.048592,3.346331,0,14.80819
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,0,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212371,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,5.697336,5.697336,2.412699,0,0.8236667,5.697336,60.68649,4.440892E-16,0,0,3.457513,3.457513,3.284637,0,0,0,10.62527,0,0,0,14.00003,100,0.212371,6.267069,2.76601,5,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,1.404707,1.404707,0,0,0,1.404707,141.4531,0.5083621,0,0,1.987001,1.478639,1.404707,0,0,0,10.62527,0,0,0,14.00003,100,0.212371,1.545178,1.589601,0,12.61228
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,2.855478,2.855478,0,0,0,2.855478,48.07775,0,0,0,1.37285,3.005766,2.855478,0,0,0,10.62527,0,1.632917,-1.632917,12.27878,87.70541,0.212371,3.141026,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,5.904761,5.904761,5,0,1.53,5.904761,9.246517,0,0,0,0.5459847,0.9523801,0.9047611,0,0,1.814352,8.992357,0,0.4063954,-0.4063954,11.8504,84.64558,0.212371,6.495237,0.4367878,5,9.538342
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,0,0,0,0,0,0,0,0.2509806,0,0,0,0,2.265902,8.585962,0.2509806,0,0.2509806,12.08851,86.3463,0.2122694,0,0.2007845,0,8.836943
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.014922,8.811845,0,0,0,12.08851,86.3463,0.2122694,0,0,0,8.811845
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,3.626282,3.626282,5,0,1.53,3.626282,0,0,0,0,0,0,0,1.373718,1.305032,2.014922,8.811845,1.305032,0,1.305032,13.32657,95.18958,0.2125348,3.98891,0,5,8.811845
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,6.923244,6.923244,5,0,1.53,6.923244,0,0,0,0,0,2.024467,1.923244,0,0,0.7098895,9.986374,0,2.024467,-2.024467,11.19259,79.94692,0.2125348,7.615568,0,5,9.986374
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,1.504777,1.504777,4.619827,0,1.426213,1.504777,0,0,0,0,0,0,0,3.11505,2.959297,2.959297,7.961906,2.959297,0,2.959297,14.00003,100,0.2131318,1.655255,0,5,7.961906
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.796603,0.796603,0,0,0,0.796603,0,0,0,0,0,0.8385295,0.796603,0,0,0,10.62527,0,0.8385295,-0.8385295,13.11614,93.68653,0.2131318,0.8762633,0,0,10.62527
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.4282436,0.4282436,0,0,0,0.4282436,0,0,5.551115E-17,0,0,0.4507827,0.4282436,0,0,0.9316994,9.786745,0,0.4507827,-0.4507827,12.64097,90.29249,0.2131318,0.471068,0,0,9.786745
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.432569,9.335962,0,0,0,12.64097,90.29249,0.2131318,0,0,0,9.335962
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.3642524,0.3642524,0,0,0,0.3642524,0,0,0,0,0,0.3834236,0.3642524,0,0,1.432569,9.335962,0,0.3834236,-0.3834236,12.23681,87.40561,0.2131318,0.4006777,0,0,9.335962
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.3001556,0.3001556,0,0,0,0.3001556,0,0,5.551115E-17,0,0,0.3159532,0.3001556,0,0,1.858595,8.952538,0,0.3159532,-0.3159532,11.90377,85.02673,0.2131318,0.3301711,0,0,8.952538
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.7124488,0.7124488,0,0,0,0.7124488,0,0,0,0,0,0.7499462,0.7124488,0,0,2.209654,8.636585,0,0.7499462,-0.7499462,11.11325,79.38022,0.2131318,0.7836937,0,0,8.636585
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.3580063,0.3580063,0,0,0,0.3580063,0,0,5.551115E-17,0,0,0.3768488,0.3580063,0,0,3.042928,7.886639,0,0.3768488,-0.3768488,10.71602,76.54285,0.2131318,0.393807,0,0,7.886639
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01770652,0.01770652,0,0,0,0.01770652,0,0,0,0,0,0.01863845,0.01770652,0,0,3.461649,7.50979,0,0.01863845,-0.01863845,10.69637,76.40251,0.2131318,0.01947718,0,0,7.50979
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,4.877092,4.877092,5,0,1.53,4.877092,9.107946,0,0,0,0.4442029,0,0,0.1229081,0.1167627,3.482358,7.491152,0.5609656,0,0.5609656,11.22855,80.20378,0.2132181,5.364801,0.3553623,5,7.935355
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,1.041171,1.041171,0,0,0,1.041171,55.43739,0,2.220446E-16,0,0.5771977,1.095969,1.041171,0,0,2.921393,7.996021,0,0.5187713,-0.5187713,10.68172,76.29784,0.2132181,1.145288,0.4617582,0,8.573218
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,1.596493,1.596493,0,0,0,1.596493,96.07642,2.220446E-16,0,0,1.533853,1.680519,1.596493,0,0,3.497805,7.47725,0,0.1466657,-0.1466657,10.52712,75.19356,0.2132181,1.756142,1.227082,0,9.011103
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,2.76319,2.76319,0,0,0,2.76319,68.48434,0,0,0,1.892352,2.908621,2.76319,0,0,3.660767,7.330584,0,1.016268,-1.016268,9.455878,67.54185,0.2132181,3.039509,1.513882,0,9.222936
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,0,0,0,0,0,0,0,2.488988,0,0,0,0,4.789954,6.314315,2.488988,0,2.488988,11.81714,84.40797,0.2122211,0,1.99119,0,8.803304
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,2.613999,2.613999,0,0,0,2.613999,106.9668,0,0,0,2.796111,2.751578,2.613999,0,0,2.300966,8.554404,0.0445333,0,0.0445333,11.85939,84.70974,0.2122034,2.875399,2.236889,0,11.35052
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,1.322626,1.322626,0,0,0,1.322626,215.6423,0,0,0,2.852141,1.392238,1.322626,0,0,2.256433,8.594484,1.459903,0,1.459903,13.24437,94.60248,0.211623,1.454888,2.281713,0,11.44663
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,0,0,0,0,1.743311,0,0,2.539841,0,0,0,0,0.7965297,9.908398,0.7965297,0,0.7965297,14.00003,100,0.2113077,0,2.031873,0,12.44824
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.5904102,0.5904102,0,0,0,0.5904102,383.0347,1.639992,0,0,2.261476,0.6214845,0.5904102,0,0,0,10.62527,0,0,0,14.00003,100,0.2113077,0.6494513,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,3.093487,3.093487,2.181751,0,0.760618,3.093487,31.02394,1.110223E-16,0,0,0.9597214,0.9597214,0.9117354,0,0,0,10.62527,0,0,0,14.00003,100,0.2113077,3.402835,0.7677772,5,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,0,0,0,0,0.366004,0,0,0.366004,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2113077,0,0.2928032,0,10.99128
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,9.589528,8.33,5,0,1.53,8.33,2.700043,0,1.259528,2.218481,0.2249136,3.505263,3.33,0,0,0,10.62527,0,3.280349,-3.280349,10.54224,75.30154,0.2113077,10.54848,0.1799309,5,10.85019
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,6.028712,6.028712,5,0,1.53,6.028712,0,0,0,0,0,1.082855,1.028712,0,0,3.644833,7.344924,0,1.082855,-1.082855,9.400807,67.14849,0.2113077,6.631583,0,5,7.344924
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.558585,1.558585,5,0,1.53,1.558585,0,0,0,0,0,0,0,3.441415,3.269344,4.848005,6.26207,3.269344,0,3.269344,12.50238,89.30253,0.2119641,1.714444,0,5,6.26207
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.57866,9.20448,0,0,0,12.50238,89.30253,0.2119641,0,0,0,9.20448
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.57866,9.20448,0,0,0,12.50238,89.30253,0.2119641,0,0,0,9.20448
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.57866,9.20448,0,0,0,12.50238,89.30253,0.2119641,0,0,0,9.20448
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.6770326,0.6770326,0,0,0,0.6770326,0,0,0,0,0,0.7126659,0.6770326,0,0,1.57866,9.20448,0,0.7126659,-0.7126659,11.75116,83.93671,0.2119641,0.7447358,0,0,9.20448
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.4988084,0.4988084,0,0,0,0.4988084,0,0,5.551115E-17,0,0,0.5250615,0.4988084,0,0,2.370512,8.491814,0,0.5250615,-0.5250615,11.1977,79.98341,0.2119641,0.5486892,0,0,8.491814
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.9900934,0.9900934,0,0,0,0.9900934,0,0,0,0,0,1.042204,0.9900934,0,0,2.953913,7.966753,0,1.042204,-1.042204,10.09912,72.13644,0.2119641,1.089103,0,0,7.966753
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.8407552,0.8407552,0,0,0,0.8407552,0,0,0,0,0,0.8850055,0.8407552,0,0,4.111917,6.924549,0,0.8850055,-0.8850055,9.166244,65.47304,0.2119641,0.9248307,0,0,6.924549
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,1.502557,1.502557,0,0,0,1.502557,0,0,2.220446E-16,0,0,1.581638,1.502557,0,0,5.095256,6.039543,0,1.581638,-1.581638,7.49905,53.56454,0.2119641,1.652812,0,0,6.039543
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.6632693,0.6632693,0,0,0,0.6632693,0,0,0,0,0,0.6981782,0.6632693,0,0,6.852633,4.457905,0,0.6981782,-0.6981782,6.763105,48.3078,0.2119641,0.7295962,0,0,4.457905
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.7725791,0.7725791,0,0,0,0.7725791,0,0,1.110223E-16,0,0,0.8132412,0.7725791,0,0,7.628386,3.759727,0,0.8132412,-0.8132412,5.905874,42.18473,0.2119641,0.8498371,0,0,3.759727
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,3.214228,3.214228,5,0,1.53,3.214228,16.09965,0,0,0,0.5174796,0,0,1.785772,1.696483,8.531987,2.946486,2.213963,0,2.213963,8.006224,57.1872,0.2123743,3.535651,0.4139837,5,3.463965
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,3.468666,3.468666,5,0,1.53,3.468666,38.08082,0,0,0,1.320896,0,0,1.531334,1.454768,6.318025,4.939052,2.775664,0,2.775664,10.63945,75.99592,0.2128452,3.815532,1.056717,5,6.259949
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,3.034431,3.034431,3.767573,0,1.193547,3.034431,91.30647,-1.110223E-16,0,0,2.770632,0,0,0.7331418,0.6964847,3.542361,7.43715,3.467117,0,3.467117,13.92865,99.49013,0.2128923,3.337874,2.216506,5,10.20778
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,4.114063,4.114063,1.25,0,0.50625,4.114063,82.50961,0.304451,0,0,3.394497,3.014803,2.864063,0,0,0.0752435,10.55756,0.0752435,0,0.0752435,14.00003,100,0.212863,4.525469,2.715598,5,13.95205
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,1.593302,1.593302,0,0,0,1.593302,291.2956,2.964058,0,0,4.641218,1.67716,1.593302,0,0,0,10.62527,0,0,0,14.00003,100,0.212863,1.752632,3.712975,0,15.26649
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,3.946767,3.946767,1.25,0,0.50625,3.946767,128.9493,2.250626,0,0,5.089328,2.838702,2.696767,0,0,0,10.62527,0,0,0,14.00003,100,0.212863,4.341444,4.071463,5,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,4.393094,4.393094,1.25,0,0.50625,4.393094,109.3651,1.49599,0,0,4.804509,3.30852,3.143094,0,0,0,10.62527,0,0,0,14.00003,100,0.212863,4.832403,3.843607,5,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,2.117612,2.117612,0,0,0,2.117612,215.069,2.325262,0,0,4.554327,2.229065,2.117612,0,0,0,10.62527,0,0,0,14.00003,100,0.212863,2.329373,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,0,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212863,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,0,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212863,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,0,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212863,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,4.363665,4.363665,4.277994,0,1.332892,4.363665,2.066614,0,0,0,0.09018012,0.09018012,0.08567111,0,0,0,10.62527,0,0,0,14.00003,100,0.212863,4.800031,0.0721441,5,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,3.591148,3.591148,3.591148,0,1.145383,3.591148,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212863,3.950263,0,5,10.62527
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,4.026544,4.026544,4.026544,0,1.264246,4.026544,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212863,4.429198,0,5,10.62527
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,3.203057,3.203057,3.203057,0,1.039435,3.203057,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212863,3.523363,0,5,10.62527
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.6532155,0.6532155,0,0,0,0.6532155,0,0,1.110223E-16,0,0,0.6875953,0.6532155,0,0,0,10.62527,0,0.6875953,-0.6875953,13.27524,94.82294,0.212863,0.7185371,0,0,10.62527
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7639948,9.937679,0,0,0,13.27524,94.82294,0.212863,0,0,0,9.937679
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.966723,0.966723,0,0,0,0.966723,0,0,0,0,0,1.017603,0.966723,0,0,0.7639948,9.937679,0,1.017603,-1.017603,12.20259,87.16119,0.212863,1.063395,0,0,9.937679
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.815504,0.815504,0,0,0,0.815504,0,0,1.110223E-16,0,0,0.8584253,0.815504,0,0,1.894665,8.920075,0,0.8584253,-0.8584253,11.29773,80.69792,0.212863,0.8970544,0,0,8.920075
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.4340006,0.4340006,0,0,0,0.4340006,0,0,5.551115E-17,0,0,0.4568427,0.4340006,0,0,2.848471,8.06165,0,0.4568427,-0.4568427,10.81618,77.25825,0.212863,0.4774006,0,0,8.06165
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.3079255,0.3079255,0,0,0,0.3079255,0,0,0,0,0,0.3241321,0.3079255,0,0,3.356074,7.604808,0,0.3241321,-0.3241321,10.47451,74.81779,0.212863,0.338718,0,0,7.604808
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.6894211,0.6894211,0,0,0,0.6894211,0,0,1.110223E-16,0,0,0.7257063,0.6894211,0,0,3.716221,7.280675,0,0.7257063,-0.7257063,9.70955,69.35379,0.212863,0.7583631,0,0,7.280675
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,2.090958,2.090958,0,0,0,2.090958,0,0,4.440892E-16,0,0,2.201008,2.090958,0,0,4.522561,6.554969,0,2.201008,-2.201008,7.389484,52.78192,0.212863,2.300053,0,0,6.554969
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.7219945,0.7219945,0,0,0,0.7219945,0,0,1.110223E-16,0,0,0.7599943,0.7219945,0,0,6.968125,4.353961,0,0.7599943,-0.7599943,6.588379,47.05976,0.212863,0.794194,0,0,4.353961
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.2196558,0.2196558,0,0,0,0.2196558,384.9637,0,0,0,0.8455951,0.2312166,0.2196558,0,0,7.812563,3.593967,0.6143785,0,0.6143785,7.17123,51.22297,0.2126239,0.2416214,0.6764761,0,4.439562
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.343848,0.343848,0,0,0,0.343848,536.2509,0,0,0,1.843888,0.3619453,0.343848,0,0,7.198185,4.146908,1.481943,0,1.481943,8.577125,61.26505,0.2120494,0.3782328,1.475111,0,5.990796
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,0,0,0,0,0,0,0,3.050336,0,0,0,0,5.716242,5.480657,3.050336,0,3.050336,11.47093,81.93504,0.2108766,0,2.440269,0,8.530993
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,0,0,0,0,1.066485,0,0,3.732391,0,0,0,0,2.665906,8.225959,2.665906,0,2.665906,14.00003,100,0.2098623,0,2.985913,0,11.95835
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,3.04095,3.04095,1.25,0,0.50625,3.04095,125.5625,1.933082,0,0,3.818293,1.885211,1.79095,0,0,0,10.62527,0,0,0,14.00003,100,0.2098623,3.345045,3.054634,5,14.44357
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,4.934042,4.934042,1.604042,0,0.6029034,4.934042,96.32237,1.247323,0,0,4.752586,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2098623,5.427446,3.802069,5,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,3.982705,3.982705,1.25,0,0.50625,3.982705,123.6924,2.049772,0,0,4.926303,2.876531,2.732705,0,0,0,10.62527,0,0,0,14.00003,100,0.2098623,4.380975,3.941042,5,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,9.652719,8.33,5,0,1.53,8.33,51.2781,0.7662024,1.322719,2.287991,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2098623,10.61799,3.417172,5,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,0,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2098623,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,1.588616,1.588616,0,0,0,1.588616,146.5088,0.6552355,0,0,2.327463,1.672228,1.588616,0,0,0,10.62527,0,0,0,14.00003,100,0.2098623,1.747478,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,0,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2098623,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,1.258036,1.258036,0,0,0,1.258036,15.59279,0,0,0,0.1961629,1.324249,1.258036,0,0,0,10.62527,0,1.128086,-1.128086,12.81092,91.5064,0.2098623,1.38384,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,5.042587,5.042587,5,0,1.53,5.042587,0,0,0,0,0,0.04482878,0.04258734,0,0,1.253428,9.497189,0,0.04482878,-0.04482878,12.76367,91.16887,0.2098623,5.546846,0,5,9.497189
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.884473,1.884473,0,0,0,1.884473,0,0,2.220446E-16,0,0,1.983656,1.884473,0,0,1.303238,9.45236,0,1.983656,-1.983656,10.67271,76.2335,0.2098623,2.07292,0,0,9.45236
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,2.865761,2.865761,0,0,0,2.865761,0,0,4.440892E-16,0,0,3.016591,2.865761,0,0,3.5073,7.468704,0,3.016591,-3.016591,7.492945,53.52093,0.2098623,3.152338,0,0,7.468704
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,1.10756,1.10756,0,0,0,1.10756,0,0,0,0,0,1.165853,1.10756,0,0,6.859068,4.452113,0,1.165853,-1.165853,6.264028,44.74297,0.2098623,1.218316,0,0,4.452113
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.3589756,0.3589756,0,0,0,0.3589756,0,0,0,0,0,0.3778691,0.3589756,0,0,8.15446,3.28626,0,0.3778691,-0.3778691,5.865719,41.89791,0.2098623,0.3948732,0,0,3.28626
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.7879281,0.7879281,0,0,0,0.7879281,0,0,1.110223E-16,0,0,0.829398,0.7879281,0,0,8.574315,2.908391,0,0.829398,-0.829398,4.991457,35.65319,0.2098623,0.8667209,0,0,2.908391
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.08129475,0.08129475,0,0,0,0.08129475,0,0,0,0,0,0.08557341,0.08129475,0,0,9.495868,2.078993,0,0.08557341,-0.08557341,4.901254,35.00889,0.2098623,0.08942422,0,0,2.078993
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.8900276,0.8900276,0,0,0,0.8900276,0,0,0,0,0,0.9368712,0.8900276,0,0,9.59095,1.993419,0,0.9368712,-0.9368712,3.913705,27.95498,0.2098623,0.9790304,0,0,1.993419
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.63192,1.056548,0,0,0,3.913705,27.95498,0.2098623,0,0,0,1.056548
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,1.010706,1.010706,4.515969,0,1.39786,1.010706,0,0,0,0,0,0,0,3.505263,3.33,10.63192,1.056548,3.33,0,3.33,7.072821,50.52005,0.2103857,1.111777,0,5,1.056548
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.9123299,0.9123299,4.417593,0,1.371003,0.9123299,0,0,0,0,0,0,0,3.505263,3.33,7.301918,4.053548,3.33,0,3.33,10.23194,73.08511,0.2108497,1.003563,0,5,4.053548
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,1.456384,1.456384,4.961647,0,1.51953,1.456384,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.971918,7.050548,3.33,0,3.33,13.39105,95.65018,0.2114898,1.602022,0,5,7.050548
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.2212998,0.2212998,0,0,0,0.2212998,351.3346,0,0,0,0.7775025,0.2329471,0.2212998,0,0,0.6419177,10.04755,0.5445554,0,0.5445554,13.90766,99.34025,0.2112859,0.2434297,0.6220021,0,10.82505
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,4.240808,4.240808,2.330435,0,0.8012086,4.240808,49.71416,0,0,0,2.108282,2.01092,1.910374,0,0,0.09736224,10.53765,0.09736224,0,0.09736224,14.00003,100,0.2112991,4.664889,1.686626,5,12.64593
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,2.688668,2.688668,0,0,0,2.688668,122.2705,0.4572703,0,0,3.287447,2.830177,2.688668,0,0,0,10.62527,0,0,0,14.00003,100,0.2112991,2.957535,2.629957,0,13.91272
