Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,3.840055,3.840055,1.25,0,0.50625,3.840055,107.5717,1.404439,0,0,4.130813,2.726374,2.590055,0,0,0,10.62527,0,0,0,14.00003,100,0.2112991,4.224061,3.30465,5,14.75609
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,9.938127,8.33,5,0,1.53,8.33,59.27599,1.432427,1.608126,2.601939,4.93769,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2112991,10.93194,3.950152,5,15.56296
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,3.05026,3.05026,1.25,0,0.50625,3.05026,172.1604,3.356328,0,0,5.251338,1.89501,1.80026,0,0,0,10.62527,0,0,0,14.00003,100,0.2112991,3.355286,4.20107,5,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,9.448393,8.33,5,0,1.53,8.33,53.66791,0.9652737,1.118392,2.063232,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2112991,10.39323,3.576429,5,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,2.110773,2.110773,0,0,0,2.110773,201.3156,2.027449,0,0,4.249315,2.221866,2.110773,0,0,0,10.62527,0,0,0,14.00003,100,0.2112991,2.32185,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.824788,0.824788,0,0,0,0.824788,441.6447,2.774434,0,0,3.642632,0.8681979,0.824788,0,0,0,10.62527,0,0,0,14.00003,100,0.2112991,0.9072669,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,1.535936,1.535936,0,0,0,1.535936,154.5731,0.7573689,0,0,2.374144,1.616775,1.535936,0,0,0,10.62527,0,0,0,14.00003,100,0.2112991,1.68953,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,1.646288,1.646288,0,0,0,1.646288,64.2086,0,0,0,1.057058,1.732934,1.646288,0,0,0,10.62527,0,0.675876,-0.675876,13.28759,94.91119,0.2112991,1.810916,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,5.415122,5.415122,5,0,1.53,5.415122,2.288535,1.110223E-16,0,0,0.123927,0.4369701,0.4151216,0,0,0.7509733,9.949398,0,0.3130431,-0.3130431,12.95762,92.55421,0.2112991,5.956634,0.09914158,5,10.07333
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,3.445359,3.445359,4.601989,0,1.421343,3.445359,0,2.220446E-16,0,0,0,0,0,1.156631,1.098799,1.098799,9.636355,1.098799,0,1.098799,14.00003,100,0.2115088,3.789894,0,5,9.636355
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,5.553646,5.553646,5,0,1.53,5.553646,0,0,0,0,0,0.5827852,0.553646,0,0,0,10.62527,0,0.5827852,-0.5827852,13.38572,95.61208,0.2115088,6.109011,0,5,10.62527
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,2.951339,2.951339,0,0,0,2.951339,0,0,4.440892E-16,0,0,3.106672,2.951339,0,0,0.6475391,10.04249,0,3.106672,-3.106672,10.111,72.22128,0.2115088,3.246473,0,0,10.04249
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.3656728,0.3656728,0,0,0,0.3656728,0,0,5.551115E-17,0,0,0.3849188,0.3656728,0,0,4.099397,6.935817,0,0.3849188,-0.3849188,9.705258,69.32314,0.2115088,0.4022401,0,0,6.935817
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.758303,1.758303,0,0,0,1.758303,0,0,2.220446E-16,0,0,1.850845,1.758303,0,0,4.527085,6.550898,0,1.850845,-1.850845,7.754296,55.38772,0.2115088,1.934133,0,0,6.550898
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.6365205,0.6365205,0,0,0,0.6365205,0,0,1.110223E-16,0,0,0.6700216,0.6365205,0,0,6.583579,4.700053,0,0.6700216,-0.6700216,7.048032,50.34298,0.2115088,0.7001726,0,0,4.700053
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.6759291,0.6759291,0,0,0,0.6759291,0,0,1.110223E-16,0,0,0.7115043,0.6759291,0,0,7.328047,4.030031,0,0.7115043,-0.7115043,6.29804,44.98591,0.2115088,0.743522,0,0,4.030031
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,1.191344,1.191344,0,0,0,1.191344,0,0,2.220446E-16,0,0,1.254047,1.191344,0,0,8.118608,3.318527,0,1.254047,-1.254047,4.976159,35.54392,0.2115088,1.310479,0,0,3.318527
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.4165646,0.4165646,0,0,0,0.4165646,0,0,5.551115E-17,0,0,0.438489,0.4165646,0,0,9.511993,2.06448,0,0.438489,-0.438489,4.513951,32.24244,0.2115088,0.458221,0,0,2.06448
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,1.135159,1.135159,0,0,0,1.135159,0,0,2.220446E-16,0,0,1.194904,1.135159,0,0,9.999203,1.625991,0,1.194904,-1.194904,3.254411,23.24575,0.2115088,1.248675,0,0,1.625991
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.2116791,0.2116791,0,0,0,0.2116791,0,0,2.775558E-17,0,0,0.2228201,0.2116791,0,0,11.32687,0.431087,0,0.2228201,-0.2228201,3.019538,21.56809,0.2115088,0.232847,0,0,0.431087
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.6656775,0.6656775,4.170941,0,1.303667,0.6656775,0,0,0,0,0,0,0,3.505263,3.33,11.57445,0.2082668,3.33,0,3.33,6.178654,44.13315,0.211828,0.7322453,0,5,0.2082668
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,4.686636,4.686636,5,0,1.53,4.686636,17.42316,0,0,0,0.8165601,0,0,0.3133635,0.2976953,8.244452,3.205267,1.114255,0,1.114255,7.235729,51.68367,0.2119934,5.1553,0.6532481,5,4.021827
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,3.505263,0,1.121937,0,0,0,0,0,1.847453,0,0,3.505263,3.33,7.130197,4.208097,5.177453,0,5.177453,12.14749,86.76762,0.211275,0,1.477962,5,6.05555
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,2.663165,2.663165,0,0,0,2.663165,119.8426,0,0,0,3.191606,2.803331,2.663165,0,0,1.952744,8.867805,0.3882745,0,0.3882745,12.51584,89.39869,0.2111325,2.929481,2.553285,0,12.05941
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,2.03651,2.03651,0,0,0,2.03651,203.8332,0.4429179,0,0,4.151082,2.143694,2.03651,0,0,1.56447,9.217252,1.56447,0,1.56447,14.00003,100,0.2105606,2.240161,3.320866,0,13.36833
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,1.206409,1.206409,0,0,0,1.206409,413.6131,3.71996,0,0,4.989864,1.269904,1.206409,0,0,0,10.62527,0,0,0,14.00003,100,0.2105606,1.327049,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,3.143366,3.143366,1.25,0,0.50625,3.143366,162.218,3.10609,0,0,5.099106,1.993016,1.893366,0,0,0,10.62527,0,0,0,14.00003,100,0.2105606,3.457702,4.079285,5,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,4.421636,4.421636,1.25,0,0.50625,4.421636,107.4603,1.412937,0,0,4.751501,3.338564,3.171636,0,0,0,10.62527,0,0,0,14.00003,100,0.2105606,4.863799,3.801201,5,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,1.927451,1.927451,0,0,0,1.927451,226.5576,2.337892,0,0,4.366788,2.028896,1.927451,0,0,0,10.62527,0,0,0,14.00003,100,0.2105606,2.120196,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,1.596048,1.596048,0,0,0,1.596048,219.5706,1.824401,0,0,3.504452,1.68005,1.596048,0,0,0,10.62527,0,0,0,14.00003,100,0.2105606,1.755653,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,3.221879,3.221879,1.25,0,0.50625,3.221879,78.81538,0.4636739,0,0,2.539336,2.075663,1.971879,0,0,0,10.62527,0,0,0,14.00003,100,0.2105606,3.544067,2.031469,5,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,0,0,0,0,1.50052,0,0,1.50052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2105606,0,1.200416,0,12.12579
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,4.457443,4.457443,4.167325,0,1.30268,4.457443,6.851187,0,0,0,0.3053877,0.3053877,0.2901184,0,0,0,10.62527,0,0,0,14.00003,100,0.2105606,4.903187,0.2443102,5,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,5.148013,5.148013,5,0,1.53,5.148013,0,0,0,0,0,0.1558026,0.1480124,0,0,0,10.62527,0,0.1558026,-0.1558026,13.8358,98.82693,0.2105606,5.662814,0,5,10.62527
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,3.871978,3.871978,4.054203,0,1.271797,3.871978,0,3.608225E-16,0,0,0,0,0,0.1822252,0.173114,0.173114,10.46947,0.173114,0,0.173114,14.00003,100,0.2105931,4.259175,0,5,10.46947
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,5.493786,5.493786,5,0,1.53,5.493786,0,0,0,0,0,0.5197753,0.4937865,0,0,0,10.62527,0,0.5197753,-0.5197753,13.45214,96.0865,0.2105931,6.043165,0,5,10.62527
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.9288507,0.9288507,0,0,0,0.9288507,0,0,1.110223E-16,0,0,0.9777376,0.9288507,0,0,0.5775281,10.1055,0,0.9777376,-0.9777376,12.42151,88.7249,0.2105931,1.021736,0,0,10.1055
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.3664237,0.3664237,0,0,0,0.3664237,0,0,0,0,0,0.3857091,0.3664237,0,0,1.663903,9.127761,0,0.3857091,-0.3857091,12.01494,85.82081,0.2105931,0.403066,0,0,9.127761
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.5745449,0.5745449,0,0,0,0.5745449,0,0,1.110223E-16,0,0,0.6047841,0.5745449,0,0,2.092469,8.742052,0,0.6047841,-0.6047841,11.37744,81.26726,0.2105931,0.6319994,0,0,8.742052
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.4117599,0.4117599,0,0,0,0.4117599,0,0,5.551115E-17,0,0,0.4334315,0.4117599,0,0,2.764451,8.137268,0,0.4334315,-0.4334315,10.92056,78.00386,0.2105931,0.452936,0,0,8.137268
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.3973773,0.3973773,0,0,0,0.3973773,0,0,5.551115E-17,0,0,0.4182919,0.3973773,0,0,3.246042,7.703836,0,0.4182919,-0.4182919,10.47964,74.85445,0.2105931,0.437115,0,0,7.703836
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,1.404388,1.404388,0,0,0,1.404388,0,0,0,0,0,1.478303,1.404388,0,0,3.710811,7.285545,0,1.478303,-1.478303,8.921376,63.72399,0.2105931,1.544827,0,0,7.285545
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.03115945,0.03115945,0,0,0,0.03115945,0,0,3.469447E-18,0,0,0.03279942,0.03115945,0,0,5.353369,5.807242,0,0.03279942,-0.03279942,8.886803,63.47703,0.2105931,0.0342754,0,0,5.807242
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.1543641,0.1543641,0,0,0,0.1543641,0,0,2.775558E-17,0,0,0.1624885,0.1543641,0,0,5.389813,5.774442,0,0.1624885,-0.1624885,8.715525,62.25362,0.2105931,0.1698005,0,0,5.774442
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.7145755,0.7145755,0,0,0,0.7145755,0,0,1.110223E-16,0,0,0.7521847,0.7145755,0,0,5.570356,5.611954,0,0.7521847,-0.7521847,7.922652,56.59026,0.2105931,0.786033,0,0,5.611954
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.4112875,0.4112875,0,0,0,0.4112875,128.0489,0,0,0,0.526649,0.4329343,0.4112875,0,0,6.406117,4.859769,0.09371476,0,0.09371476,8.011558,57.2253,0.210559,0.4524163,0.4213192,0,5.386418
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,2.391165,2.391165,0,0,0,2.391165,71.97346,0,0,0,1.721004,2.517015,2.391165,0,0,6.312402,4.944112,0,0.7960115,-0.7960115,7.172488,51.23195,0.210559,2.630281,1.376803,0,6.665116
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,0,0,0,0,0,0,0,2.984949,0,0,0,0,7.196859,4.148101,2.984949,0,2.984949,10.00426,71.45885,0.2094768,0,2.387959,0,7.13305
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,2.457466,2.457466,0,0,0,2.457466,132.7613,0,0,0,3.262564,2.586806,2.457466,0,0,4.21191,6.834555,0.6757576,0,0.6757576,10.64534,76.03799,0.2092333,2.703213,2.610051,0,10.09712
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.898237,0.898237,0,0,0,0.898237,519.033,0.1804811,0,0,4.662147,0.9455127,0.898237,0,0,3.536153,7.442737,3.536153,0,3.536153,14.00003,100,0.2079685,0.9880607,3.729717,0,12.10488
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,1.530415,1.530415,0,0,0,1.530415,311.3575,3.154097,0,0,4.76506,1.610963,1.530415,0,0,0,10.62527,0,0,0,14.00003,100,0.2079685,1.683456,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,0,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2079685,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,2.585725,2.585725,0,0,0,2.585725,167.1611,1.600511,0,0,4.322327,2.721815,2.585725,0,0,0,10.62527,0,0,0,14.00003,100,0.2079685,2.844297,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,5.379081,5.379081,2.222294,0,0.7716863,5.379081,61.77512,4.440892E-16,0,0,3.322934,3.322934,3.156787,0,0,0,10.62527,0,0,0,14.00003,100,0.2079685,5.916989,2.658347,5,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.7013069,0.7013069,0,0,0,0.7013069,277.5228,1.208069,0,0,1.946287,0.7382178,0.7013069,0,0,0,10.62527,0,0,0,14.00003,100,0.2079685,0.7714376,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,1.866233,1.866233,0,0,0,1.866233,68.2308,0,0,0,1.273346,1.964456,1.866233,0,0,0,10.62527,0,0.6911101,-0.6911101,13.27153,94.79648,0.2079685,2.052856,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,4.635052,4.635052,5,0,1.53,4.635052,3.679355,0,0,0,0.17054,0,0,0.3649476,0.3467003,0.7679001,9.934164,0.5172403,0,0.5172403,13.76223,98.30145,0.2080578,5.098557,0.136432,5,10.1047
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,2.952895,2.952895,0,0,0,2.952895,0,0,4.440892E-16,0,0,3.108311,2.952895,0,0,0.2506598,10.39968,0,3.108311,-3.108311,10.48578,74.89831,0.2080578,3.248185,0,0,10.39968
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.704339,7.291369,0,0,0,10.48578,74.89831,0.2080578,0,0,0,7.291369
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,5.286978,5.286978,5,0,1.53,5.286978,0,0,0,0,0,0.3020821,0.286978,0,0,3.704339,7.291369,0,0.3020821,-0.3020821,10.16736,72.62386,0.2080578,5.815676,0,5,7.291369
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.02038172,0.02038172,3.525645,0,1.127501,0.02038172,0,0,0,0,0,0,0,3.505263,3.33,4.039986,6.989287,3.33,0,3.33,13.32648,95.18893,0.2080535,0.02241989,0,5,6.989287
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.2183499,0.2183499,0,0,0,0.2183499,0,0,0,0,0,0.229842,0.2183499,0,0,0.7099854,9.986287,0,0.229842,-0.229842,13.0842,93.4584,0.2080535,0.2401849,0,0,9.986287
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.414085,0.414085,0,0,0,0.414085,0,0,5.551115E-17,0,0,0.435879,0.414085,0,0,0.9653655,9.756445,0,0.435879,-0.435879,12.62475,90.17657,0.2080535,0.4554935,0,0,9.756445
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,1.199111,1.199111,0,0,0,1.199111,0,0,2.220446E-16,0,0,1.262222,1.199111,0,0,1.449675,9.320566,0,1.262222,-1.262222,11.29425,80.67303,0.2080535,1.319022,0,0,9.320566
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.947,0.947,0,0,0,0.947,0,0,1.110223E-16,0,0,0.996842,0.947,0,0,2.852144,8.058344,0,0.996842,-0.996842,10.24348,73.16759,0.2080535,1.0417,0,0,8.058344
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,2.183025,2.183025,0,0,0,2.183025,0,0,4.440892E-16,0,0,2.297921,2.183025,0,0,3.959747,7.061502,0,2.297921,-2.297921,7.821261,55.86604,0.2080535,2.401328,0,0,7.061502
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,1.204177,1.204177,0,0,0,1.204177,0,0,0,0,0,1.267554,1.204177,0,0,6.512992,4.763581,0,1.267554,-1.267554,6.485141,46.32235,0.2080535,1.324594,0,0,4.763581
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.921386,3.496027,0,0,0,6.485141,46.32235,0.2080535,0,0,0,3.496027
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,1.329299,1.329299,0,0,0,1.329299,0,0,0,0,0,1.399262,1.329299,0,0,7.921386,3.496027,0,1.399262,-1.399262,5.010189,35.78699,0.2080535,1.462229,0,0,3.496027
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,2.792061,2.792061,5,0,1.53,2.792061,31.03246,0,0,0,0.866445,0,0,2.207939,2.097543,9.476122,2.096764,2.963988,0,2.963988,7.822074,55.87185,0.2085651,3.071267,0.693156,5,2.963209
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,2.885072,2.885072,5,0,1.53,2.885072,75.11961,0,0,0,2.167255,0,0,2.114928,2.009181,6.512135,4.764353,4.176436,0,4.176436,11.78419,84.17262,0.2090121,3.17358,1.733804,5,6.931608
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,3.434856,3.434856,2.694438,0,0.9005817,3.434856,90.69042,0,0,0,3.115085,0.779387,0.7404176,0,0,2.335698,8.523146,2.335698,0,2.335698,14.00003,100,0.2089285,3.778342,2.492068,5,11.63823
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,3.354905,3.354905,1.25,0,0.50625,3.354905,127.47,2.060808,0,0,4.276498,2.21569,2.104905,0,0,0,10.62527,0,0,0,14.00003,100,0.2089285,3.690396,3.421198,5,14.90177
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,3.595706,3.595706,1.25,0,0.50625,3.595706,135.2596,2.394372,0,0,4.863536,2.469164,2.345706,0,0,0,10.62527,0,0,0,14.00003,100,0.2089285,3.955277,3.890829,5,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,0,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2089285,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,2.153755,2.153755,0,0,0,2.153755,189.7425,1.819479,0,0,4.086589,2.26711,2.153755,0,0,0,10.62527,0,0,0,14.00003,100,0.2089285,2.36913,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,1.859688,1.859688,0,0,0,1.859688,203.0607,1.818728,0,0,3.776295,1.957566,1.859688,0,0,0,10.62527,0,0,0,14.00003,100,0.2089285,2.045657,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,2.296627,2.296627,0,0,0,2.296627,143.3136,0.8738778,0,0,3.29138,2.417502,2.296627,0,0,0,10.62527,0,0,0,14.00003,100,0.2089285,2.52629,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,5.770794,5.770794,3.537831,0,1.130828,5.770794,40.73074,0,0,0,2.350487,2.350487,2.232963,0,0,0,10.62527,0,0,0,14.00003,100,0.2089285,6.347873,1.88039,5,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,0,0,0,0,1.155234,0,0,1.155234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2089285,0,0.9241874,0,11.78051
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,3.414474,3.414474,3.207055,0,1.040526,3.414474,6.394417,5.551115E-17,0,0,0.2183357,0.2183357,0.2074189,0,0,0,10.62527,0,0,0,14.00003,100,0.2089285,3.755921,0.1746685,5,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2089285,0,0,0,10.62527
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2089285,0,0,0,10.62527
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,3.045976,3.045976,3.045976,0,0.9965514,3.045976,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2089285,3.350573,0,5,10.62527
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.1164533,0.1164533,0,0,0,0.1164533,0,0,0,0,0,0.1225825,0.1164533,0,0,0,10.62527,0,0.1225825,-0.1225825,13.87081,99.07705,0.2089285,0.1280987,0,0,10.62527
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,1.824071,1.824071,0,0,0,1.824071,0,0,0,0,0,1.920075,1.824071,0,0,0.1362027,10.50269,0,1.920075,-1.920075,11.84688,84.62038,0.2089285,2.006479,0,0,10.50269
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.269619,8.582617,0,0,0,11.84688,84.62038,0.2089285,0,0,0,8.582617
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.3428104,0.3428104,0,0,0,0.3428104,0,0,0,0,0,0.360853,0.3428104,0,0,2.269619,8.582617,0,0.360853,-0.360853,11.46651,81.90345,0.2089285,0.3770914,0,0,8.582617
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.567035,0.567035,0,0,0,0.567035,0,0,0,0,0,0.5968789,0.567035,0,0,2.670567,8.221764,0,0.5968789,-0.5968789,10.83734,77.40942,0.2089285,0.6237385,0,0,8.221764
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.3081573,0.3081573,0,0,0,0.3081573,0,0,5.551115E-17,0,0,0.3243761,0.3081573,0,0,3.333766,7.624885,0,0.3243761,-0.3243761,10.49542,74.96712,0.2089285,0.3389731,0,0,7.624885
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.694184,7.300508,0,0,0,10.49542,74.96712,0.2089285,0,0,0,7.300508
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,1.206054,1.206054,0,0,0,1.206054,0,0,2.220446E-16,0,0,1.269531,1.206054,0,0,3.694184,7.300508,0,1.269531,-1.269531,9.157214,65.40855,0.2089285,1.32666,0,0,7.300508
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.8900382,0.8900382,0,0,0,0.8900382,0,0,1.110223E-16,0,0,0.9368823,0.8900382,0,0,5.104774,6.030978,0,0.9368823,-0.9368823,8.169654,58.35455,0.2089285,0.979042,0,0,6.030978
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,3.546738,3.546738,5,0,1.53,3.546738,15.70056,0,0,0,0.5568578,0,0,1.453262,1.380599,6.145754,5.094095,1.937457,0,1.937457,10.00769,71.48334,0.2092559,3.901412,0.4454863,5,5.650953
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,2.829996,2.829996,5,0,1.53,2.829996,57.34794,0,0,0,1.622945,0,0,2.170004,2.061503,4.208297,6.837807,3.684448,0,3.684448,13.50306,96.45024,0.2098436,3.112996,1.298356,5,8.460752
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,5.450375,5.450375,3.457366,0,1.108861,5.450375,48.10225,3.330669E-16,0,0,2.621753,2.097903,1.993008,0,0,0.5238492,10.15381,0.5238492,0,0.5238492,14.00003,100,0.2099114,5.995412,2.097402,5,12.77556
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,0,0,0,0,3.357635,0,0,3.357635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2099114,0,2.686108,0,13.98291
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,1.750319,1.750319,0,0,0,1.750319,243.5901,2.421161,0,0,4.263602,1.842441,1.750319,0,0,0,10.62527,0,0,0,14.00003,100,0.2099114,1.92535,3.410882,0,14.88888
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,1.362502,1.362502,0,0,0,1.362502,362.4977,3.504827,0,0,4.939041,1.434213,1.362502,0,0,0,10.62527,0,0,0,14.00003,100,0.2099114,1.498753,3.951232,0,15.56431
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,3.600225,3.600225,1.25,0,0.50625,3.600225,130.6405,2.22943,0,0,4.703351,2.473921,2.350225,0,0,0,10.62527,0,0,0,14.00003,100,0.2099114,3.960248,3.762681,5,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,3.138516,3.138516,1.25,0,0.50625,3.138516,136.179,2.286088,0,0,4.273999,1.987911,1.888516,0,0,0,10.62527,0,0,0,14.00003,100,0.2099114,3.452367,3.419199,5,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,5.117347,5.117347,2.458468,0,0.8361618,5.117347,54.69279,0,0,0,2.79882,2.79882,2.658879,0,0,0,10.62527,0,0,0,14.00003,100,0.2099114,5.629082,2.239056,5,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,2.942271,2.942271,0,0,0,2.942271,73.15971,0,0,0,2.152557,3.097127,2.942271,0,0,0,10.62527,0,0.9445705,-0.9445705,13.00436,92.88812,0.2099114,3.236498,1.722045,0,12.77783
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,2.761658,2.761658,0,0,0,2.761658,29.3876,0,4.440892E-16,0,0.8115852,2.907009,2.761658,0,0,1.049523,9.680704,0,2.095424,-2.095424,10.79559,77.11122,0.2099114,3.037824,0.6492682,0,10.49229
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,6.580747,6.580747,5,0,1.53,6.580747,2.410038,0,0,0,0.1585985,1.663944,1.580747,0,0,3.377771,7.58528,0,1.505346,-1.505346,9.208819,65.77715,0.2099114,7.238822,0.1268788,5,7.743878
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.050377,6.079935,3.33,0,3.33,12.36793,88.34222,0.2098869,0,0,5,6.079935
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.720377,9.076935,0,0,0,12.36793,88.34222,0.2098869,0,0,0,9.076935
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.2972662,0.2972662,0,0,0,0.2972662,0,0,0,0,0,0.3129117,0.2972662,0,0,1.720377,9.076935,0,0.3129117,-0.3129117,12.0381,85.98624,0.2098869,0.3269928,0,0,9.076935
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.2856655,0.2856655,0,0,0,0.2856655,0,0,5.551115E-17,0,0,0.3007006,0.2856655,0,0,2.068057,8.764023,0,0.3007006,-0.3007006,11.72113,83.72219,0.2098869,0.3142321,0,0,8.764023
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.3322497,0.3322497,0,0,0,0.3322497,0,0,0,0,0,0.3497366,0.3322497,0,0,2.402169,8.463323,0,0.3497366,-0.3497366,11.35248,81.08895,0.2098869,0.3654747,0,0,8.463323
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1732503,0.1732503,0,0,0,0.1732503,0,0,2.775558E-17,0,0,0.1823687,0.1732503,0,0,2.790765,8.113585,0,0.1823687,-0.1823687,11.16024,79.71586,0.2098869,0.1905753,0,0,8.113585
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,1.067283,1.067283,0,0,0,1.067283,0,0,0,0,0,1.123456,1.067283,0,0,2.993397,7.931217,0,1.123456,-1.123456,9.976016,71.25711,0.2098869,1.174012,0,0,7.931217
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.1300684,0.1300684,0,0,0,0.1300684,0,0,0,0,0,0.1369141,0.1300684,0,0,4.241682,6.807761,0,0.1369141,-0.1369141,9.831696,70.22626,0.2098869,0.1430753,0,0,6.807761
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,1.020458,1.020458,0,0,0,1.020458,0,0,2.220446E-16,0,0,1.074166,1.020458,0,0,4.393808,6.670846,0,1.074166,-1.074166,8.699425,62.13863,0.2098869,1.122504,0,0,6.670846
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.7639505,0.7639505,0,0,0,0.7639505,0,0,0,0,0,0.8041585,0.7639505,0,0,5.587326,5.596681,0,0.8041585,-0.8041585,7.851768,56.08394,0.2098869,0.8403456,0,0,5.596681
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.6309125,0.6309125,0,0,0,0.6309125,0,0,1.110223E-16,0,0,0.6641185,0.6309125,0,0,6.480835,4.792522,0,0.6641185,-0.6641185,7.151725,51.08365,0.2098869,0.6940038,0,0,4.792522
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.4264909,0.4264909,0,0,0,0.4264909,0,0,5.551115E-17,0,0,0.4489378,0.4264909,0,0,7.218745,4.128404,0,0.4489378,-0.4489378,6.678503,47.7035,0.2098869,0.46914,0,0,4.128404
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,6.998215,6.998215,5,0,1.53,6.998215,5.142662,0,0,0,0.3598945,2.103384,1.998215,0,0,7.717565,3.679466,0,1.74349,-1.74349,4.840704,34.57639,0.2098869,7.698036,0.2879156,5,4.039361
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,2.499422,2.499422,4.998266,0,1.529527,2.499422,64.74185,0,0,0,1.618172,0,0,2.498844,2.373902,9.654776,1.935976,3.992074,0,3.992074,8.627918,61.62786,0.2103758,2.749364,1.294538,5,3.554148
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,1.857659,1.857659,4.895955,0,1.501596,1.857659,102.3167,0,0,0,1.900695,0,0,3.038296,2.886381,5.662702,5.528843,4.787076,0,4.787076,13.16934,94.06651,0.2105361,2.043425,1.520556,5,7.429538
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,7.221004,7.221004,4.4313,0,1.374745,7.221004,52.79259,1.110223E-16,0,0,3.812155,2.93653,2.789703,0,0,0.8756252,9.837212,0.8756252,0,0.8756252,14.00003,100,0.210503,7.943104,3.049724,5,13.64937
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,5.357284,5.357284,2.027284,0,0.7184484,5.357284,66.88686,0.07805566,0,0,3.583319,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.210503,5.893012,2.866655,5,14.20859
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,2.409711,2.409711,0,0,0,2.409711,123.7333,0.445077,0,0,2.981615,2.536538,2.409711,0,0,0,10.62527,0,0,0,14.00003,100,0.210503,2.650682,2.385292,0,13.60689
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,1.990665,1.990665,0,0,0,1.990665,158.8524,1.066782,0,0,3.162219,2.095437,1.990665,0,0,0,10.62527,0,0,0,14.00003,100,0.210503,2.189732,2.529775,0,13.78749
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.1802147,0.1802147,0,0,0,0.1802147,2013.548,3.439008,0,0,3.628708,0.1896996,0.1802147,0,0,0,10.62527,0,0,0,14.00003,100,0.210503,0.1982361,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.5045934,0.5045934,0,0,0,0.5045934,226.4517,0.6115096,0,0,1.14266,0.5311509,0.5045934,0,0,0,10.62527,0,0,0,14.00003,100,0.210503,0.5550528,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,1.781388,1.781388,0,0,0,1.781388,46.90443,0,0,0,0.8355499,1.875145,1.781388,0,0,0,10.62527,0,1.039595,-1.039595,12.9042,92.17266,0.210503,1.959527,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,1.712372,1.712372,0,0,0,1.712372,58.11858,0,0,0,0.9952061,1.802496,1.712372,0,0,1.155106,9.585679,0,0.8072903,-0.8072903,12.05324,86.0944,0.210503,1.883609,0.7961649,0,10.58088
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,3.959231,3.959231,5,0,1.53,3.959231,5.970794,0,0,0,0.2363975,0,0,1.040769,0.9887306,2.052095,8.778388,1.225128,0,1.225128,13.2155,94.39622,0.2107065,4.355154,0.189118,5,9.014786
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,4.992739,4.992739,5,0,1.53,4.992739,0,0,0,0,0,0,0,0.007261038,0.006897986,0.8269671,9.881003,0.006897986,0,0.006897986,13.22204,94.44297,0.2107078,5.492013,0,5,9.881003
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8200691,9.887212,0,0,0,13.22204,94.44297,0.2107078,0,0,0,9.887212
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8200691,9.887212,0,0,0,13.22204,94.44297,0.2107078,0,0,0,9.887212
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.4435236,0.4435236,0,0,0,0.4435236,0,0,5.551115E-17,0,0,0.466867,0.4435236,0,0,0.8200691,9.887212,0,0.466867,-0.466867,12.72992,90.92783,0.2107078,0.487876,0,0,9.887212
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.33881,9.420345,0,0,0,12.72992,90.92783,0.2107078,0,0,0,9.420345
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,1.26852,1.26852,0,0,0,1.26852,0,0,2.220446E-16,0,0,1.335284,1.26852,0,0,1.33881,9.420345,0,1.335284,-1.335284,11.32241,80.87418,0.2107078,1.395372,0,0,9.420345
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.444342,0.444342,0,0,0,0.444342,0,0,5.551115E-17,0,0,0.4677284,0.444342,0,0,2.822459,8.085061,0,0.4677284,-0.4677284,10.82938,77.35255,0.2107078,0.4887761,0,0,8.085061
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,1.019851,1.019851,0,0,0,1.019851,0,0,2.220446E-16,0,0,1.073527,1.019851,0,0,3.342157,7.617333,0,1.073527,-1.073527,9.697783,69.26974,0.2107078,1.121836,0,0,7.617333
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,1.12969,1.12969,0,0,0,1.12969,0,0,2.220446E-16,0,0,1.189147,1.12969,0,0,4.534965,6.543806,0,1.189147,-1.189147,8.444311,60.31639,0.2107078,1.242659,0,0,6.543806
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.9496821,0.9496821,0,0,0,0.9496821,0,0,1.110223E-16,0,0,0.9996653,0.9496821,0,0,5.856239,5.354659,0,0.9996653,-0.9996653,7.390572,52.78969,0.2107078,1.04465,0,0,5.354659
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.966979,4.354993,0,0,0,7.390572,52.78969,0.2107078,0,0,0,4.354993
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,1.180454,1.180454,0,0,0,1.180454,0,0,0,0,0,1.242583,1.180454,0,0,6.966979,4.354993,0,1.242583,-1.242583,6.080774,43.43402,0.2107078,1.298499,0,0,4.354993
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,3.768476,3.768476,5,0,1.53,3.768476,15.69355,0,0,0,0.5914078,0,0,1.231524,1.169948,8.347627,3.112411,1.761356,0,1.761356,7.751743,55.36948,0.2109864,4.145323,0.4731262,5,3.703818
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,3.505263,0,1.121937,0,0,0,0,0,1.38222,0,0,3.505263,3.33,6.58627,4.697631,4.71222,0,4.71222,12.22215,87.30088,0.2104903,0,1.105776,5,6.079851
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,2.538198,2.538198,0,0,0,2.538198,105.7135,0,0,0,2.683217,2.671788,2.538198,0,0,1.87405,8.938629,0.01142977,0,0.01142977,12.23299,87.37833,0.2104864,2.792018,2.146574,0,11.62185
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,0,0,0,0,2.085627,0,0,3.948247,0,0,0,0,1.86262,8.948915,1.86262,0,1.86262,14.00003,100,0.2098612,0,3.158598,0,12.89716
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,0,0,0,0,4.240934,0,0,4.240934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2098612,0,3.392747,0,14.86621
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,0,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2098612,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,2.636292,2.636292,0,0,0,2.636292,128.3506,0.6086526,0,0,3.383697,2.775044,2.636292,0,0,0,10.62527,0,0,0,14.00003,100,0.2098612,2.899921,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,6.372239,6.372239,3.173327,0,1.031318,6.372239,52.8429,0,0,0,3.367276,3.367276,3.198912,0,0,0,10.62527,0,0,0,14.00003,100,0.2098612,7.009463,2.69382,5,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,0,0,0,0,3.317015,0,0,3.317015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2098612,0,2.653612,0,13.94229
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,0,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2098612,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,1.961971,1.961971,0,0,0,1.961971,44.72701,0,2.220446E-16,0,0.8775309,2.065233,1.961971,0,0,0,10.62527,0,1.187702,-1.187702,12.74808,91.05753,0.2098612,2.158168,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,1.482374,1.482374,0,0,0,1.482374,15.28527,0,2.220446E-16,0,0.2265848,1.560394,1.482374,0,0,1.319669,9.437572,0,1.333809,-1.333809,11.34212,81.015,0.2098612,1.630611,0.1812679,0,9.664157
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,6.535455,6.535455,5,0,1.53,6.535455,0,0,0,0,0,1.616269,1.535455,0,0,2.801679,8.103764,0,1.616269,-1.616269,9.638426,68.84576,0.2098612,7.189001,0,5,8.103764
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,5.650713,5.650713,5,0,1.53,5.650713,0,0,0,0,0,0.6849611,0.6507131,0,0,4.597533,6.487495,0,0.6849611,-0.6849611,8.916413,63.68854,0.2098612,6.215785,0,5,6.487495
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,3.183981,3.183981,5,0,1.53,3.183981,0,0,0,0,0,0,0,1.816019,1.725218,5.358601,5.802534,1.725218,0,1.725218,10.5531,75.37913,0.2101614,3.502379,0,5,5.802534
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.2981167,0.2981167,3.80338,0,1.203323,0.2981167,0,0,0,0,0,0,0,3.505263,3.33,3.633382,7.35523,3.33,0,3.33,13.71221,97.94419,0.2102796,0.3279284,0,5,7.35523
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,1.361004,1.361004,0,0,0,1.361004,0,0,0,0,0,1.432636,1.361004,0,0,0.3033824,10.35223,0,1.432636,-1.432636,12.20208,87.15757,0.2102796,1.497104,0,0,10.35223
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.8952,8.919595,0,0,0,12.20208,87.15757,0.2102796,0,0,0,8.919595
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.774001,1.774001,0,0,0,1.774001,0,0,2.220446E-16,0,0,1.86737,1.774001,0,0,1.8952,8.919595,0,1.86737,-1.86737,10.2337,73.09773,0.2102796,1.951402,0,0,8.919595
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.7376326,0.7376326,0,0,0,0.7376326,0,0,1.110223E-16,0,0,0.7764553,0.7376326,0,0,3.970055,7.052225,0,0.7764553,-0.7764553,9.415247,67.25163,0.2102796,0.8113959,0,0,7.052225
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.3585345,0.3585345,0,0,0,0.3585345,0,0,5.551115E-17,0,0,0.3774048,0.3585345,0,0,4.832783,6.275769,0,0.3774048,-0.3774048,9.017427,64.41006,0.2102796,0.394388,0,0,6.275769
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.379938,0.379938,0,0,0,0.379938,0,0,0,0,0,0.3999348,0.379938,0,0,5.252122,5.898365,0,0.3999348,-0.3999348,8.59586,61.39887,0.2102796,0.4179318,0,0,5.898365
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.696494,5.49843,0,0,0,8.59586,61.39887,0.2102796,0,0,0,5.49843
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.9648268,0.9648268,0,0,0,0.9648268,0,0,1.110223E-16,0,0,1.015607,0.9648268,0,0,5.696494,5.49843,0,1.015607,-1.015607,7.525315,53.75214,0.2102796,1.061309,0,0,5.49843
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,0,0,0,0,0,0,0,0,0.820172,0,0,0,0,6.824946,4.482822,0.820172,0,0.820172,8.303399,59.30987,0.2100071,0,0.6561376,0,5.302994
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,3.764742,3.764742,5,0,1.53,3.764742,51.05754,0,0,0,1.922185,0,0,1.235258,1.173496,6.004775,5.220977,3.09568,0,3.09568,11.24022,80.28712,0.210445,4.141216,1.537748,5,7.143162
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,2.166223,2.166223,0,0,0,2.166223,133.8244,0,0,0,2.898934,2.280234,2.166223,0,0,2.909094,8.00709,0.6186996,0,0.6186996,11.82717,84.47961,0.2102405,2.382845,2.319147,0,10.90602
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.9249974,0.9249974,0,0,0,0.9249974,334.8146,0,0,0,3.097027,0.9736816,0.9249974,0,0,2.290395,8.563919,2.123345,0,2.123345,13.84155,98.86802,0.2095416,1.017497,2.477621,0,11.66095
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,0,0,0,0,3.532006,0,0,3.699055,0,0,0,0,0.1670498,10.47493,0.1670498,0,0.1670498,14.00003,100,0.2094868,0,2.959244,0,14.17398
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,2.449678,2.449678,0,0,0,2.449678,134.6286,0.7193576,0,0,3.297966,2.578608,2.449678,0,0,0,10.62527,0,0,0,14.00003,100,0.2094868,2.694645,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,0,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2094868,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,2.813171,2.813171,0,0,0,2.813171,134.9607,0.8354433,0,0,3.796676,2.961233,2.813171,0,0,0,10.62527,0,0,0,14.00003,100,0.2094868,3.094488,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,0,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2094868,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,3.992201,3.992201,1.720827,0,0.6347857,3.992201,59.88978,0,0,0,2.39092,2.39092,2.271374,0,0,0,10.62527,0,0,0,14.00003,100,0.2094868,4.391421,1.912736,5,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,6.462013,6.462013,5,0,1.53,6.462013,16.60161,0,0,0,1.072798,1.538961,1.462013,0,0,0,10.62527,0,0.4661628,-0.4661628,13.50865,96.49016,0.2094868,7.108214,0.8582384,5,11.69807
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,3.038234,3.038234,3.400307,0,1.093284,3.038234,4.503563,0,0,0,0.1368288,0,0,0.3620734,0.3439697,0.5179586,10.15911,0.4807985,0,0.4807985,13.96478,99.74819,0.2095627,3.342057,0.109463,5,10.29594
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.7970809,0.7970809,0,0,0,0.7970809,0,0,0,0,0,0.8390325,0.7970809,0,0,0.03716016,10.59183,0,0.8390325,-0.8390325,13.08036,93.43093,0.2095627,0.876789,0,0,10.59183
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,2.906726,2.906726,0,0,0,2.906726,0,0,0,0,0,3.059712,2.906726,0,0,0.9694185,9.752797,0,3.059712,-3.059712,9.855137,70.3937,0.2095627,3.197399,0,0,9.752797
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,2.879952,2.879952,0,0,0,2.879952,0,0,0,0,0,3.031529,2.879952,0,0,4.369098,6.693086,0,3.031529,-3.031529,6.659626,47.56866,0.2095627,3.167948,0,0,6.693086
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.9892299,0.9892299,0,0,0,0.9892299,0,0,1.110223E-16,0,0,1.041295,0.9892299,0,0,7.737464,3.661557,0,1.041295,-1.041295,5.562005,39.72852,0.2095627,1.088153,0,0,3.661557
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.894458,2.620262,0,0,0,5.562005,39.72852,0.2095627,0,0,0,2.620262
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.5203958,0.5203958,0,0,0,0.5203958,0,0,1.110223E-16,0,0,0.547785,0.5203958,0,0,8.894458,2.620262,0,0.547785,-0.547785,4.984589,35.60413,0.2095627,0.5724354,0,0,2.620262
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.75591,0.75591,0,0,0,0.75591,0,0,1.110223E-16,0,0,0.7956947,0.75591,0,0,9.503108,2.072477,0,0.7956947,-0.7956947,4.145853,29.61317,0.2095627,0.831501,0,0,2.072477
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.38721,1.276783,0,0,0,4.145853,29.61317,0.2095627,0,0,0,1.276783
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.38721,1.276783,0,0,0,4.145853,29.61317,0.2095627,0,0,0,1.276783
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.7830594,0.7830594,0,0,0,0.7830594,0,0,1.110223E-16,0,0,0.824273,0.7830594,0,0,10.38721,1.276783,0,0.824273,-0.824273,3.276993,23.40704,0.2095627,0.8613653,0,0,1.276783
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.30307,0.4525095,0,0,0,3.276993,23.40704,0.2095627,0,0,0,0.4525095
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.9450187,0.9450187,4.450282,0,1.379927,0.9450187,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.30307,0.4525095,3.33,0,3.33,6.436108,45.97211,0.2099873,1.039521,0,5,0.4525095
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.4167275,0.4167275,3.921991,0,1.235703,0.4167275,177.0003,0,0,0,0.7376091,0,0,3.505263,3.33,7.973072,3.44951,4.067609,0,4.067609,10.29498,73.53543,0.2099198,0.4584003,0.5900873,5,4.187119
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,4.712637,4.712637,5,0,1.53,4.712637,33.08788,0,0,0,1.559312,0,0,0.2873623,0.2729942,3.905463,7.110358,1.832306,0,1.832306,12.03326,85.95168,0.210154,5.183901,1.247449,5,8.669669
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,3.103273,3.103273,2.833911,0,0.9386578,3.103273,75.94225,0,0,0,2.356696,0.2835388,0.2693618,0,0,2.073157,8.759433,2.073157,0,2.073157,14.00003,100,0.2102228,3.413601,1.885357,5,11.11613
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,2.041171,2.041171,0,0,0,2.041171,172.531,1.373052,0,0,3.521653,2.148601,2.041171,0,0,0,10.62527,0,0,0,14.00003,100,0.2102228,2.245288,2.817322,0,14.14693
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,2.816094,2.816094,0,0,0,2.816094,164.2112,1.660034,0,0,4.624343,2.96431,2.816094,0,0,0,10.62527,0,0,0,14.00003,100,0.2102228,3.097703,3.699475,0,15.24962
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,0,0,0,0,3.735364,0,0,3.735364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2102228,0,2.988291,0,14.36064
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,4.337739,4.337739,1.25,0,0.50625,4.337739,92.94446,0.7814366,0,0,4.031687,3.250251,3.087738,0,0,0,10.62527,0,0,0,14.00003,100,0.2102228,4.771512,3.22535,5,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,0,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2102228,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,3.302937,3.302937,1.25,0,0.50625,3.302937,85.89451,0.6760551,0,0,2.837042,2.160987,2.052937,0,0,0,10.62527,0,0,0,14.00003,100,0.2102228,3.633231,2.269633,5,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,3.0672,3.0672,1.394902,0,0.5458081,3.0672,57.39156,0,0,0,1.760314,1.760314,1.672298,0,0,0,10.62527,0,0,0,14.00003,100,0.2102228,3.37392,1.408251,5,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,5.256541,5.256541,4.129808,0,1.292438,5.256541,22.56303,0,0,0,1.186035,1.186035,1.126733,0,0,0,10.62527,0,0,0,14.00003,100,0.2102228,5.782195,0.9488279,5,11.81131
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.8811559,0.8811559,0,0,0,0.8811559,31.41916,0,0,0,0.2768518,0.9275326,0.8811559,0,0,0,10.62527,0,0.6506807,-0.6506807,13.31415,95.10088,0.2102228,0.9692715,0.2214815,0,10.90213
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,9.995962,8.33,5,0,1.53,8.33,0,0,1.665962,2.665558,0,3.505263,3.33,0,0,0.7229786,9.974593,0,3.505263,-3.505263,9.619279,68.70899,0.2102228,10.99556,0,5,9.974593
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,7.483856,7.483856,5,0,1.53,7.483856,0,0,8.881784E-16,0,0,2.614585,2.483856,0,0,4.617715,6.46933,0,2.614585,-2.614585,6.863264,49.02322,0.2102228,8.232242,0,5,6.46933
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,5.118228,5.118228,5,0,1.53,5.118228,0,0,0,0,0,0.1244509,0.1182284,0,0,7.52281,3.854745,0,0.1244509,-0.1244509,6.732081,48.0862,0.2102228,5.630051,0,5,3.854745
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.7446653,0.7446653,4.249928,0,1.32523,0.7446653,0,0,0,0,0,0,0,3.505263,3.33,7.661088,3.730294,3.33,0,3.33,9.891196,70.65126,0.2105438,0.8191319,0,5,3.730294
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,1.580655,1.580655,5,0,1.53,1.580655,0,0,0,0,0,0,0,3.419345,3.248377,4.331089,6.727294,3.248377,0,3.248377,12.97288,92.66323,0.2110813,1.738721,0,5,6.727294
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.5652339,0.5652339,0,0,0,0.5652339,0,0,0,0,0,0.5949831,0.5652339,0,0,1.082711,9.650834,0,0.5949831,-0.5949831,12.34571,88.18347,0.2110813,0.6217573,0,0,9.650834
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.743804,9.055851,0,0,0,12.34571,88.18347,0.2110813,0,0,0,9.055851
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.743804,9.055851,0,0,0,12.34571,88.18347,0.2110813,0,0,0,9.055851
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.6171543,0.6171543,0,0,0,0.6171543,0,0,0,0,0,0.6496361,0.6171543,0,0,1.743804,9.055851,0,0.6496361,-0.6496361,11.66093,83.29222,0.2110813,0.6788697,0,0,9.055851
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.2186656,0.2186656,0,0,0,0.2186656,0,0,2.775558E-17,0,0,0.2301743,0.2186656,0,0,2.465621,8.406215,0,0.2301743,-0.2301743,11.41831,81.55919,0.2110813,0.2405322,0,0,8.406215
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.839856,0.839856,0,0,0,0.839856,0,0,1.110223E-16,0,0,0.884059,0.839856,0,0,2.721371,8.176041,0,0.884059,-0.884059,10.48643,74.90292,0.2110813,0.9238416,0,0,8.176041
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.4488567,0.4488567,0,0,0,0.4488567,0,0,5.551115E-17,0,0,0.4724807,0.4488567,0,0,3.703658,7.291982,0,0.4724807,-0.4724807,9.988391,71.3455,0.2110813,0.4937423,0,0,7.291982
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,2.074359,2.074359,0,0,0,2.074359,22.14086,0,4.440892E-16,0,0.4592808,2.183535,2.074359,0,0,4.228637,6.819501,0,1.724255,-1.724255,8.170867,58.36322,0.2110813,2.281795,0.3674246,0,7.278782
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,6.144475,5.095246,1.492481,0,1.492481,9.586759,68.47671,0.2106031,0,1.193985,0,6.587727
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,0,0,0,0,0,0,0,1.725708,0,0,0,0,4.651995,6.438479,1.725708,0,1.725708,11.22391,80.17062,0.2100528,0,1.380566,0,8.164186
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.04140118,0.04140118,0,0,0,0.04140118,6052.186,0,0,0,2.505676,0.04358019,0.04140118,0,0,2.926287,7.991616,2.462096,0,2.462096,13.55966,96.8545,0.2092727,0.0455413,2.004541,0,10.49729
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.5251314,0.5251314,0,0,0,0.5251314,391.8358,1.040691,0,0,2.057652,0.5527699,0.5251314,0,0,0.4641912,10.2075,0.4641912,0,0.4641912,14.00003,100,0.2091262,0.5776445,1.646122,0,12.26515
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,6.580019,6.580019,3.250019,0,1.052255,6.580019,60.7269,0.4905787,0,0,3.995842,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2091262,7.238021,3.196673,5,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,0,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2091262,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,2.123097,2.123097,0,0,0,2.123097,204.3734,2.104206,0,0,4.339045,2.234839,2.123097,0,0,0,10.62527,0,0,0,14.00003,100,0.2091262,2.335407,3.471236,0,14.96432
