Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,0,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2091262,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,5.102958,5.102958,3.524665,0,1.127234,5.102958,32.55682,2.220446E-16,0,0,1.661361,1.661361,1.578293,0,0,0,10.62527,0,0,0,14.00003,100,0.2091262,5.613254,1.329089,5,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,2.208497,2.208497,0,0,0,2.208497,33.3792,0,4.440892E-16,0,0.7371787,2.324734,2.208497,0,0,0,10.62527,0,1.587555,-1.587555,12.3266,88.04695,0.2091262,2.429347,0.589743,0,11.36245
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,0,0,0,0,0,0,0,0.2132304,0,0,0,0,1.76395,9.037719,0.2132304,0,0.2132304,12.52889,89.49187,0.209059,0,0.1705843,0,9.25095
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,6.236443,6.236443,5,0,1.53,6.236443,0,0,0,0,0,1.301519,1.236443,0,0,1.550719,9.229627,0,1.301519,-1.301519,11.15697,79.69245,0.209059,6.860087,0,5,9.229627
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,4.442164,4.442164,5,0,1.53,4.442164,0,0,0,0,0,0,0,0.5578356,0.5299438,2.996851,7.928108,0.5299438,0,0.5299438,11.65971,83.28351,0.209147,4.886381,0,5,7.928108
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,6.909192,6.909192,5,0,1.53,6.909192,0,0,0,0,0,2.009676,1.909192,0,0,2.466908,8.405058,0,2.009676,-2.009676,9.541329,68.15222,0.209147,7.600111,0,5,8.405058
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.699881,6.395381,3.33,0,3.33,12.70045,90.71729,0.2091285,0,0,5,6.395381
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.9758919,0.9758919,0,0,0,0.9758919,0,0,1.110223E-16,0,0,1.027255,0.9758919,0,0,1.369881,9.392382,0,1.027255,-1.027255,11.61762,82.98286,0.2091285,1.073481,0,0,9.392382
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.09580902,0.09580902,0,0,0,0.09580902,0,0,0,0,0,0.1008516,0.09580902,0,0,2.511275,8.365127,0,0.1008516,-0.1008516,11.51132,82.22353,0.2091285,0.1053899,0,0,8.365127
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.623332,8.264276,0,0,0,11.51132,82.22353,0.2091285,0,0,0,8.264276
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.623332,8.264276,0,0,0,11.51132,82.22353,0.2091285,0,0,0,8.264276
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.4699381,0.4699381,0,0,0,0.4699381,0,0,5.551115E-17,0,0,0.4946717,0.4699381,0,0,2.623332,8.264276,0,0.4946717,-0.4946717,10.98989,78.49904,0.2091285,0.5169319,0,0,8.264276
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.718076,1.718076,0,0,0,1.718076,0,0,2.220446E-16,0,0,1.808501,1.718076,0,0,3.172967,7.769604,0,1.808501,-1.808501,9.08356,64.88244,0.2091285,1.889884,0,0,7.769604
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.4376397,0.4376397,0,0,0,0.4376397,0,0,5.551115E-17,0,0,0.4606734,0.4376397,0,0,5.182413,5.961103,0,0.4606734,-0.4606734,8.597967,61.41393,0.2091285,0.4814037,0,0,5.961103
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.9242737,0.9242737,0,0,0,0.9242737,0,0,1.110223E-16,0,0,0.9729197,0.9242737,0,0,5.694272,5.500429,0,0.9729197,-0.9729197,7.57242,54.0886,0.2091285,1.016701,0,0,5.500429
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,2.875851,2.875851,0,0,0,2.875851,25.24642,0,0,0,0.7260494,3.027211,2.875851,0,0,6.775294,4.52751,0,2.301162,-2.301162,5.146782,36.76266,0.2091285,3.163436,0.5808395,0,5.253559
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,3.182065,3.182065,5,0,1.53,3.182065,65.68054,0,0,0,2.089998,0,0,1.817935,1.727038,9.332141,2.226348,3.817036,0,3.817036,8.76794,62.62802,0.2096338,3.500272,1.671998,5,4.316345
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,3.817233,3.817233,5,0,1.53,3.817233,81.4763,0,0,0,3.11014,0,0,1.182767,1.123628,5.515105,5.66168,4.233768,0,4.233768,12.78445,91.31728,0.2100039,4.198956,2.488112,5,8.77182
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,3.116111,3.116111,1.25,0,0.50625,3.116111,131.0867,0.8391423,0,0,4.084806,1.964328,1.866111,0,0,1.281336,9.472072,1.281336,0,1.281336,14.00003,100,0.2096063,3.427722,3.267845,5,13.55688
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,4.637469,4.637469,1.307469,0,0.521939,4.637469,100.8651,1.172326,0,0,4.677589,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2096063,5.101216,3.742071,5,15.30286
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.7825257,0.7825257,0,0,0,0.7825257,672.9219,4.442076,0,0,5.265787,0.8237112,0.7825257,0,0,0,10.62527,0,0,0,14.00003,100,0.2096063,0.8607782,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,0,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2096063,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,0,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2096063,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.645692,0.645692,0,0,0,0.645692,528.6433,2.733732,0,0,3.413407,0.6796758,0.645692,0,0,0,10.62527,0,0,0,14.00003,100,0.2096063,0.7102612,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,2.486166,2.486166,0,0,0,2.486166,114.4412,0.2281817,0,0,2.845199,2.617017,2.486166,0,0,0,10.62527,0,0,0,14.00003,100,0.2096063,2.734783,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,4.352846,4.352846,2.967522,0,0.9751334,4.352846,33.50076,0,0,0,1.458236,1.458236,1.385325,0,0,0,10.62527,0,0,0,14.00003,100,0.2096063,4.788131,1.166589,5,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,4.509521,4.509521,4.179729,0,1.306066,4.509521,7.698132,2.775558E-16,0,0,0.3471488,0.3471488,0.3297914,0,0,0,10.62527,0,0,0,14.00003,100,0.2096063,4.960473,0.2777191,5,10.97242
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,2.481939,2.481939,0,0,0,2.481939,0,0,0,0,0,2.612567,2.481939,0,0,0,10.62527,0,2.612567,-2.612567,11.24614,80.32941,0.2096063,2.730133,0,0,10.62527
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,9.127314,8.33,5,0,1.53,8.33,0,0,0.7973136,1.710045,0,3.505263,3.33,0,0,2.902853,8.012707,0,3.505263,-3.505263,7.551268,53.93752,0.2096063,10.04004,0,5,8.012707
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,2.621223,2.621223,5,0,1.53,2.621223,0,0,0,0,0,0,0,2.378777,2.259838,6.79759,4.507443,2.259838,0,2.259838,9.695139,69.25085,0.2099713,2.883346,0,5,4.507443
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.2095248,0.2095248,3.714788,0,1.179137,0.2095248,0,0,0,0,0,0,0,3.505263,3.33,4.537752,6.541297,3.33,0,3.33,12.85425,91.81592,0.2100423,0.2304773,0,5,6.541297
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.7550171,0.7550171,0,0,0,0.7550171,0,0,1.110223E-16,0,0,0.7947549,0.7550171,0,0,1.207752,9.538298,0,0.7947549,-0.7947549,12.01651,85.83204,0.2100423,0.8305188,0,0,9.538298
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,1.118664,1.118664,0,0,0,1.118664,0,0,2.220446E-16,0,0,1.177541,1.118664,0,0,2.090813,8.743543,0,1.177541,-1.177541,10.77527,76.96607,0.2100423,1.230531,0,0,8.743543
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,1.452276,1.452276,0,0,0,1.452276,0,0,2.220446E-16,0,0,1.528711,1.452276,0,0,3.399192,7.566001,0,1.528711,-1.528711,9.163868,65.45607,0.2100423,1.597503,0,0,7.566001
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.7309819,0.7309819,0,0,0,0.7309819,0,0,1.110223E-16,0,0,0.7694546,0.7309819,0,0,5.09776,6.03729,0,0.7694546,-0.7694546,8.352792,59.66268,0.2100423,0.8040801,0,0,6.03729
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.95271,5.267836,0,0,0,8.352792,59.66268,0.2100423,0,0,0,5.267836
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,1.002093,1.002093,0,0,0,1.002093,0,0,2.220446E-16,0,0,1.054835,1.002093,0,0,5.95271,5.267836,0,1.054835,-1.054835,7.240898,51.7206,0.2100423,1.102303,0,0,5.267836
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,1.341425,1.341425,0,0,0,1.341425,0,0,2.220446E-16,0,0,1.412027,1.341425,0,0,7.124749,4.213,0,1.412027,-1.412027,5.752491,41.08914,0.2100423,1.475568,0,0,4.213
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.693667,2.800974,0,0,0,5.752491,41.08914,0.2100423,0,0,0,2.800974
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,0,0,0,0,0,0,0,0,0.714718,0,0,0,0,8.693667,2.800974,0.714718,0,0.714718,6.430532,45.93228,0.2098226,0,0.5717744,0,3.515692
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,7.978949,3.44422,1.047965,0,1.047965,7.424719,53.0336,0.2095012,0,0.8383723,0,4.492186
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,6.005123,6.005123,5,0,1.53,6.005123,45.64673,0,0,0,2.741142,1.058024,1.005123,0,0,6.930984,4.387389,1.683118,0,1.683118,9.021465,64.43891,0.2096942,6.605635,2.192914,5,7.128531
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,2.333648,0,0.8020859,0,0,0,0,0,3.0309,0,0,2.333648,2.216966,5.247866,5.902195,5.247866,0,5.247866,14.00003,100,0.2085775,0,2.42472,5,8.933095
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,1.747469,1.747469,0,0,0,1.747469,193.669,1.544865,0,0,3.384306,1.839441,1.747469,0,0,0,10.62527,0,0,0,14.00003,100,0.2085775,1.922216,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,3.612975,3.612975,1.25,0,0.50625,3.612975,82.13433,0.4801507,0,0,2.967493,2.487342,2.362975,0,0,0,10.62527,0,0,0,14.00003,100,0.2085775,3.974272,2.373994,5,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,1.916719,1.916719,0,0,0,1.916719,202.9276,1.871953,0,0,3.889552,2.017599,1.916719,0,0,0,10.62527,0,0,0,14.00003,100,0.2085775,2.108391,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,2.601459,2.601459,0,0,0,2.601459,141.8503,0.9517978,0,0,3.690175,2.738377,2.601459,0,0,0,10.62527,0,0,0,14.00003,100,0.2085775,2.861604,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,0,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2085775,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,2.192306,2.192306,0,0,0,2.192306,100.0778,0,0,0,2.19401,2.30769,2.192306,0,0,0,10.62527,0,0.1136796,-0.1136796,13.8802,99.14408,0.2085775,2.411536,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,6.61587,6.61587,5,0,1.53,6.61587,23.92924,0,0,0,1.583127,1.700916,1.615871,0,0,0.1263107,10.51159,0,0.1177889,-0.1177889,13.75604,98.25723,0.2085775,7.277458,1.266502,5,12.09472
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,1.120302,1.120302,0,0,0,1.120302,37.00462,0,2.220446E-16,0,0.4145634,1.179265,1.120302,0,0,0.2571872,10.39381,0,0.7647017,-0.7647017,12.94997,92.49962,0.2085775,1.232332,0.3316507,0,10.80837
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,7.087709,7.087709,5,0,1.53,7.087709,0,0,0,0,0,2.197588,2.087709,0,0,1.106856,9.629104,0,2.197588,-2.197588,10.63351,75.9535,0.2085775,7.79648,0,5,9.629104
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.3382398,0.3382398,3.843503,0,1.214276,0.3382398,0,0,0,0,0,0,0,3.505263,3.33,3.54862,7.431516,3.33,0,3.33,13.79263,98.51856,0.2087102,0.3720637,0,5,7.431516
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,4.221167,4.221167,4.451293,0,1.380203,4.221167,0,0,0,0,0,0,0,0.2301267,0.2186204,0.2186204,10.42852,0.2186204,0,0.2186204,14.00003,100,0.208745,4.643284,0,5,10.42852
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,1.246105,1.246105,0,0,0,1.246105,0,0,0,0,0,1.311689,1.246105,0,0,0,10.62527,0,1.311689,-1.311689,12.61739,90.12401,0.208745,1.370715,0,0,10.62527
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.457433,9.313584,0,0,0,12.61739,90.12401,0.208745,0,0,0,9.313584
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.7186128,0.7186128,0,0,0,0.7186128,0,0,0,0,0,0.7564346,0.7186128,0,0,1.457433,9.313584,0,0.7564346,-0.7564346,11.82003,84.42864,0.208745,0.7904742,0,0,9.313584
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.3129213,0.3129213,0,0,0,0.3129213,0,0,0,0,0,0.3293909,0.3129213,0,0,2.297916,8.55715,0,0.3293909,-0.3293909,11.47283,81.94859,0.208745,0.3442135,0,0,8.55715
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.9910249,0.9910249,0,0,0,0.9910249,0,0,2.220446E-16,0,0,1.043184,0.9910249,0,0,2.663906,8.227759,0,1.043184,-1.043184,10.37321,74.09423,0.208745,1.090127,0,0,8.227759
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.1279542,0.1279542,0,0,0,0.1279542,0,0,0,0,0,0.1346887,0.1279542,0,0,3.822999,7.184575,0,0.1346887,-0.1346887,10.23124,73.08013,0.208745,0.1407496,0,0,7.184575
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,1.045441,1.045441,0,0,0,1.045441,0,0,0,0,0,1.100464,1.045441,0,0,3.972653,7.049887,0,1.100464,-1.100464,9.071247,64.79449,0.208745,1.149985,0,0,7.049887
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,1.455919,1.455919,0,0,0,1.455919,0,0,2.220446E-16,0,0,1.532547,1.455919,0,0,5.195391,5.949422,0,1.532547,-1.532547,7.455801,53.25562,0.208745,1.601511,0,0,5.949422
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.2969295,0.2969295,0,0,0,0.2969295,0,0,5.551115E-17,0,0,0.3125574,0.2969295,0,0,6.898221,4.416875,0,0.3125574,-0.3125574,7.126337,50.9023,0.208745,0.3266225,0,0,4.416875
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.2207196,0.2207196,0,0,0,0.2207196,203.4203,0,0,0,0.4489886,0.2323364,0.2207196,0,0,7.245507,4.104318,0.2166522,0,0.2166522,7.331871,52.3704,0.2086799,0.2427916,0.3591909,0,4.553307
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,4.431037,4.431037,5,0,1.53,4.431037,15.97267,0,0,0,0.7077547,0,0,0.5689633,0.5405151,7.028855,4.299305,1.24827,0,1.24827,8.516084,60.82905,0.2088466,4.87414,0.5662038,5,5.00706
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,3.505263,0,1.121937,0,0,0,0,0,1.327939,0,0,3.505263,3.33,5.780585,5.422748,4.657939,0,4.657939,12.93499,92.39262,0.2084346,0,1.062351,5,6.750687
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,0,0,0,0,1.383433,0,0,2.506079,0,0,0,0,1.122646,9.614893,1.122646,0,1.122646,14.00003,100,0.2081012,0,2.004863,0,12.12097
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,2.309861,2.309861,0,0,0,2.309861,82.54871,0,0,0,1.906761,2.431433,2.309861,0,0,0,10.62527,0,0.524672,-0.524672,13.44697,96.04963,0.2081012,2.540847,1.525409,0,12.53203
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,2.581353,2.581353,0,0,0,2.581353,80.47836,0,0,0,2.07743,2.717213,2.581353,0,0,0.582969,10.1006,0,0.6397832,-0.6397832,12.77258,91.23257,0.2081012,2.839488,1.661944,0,12.17803
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,5.194351,5.194351,4.527321,0,1.400959,5.194351,38.42589,6.661338E-16,0,0,1.995975,0.7021362,0.6670294,0,0,1.293839,9.460819,1.293839,0,1.293839,14.00003,100,0.2082486,5.713786,1.59678,5,11.45679
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,0,0,0,0,2.800321,0,0,2.800321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2082486,0,2.240257,0,13.4256
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,3.132933,3.132933,1.25,0,0.50625,3.132933,66.9203,0.1145335,0,0,2.096568,1.982035,1.882933,0,0,0,10.62527,0,0,0,14.00003,100,0.2082486,3.446226,1.677255,5,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,3.341732,3.341732,2.387468,0,0.8167787,3.341732,30.05893,2.220446E-16,0,0,1.004489,1.004489,0.9542642,0,0,0,10.62527,0,0,0,14.00003,100,0.2082486,3.675905,0.803591,5,11.62976
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,4.420521,4.420521,3.849025,0,1.215784,4.420521,13.6087,0,0,0,0.6015753,0.6015753,0.5714965,0,0,0,10.62527,0,0,0,14.00003,100,0.2082486,4.862573,0.4812602,5,11.22685
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,6.587526,6.587526,5,0,1.53,6.587526,3.894647,0,0,0,0.2565609,1.67108,1.587526,0,0,0,10.62527,0,1.41452,-1.41452,12.50899,89.34978,0.2082486,7.246279,0.2052487,5,10.88183
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.571688,9.210754,0,0,0,12.50899,89.34978,0.2082486,0,0,0,9.210754
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,2.533334,2.533334,0,0,0,2.533334,0,0,0,0,0,2.666668,2.533334,0,0,1.571688,9.210754,0,2.666668,-2.666668,9.698078,69.27185,0.2082486,2.786668,0,0,9.210754
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,3.544708,3.544708,5,0,1.53,3.544708,0,0,0,0,0,0,0,1.455292,1.382527,4.534653,6.544086,1.382527,0,1.382527,11.00966,78.64027,0.2084665,3.899179,0,5,6.544086
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,1.102154,1.102154,4.420181,0,1.371709,1.102154,0,4.440892E-16,0,0,0,0,0,3.318027,3.152126,3.152126,7.788361,3.152126,0,3.152126,14.00003,100,0.2088967,1.212369,0,5,7.788361
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.6928556,0.6928556,0,0,0,0.6928556,0,0,1.110223E-16,0,0,0.7293217,0.6928556,0,0,0,10.62527,0,0.7293217,-0.7293217,13.23126,94.50878,0.2088967,0.7621412,0,0,10.62527
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.1106514,0.1106514,0,0,0,0.1106514,0,0,1.387779E-17,0,0,0.1164751,0.1106514,0,0,0.8103574,9.895952,0,0.1164751,-0.1164751,13.10848,93.63181,0.2088967,0.1217165,0,0,9.895952
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9397742,9.779477,0,0,0,13.10848,93.63181,0.2088967,0,0,0,9.779477
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9397742,9.779477,0,0,0,13.10848,93.63181,0.2088967,0,0,0,9.779477
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,1.582979,1.582979,0,0,0,1.582979,0,0,2.220446E-16,0,0,1.666293,1.582979,0,0,0.9397742,9.779477,0,1.666293,-1.666293,11.35205,81.08593,0.2088967,1.741277,0,0,9.779477
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.505492,0.505492,0,0,0,0.505492,0,0,0,0,0,0.5320969,0.505492,0,0,2.791211,8.113184,0,0.5320969,-0.5320969,10.79117,77.07965,0.2088967,0.5560412,0,0,8.113184
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.38243,7.581087,0,0,0,10.79117,77.07965,0.2088967,0,0,0,7.581087
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.38243,7.581087,0,0,0,10.79117,77.07965,0.2088967,0,0,0,7.581087
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,3.253977,3.253977,5,0,1.53,3.253977,9.444419,0,0,0,0.3073192,0,0,1.746023,1.658722,3.38243,7.581087,1.966041,0,1.966041,12.65632,90.40213,0.2091891,3.579374,0.2458554,5,7.888406
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.9672622,0.9672622,0,0,0,0.9672622,73.63683,0,1.110223E-16,0,0.7122612,1.018171,0.9672622,0,0,1.416389,9.350524,0,0.3059095,-0.3059095,12.33387,88.09887,0.2091891,1.063988,0.569809,0,10.06279
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,1.06965,1.06965,0,0,0,1.06965,212.1809,0,0,0,2.269593,1.125947,1.06965,0,0,1.756288,9.044615,1.143646,0,1.143646,13.41882,95.84856,0.2088525,1.176615,1.815674,0,11.31421
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,2.635215,2.635215,0,0,0,2.635215,104.3941,0,0,0,2.75101,2.773911,2.635215,0,0,0.6126425,10.0739,0,0.02290054,-0.02290054,13.39468,95.67613,0.2088525,2.898736,2.200808,0,12.82491
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,1.105793,1.105793,0,0,0,1.105793,337.7195,1.9324,0,0,3.73448,1.163993,1.105793,0,0,0.6380876,10.051,0.6380876,0,0.6380876,14.00003,100,0.2086652,1.216373,2.987584,0,13.78548
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,1.705385,1.705385,0,0,0,1.705385,230.901,2.142609,0,0,3.937751,1.795143,1.705385,0,0,0,10.62527,0,0,0,14.00003,100,0.2086652,1.875924,3.150201,0,14.56303
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,0,0,0,0,4.117045,0,0,4.117045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2086652,0,3.293636,0,14.74232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,2.723426,2.723426,0,0,0,2.723426,145.7401,1.102358,0,0,3.969123,2.866764,2.723426,0,0,0,10.62527,0,0,0,14.00003,100,0.2086652,2.995769,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.5312665,0.5312665,0,0,0,0.5312665,579.4626,2.519263,0,0,3.078491,0.5592279,0.5312665,0,0,0,10.62527,0,0,0,14.00003,100,0.2086652,0.5843931,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,5.091269,5.091269,3.068345,0,1.002658,5.091269,41.82442,0,0,0,2.129394,2.129394,2.022924,0,0,0,10.62527,0,0,0,14.00003,100,0.2086652,5.600396,1.703515,5,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,2.57431,2.57431,0,0,0,2.57431,49.1515,0,0,0,1.265312,2.7098,2.57431,0,0,0,10.62527,0,1.444488,-1.444488,12.4774,89.12414,0.2086652,2.831741,1.012249,0,11.89059
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,3.989524,3.989524,5,0,1.53,3.989524,6.587744,0,0,0,0.2628196,0,0,1.010476,0.959952,1.604987,9.180786,1.222772,0,1.222772,13.63743,97.41,0.2088436,4.388477,0.2102557,5,9.443606
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,7.885758,7.885758,5,0,1.53,7.885758,0,0,8.881784E-16,0.3443337,0,3.03764,2.885758,0,0,0.3822148,10.28128,0,3.03764,-3.03764,10.43547,74.53895,0.2088436,8.674334,0,5,10.28128
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.75737,7.243641,3.33,0,3.33,13.59459,97.10401,0.2088277,0,0,5,7.243641
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,6.670403,6.670403,5,0,1.53,6.670403,0,0,0,0,0,1.75832,1.670404,0,0,0.4273703,10.24064,0,1.75832,-1.75832,11.74116,83.86524,0.2088277,7.337444,0,5,10.24064
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.3771925,0.3771925,0,0,0,0.3771925,0,0,0,0,0,0.3970447,0.3771925,0,0,2.381059,8.482322,0,0.3970447,-0.3970447,11.32264,80.87581,0.2088277,0.4149117,0,0,8.482322
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.888754,0.888754,0,0,0,0.888754,0,0,1.110223E-16,0,0,0.9355305,0.888754,0,0,2.82222,8.085277,0,0.9355305,-0.9355305,10.3365,73.83199,0.2088277,0.9776293,0,0,8.085277
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.5274261,0.5274261,0,0,0,0.5274261,0,0,0,0,0,0.5551853,0.5274261,0,0,3.861698,7.149746,0,0.5551853,-0.5551853,9.751283,69.65188,0.2088277,0.5801687,0,0,7.149746
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.7216312,0.7216312,0,0,0,0.7216312,0,0,1.110223E-16,0,0,0.7596118,0.7216312,0,0,4.47857,6.594561,0,0.7596118,-0.7596118,8.950582,63.9326,0.2088277,0.7937943,0,0,6.594561
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.5417941,0.5417941,0,0,0,0.5417941,0,0,1.110223E-16,0,0,0.5703096,0.5417941,0,0,5.322584,5.834949,0,0.5703096,-0.5703096,8.349422,59.63861,0.2088277,0.5959735,0,0,5.834949
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,1.717347,1.717347,0,0,0,1.717347,0,0,2.220446E-16,0,0,1.807733,1.717347,0,0,5.956261,5.264639,0,1.807733,-1.807733,6.443904,46.0278,0.2088277,1.889081,0,0,5.264639
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.964854,3.456906,0,0,0,6.443904,46.0278,0.2088277,0,0,0,3.456906
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.7068756,0.7068756,0,0,0,0.7068756,0,0,1.110223E-16,0,0,0.7440795,0.7068756,0,0,7.964854,3.456906,0,0.7440795,-0.7440795,5.659576,40.42546,0.2088277,0.7775632,0,0,3.456906
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.4274762,0.4274762,0,0,0,0.4274762,0,0,0,0,0,0.4499749,0.4274762,0,0,8.791609,2.712826,0,0.4499749,-0.4499749,5.18526,37.0375,0.2088277,0.4702238,0,0,2.712826
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.3597839,0.3597839,0,0,0,0.3597839,95.03462,0,0,0,0.3419193,0.3787199,0.3597839,0,0,9.291581,2.262851,0,0.03680062,-0.03680062,5.146469,36.76042,0.2088277,0.3957623,0.2735355,0,2.604771
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,5.193589,5.193589,5,0,1.53,5.193589,15.01378,0,0,0,0.7797542,0.2037782,0.1935893,0,0,9.33247,2.226051,0.5759761,0,0.5759761,5.692888,40.66341,0.2088915,5.712948,0.6238034,5,3.005805
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,4.223644,4.223644,5,0,1.53,4.223644,47.01389,1.110223E-16,0,0,1.985699,0,0,0.7763556,0.7375377,8.756495,2.744429,2.723237,0,2.723237,8.276378,59.11686,0.2092235,4.646009,1.58856,5,4.730129
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,1.850505,1.850505,4.853031,0,1.489877,1.850505,136.9463,0,0,0,2.534198,0,0,3.002526,2.852399,6.033257,5.195343,5.386597,0,5.386597,13.38655,95.61803,0.2091765,2.035556,2.027358,5,7.72954
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,0,0,0,0,0.7637682,0,0,1.410429,0,0,0,0,0.6466604,10.04328,0.6466604,0,0.6466604,14.00003,100,0.20899,0,1.128343,0,11.45371
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,1.013436,1.013436,0,0,0,1.013436,226.2484,1.226109,0,0,2.292884,1.066775,1.013436,0,0,0,10.62527,0,0,0,14.00003,100,0.20899,1.11478,1.834307,0,12.91816
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,4.695184,4.695184,3.049288,0,0.9974556,4.695184,36.89999,2.220446E-16,0,0,1.732523,1.732523,1.645897,0,0,0,10.62527,0,0,0,14.00003,100,0.20899,5.164703,1.386018,5,12.3578
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,0,0,0,0,0.9255656,0,0,0.9255656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.20899,0,0.7404525,0,11.55084
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,2.785492,2.785492,0,0,0,2.785492,25.73913,0,0,0,0.7169616,2.932097,2.785492,0,0,0,10.62527,0,2.215136,-2.215136,11.66507,83.32176,0.20899,3.064042,0.5735692,0,11.34224
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,0,0,0,0,0,0,0,0.5497258,0,0,0,0,2.461262,8.410138,0.5497258,0,0.5497258,12.18659,87.04687,0.2088317,0,0.4397806,0,8.959864
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,2.962629,2.962629,0,0,0,2.962629,5.74486,0,4.440892E-16,0,0.1701989,3.118557,2.962629,0,0,1.911536,8.904892,0,2.948358,-2.948358,9.078743,64.84804,0.2088317,3.258892,0.1361591,0,9.07509
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,0,0,0,0,0,0,0,0.1370576,0,0,0,0,5.18749,5.956533,0.1370576,0,0.1370576,9.208768,65.77678,0.2087923,0,0.1096461,0,6.093591
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,5.430423,5.430423,5,0,1.53,5.430423,0,0,0,0,0,0.4530764,0.4304226,0,0,5.050432,6.079885,0,0.4530764,-0.4530764,8.731183,62.36547,0.2087923,5.973465,0,5,6.079885
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.479706,1.479706,4.984969,0,1.525897,1.479706,0,0,0,0,0,0,0,3.505263,3.33,5.55385,5.626809,3.33,0,3.33,11.8903,84.93053,0.2092969,1.627676,0,5,5.626809
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.474358,1.474358,0,0,0,1.474358,0,0,0,0,0,1.551956,1.474358,0,0,2.22385,8.623809,0,1.551956,-1.551956,10.25439,73.24552,0.2092969,1.621794,0,0,8.623809
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.948245,7.071854,0,0,0,10.25439,73.24552,0.2092969,0,0,0,7.071854
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,1.330281,1.330281,0,0,0,1.330281,0,0,2.220446E-16,0,0,1.400295,1.330281,0,0,3.948245,7.071854,0,1.400295,-1.400295,8.778353,62.70239,0.2092969,1.463309,0,0,7.071854
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.4685565,0.4685565,0,0,0,0.4685565,0,0,5.551115E-17,0,0,0.4932174,0.4685565,0,0,5.504129,5.671558,0,0.4932174,-0.4932174,8.258456,58.98885,0.2092969,0.5154122,0,0,5.671558
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,2.15163,2.15163,0,0,0,2.15163,0,0,0,0,0,2.264873,2.15163,0,0,6.052148,5.178341,0,2.264873,-2.264873,5.87107,41.93613,0.2092969,2.366792,0,0,5.178341
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.5522551,0.5522551,0,0,0,0.5522551,0,0,1.110223E-16,0,0,0.5813212,0.5522551,0,0,8.568674,2.913467,0,0.5813212,-0.5813212,5.258304,37.55924,0.2092969,0.6074806,0,0,2.913467
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,1.117392,1.117392,0,0,0,1.117392,0,0,0,0,0,1.176202,1.117392,0,0,9.214586,2.332146,0,1.176202,-1.176202,4.018477,28.70335,0.2092969,1.229131,0,0,2.332146
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.9816536,0.9816536,0,0,0,0.9816536,0,0,2.220446E-16,0,0,1.033319,0.9816536,0,0,10.52148,1.155944,0,1.033319,-1.033319,2.929263,20.92327,0.2092969,1.079819,0,0,1.155944
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.6546944,0.6546944,4.159957,0,1.300668,0.6546944,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.66961,0.1226244,3.33,0,3.33,6.088378,43.48833,0.2095504,0.7201638,0,5,0.1226244
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,2.090169,2.090169,5,0,1.53,2.090169,0,0,0,0,0,0,0,2.909831,2.76434,8.339611,3.119624,2.76434,0,2.76434,8.710861,62.22031,0.2099629,2.299186,0,5,3.119624
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,2.399949,2.399949,5,0,1.53,2.399949,33.20508,0,0,0,0.7969049,0,0,2.600051,2.470049,5.575271,5.60753,3.266953,0,3.266953,11.81017,84.35815,0.2104128,2.639944,0.6375239,5,6.404435
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,1.40066,1.40066,0,0,0,1.40066,143.0397,0,0,0,2.0035,1.474379,1.40066,0,0,2.308318,8.547789,0.5291212,0,0.5291212,12.31213,87.94364,0.2102622,1.540726,1.6028,0,10.55129
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,3.169851,3.169851,2.056577,0,0.7264456,3.169851,93.09787,0,0,0,2.951063,1.171867,1.113274,0,0,1.779196,9.023997,1.779196,0,1.779196,14.00003,100,0.2100875,3.486836,2.360851,5,11.97506
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,3.411322,3.411322,1.25,0,0.50625,3.411322,99.41779,1.116385,0,0,3.39146,2.275075,2.161322,0,0,0,10.62527,0,0,0,14.00003,100,0.2100875,3.752454,2.713168,5,14.01673
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,1.499409,1.499409,0,0,0,1.499409,275.5064,2.552642,0,0,4.130967,1.578325,1.499409,0,0,0,10.62527,0,0,0,14.00003,100,0.2100875,1.64935,3.304774,0,14.75624
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,3.378246,3.378246,1.25,0,0.50625,3.378246,124.68,1.971737,0,0,4.211996,2.240259,2.128246,0,0,0,10.62527,0,0,0,14.00003,100,0.2100875,3.71607,3.369597,5,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,5.467695,5.467695,2.137695,0,0.7485906,5.467695,79.00536,0.8145087,0,0,4.319772,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2100875,6.014464,3.455817,5,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,6.377256,6.377256,3.047256,0,0.9969009,6.377256,66.80717,0.7552012,0,0,4.260464,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2100875,7.014981,3.408371,5,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.8586093,0.8586093,0,0,0,0.8586093,444.672,2.914196,0,0,3.817995,0.9037992,0.8586093,0,0,0,10.62527,0,0,0,14.00003,100,0.2100875,0.9444702,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,4.870036,4.870036,2.385101,0,0.8161325,4.870036,53.71051,0,0,0,2.615721,2.615721,2.484935,0,0,0,10.62527,0,0,0,14.00003,100,0.2100875,5.357039,2.092577,5,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,2.005018,2.005018,0,0,0,2.005018,63.93053,0,0,0,1.281819,2.110545,2.005018,0,0,0,10.62527,0,0.8287267,-0.8287267,13.12647,93.76034,0.2100875,2.20552,1.025455,0,11.90709
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,2.670354,2.670354,0,0,0,2.670354,12.43386,0,0,0,0.332028,2.810899,2.670354,0,0,0.9208075,9.796548,0,2.478871,-2.478871,10.51351,75.09638,0.2100875,2.937389,0.2656224,0,10.12858
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,5.695358,5.695358,5,0,1.53,5.695358,0,0,0,0,0,0.731956,0.6953582,0,0,3.675108,7.317677,0,0.731956,-0.731956,9.741965,69.58533,0.2100875,6.264894,0,5,7.317677
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,3.48373,3.48373,5,0,1.53,3.48373,0,0,0,0,0,0,0,1.51627,1.440457,4.488392,6.585721,1.440457,0,1.440457,11.1085,79.34628,0.2102994,3.832103,0,5,6.585721
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,7.017385,7.017385,5,0,1.53,7.017385,0,0,8.881784E-16,0,0,2.123563,2.017385,0,0,3.047936,7.882132,0,2.123563,-2.123563,8.87007,63.35752,0.2102994,7.719123,0,5,7.882132
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.9348484,0.9348484,4.440112,0,1.37715,0.9348484,0,0,0,0,0,0,0,3.505263,3.33,5.40745,5.758569,3.33,0,3.33,12.02919,85.92258,0.2106579,1.028333,0,5,5.758569
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07745,8.755569,0,0,0,12.02919,85.92258,0.2106579,0,0,0,8.755569
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.4173111,0.4173111,0,0,0,0.4173111,0,0,0,0,0,0.4392749,0.4173111,0,0,2.07745,8.755569,0,0.4392749,-0.4392749,11.56615,82.61519,0.2106579,0.4590423,0,0,8.755569
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,1.828023,1.828023,0,0,0,1.828023,0,0,2.220446E-16,0,0,1.924234,1.828023,0,0,2.565533,8.316295,0,1.924234,-1.924234,9.537828,68.12721,0.2106579,2.010825,0,0,8.316295
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,1.296238,1.296238,0,0,0,1.296238,0,0,0,0,0,1.364462,1.296238,0,0,4.703571,6.39206,0,1.364462,-1.364462,8.09956,57.85388,0.2106579,1.425862,0,0,6.39206
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.9605522,0.9605522,0,0,0,0.9605522,0,0,1.110223E-16,0,0,1.011108,0.9605522,0,0,6.21964,5.027598,0,1.011108,-1.011108,7.033759,50.24103,0.2106579,1.056607,0,0,5.027598
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.6621228,0.6621228,0,0,0,0.6621228,0,0,1.110223E-16,0,0,0.6969714,0.6621228,0,0,7.343093,4.016491,0,0.6969714,-0.6969714,6.299086,44.99338,0.2106579,0.7283351,0,0,4.016491
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.740663,0.740663,0,0,0,0.740663,0,0,1.110223E-16,0,0,0.7796453,0.740663,0,0,8.117505,3.319519,0,0.7796453,-0.7796453,5.477268,39.12326,0.2106579,0.8147293,0,0,3.319519
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.1709054,0.1709054,0,0,0,0.1709054,0,0,0,0,0,0.1799004,0.1709054,0,0,8.983778,2.539874,0,0.1799004,-0.1799004,5.287636,37.76876,0.2106579,0.1879959,0,0,2.539874
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.3671481,0.3671481,0,0,0,0.3671481,183.7003,0,0,0,0.6744521,0.3864717,0.3671481,0,0,9.183667,2.359974,0.2879804,0,0.2879804,5.560839,39.7202,0.2105766,0.4038629,0.5395617,0,3.034426
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,1.928177,1.928177,0,0,0,1.928177,83.58423,0,0,0,1.611652,2.02966,1.928177,0,0,8.895687,2.619156,0,0.4180081,-0.4180081,5.120219,36.57292,0.2105766,2.120994,1.289321,0,4.230808
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,0,0,0,0,0,0,0,2.734682,0,0,0,0,9.36014,2.201148,2.734682,0,2.734682,7.714567,55.10394,0.2098076,0,2.187746,0,4.93583
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,4.22944,4.22944,5,0,1.53,4.22944,97.46951,0,0,0,4.122414,0,0,0.7705602,0.7320322,6.625458,4.662362,4.854446,0,4.854446,12.3199,87.9991,0.2099655,4.652384,3.297931,5,8.784776
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,0,0,0,0,2.407846,0,0,4.178858,0,0,0,0,1.771012,9.031363,1.771012,0,1.771012,14.00003,100,0.2094732,0,3.343087,0,13.21022
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,2.939248,2.939248,0,0,0,2.939248,130.2883,0.7355498,0,0,3.829495,3.093945,2.939248,0,0,0,10.62527,0,0,0,14.00003,100,0.2094732,3.233173,3.063596,0,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,5.824682,5.824682,2.494682,0,0.8460482,5.824682,80.46609,1.18163,0,0,4.686893,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2094732,6.40715,3.749515,5,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,4.049819,4.049819,1.25,0,0.50625,4.049819,94.47433,0.8788615,0,0,3.826039,2.947177,2.799818,0,0,0,10.62527,0,0,0,14.00003,100,0.2094732,4.4548,3.060831,5,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,3.292639,3.292639,1.25,0,0.50625,3.292639,83.96172,0.6144101,0,0,2.764556,2.150146,2.042639,0,0,0,10.62527,0,0,0,14.00003,100,0.2094732,3.621902,2.211645,5,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,2.25969,2.25969,0,0,0,2.25969,85.53715,0,0,0,1.932874,2.378621,2.25969,0,0,0,10.62527,0,0.4457466,-0.4457466,13.53017,96.64388,0.2094732,2.485659,1.5463,0,12.55815
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,4.870986,4.870986,4.153019,0,1.298774,4.870986,25.68326,1.110223E-16,0,0,1.251028,0.7557539,0.7179662,0,0,0.495274,10.17953,0.495274,0,0.495274,14.00003,100,0.2095248,5.358084,1.000822,5,11.43056
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,8.349914,8.33,5,0,1.53,8.33,2.237442,4.440892E-16,0.01991324,0.8549045,0.1863789,3.505263,3.33,0,0,0,10.62527,0,3.318884,-3.318884,10.50162,75.0114,0.2095248,9.184904,0.1491031,5,10.81165
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,3.754117,3.754117,5,0,1.53,3.754117,0,0,0,0,0,0,0,1.245883,1.183588,3.687649,7.30639,1.183588,0,1.183588,11.62447,83.03175,0.2096964,4.129529,0,5,7.30639
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.6781882,0.6781882,0,0,0,0.6781882,0,0,1.110223E-16,0,0,0.7138823,0.6781882,0,0,2.504061,8.371619,0,0.7138823,-0.7138823,10.87197,77.65677,0.2096964,0.746007,0,0,8.371619
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.02225232,0.02225232,0,0,0,0.02225232,0,0,3.469447E-18,0,0,0.02342349,0.02225232,0,0,3.297263,7.657737,0,0.02342349,-0.02342349,10.84728,77.48041,0.2096964,0.02447755,0,0,7.657737
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.3964823,0.3964823,0,0,0,0.3964823,0,0,5.551115E-17,0,0,0.4173498,0.3964823,0,0,3.323289,7.634314,0,0.4173498,-0.4173498,10.40735,74.33809,0.2096964,0.4361306,0,0,7.634314
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.8226131,0.8226131,0,0,0,0.8226131,0,0,1.110223E-16,0,0,0.8659086,0.8226131,0,0,3.787012,7.216964,0,0.8659086,-0.8659086,9.494606,67.81847,0.2096964,0.9048744,0,0,7.216964
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.7458948,0.7458948,0,0,0,0.7458948,0,0,0,0,0,0.7851524,0.7458948,0,0,4.749132,6.351055,0,0.7851524,-0.7851524,8.666983,61.90689,0.2096964,0.8204843,0,0,6.351055
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.06420186,0.06420186,0,0,0,0.06420186,0,0,1.387779E-17,0,0,0.0675809,0.06420186,0,0,5.621524,5.565903,0,0.0675809,-0.0675809,8.595746,61.39806,0.2096964,0.07062204,0,0,5.565903
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.696614,5.498322,0,0,0,8.595746,61.39806,0.2096964,0,0,0,5.498322
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,1.391358,1.391358,0,0,0,1.391358,0,0,2.220446E-16,0,0,1.464588,1.391358,0,0,5.696614,5.498322,0,1.464588,-1.464588,7.051935,50.37086,0.2096964,1.530494,0,0,5.498322
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.323933,4.033734,0,0,0,7.051935,50.37086,0.2096964,0,0,0,4.033734
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,1.671247,1.671247,0,0,0,1.671247,0,0,2.220446E-16,0,0,1.759207,1.671247,0,0,7.323933,4.033734,0,1.759207,-1.759207,5.197567,37.12541,0.2096964,1.838372,0,0,4.033734
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.278608,2.274527,0,0,0,5.197567,37.12541,0.2096964,0,0,0,2.274527
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,1.680828,1.680828,0,0,0,1.680828,39.46502,0,2.220446E-16,0,0.6633394,1.769293,1.680828,0,0,9.278608,2.274527,0,1.105954,-1.105954,4.03179,28.79844,0.2096964,1.848911,0.5306715,0,2.937866
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,2.266051,2.266051,5,0,1.53,2.266051,69.80522,0,0,0,1.581822,0,0,2.733949,2.597251,10.50745,1.168573,4.179073,0,4.179073,7.996407,57.11708,0.2100395,2.492656,1.265458,5,2.750395
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,5.051567,5.051567,5,0,1.53,5.051567,61.12963,0,0,0,3.088004,0.05428062,0.05156659,0,0,6.328372,4.929739,3.033723,0,3.033723,10.87445,77.67448,0.2103495,5.556723,2.470403,5,8.017743
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,6.346201,6.346201,5,0,1.53,6.346201,55.1099,0,0,0,3.497385,1.417054,1.346201,0,0,3.294649,7.66009,2.080331,0,2.080331,12.84803,91.77142,0.2105608,6.980821,2.797908,5,11.15748
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,6.55845,6.55845,4.242822,0,1.32329,6.55845,55.68116,0,0,0,3.651821,2.437503,2.315628,0,0,1.214318,9.532388,1.214318,0,1.214318,14.00003,100,0.2106285,7.214295,2.921457,5,13.18421
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,5.684378,5.684378,2.354378,0,0.8077451,5.684378,76.55956,0.8466713,0,0,4.351934,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2106285,6.252815,3.481548,5,14.97721
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,0,0,0,0,4.680366,0,0,4.680366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2106285,0,3.744293,0,15.30564
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,1.319414,1.319414,0,0,0,1.319414,288.5536,2.418361,0,0,3.807218,1.388857,1.319414,0,0,0,10.62527,0,0,0,14.00003,100,0.2106285,1.451356,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,0,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2106285,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,1.190497,1.190497,0,0,0,1.190497,210.5999,1.254031,0,0,2.507186,1.253155,1.190497,0,0,0,10.62527,0,0,0,14.00003,100,0.2106285,1.309547,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,1.304715,1.304715,0,0,0,1.304715,87.62268,0,0,0,1.143226,1.373384,1.304715,0,0,0,10.62527,0,0.2301579,-0.2301579,13.75742,98.26709,0.2106285,1.435186,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,4.121655,4.121655,4.182827,0,1.306912,4.121655,4.642301,0,0,0,0.1913397,0,0,0.06117176,0.05811317,0.255731,10.39512,0.2494528,0,0.2494528,13.99407,99.95746,0.2106561,4.533821,0.1530717,5,10.58646
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.6011758,0.6011758,0,0,0,0.6011758,0,0,0,0,0,0.6328166,0.6011758,0,0,0.006278154,10.61962,0,0.6328166,-0.6328166,13.32702,95.19284,0.2106561,0.6612933,0,0,10.61962
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,8.981133,8.33,5,0,1.53,8.33,0,0,0.6511333,1.549247,0,3.505263,3.33,0,0,0.7094077,9.986807,0,3.505263,-3.505263,9.632153,68.80096,0.2106561,9.879247,0,5,9.986807
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.337835,0.337835,3.843098,0,1.214166,0.337835,0,0,0,0,0,0,0,3.505263,3.33,4.604145,6.481544,3.33,0,3.33,12.79127,91.36602,0.2107664,0.3716185,0,5,6.481544
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.9876667,0.9876667,0,0,0,0.9876667,0,0,1.110223E-16,0,0,1.039649,0.9876667,0,0,1.274145,9.478544,0,1.039649,-1.039649,11.69538,83.53828,0.2107664,1.086433,0,0,9.478544
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.7085671,0.7085671,0,0,0,0.7085671,0,0,0,0,0,0.7458602,0.7085671,0,0,2.42931,8.438895,0,0.7458602,-0.7458602,10.90918,77.92253,0.2107664,0.7794238,0,0,8.438895
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.9502212,0.9502212,0,0,0,0.9502212,0,0,0,0,0,1.000233,0.9502212,0,0,3.258044,7.693035,0,1.000233,-1.000233,9.854838,70.39156,0.2107664,1.045243,0,0,7.693035
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.369413,6.692802,0,0,0,9.854838,70.39156,0.2107664,0,0,0,6.692802
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.07640424,0.07640424,0,0,0,0.07640424,0,0,0,0,0,0.08042551,0.07640424,0,0,4.369413,6.692802,0,0.08042551,-0.08042551,9.770062,69.78602,0.2107664,0.08404466,0,0,6.692802
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.458775,6.612377,0,0,0,9.770062,69.78602,0.2107664,0,0,0,6.612377
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.9684253,0.9684253,0,0,0,0.9684253,0,0,2.220446E-16,0,0,1.019395,0.9684253,0,0,4.458775,6.612377,0,1.019395,-1.019395,8.695526,62.11077,0.2107664,1.065268,0,0,6.612377
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.8931773,0.8931773,0,0,0,0.8931773,0,0,1.110223E-16,0,0,0.9401866,0.8931773,0,0,5.591436,5.592981,0,0.9401866,-0.9401866,7.704482,55.0319,0.2107664,0.982495,0,0,5.592981
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.5964902,0.5964902,0,0,0,0.5964902,0,0,1.110223E-16,0,0,0.6278844,0.5964902,0,0,6.636088,4.652795,0,0.6278844,-0.6278844,7.042634,50.30442,0.2107664,0.6561393,0,0,4.652795
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.3261997,0.3261997,0,0,0,0.3261997,232.9398,0,0,0,0.7598488,0.3433681,0.3261997,0,0,7.333737,4.02491,0.4164807,0,0.4164807,7.437742,53.12662,0.2106526,0.3588197,0.6078791,0,4.784759
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,4.819559,4.819559,5,0,1.53,4.819559,42.5301,0,0,0,2.049763,0,0,0.180441,0.1714189,6.917257,4.399743,2.221182,0,2.221182,9.54494,68.17801,0.210882,5.301515,1.639811,5,6.449506
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.6285014,0.6285014,2.194673,0,0.7641458,0.6285014,510.4542,0,0,0,3.208211,0,0,1.566172,1.487863,4.696074,6.398807,4.696074,0,4.696074,14.00003,100,0.2099781,0.6913515,2.566569,5,9.607018
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,4.697386,4.697386,1.367386,0,0.5382965,4.697386,84.18263,0.4491206,0,0,3.954384,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2099781,5.167125,3.163507,5,14.57966
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,2.31979,2.31979,0,0,0,2.31979,189.4589,1.953165,0,0,4.39505,2.441885,2.31979,0,0,0,10.62527,0,0,0,14.00003,100,0.2099781,2.551769,3.51604,0,15.02032
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,5.619201,5.619201,2.289201,0,0.7899519,5.619201,77.32922,0.8400211,0,0,4.345284,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2099781,6.181121,3.476227,5,14.97056
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,3.636047,3.636047,1.25,0,0.50625,3.636047,137.6108,2.491964,0,0,5.003592,2.511628,2.386047,0,0,0,10.62527,0,0,0,14.00003,100,0.2099781,3.999652,4.002874,5,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,4.331738,4.331738,1.25,0,0.50625,4.331738,85.81203,0.4732174,0,0,3.717153,3.243935,3.081739,0,0,0,10.62527,0,0,0,14.00003,100,0.2099781,4.764913,2.973722,5,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,8.554326,8.33,5,0,1.53,8.33,38.9328,0,0.2243258,1.079758,3.243103,3.505263,3.33,0,0,0,10.62527,0,0.2621606,-0.2621606,13.72369,98.02614,0.2099781,9.409759,2.594482,5,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,1.999204,1.999204,0,0,0,1.999204,94.06065,0,0,0,1.880464,2.104425,1.999204,0,0,0.2912895,10.36311,0,0.2239609,-0.2239609,13.48761,96.33989,0.2099781,2.199124,1.504371,0,12.24358
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,3.788633,3.788633,3.321239,0,1.071698,3.788633,27.24276,0,0,0,1.032128,0.4919932,0.4673936,0,0,0.5401349,10.13915,0.5401349,0,0.5401349,14.00003,100,0.2100323,4.167496,0.8257025,5,11.17128
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,0,0,0,0,0.1632217,0,0,0.1632217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2100323,0,0.1305773,0,10.7885
