Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,4.520826,4.520826,4.520826,0,1.399186,4.520826,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2100323,4.972908,0,5,10.62527
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2100323,0,0,0,10.62527
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,2.93258,2.93258,0,0,0,2.93258,0,0,4.440892E-16,0,0,3.086926,2.93258,0,0,0,10.62527,0,3.086926,-3.086926,10.74612,76.75787,0.2100323,3.225837,0,0,10.62527
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,1.564119,1.564119,0,0,0,1.564119,0,0,2.220446E-16,0,0,1.646441,1.564119,0,0,3.429918,7.538348,0,1.646441,-1.646441,9.010622,64.36146,0.2100323,1.720531,0,0,7.538348
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.1929093,0.1929093,0,0,0,0.1929093,0,0,2.775558E-17,0,0,0.2030624,0.1929093,0,0,5.259296,5.891908,0,0.2030624,-0.2030624,8.796576,62.83255,0.2100323,0.2122003,0,0,5.891908
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,1.551331,1.551331,0,0,0,1.551331,0,0,0,0,0,1.63298,1.551331,0,0,5.484921,5.688845,0,1.63298,-1.63298,7.075264,50.53749,0.2100323,1.706464,0,0,5.688845
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.5834845,0.5834845,0,0,0,0.5834845,0,0,0,0,0,0.6141943,0.5834845,0,0,7.299343,4.055866,0,0.6141943,-0.6141943,6.427846,45.91309,0.2100323,0.641833,0,0,4.055866
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,1.209587,1.209587,0,0,0,1.209587,0,0,2.220446E-16,0,0,1.27325,1.209587,0,0,7.981781,3.441671,0,1.27325,-1.27325,5.085723,36.32652,0.2100323,1.330546,0,0,3.441671
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.5612615,0.5612615,0,0,0,0.5612615,0,0,1.110223E-16,0,0,0.5908016,0.5612615,0,0,9.396502,2.168422,0,0.5908016,-0.5908016,4.462964,31.87825,0.2100323,0.6173877,0,0,2.168422
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,1.536588,1.536588,5,0,1.53,1.536588,0,0,0,0,0,0,0,3.463412,3.290241,10.05295,1.57762,3.290241,0,3.290241,7.58436,54.17389,0.2104918,1.690247,0,5,1.57762
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.6918325,0.6918325,4.197096,0,1.310807,0.6918325,0,0,0,0,0,0,0,3.505263,3.33,6.762708,4.538837,3.33,0,3.33,10.74348,76.73896,0.2107375,0.7610158,0,5,4.538837
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.8447463,0.8447463,4.350009,0,1.352553,0.8447463,0,0,0,0,0,0,0,3.505263,3.33,3.432708,7.535837,3.33,0,3.33,13.90259,99.30402,0.2110398,0.929221,0,5,7.535837
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,3.820452,3.820452,3.050848,0,0.9978814,3.820452,23.89292,0,0,0,0.9128176,0.81011,0.7696045,0,0,0.1027076,10.53284,0.1027076,0,0.1027076,14.00003,100,0.2110499,4.202497,0.7302541,5,11.44565
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,0,0,0,0,0,2.359156,0,0,2.359156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2110499,0,1.887325,0,12.98443
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,4.130164,4.130164,1.25,0,0.50625,4.130164,85.59489,0.503458,0,0,3.535209,3.031751,2.880163,0,0,0,10.62527,0,0,0,14.00003,100,0.2110499,4.54318,2.828167,5,14.16048
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,1.766259,1.766259,0,0,0,1.766259,231.4649,2.229049,0,0,4.08827,1.85922,1.766259,0,0,0,10.62527,0,0,0,14.00003,100,0.2110499,1.942885,3.270616,0,14.71354
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,5.402124,5.402124,2.072124,0,0.7306898,5.402124,86.45313,1.165042,0,0,4.670305,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2110499,5.942336,3.736244,5,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,4.949021,4.949021,1.619021,0,0.6069926,4.949021,98.86739,1.387704,0,0,4.892967,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2110499,5.443923,3.914374,5,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,3.506928,3.506928,1.25,0,0.50625,3.506928,125.3013,2.018514,0,0,4.394227,2.375713,2.256928,0,0,0,10.62527,0,0,0,14.00003,100,0.2110499,3.85762,3.515382,5,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.6717283,0.6717283,0,0,0,0.6717283,651.9261,3.67209,0,0,4.379172,0.7070825,0.6717283,0,0,0,10.62527,0,0,0,14.00003,100,0.2110499,0.7389011,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,2.656303,2.656303,0,0,0,2.656303,150.4349,1.1999,0,0,3.996008,2.796109,2.656303,0,0,0,10.62527,0,0,0,14.00003,100,0.2110499,2.921934,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,5.25647,5.25647,2.829547,0,0.9374663,5.25647,48.60022,0,0,0,2.554656,2.554656,2.426923,0,0,0,10.62527,0,0,0,14.00003,100,0.2110499,5.782117,2.043725,5,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,3.927587,3.927587,2.519104,0,0.8527153,3.927587,37.74873,0,0,0,1.482614,1.482614,1.408484,0,0,0,10.62527,0,0,0,14.00003,100,0.2110499,4.320346,1.186091,5,12.10789
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,5.920019,5.920019,5,0,1.53,5.920019,4.878531,0,0,0,0.2888099,0.9684405,0.9200184,0,0,0,10.62527,0,0.6796306,-0.6796306,13.28363,94.88291,0.2110499,6.51202,0.2310479,5,10.91408
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7551451,9.945643,0,0,0,13.28363,94.88291,0.2110499,0,0,0,9.945643
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.698912,1.698912,0,0,0,1.698912,0,0,2.220446E-16,0,0,1.788329,1.698912,0,0,0.7551451,9.945643,0,1.788329,-1.788329,11.39857,81.4182,0.2110499,1.868804,0,0,9.945643
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.742177,8.157315,0,0,0,11.39857,81.4182,0.2110499,0,0,0,8.157315
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.742177,8.157315,0,0,0,11.39857,81.4182,0.2110499,0,0,0,8.157315
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.6511982,0.6511982,0,0,0,0.6511982,0,0,1.110223E-16,0,0,0.6854718,0.6511982,0,0,2.742177,8.157315,0,0.6854718,-0.6854718,10.67602,76.25713,0.2110499,0.716318,0,0,8.157315
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.7175397,0.7175397,0,0,0,0.7175397,0,0,1.110223E-16,0,0,0.7553049,0.7175397,0,0,3.503812,7.471843,0,0.7553049,-0.7553049,9.879859,70.57027,0.2110499,0.7892936,0,0,7.471843
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.3891973,0.3891973,0,0,0,0.3891973,0,0,5.551115E-17,0,0,0.4096813,0.3891973,0,0,4.34304,6.716538,0,0.4096813,-0.4096813,9.448016,67.48569,0.2110499,0.428117,0,0,6.716538
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.8946701,0.8946701,0,0,0,0.8946701,0,0,1.110223E-16,0,0,0.941758,0.8946701,0,0,4.798242,6.306857,0,0.941758,-0.941758,8.455317,60.395,0.2110499,0.9841371,0,0,6.306857
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.844639,5.365099,0,0,0,8.455317,60.395,0.2110499,0,0,0,5.365099
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.9918284,0.9918284,0,0,0,0.9918284,0,0,1.110223E-16,0,0,1.04403,0.9918284,0,0,5.844639,5.365099,0,1.04403,-1.04403,7.354812,52.53427,0.2110499,1.091011,0,0,5.365099
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.4327026,0.4327026,0,0,0,0.4327026,0,0,5.551115E-17,0,0,0.4554764,0.4327026,0,0,7.004673,4.321069,0,0.4554764,-0.4554764,6.874698,49.10489,0.2110499,0.4759729,0,0,4.321069
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.2428634,0.2428634,0,0,0,0.2428634,0,0,2.775558E-17,0,0,0.2556457,0.2428634,0,0,7.510757,3.865592,0,0.2556457,-0.2556457,6.605224,47.18008,0.2110499,0.2671497,0,0,3.865592
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,2.940211,2.940211,0,0,0,2.940211,22.36008,0,4.440892E-16,0,0.6574336,3.094959,2.940211,0,0,7.794808,3.609947,0,2.437526,-2.437526,4.035846,28.82741,0.2110499,3.234232,0.5259469,0,4.26738
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,1.525967,1.525967,4.837578,0,1.485659,1.525967,135.8304,0,0,0,2.072728,0,0,3.31161,3.14603,10.50317,1.172421,5.218758,0,5.218758,8.986794,64.19126,0.2110333,1.678564,1.658182,5,3.245149
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,3.756086,3.756086,5,0,1.53,3.756086,74.6536,0,0,0,2.804054,0,0,1.243914,1.181718,5.284412,5.869303,3.985772,0,3.985772,12.76803,91.20003,0.2114045,4.131695,2.243243,5,8.673357
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,1.401837,1.401837,0,0,0,1.401837,248.6974,0.7120732,0,0,3.486332,1.475618,1.401837,0,0,1.298641,9.456497,1.298641,0,1.298641,14.00003,100,0.2110612,1.542021,2.789065,0,12.94283
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,0,0,0,0,4.273168,0,0,4.273168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2110612,0,3.418535,0,14.89844
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,4.303946,4.303946,1.25,0,0.50625,4.303946,116.5103,1.799861,0,0,5.014541,3.214679,3.053946,0,0,0,10.62527,0,0,0,14.00003,100,0.2110612,4.73434,4.011632,5,15.63981
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,4.191108,4.191108,1.25,0,0.50625,4.191108,112.3598,1.613218,0,0,4.709121,3.095903,2.941108,0,0,0,10.62527,0,0,0,14.00003,100,0.2110612,4.610219,3.767297,5,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.8685907,0.8685907,0,0,0,0.8685907,319.1999,1.858234,0,0,2.77254,0.9143059,0.8685907,0,0,0,10.62527,0,0,0,14.00003,100,0.2110612,0.9554497,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.7175018,0.7175018,0,0,0,0.7175018,155.7211,0.3620368,0,0,1.117302,0.755265,0.7175018,0,0,0,10.62527,0,0,0,14.00003,100,0.2110612,0.7892519,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,3.269635,3.269635,2.236745,0,0.7756313,3.269635,33.25304,2.220446E-16,0,0,1.087253,1.087253,1.032891,0,0,0,10.62527,0,0,0,14.00003,100,0.2110612,3.596599,0.8698027,5,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,5.759274,5.759274,5,0,1.53,5.759274,11.11832,0,0,0,0.6403347,0.7992361,0.7592743,0,0,0,10.62527,0,0.1589013,-0.1589013,13.83253,98.8036,0.2110612,6.335202,0.5122678,5,11.26561
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.14965,0.14965,0,0,0,0.14965,79.49816,0,0,0,0.118969,0.1575263,0.14965,0,0,0.176557,10.46637,0,0.03855731,-0.03855731,13.79189,98.51329,0.2110612,0.164615,0.09517518,0,10.58534
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2193985,10.42782,0,0,0,13.79189,98.51329,0.2110612,0,0,0,10.42782
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.162354,0.162354,0,0,0,0.162354,0,0,2.775558E-17,0,0,0.170899,0.162354,0,0,0.2193985,10.42782,0,0.170899,-0.170899,13.61174,97.22655,0.2110612,0.1785894,0,0,10.42782
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,6.216033,6.216033,5,0,1.53,6.216033,0,0,0,0,0,1.280035,1.216033,0,0,0.4092862,10.25692,0,1.280035,-1.280035,12.26247,87.58889,0.2110612,6.837637,0,5,10.25692
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.831548,8.976881,0,0,0,12.26247,87.58889,0.2110612,0,0,0,8.976881
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.2664935,0.2664935,0,0,0,0.2664935,0,0,0,0,0,0.2805195,0.2664935,0,0,1.831548,8.976881,0,0.2805195,-0.2805195,11.96678,85.4768,0.2110612,0.2931429,0,0,8.976881
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.3047993,0.3047993,0,0,0,0.3047993,0,0,5.551115E-17,0,0,0.3208414,0.3047993,0,0,2.143236,8.696362,0,0.3208414,-0.3208414,11.62858,83.06111,0.2110612,0.3352792,0,0,8.696362
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.4736201,0.4736201,0,0,0,0.4736201,0,0,5.551115E-17,0,0,0.4985475,0.4736201,0,0,2.499726,8.375521,0,0.4985475,-0.4985475,11.10306,79.30744,0.2110612,0.5209821,0,0,8.375521
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.6742733,0.6742733,0,0,0,0.6742733,0,0,1.110223E-16,0,0,0.7097614,0.6742733,0,0,3.053668,7.876973,0,0.7097614,-0.7097614,10.35491,73.96349,0.2110612,0.7417006,0,0,7.876973
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.842292,7.167212,0,0,0,10.35491,73.96349,0.2110612,0,0,0,7.167212
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.3090777,0.3090777,0,0,0,0.3090777,0,0,0,0,0,0.3253449,0.3090777,0,0,3.842292,7.167212,0,0.3253449,-0.3253449,10.01197,71.5139,0.2110612,0.3399854,0,0,7.167212
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.3531883,0.3531883,0,0,0,0.3531883,0,0,5.551115E-17,0,0,0.3717771,0.3531883,0,0,4.203786,6.841866,0,0.3717771,-0.3717771,9.620079,68.71471,0.2110612,0.3885071,0,0,6.841866
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.07105007,0.07105007,0,0,0,0.07105007,0,0,0,0,0,0.07478955,0.07105007,0,0,4.616872,6.470089,0,0.07478955,-0.07478955,9.541244,68.1516,0.2110612,0.07815508,0,0,6.470089
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,2.159549,2.159549,0,0,0,2.159549,12.20984,0,0,0,0.2636775,2.27321,2.159549,0,0,4.699971,6.3953,0,2.009532,-2.009532,7.423011,53.0214,0.2110612,2.375504,0.210942,0,6.658978
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,3.720458,3.720458,5,0,1.53,3.720458,19.65704,0,0,0,0.7313321,0,0,1.279542,1.215565,6.932785,4.385768,1.946897,0,1.946897,9.27,66.21415,0.2112956,4.092504,0.5850657,5,5.1171
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,1.463168,1.463168,4.619459,0,1.426112,1.463168,113.6901,0,0,0,1.663477,0,0,3.15629,2.998476,4.985888,6.137975,4.661953,0,4.661953,13.69272,97.80492,0.2113416,1.609485,1.330782,5,7.801452
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,3.776335,3.776335,1.556885,0,0.5900297,3.776335,70.44391,3.330669E-16,0,0,2.660197,2.336262,2.219449,0,0,0.3239351,10.33373,0.3239351,0,0.3239351,14.00003,100,0.2113721,4.153968,2.128158,5,12.99393
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,1.886529,1.886529,0,0,0,1.886529,123.365,0.3414956,0,0,2.327316,1.98582,1.886529,0,0,0,10.62527,0,0,0,14.00003,100,0.2113721,2.075182,1.861852,0,12.95259
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,1.820799,1.820799,0,0,0,1.820799,171.2015,1.200604,0,0,3.117235,1.916631,1.820799,0,0,0,10.62527,0,0,0,14.00003,100,0.2113721,2.002879,2.493788,0,13.74251
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,2.329627,2.329627,0,0,0,2.329627,132.0878,0.6249129,0,0,3.077151,2.452238,2.329627,0,0,0,10.62527,0,0,0,14.00003,100,0.2113721,2.562589,2.461721,0,13.70243
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.1270536,0.1270536,0,0,0,0.1270536,1991.317,2.3963,0,0,2.530041,0.1337407,0.1270536,0,0,0,10.62527,0,0,0,14.00003,100,0.2113721,0.139759,2.024033,0,13.15532
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,2.943509,2.943509,0,0,0,2.943509,99.34742,0,4.440892E-16,0,2.9243,3.098431,2.943509,0,0,0,10.62527,0,0.1741303,-0.1741303,13.81648,98.68893,0.2113721,3.23786,2.33944,0,13.54957
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,0,0,0,0,0.7632748,0,0,0.9567529,0,0,0,0,0.1934781,10.45114,0.1934781,0,0.1934781,14.00003,100,0.2113214,0,0.7654023,0,11.4079
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,4.426599,4.426599,4.098017,0,1.283759,4.426599,7.813582,2.220446E-16,0,0,0.3458759,0.3458759,0.3285822,0,0,0,10.62527,0,0,0,14.00003,100,0.2113214,4.869259,0.2767008,5,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,5.023983,5.023983,4.894464,0,1.501189,5.023983,2.713674,5.551115E-17,0,0,0.1363345,0.1363345,0.1295177,0,0,0,10.62527,0,0,0,14.00003,100,0.2113214,5.526381,0.1090676,5,10.76161
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.4795013,0.4795013,0,0,0,0.4795013,0,0,1.110223E-16,0,0,0.5047382,0.4795013,0,0,0,10.62527,0,0.5047382,-0.5047382,13.46799,96.19971,0.2113214,0.5274514,0,0,10.62527
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,2.91866,2.91866,0,0,0,2.91866,0,0,4.440892E-16,0,0,3.072274,2.91866,0,0,0.5608202,10.12054,0,3.072274,-3.072274,10.22953,73.06789,0.2113214,3.210526,0,0,10.12054
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,9.396891,8.33,5,0,1.53,8.33,0,0,1.06689,2.006579,0,3.505263,3.33,0,0,3.974458,7.048262,0,3.505263,-3.505263,6.534654,46.67601,0.2113214,10.33658,0,5,7.048262
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,1.238403,1.238403,4.743666,0,1.460021,1.238403,0,0,0,0,0,0,0,3.505263,3.33,7.869195,3.542999,3.33,0,3.33,9.693769,69.24107,0.2117609,1.362243,0,5,3.542999
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,1.179839,1.179839,4.685102,0,1.444033,1.179839,0,0,0,0,0,0,0,3.505263,3.33,4.539195,6.539999,3.33,0,3.33,12.85289,91.80614,0.212175,1.297823,0,5,6.539999
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,1.288461,1.288461,0,0,0,1.288461,0,0,2.220446E-16,0,0,1.356275,1.288461,0,0,1.209195,9.536999,0,1.356275,-1.356275,11.42325,81.59445,0.212175,1.417307,0,0,9.536999
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,1.068578,1.068578,0,0,0,1.068578,0,0,0,0,0,1.124819,1.068578,0,0,2.716167,8.180724,0,1.124819,-1.124819,10.23758,73.12544,0.212175,1.175436,0,0,8.180724
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.6533214,0.6533214,0,0,0,0.6533214,0,0,1.110223E-16,0,0,0.6877067,0.6533214,0,0,3.965966,7.055905,0,0.6877067,-0.6877067,9.512676,67.94755,0.212175,0.7186535,0,0,7.055905
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,1.485917,1.485917,0,0,0,1.485917,0,0,0,0,0,1.564123,1.485917,0,0,4.730084,6.368198,0,1.564123,-1.564123,7.863945,56.17093,0.212175,1.634509,0,0,6.368198
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,1.168335,1.168335,0,0,0,1.168335,0,0,0,0,0,1.229827,1.168335,0,0,6.467999,4.804075,0,1.229827,-1.229827,6.567594,46.91129,0.212175,1.285169,0,0,4.804075
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.4210348,0.4210348,0,0,0,0.4210348,0,0,0,0,0,0.4431945,0.4210348,0,0,7.834473,3.574248,0,0.4431945,-0.4431945,6.100426,43.57439,0.212175,0.4631383,0,0,3.574248
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,1.471135,1.471135,0,0,0,1.471135,0,0,2.220446E-16,0,0,1.548563,1.471135,0,0,8.326912,3.131054,0,1.548563,-1.548563,4.468098,31.91492,0.212175,1.618248,0,0,3.131054
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,5.205025,5.205025,5,0,1.53,5.205025,17.05229,0,0,0,0.887576,0.2158158,0.205025,0,0,10.04754,1.582491,0.6717602,0,0.6717602,5.105385,36.46696,0.2122377,5.725528,0.7100608,5,2.470067
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,3.371272,3.371272,5,0,1.53,3.371272,67.60921,0,0,0,2.27929,0,0,1.628728,1.547292,9.375777,2.187075,3.826582,0,3.826582,8.7356,62.39701,0.2126355,3.708399,1.823432,5,4.466365
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,6.924193,6.924193,5,0,1.53,6.924193,44.74038,0,0,0,3.09791,2.025466,1.924193,0,0,5.549195,5.630999,1.072444,0,1.072444,9.753009,69.66422,0.2127344,7.616612,2.478328,5,8.728909
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,2.53115,2.53115,2.961118,0,0.9733853,2.53115,158.9851,0,0,0,4.024153,0,0,0.4299678,0.4084694,4.476751,6.596199,4.432622,0,4.432622,13.95816,99.70097,0.2122195,2.784266,3.219323,5,10.62035
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,6.26424,6.26424,2.93424,0,0.9660476,6.26424,65.00454,0.522649,0,0,4.072041,3.505263,3.33,0,0,0.04412828,10.58556,0.04412828,0,0.04412828,14.00003,100,0.2122082,6.890665,3.257632,5,14.6576
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,4.565959,4.565959,1.25,0,0.50625,4.565959,110.2325,1.542685,0,0,5.033168,3.490483,3.315959,0,0,0,10.62527,0,0,0,14.00003,100,0.2122082,5.022555,4.026535,5,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,1.454379,1.454379,0,0,0,1.454379,331.4167,3.289129,0,0,4.820054,1.530925,1.454379,0,0,0,10.62527,0,0,0,14.00003,100,0.2122082,1.599817,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,2.941237,2.941237,0,0,0,2.941237,148.3224,1.266475,0,0,4.362514,3.096039,2.941237,0,0,0,10.62527,0,0,0,14.00003,100,0.2122082,3.23536,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,0,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122082,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,0,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122082,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.04549589,0.04549589,0,0,0,0.04549589,2759.9,1.207751,0,0,1.255641,0.04789041,0.04549589,0,0,0,10.62527,0,0,0,14.00003,100,0.2122082,0.05004548,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,0,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122082,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,2.914298,2.914298,0,0,0,2.914298,0,0,4.440892E-16,0,0,3.067682,2.914298,0,0,0,10.62527,0,3.067682,-3.067682,10.76641,76.90276,0.2122082,3.205728,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,8.149252,8.149252,5,0,1.53,8.149252,0,0,0,0.6341774,0,3.315002,3.149252,0,0,3.408535,7.557592,0,3.315002,-3.315002,7.272088,51.94338,0.2122082,8.964177,0,5,7.557592
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,3.58726,3.58726,5,0,1.53,3.58726,0,0,0,0,0,0,0,1.41274,1.342103,7.091871,4.24259,1.342103,0,1.342103,8.545319,61.03786,0.2123824,3.945987,0,5,4.24259
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.2659476,0.2659476,3.771211,0,1.194541,0.2659476,0,0,0,0,0,0,0,3.505263,3.33,5.749769,5.450482,3.33,0,3.33,11.70443,83.60293,0.2124519,0.2925424,0,5,5.450482
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.172895,0.172895,0,0,0,0.172895,0,0,2.775558E-17,0,0,0.1819948,0.172895,0,0,2.419769,8.447482,0,0.1819948,-0.1819948,11.51259,82.23265,0.2124519,0.1901845,0,0,8.447482
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.6667473,0.6667473,0,0,0,0.6667473,0,0,0,0,0,0.7018392,0.6667473,0,0,2.621985,8.265488,0,0.7018392,-0.7018392,10.77279,76.94835,0.2124519,0.733422,0,0,8.265488
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,1.579204,1.579204,0,0,0,1.579204,0,0,2.220446E-16,0,0,1.66232,1.579204,0,0,3.401807,7.563648,0,1.66232,-1.66232,9.020552,64.43238,0.2124519,1.737124,0,0,7.563648
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.6806225,0.6806225,0,0,0,0.6806225,0,0,1.110223E-16,0,0,0.7164448,0.6806225,0,0,5.248829,5.901328,0,0.7164448,-0.7164448,8.265352,59.03811,0.2124519,0.7486848,0,0,5.901328
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.4620667,0.4620667,0,0,0,0.4620667,0,0,5.551115E-17,0,0,0.486386,0.4620667,0,0,6.044879,5.184883,0,0.486386,-0.486386,7.752656,55.37601,0.2124519,0.5082734,0,0,5.184883
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.8285967,0.8285967,0,0,0,0.8285967,0,0,1.110223E-16,0,0,0.872207,0.8285967,0,0,6.585308,4.698497,0,0.872207,-0.872207,6.83327,48.80897,0.2124519,0.9114564,0,0,4.698497
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,1.368671,1.368671,0,0,0,1.368671,0,0,2.220446E-16,0,0,1.440706,1.368671,0,0,7.554427,3.82629,0,1.440706,-1.440706,5.314632,37.96158,0.2124519,1.505538,0,0,3.82629
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.155211,2.385584,0,0,0,5.314632,37.96158,0.2124519,0,0,0,2.385584
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,1.369082,1.369082,0,0,0,1.369082,49.60015,0,2.220446E-16,0,0.679067,1.441139,1.369082,0,0,9.155211,2.385584,0,0.7620724,-0.7620724,4.511337,32.22377,0.2124519,1.505991,0.5432536,0,3.064651
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,5.225642,5.225642,5,0,1.53,5.225642,37.97831,0,0,0,1.98461,0.2375177,0.2256418,0,0,10.00196,1.623511,1.747092,0,1.747092,6.168775,44.06259,0.2126113,5.748206,1.587688,5,3.608122
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,3.023269,3.023269,4.796538,0,1.474455,3.023269,112.644,0,0,0,3.405532,0,0,1.773269,1.684605,8.254866,3.195895,5.090137,0,5.090137,10.9977,78.55486,0.2126036,3.325596,2.724426,5,6.601427
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,6.220401,6.220401,5,0,1.53,6.220401,67.23705,0,0,0,4.182415,1.284633,1.220401,0,0,3.164729,7.777019,2.897782,0,2.897782,13.74678,98.19109,0.212632,6.842441,3.345932,5,11.95943
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,6.106351,6.106351,2.776351,0,0.9229439,6.106351,66.28773,0.2755523,0,0,4.047762,3.505263,3.33,0,0,0.2669467,10.38502,0.2669467,0,0.2669467,14.00003,100,0.2125643,6.716987,3.23821,5,14.43278
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,2.703798,2.703798,0,0,0,2.703798,172.3468,1.813806,0,0,4.65991,2.846103,2.703798,0,0,0,10.62527,0,0,0,14.00003,100,0.2125643,2.974178,3.727928,0,15.28518
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,1.119088,1.119088,0,0,0,1.119088,370.5384,2.968665,0,0,4.146653,1.177988,1.119088,0,0,0,10.62527,0,0,0,14.00003,100,0.2125643,1.230997,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,4.500623,4.500623,1.97437,0,0.704003,4.500623,59.08546,0,0,0,2.659214,2.659214,2.526253,0,0,0,10.62527,0,0,0,14.00003,100,0.2125643,4.950686,2.127371,5,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.3727664,0.3727664,0,0,0,0.3727664,567.0458,1.72137,0,0,2.113756,0.3923857,0.3727664,0,0,0,10.62527,0,0,0,14.00003,100,0.2125643,0.410043,1.691005,0,12.73903
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,3.056791,3.056791,1.639841,0,0.6126766,3.056791,48.79385,0,0,0,1.491526,1.491526,1.41695,0,0,0,10.62527,0,0,0,14.00003,100,0.2125643,3.36247,1.193221,5,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.5633993,0.5633993,0,0,0,0.5633993,73.80981,0,0,0,0.4158439,0.5930519,0.5633993,0,0,0,10.62527,0,0.1772079,-0.1772079,13.81323,98.66576,0.2125643,0.6197392,0.3326752,0,11.04112
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,1.555702,1.555702,0,0,0,1.555702,8.295352,0,2.220446E-16,0,0.1290509,1.637581,1.555702,0,0,0.1968977,10.44807,0,1.50853,-1.50853,12.2231,87.30772,0.2125643,1.711272,0.1032407,0,10.57712
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,2.562396,2.562396,0,0,0,2.562396,0,0,4.440892E-16,0,0,2.697258,2.562396,0,0,1.873042,8.939537,0,2.697258,-2.697258,9.379945,66.99947,0.2125643,2.818635,0,0,8.939537
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.525459,1.525459,0,0,0,1.525459,0,0,2.220446E-16,0,0,1.605747,1.525459,0,0,4.869996,6.242278,0,1.605747,-1.605747,7.687339,54.90945,0.2125643,1.678005,0,0,6.242278
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.654159,4.636531,0,0,0,7.687339,54.90945,0.2125643,0,0,0,4.636531
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.654159,4.636531,0,0,0,7.687339,54.90945,0.2125643,0,0,0,4.636531
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.9724222,0.9724222,0,0,0,0.9724222,0,0,1.110223E-16,0,0,1.023602,0.9724222,0,0,6.654159,4.636531,0,1.023602,-1.023602,6.608367,47.20253,0.2125643,1.069664,0,0,4.636531
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.9735347,0.9735347,0,0,0,0.9735347,0,0,0,0,0,1.024773,0.9735347,0,0,7.791494,3.612929,0,1.024773,-1.024773,5.528162,39.48679,0.2125643,1.070888,0,0,3.612929
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.930131,2.588156,0,0,0,5.528162,39.48679,0.2125643,0,0,0,2.588156
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.7025977,0.7025977,0,0,0,0.7025977,0,0,1.110223E-16,0,0,0.7395766,0.7025977,0,0,8.930131,2.588156,0,0.7395766,-0.7395766,4.74858,33.91836,0.2125643,0.7728575,0,0,2.588156
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,1.107775,1.107775,0,0,0,1.107775,0,0,0,0,0,1.166079,1.107775,0,0,9.751884,1.848579,0,1.166079,-1.166079,3.519424,25.13869,0.2125643,1.218553,0,0,1.848579
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.422559,0.422559,0,0,0,0.422559,0,0,0,0,0,0.4447989,0.422559,0,0,11.04753,0.6825001,0,0.4447989,-0.4447989,3.050565,21.7897,0.2125643,0.4648148,0,0,0.6825001
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,1.541516,1.541516,5,0,1.53,1.541516,0,0,0,0,0,0,0,3.458484,3.28556,11.54175,0.2377012,3.28556,0,3.28556,6.167521,44.05363,0.2129811,1.695667,0,5,0.2377012
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,1.702775,1.702775,5,0,1.53,1.702775,0,0,0,0,0,0,0,3.297225,3.132364,8.256187,3.194705,3.132364,0,3.132364,9.139142,65.27945,0.2133754,1.873053,0,5,3.194705
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,3.960136,3.960136,5,0,1.53,3.960136,8.802233,0,0,0,0.3485804,0,0,1.039864,0.9878706,5.123824,6.013833,1.336451,0,1.336451,10.40701,74.33564,0.2135299,4.35615,0.2788643,5,6.362413
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,3.854557,3.854557,5,0,1.53,3.854557,35.74884,0,0,0,1.37796,0,0,1.145443,1.088171,3.787373,7.216639,2.46613,0,2.46613,12.74659,91.04687,0.2137868,4.240013,1.102368,5,8.594598
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,3.337528,3.337528,3.07665,0,1.004925,3.337528,47.81535,0,0,0,1.59585,0.2746075,0.2608772,0,0,1.321243,9.436155,1.321243,0,1.321243,14.00003,100,0.2139025,3.67128,1.27668,5,11.03201
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,2.136528,2.136528,0,0,0,2.136528,162.9871,1.233287,0,0,3.482264,2.248976,2.136528,0,0,0,10.62527,0,0,0,14.00003,100,0.2139025,2.35018,2.785811,0,14.10754
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,4.434646,4.434646,2.142986,0,0.750035,4.434646,54.39609,0,0,0,2.412274,2.412274,2.29166,0,0,0,10.62527,0,0,0,14.00003,100,0.2139025,4.87811,1.929819,5,13.03755
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,1.943476,1.943476,0,0,0,1.943476,170.5251,1.26835,0,0,3.314114,2.045764,1.943476,0,0,0,10.62527,0,0,0,14.00003,100,0.2139025,2.137824,2.651291,0,13.93939
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,4.66513,4.66513,1.335129,0,0.5294904,4.66513,81.81767,0.3116368,0,0,3.8169,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2139025,5.131642,3.05352,5,14.44217
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,3.20891,3.20891,1.25,0,0.50625,3.20891,74.20266,0.3190861,0,0,2.381096,2.06201,1.958909,0,0,0,10.62527,0,0,0,14.00003,100,0.2139025,3.5298,1.904877,5,13.00637
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,2.627327,2.627327,0,0,0,2.627327,54.38024,0,0,0,1.428747,2.765608,2.627327,0,0,0,10.62527,0,1.336861,-1.336861,12.59085,89.93449,0.2139025,2.89006,1.142998,0,12.05402
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.392794,0.392794,0,0,0,0.392794,309.9828,0,0,0,1.217594,0.4134674,0.392794,0,0,1.485401,9.288413,0.8041265,0,0.8041265,13.35371,95.38348,0.2137002,0.4320734,0.9740751,0,10.50601
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,1.211104,1.211104,0,0,0,1.211104,58.43039,0,0,0,0.7076529,1.274847,1.211104,0,0,0.6812745,10.01213,0,0.5671937,-0.5671937,12.75584,91.11296,0.2137002,1.332215,0.5661224,0,10.71978
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,0,0,0,0,0,0,0,0.2456798,0,0,0,0,1.31149,9.444934,0.2456798,0,0.2456798,12.98891,92.77776,0.2136385,0,0.1965438,0,9.690613
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,7.840856,7.840856,5,0,1.53,7.840856,0,0,8.881784E-16,0.2949412,0,2.990374,2.840856,0,0,1.06581,9.666045,0,2.990374,-2.990374,9.836781,70.26258,0.2136385,8.624941,0,5,9.666045
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,6.085153,6.085153,5,0,1.53,6.085153,0,0,0,0,0,1.142266,1.085153,0,0,4.388448,6.675671,0,1.142266,-1.142266,8.632727,61.66221,0.2136385,6.693668,0,5,6.675671
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,1.062597,1.062597,4.56786,0,1.412026,1.062597,0,0,0,0,0,0,0,3.505263,3.33,5.657633,5.533405,3.33,0,3.33,11.79184,84.22727,0.2139839,1.168856,0,5,5.533405
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.327633,8.530405,0,0,0,11.79184,84.22727,0.2139839,0,0,0,8.530405
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.7372202,0.7372202,0,0,0,0.7372202,0,0,0,0,0,0.7760213,0.7372202,0,0,2.327633,8.530405,0,0.7760213,-0.7760213,10.97384,78.38444,0.2139839,0.8109423,0,0,8.530405
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.9608905,0.9608905,0,0,0,0.9608905,0,0,1.110223E-16,0,0,1.011464,0.9608905,0,0,3.189878,7.754384,0,1.011464,-1.011464,9.907667,70.76891,0.2139839,1.05698,0,0,7.754384
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,1.055321,1.055321,0,0,0,1.055321,0,0,0,0,0,1.110864,1.055321,0,0,4.313727,6.74292,0,1.110864,-1.110864,8.736713,62.40497,0.2139839,1.160853,0,0,6.74292
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.5772521,0.5772521,0,0,0,0.5772521,0,0,0,0,0,0.6076338,0.5772521,0,0,5.548021,5.632056,0,0.6076338,-0.6076338,8.096211,57.82996,0.2139839,0.6349773,0,0,5.632056
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.3258554,0.3258554,0,0,0,0.3258554,0,0,5.551115E-17,0,0,0.3430057,0.3258554,0,0,6.223169,5.024422,0,0.3430057,-0.3430057,7.734652,55.2474,0.2139839,0.3584409,0,0,5.024422
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.604287,4.681416,0,0,0,7.734652,55.2474,0.2139839,0,0,0,4.681416
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.604287,4.681416,0,0,0,7.734652,55.2474,0.2139839,0,0,0,4.681416
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.001074071,0.001074071,0,0,0,0.001074071,0,0,0,0,0,0.001130601,0.001074071,0,0,6.604287,4.681416,0,0.001130601,-0.001130601,7.73346,55.23889,0.2139839,0.001181478,0,0,4.681416
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,1.961496,1.961496,0,0,0,1.961496,49.5237,0,0,0,0.9714057,2.064733,1.961496,0,0,6.605543,4.680285,0,1.093327,-1.093327,6.580991,47.00699,0.2139839,2.157646,0.7771246,0,5.651691
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,1.277387,1.277387,0,0,0,1.277387,164.3333,0,0,0,2.099173,1.344618,1.277387,0,0,7.820351,3.586958,0.7545547,0,0.7545547,7.296825,52.12007,0.213795,1.405126,1.679338,0,5.686131
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,0,0,0,0,0,0,0,3.258318,0,0,0,0,7.065796,4.266057,3.258318,0,3.258318,10.38794,74.1994,0.2129832,0,2.606655,0,7.524376
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,3.600093,3.600093,4.112148,0,1.287616,3.600093,90.78856,0,0,0,3.268472,0,0,0.5120554,0.4864526,3.807478,7.198544,3.754925,0,3.754925,13.95017,99.64388,0.2130626,3.960102,2.614778,5,10.46702
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,0,0,0,0,3.083417,0,0,3.13597,0,0,0,0,0.05255305,10.57798,0.05255305,0,0.05255305,14.00003,100,0.2130496,0,2.508776,0,13.71395
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,3.068137,3.068137,1.25,0,0.50625,3.068137,122.2939,1.838315,0,0,3.752144,1.913828,1.818137,0,0,0,10.62527,0,0,0,14.00003,100,0.2130496,3.37495,3.001715,5,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,4.191247,4.191247,1.25,0,0.50625,4.191247,124.3288,2.11488,0,0,5.21093,3.09605,2.941248,0,0,0,10.62527,0,0,0,14.00003,100,0.2130496,4.610373,4.168744,5,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,2.148837,2.148837,0,0,0,2.148837,226.2821,2.6005,0,0,4.862434,2.261934,2.148837,0,0,0,10.62527,0,0,0,14.00003,100,0.2130496,2.363721,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,0.9895172,0.9895172,0,0,0,0.9895172,307.9908,2.006025,0,0,3.047622,1.041597,0.9895172,0,0,0,10.62527,0,0,0,14.00003,100,0.2130496,1.088469,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,3.639792,3.639792,1.502107,0,0.5750752,3.639792,61.82208,0,0,0,2.250195,2.250195,2.137686,0,0,0,10.62527,0,0,0,14.00003,100,0.2130496,4.003772,1.800156,5,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,1.040429,1.040429,0,0,0,1.040429,113.2034,0.08261264,0,0,1.177801,1.095188,1.040429,0,0,0,10.62527,0,0,0,14.00003,100,0.2130496,1.144472,0.942241,0,11.80308
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,1.338883,1.338883,0,0,0,1.338883,21.07984,0,0,0,0.2822343,1.409351,1.338883,0,0,0,10.62527,0,1.127116,-1.127116,12.81194,91.51369,0.2130496,1.472771,0.2257875,0,10.90751
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.252351,9.498158,0,0,0,12.81194,91.51369,0.2130496,0,0,0,9.498158
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,2.104383,2.104383,0,0,0,2.104383,0,0,4.440892E-16,0,0,2.21514,2.104383,0,0,1.252351,9.498158,0,2.21514,-2.21514,10.47698,74.83543,0.2130496,2.314821,0,0,9.498158
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,2.906096,2.906096,0,0,0,2.906096,0,0,4.440892E-16,0,0,3.059049,2.906096,0,0,3.713618,7.283018,0,3.059049,-3.059049,7.25246,51.80318,0.2130496,3.196706,0,0,7.283018
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,1.638283,1.638283,0,0,0,1.638283,0,0,2.220446E-16,0,0,1.724509,1.638283,0,0,7.112561,4.223969,0,1.724509,-1.724509,5.434669,38.81898,0.2130496,1.802112,0,0,4.223969
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.3012297,0.3012297,0,0,0,0.3012297,0,0,5.551115E-17,0,0,0.3170839,0.3012297,0,0,9.028682,2.499461,0,0.3170839,-0.3170839,5.100432,36.43159,0.2130496,0.3313527,0,0,2.499461
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.380998,2.182377,0,0,0,5.100432,36.43159,0.2130496,0,0,0,2.182377
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.8706183,0.8706183,0,0,0,0.8706183,0,0,1.110223E-16,0,0,0.9164404,0.8706183,0,0,9.380998,2.182377,0,0.9164404,-0.9164404,4.134419,29.53151,0.2130496,0.9576802,0,0,2.182377
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.39926,1.265936,0,0,0,4.134419,29.53151,0.2130496,0,0,0,1.265936
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,1.448933,1.448933,4.954196,0,1.517496,1.448933,0,0,0,0,0,0,0,3.505263,3.33,10.39926,1.265936,3.33,0,3.33,7.293535,52.09657,0.2134586,1.593826,0,5,1.265936
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.6456903,0.6456903,4.150953,0,1.29821,0.6456903,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.069264,4.262936,3.33,0,3.33,10.45265,74.66164,0.2136533,0.7102593,0,5,4.262936
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.3105077,0.3105077,3.815771,0,1.206705,0.3105077,0,0,0,0,0,0,0,3.505263,3.33,3.739264,7.259936,3.33,0,3.33,13.61177,97.22671,0.2137299,0.3415585,0,5,7.259936
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,1.455141,1.455141,0,0,0,1.455141,0,0,2.220446E-16,0,0,1.531728,1.455141,0,0,0.4092643,10.25694,0,1.531728,-1.531728,11.99718,85.69399,0.2137299,1.600655,0,0,10.25694
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,1.079013,1.079013,0,0,0,1.079013,29.37826,0,0,0,0.3169953,1.135803,1.079013,0,0,2.111184,8.725208,0,0.8188079,-0.8188079,11.13408,79.52901,0.2137299,1.186914,0.2535962,0,9.042204
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,5.743077,5.743077,5,0,1.53,5.743077,20.08345,0,0,0,1.153408,0.7821866,0.7430772,0,0,3.020971,7.906401,0.3712214,0,0.3712214,11.48626,82.04452,0.2137616,6.317385,0.9227264,5,9.059809
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.9086517,0.9086517,0,0,0,0.9086517,256.3997,0,0,0,2.32978,0.9564755,0.9086517,0,0,2.649749,8.2405,1.373304,0,1.373304,12.78909,91.35043,0.2134256,0.9995169,1.863824,0,10.57028
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,2.877633,2.877633,0,0,0,2.877633,78.86868,0,0,0,2.269551,3.029088,2.877633,0,0,1.276445,9.476474,0,0.7595364,-0.7595364,11.98846,85.63172,0.2134256,3.165397,1.815641,0,11.74603
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,4.695708,4.695708,4.943024,0,1.514446,4.695708,39.61152,0,0,0,1.860041,0,0,0.2473159,0.2349502,2.120374,8.716938,2.094991,0,2.094991,13.97595,99.828,0.2136127,5.165279,1.488033,5,10.57698
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,1.72783,1.72783,0,0,0,1.72783,154.4703,0.8248333,0,0,2.668984,1.818768,1.72783,0,0,0.02538243,10.60243,0.02538243,0,0.02538243,14.00003,100,0.2136066,1.900613,2.135187,0,13.27141
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,1.020506,1.020506,0,0,0,1.020506,290.3268,1.888586,0,0,2.962803,1.074217,1.020506,0,0,0,10.62527,0,0,0,14.00003,100,0.2136066,1.122557,2.370242,0,13.58808
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,5.289325,5.289325,1.959325,0,0.6998957,5.289325,79.32976,0.6907454,0,0,4.196009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2136066,5.818257,3.356807,5,14.82128
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,4.107115,4.107115,1.25,0,0.50625,4.107115,84.86396,0.4779709,0,0,3.48546,3.007489,2.857115,0,0,0,10.62527,0,0,0,14.00003,100,0.2136066,4.517826,2.788368,5,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,3.393949,3.393949,1.25,0,0.50625,3.393949,67.44064,0.03211257,0,0,2.2889,2.256788,2.143949,0,0,0,10.62527,0,0,0,14.00003,100,0.2136066,3.733343,1.83112,5,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,3.828911,3.828911,2.612166,0,0.8781214,3.828911,33.45034,0,4.440892E-16,0,1.280784,1.280784,1.216745,0,0,0,10.62527,0,0,0,14.00003,100,0.2136066,4.211802,1.024627,5,11.90606
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,7.851499,7.851499,5,0,1.53,7.851499,2.528222,0,0,0.3066491,0.1985033,3.001578,2.851499,0,0,0,10.62527,0,2.803075,-2.803075,11.04533,78.89504,0.2136066,8.636649,0.1588026,5,10.82378
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,4.687406,4.687406,5,0,1.53,4.687406,0,0,0,0,0,0,0,0.3125942,0.2969645,3.114527,7.822199,0.2969645,0,0.2969645,11.32705,80.90736,0.2136424,5.156147,0,5,7.822199
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,1.140306,1.140306,0,0,0,1.140306,0,0,0,0,0,1.200323,1.140306,0,0,2.817563,8.089467,0,1.200323,-1.200323,10.0618,71.86987,0.2136424,1.254337,0,0,8.089467
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,4.993666,4.993666,5,0,1.53,4.993666,0,0,0,0,0,0,0,0.006334245,0.006017533,4.151255,6.889145,0.006017533,0,0.006017533,10.06751,71.91064,0.2136431,5.493032,0,5,6.889145
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.6580753,0.6580753,4.163339,0,1.301591,0.6580753,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.145237,6.894561,3.33,0,3.33,13.22663,94.47571,0.213839,0.7238828,0,5,6.894561
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,1.687692,1.687692,0,0,0,1.687692,0,0,2.220446E-16,0,0,1.776518,1.687692,0,0,0.8152372,9.891561,0,1.776518,-1.776518,11.35401,81.09992,0.213839,1.856461,0,0,9.891561
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.6941374,0.6941374,0,0,0,0.6941374,0,0,0,0,0,0.7306709,0.6941374,0,0,2.789146,8.115043,0,0.7306709,-0.7306709,10.58382,75.59854,0.213839,0.7635511,0,0,8.115043
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.3889378,0.3889378,0,0,0,0.3889378,0,0,5.551115E-17,0,0,0.4094082,0.3889378,0,0,3.601002,7.384372,0,0.4094082,-0.4094082,10.15226,72.51602,0.213839,0.4278316,0,0,7.384372
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.8898087,0.8898087,0,0,0,0.8898087,0,0,1.110223E-16,0,0,0.9366408,0.8898087,0,0,4.055901,6.974964,0,0.9366408,-0.9366408,9.164957,65.46384,0.213839,0.9787896,0,0,6.974964
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.096612,6.038323,0,0,0,9.164957,65.46384,0.213839,0,0,0,6.038323
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.096612,6.038323,0,0,0,9.164957,65.46384,0.213839,0,0,0,6.038323
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,1.519373,1.519373,0,0,0,1.519373,0,0,0,0,0,1.59934,1.519373,0,0,5.096612,6.038323,0,1.59934,-1.59934,7.479105,53.42207,0.213839,1.67131,0,0,6.038323
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.7226074,0.7226074,0,0,0,0.7226074,0,0,1.110223E-16,0,0,0.7606394,0.7226074,0,0,6.873657,4.438983,0,0.7606394,-0.7606394,6.67732,47.69505,0.213839,0.7948682,0,0,4.438983
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,4.194039,4.194039,5,0,1.53,4.194039,14.94777,0,0,0,0.6269155,0,0,0.805961,0.765663,7.718812,3.678344,1.392578,0,1.392578,7.998436,57.13157,0.2139836,4.613443,0.5015324,5,4.305259
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.2470606,0.2470606,3.752324,0,1.189384,0.2470606,758.3322,4.440892E-16,0,0,1.87354,0,0,3.505263,3.33,6.326233,4.931664,5.20354,0,5.20354,12.93495,92.3923,0.2135835,0.2717666,1.498832,5,6.805204
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,5.083051,5.083051,3.193263,0,1.036761,5.083051,61.22196,0,0,0,3.111943,1.98925,1.889787,0,0,1.122693,9.61485,1.122693,0,1.122693,14.00003,100,0.2136779,5.591356,2.489555,5,12.72679
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,1.533835,1.533835,0,0,0,1.533835,235.3044,1.994617,0,0,3.60918,1.614563,1.533835,0,0,0,10.62527,0,0,0,14.00003,100,0.2136779,1.687218,2.887344,0,14.23445
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,5.591603,5.591603,2.261603,0,0.7824176,5.591603,85.88045,1.296831,0,0,4.802094,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2136779,6.150763,3.841675,5,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,4.108898,4.108898,1.25,0,0.50625,4.108898,117.5811,1.821919,0,0,4.831286,3.009367,2.858898,0,0,0,10.62527,0,0,0,14.00003,100,0.2136779,4.519788,3.865029,5,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,2.556965,2.556965,0,0,0,2.556965,192.4411,2.229109,0,0,4.920651,2.691542,2.556965,0,0,0,10.62527,0,0,0,14.00003,100,0.2136779,2.812661,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,3.776563,3.776563,1.25,0,0.50625,3.776563,104.36,1.281681,0,0,3.941221,2.659539,2.526563,0,0,0,10.62527,0,0,0,14.00003,100,0.2136779,4.154219,3.152976,5,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,3.025036,3.025036,0,0,0,3.025036,83.42573,0,0,0,2.523658,3.184248,3.025036,0,0,0,10.62527,0,0.6605902,-0.6605902,13.30371,95.02628,0.2136779,3.32754,2.018927,0,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,2.632512,2.632512,0,0,0,2.632512,97.39349,0,0,0,2.563895,2.771065,2.632512,0,0,0.7339891,9.964684,0,0.20717,-0.20717,13.08533,93.46645,0.2136779,2.895763,2.051116,0,12.52858
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,6.19948,6.19948,5,0,1.53,6.19948,17.40914,4.440892E-16,0,0,1.079276,1.262611,1.19948,0,0,0.964178,9.757514,0,0.1833344,-0.1833344,12.89208,92.08608,0.2136779,6.819428,0.8634209,5,10.83679
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,4.417465,4.417465,5,0,1.53,4.417465,4.098881,0,0,0,0.1810667,0,0,0.5825346,0.5534078,1.167883,9.57418,0.7344745,0,0.7344745,13.58886,97.0631,0.213759,4.859212,0.1448533,5,9.755246
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4334084,10.23521,0,0,0,13.58886,97.0631,0.213759,0,0,0,10.23521
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,4.40917,4.40917,4.86539,0,1.493251,4.40917,0,0,0,0,0,0,0,0.4562194,0.4334084,0.4334084,10.23521,0.4334084,0,0.4334084,14.00003,100,0.2138105,4.850087,0,5,10.23521
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,4.115873,4.115873,4.115873,0,1.288633,4.115873,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138105,4.527461,0,5,10.62527
