Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,1.830482,1.830482,0,0,0,1.830482,0,0,2.220446E-16,0,0,1.926824,1.830482,0,0,0,10.62527,0,1.926824,-1.926824,11.96898,85.49252,0.2138105,2.013531,0,0,10.62527
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.6764203,0.6764203,0,0,0,0.6764203,0,0,1.110223E-16,0,0,0.7120214,0.6764203,0,0,2.140915,8.69845,0,0.7120214,-0.7120214,11.21844,80.13156,0.2138105,0.7440624,0,0,8.69845
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,1.13502,1.13502,0,0,0,1.13502,0,0,0,0,0,1.194757,1.13502,0,0,2.93205,7.986429,0,1.194757,-1.194757,9.959056,71.13597,0.2138105,1.248521,0,0,7.986429
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.5742512,0.5742512,0,0,0,0.5742512,0,0,0,0,0,0.6044749,0.5742512,0,0,4.259558,6.791672,0,0.6044749,-0.6044749,9.321883,66.58475,0.2138105,0.6316763,0,0,6.791672
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.4937767,0.4937767,0,0,0,0.4937767,0,0,5.551115E-17,0,0,0.519765,0.4937767,0,0,4.931197,6.187197,0,0.519765,-0.519765,8.774003,62.67133,0.2138105,0.5431544,0,0,6.187197
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,1.531946,1.531946,0,0,0,1.531946,0,0,2.220446E-16,0,0,1.612575,1.531946,0,0,5.508714,5.667432,0,1.612575,-1.612575,7.0742,50.5299,0.2138105,1.685141,0,0,5.667432
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.2070878,0.2070878,0,0,0,0.2070878,0,0,2.775558E-17,0,0,0.2179872,0.2070878,0,0,7.300464,4.054857,0,0.2179872,-0.2179872,6.844421,48.88863,0.2138105,0.2277966,0,0,4.054857
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,2.684872,2.684872,0,0,0,2.684872,0,0,0,0,0,2.826181,2.684872,0,0,7.542672,3.83687,0,2.826181,-2.826181,3.865365,27.60969,0.2138105,2.95336,0,0,3.83687
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.7211462,0.7211462,0,0,0,0.7211462,0,0,0,0,0,0.7591012,0.7211462,0,0,10.68287,1.010688,0,0.7591012,-0.7591012,3.065202,21.89425,0.2138105,0.7932608,0,0,1.010688
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,1.819489,1.819489,5,0,1.53,1.819489,31.5468,0,0,0,0.5739906,0,0,3.180511,3.021485,11.52632,0.251587,3.595476,0,3.595476,6.47617,46.25826,0.2142157,2.001438,0.4591925,5,0.8255776
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,7.606799,7.606799,5,0,1.53,7.606799,16.01245,0,0,0.0374785,1.218035,2.743999,2.606799,0,0,7.930843,3.487515,0,1.525963,-1.525963,4.867662,34.76895,0.2142157,8.367478,0.9744281,5,4.70555
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.4596481,0.4596481,3.964911,0,1.247421,0.4596481,352.8773,0,0,0,1.621994,0,0,3.505263,3.33,9.626358,1.961552,4.951993,0,4.951993,9.565536,68.32512,0.2139511,0.5056129,1.297595,5,3.583545
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,3.645097,3.645097,5,0,1.53,3.645097,83.0407,0,0,0,3.026915,0,0,1.354902,1.287157,4.674365,6.418346,4.314072,0,4.314072,13.65822,97.55855,0.2141892,4.009607,2.421532,5,9.44526
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,4.42018,4.42018,1.25,0,0.50625,4.42018,96.62621,0.5737278,0,0,4.271052,3.337032,3.17018,0,0,0.3602929,10.30101,0.3602929,0,0.3602929,14.00003,100,0.2141035,4.862198,3.416842,5,14.57206
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,3.153179,3.153179,1.25,0,0.50625,3.153179,124.8671,1.933936,0,0,3.937282,2.003347,1.903179,0,0,0,10.62527,0,0,0,14.00003,100,0.2141035,3.468497,3.149826,5,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,2.036766,2.036766,0,0,0,2.036766,209.5654,2.124393,0,0,4.268357,2.143964,2.036766,0,0,0,10.62527,0,0,0,14.00003,100,0.2141035,2.240443,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,2.750866,2.750866,0,0,0,2.750866,103.4599,4.440892E-16,0,0,2.846042,2.895648,2.750866,0,0,0,10.62527,0,0.04960589,-0.04960589,13.94774,99.6265,0.2141035,3.025952,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,2.485114,2.485114,0,0,0,2.485114,106.7084,0,0,0,2.651826,2.615909,2.485114,0,0,0.05511766,10.57567,0.03591668,0,0.03591668,13.98181,99.86989,0.214095,2.733625,2.121461,0,13.22749
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,0,0,0,0,1.304239,0,0,1.32344,0,0,0,0,0.01920098,10.60799,0.01920098,0,0.01920098,14.00003,100,0.2140905,0,1.058752,0,11.93143
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,4.381552,4.381552,3.719131,0,1.180323,4.381552,15.91412,0,0,0,0.6972855,0.6972855,0.6624213,0,0,0,10.62527,0,0,0,14.00003,100,0.2140905,4.819707,0.5578284,5,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,5.42854,5.42854,5,0,1.53,5.42854,4.089876,1.110223E-16,0,0,0.2220205,0.4510945,0.4285398,0,0,0,10.62527,0,0.229074,-0.229074,13.75856,98.27525,0.2140905,5.971394,0.1776164,5,10.84729
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,5.977472,5.977472,5,0,1.53,5.977472,0,0,0,0,0,1.028918,0.9774722,0,0,0.2545266,10.3962,0,1.028918,-1.028918,12.67399,90.52831,0.2140905,6.57522,0,5,10.3962
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,4.298395,4.298395,5,0,1.53,4.298395,0,0,0,0,0,0,0,0.7016048,0.6665245,1.397769,9.367282,0.6665245,0,0.6665245,13.30631,95.04487,0.2141682,4.728235,0,5,9.367282
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7312446,9.967155,0,0,0,13.30631,95.04487,0.2141682,0,0,0,9.967155
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,1.104423,1.104423,0,0,0,1.104423,0,0,2.220446E-16,0,0,1.16255,1.104423,0,0,0.7312446,9.967155,0,1.16255,-1.16255,12.08087,86.29178,0.2141682,1.214865,0,0,9.967155
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.6078091,0.6078091,0,0,0,0.6078091,0,0,0,0,0,0.6397991,0.6078091,0,0,2.022967,8.804604,0,0.6397991,-0.6397991,11.40647,81.47459,0.2141682,0.6685901,0,0,8.804604
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.9430513,0.9430513,0,0,0,0.9430513,0,0,0,0,0,0.9926856,0.9430513,0,0,2.733855,8.164804,0,0.9926856,-0.9926856,10.36008,74.00044,0.2141682,1.037356,0,0,8.164804
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,1.397693,1.397693,0,0,0,1.397693,0,0,0,0,0,1.471256,1.397693,0,0,3.836839,7.172119,0,1.471256,-1.471256,8.809243,62.92304,0.2141682,1.537462,0,0,7.172119
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,1.474351,1.474351,0,0,0,1.474351,0,0,2.220446E-16,0,0,1.551949,1.474351,0,0,5.471568,5.700863,0,1.551949,-1.551949,7.173345,51.23808,0.2141682,1.621787,0,0,5.700863
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,1.491124,1.491124,0,0,0,1.491124,0,0,2.220446E-16,0,0,1.569604,1.491124,0,0,7.195956,4.148914,0,1.569604,-1.569604,5.518837,39.42019,0.2141682,1.640236,0,0,4.148914
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.832337,0.832337,0,0,0,0.832337,0,0,1.110223E-16,0,0,0.8761442,0.832337,0,0,8.93996,2.57931,0,0.8761442,-0.8761442,4.5953,32.82351,0.2141682,0.9155707,0,0,2.57931
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.3892511,0.3892511,0,0,0,0.3892511,0,0,5.551115E-17,0,0,0.409738,0.3892511,0,0,9.913454,1.703166,0,0.409738,-0.409738,4.163398,29.7385,0.2141682,0.4281762,0,0,1.703166
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,1.555574,1.555574,5,0,1.53,1.555574,0,0,0,0,0,0,0,3.444426,3.272205,10.36872,1.293428,3.272205,0,3.272205,7.267684,51.91193,0.2145481,1.711131,0,5,1.293428
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.9194338,0.9194338,4.424697,0,1.372942,0.9194338,64.79677,0,0,0,0.5957634,0,0,3.505263,3.33,7.096513,4.238412,3.925763,0,3.925763,10.99199,78.51406,0.2146809,1.011377,0.4766107,5,4.834176
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.60194,0.60194,2.080047,0,0.7328527,0.60194,293.4759,0,0,0,1.766549,0,0,1.478107,1.404201,3.17075,7.771599,3.17075,0,3.17075,14.00003,100,0.2142109,0.662134,1.413239,5,9.538148
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,0,0,0,0,3.090283,0,0,3.090283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2142109,0,2.472227,0,13.71556
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,1.823573,1.823573,0,0,0,1.823573,174.7196,1.266589,0,0,3.186139,1.91955,1.823573,0,0,0,10.62527,0,0,0,14.00003,100,0.2142109,2.00593,2.548911,0,13.81141
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,0,0,0,0,4.198245,0,0,4.198245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2142109,0,3.358596,0,14.82352
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,1.854199,1.854199,0,0,0,1.854199,279.9883,3.239752,0,0,5.19154,1.951788,1.854199,0,0,0,10.62527,0,0,0,14.00003,100,0.2142109,2.039619,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,2.630856,2.630856,0,0,0,2.630856,193.7782,2.328704,0,0,5.098026,2.769322,2.630856,0,0,0,10.62527,0,0,0,14.00003,100,0.2142109,2.893942,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,0,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2142109,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,5.067538,5.067538,2.250135,0,0.779287,5.067538,58.52323,0,0,0,2.965687,2.965687,2.817403,0,0,0,10.62527,0,0,0,14.00003,100,0.2142109,5.574292,2.37255,5,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,3.151954,3.151954,1.604097,0,0.6029186,3.151954,51.69247,2.220446E-16,0,0,1.629323,1.629323,1.547857,0,0,0,10.62527,0,0,0,14.00003,100,0.2142109,3.46715,1.303458,5,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,5.577157,5.577157,4.942852,0,1.514399,5.577157,11.97187,0,0,0,0.6676903,0.6676903,0.6343058,0,0,0,10.62527,0,0,0,14.00003,100,0.2142109,6.134873,0.5341523,5,11.29296
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,3.317412,3.317412,3.109938,0,1.014013,3.317412,6.583253,0,0,0,0.2183936,0.2183936,0.2074739,0,0,0,10.62527,0,0,0,14.00003,100,0.2142109,3.649153,0.1747149,5,10.84367
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,5.714232,5.714232,5,0,1.53,5.714232,0,0,0,0,0,0.7518237,0.7142325,0,0,0,10.62527,0,0.7518237,-0.7518237,13.20754,94.33936,0.2142109,6.285656,0,5,10.62527
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,4.049317,4.049317,4.928643,0,1.51052,4.049317,0,0,0,0,0,0,0,0.879326,0.8353597,0.8353597,9.87345,0.8353597,0,0.8353597,14.00003,100,0.214307,4.454249,0,5,9.87345
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.1554593,0.1554593,0,0,0,0.1554593,0,0,2.775558E-17,0,0,0.1636413,0.1554593,0,0,0,10.62527,0,0.1636413,-0.1636413,13.82753,98.76791,0.214307,0.1710052,0,0,10.62527
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,1.282756,1.282756,0,0,0,1.282756,0,0,0,0,0,1.35027,1.282756,0,0,0.1818237,10.46163,0,1.35027,-1.35027,12.40423,88.60143,0.214307,1.411032,0,0,10.46163
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.9206403,0.9206403,0,0,0,0.9206403,0,0,1.110223E-16,0,0,0.9690951,0.9206403,0,0,1.682124,9.111362,0,0.9690951,-0.9690951,11.38271,81.30491,0.214307,1.012704,0,0,9.111362
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.758896,8.142268,0,0,0,11.38271,81.30491,0.214307,0,0,0,8.142268
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.758896,8.142268,0,0,0,11.38271,81.30491,0.214307,0,0,0,8.142268
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.90014,0.90014,0,0,0,0.90014,0,0,1.110223E-16,0,0,0.9475158,0.90014,0,0,2.758896,8.142268,0,0.9475158,-0.9475158,10.38394,74.17085,0.214307,0.990154,0,0,8.142268
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.3811769,0.3811769,0,0,0,0.3811769,0,0,0,0,0,0.4012389,0.3811769,0,0,3.811691,7.194752,0,0.4012389,-0.4012389,9.960998,71.14984,0.214307,0.4192946,0,0,7.194752
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.2545248,0.2545248,0,0,0,0.2545248,0,0,0,0,0,0.2679209,0.2545248,0,0,4.257512,6.793513,0,0.2679209,-0.2679209,9.678584,69.13261,0.214307,0.2799773,0,0,6.793513
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.200352,0.200352,0,0,0,0.200352,0,0,0,0,0,0.2108968,0.200352,0,0,4.555202,6.525592,0,0.2108968,-0.2108968,9.456279,67.54472,0.214307,0.2203872,0,0,6.525592
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.789532,6.314695,0,0,0,9.456279,67.54472,0.214307,0,0,0,6.314695
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,1.486005,1.486005,0,0,0,1.486005,54.38281,0,2.220446E-16,0,0.8081311,1.564216,1.486005,0,0,4.789532,6.314695,0,0.7560844,-0.7560844,8.659296,61.85199,0.214307,1.634605,0.6465049,0,7.122827
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,2.636026,2.636026,0,0,0,2.636026,59.59893,0,0,0,1.571043,2.774765,2.636026,0,0,5.629626,5.558611,0,1.203721,-1.203721,7.390463,52.78891,0.214307,2.899629,1.256835,0,7.129654
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,5.194469,5.194469,5,0,1.53,5.194469,61.52308,0,0,0,3.195797,0.2047042,0.1944689,0,0,6.967093,4.35489,2.991093,0,2.991093,10.22806,73.05744,0.214548,5.713916,2.556638,5,7.550687
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,1.018237,1.018237,1.742112,0,0.6405967,1.018237,322.9424,1.110223E-16,0,0,3.288319,0,0,0.7238755,0.6876817,3.976001,7.046874,3.976001,0,3.976001,14.00003,100,0.2137834,1.120061,2.630655,5,10.33519
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,3.622707,3.622707,1.25,0,0.50625,3.622707,115.4133,1.683499,0,0,4.181085,2.497586,2.372707,0,0,0,10.62527,0,0,0,14.00003,100,0.2137834,3.984977,3.344868,5,14.80636
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.6891885,0.6891885,0,0,0,0.6891885,574.388,3.233155,0,0,3.958616,0.7254616,0.6891885,0,0,0,10.62527,0,0,0,14.00003,100,0.2137834,0.7581074,3.166893,0,14.58389
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,0,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137834,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.2531932,0.2531932,0,0,0,0.2531932,1538.989,3.630096,0,0,3.896616,0.2665192,0.2531932,0,0,0,10.62527,0,0,0,14.00003,100,0.2137834,0.2785125,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,4.75153,4.75153,2.577406,0,0.868632,4.75153,48.16451,0,0,0,2.288551,2.288551,2.174123,0,0,0,10.62527,0,0,0,14.00003,100,0.2137834,5.226683,1.83084,5,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.02975966,0.02975966,0,0,0,0.02975966,3626.464,1.047897,0,0,1.079223,0.03132595,0.02975966,0,0,0,10.62527,0,0,0,14.00003,100,0.2137834,0.03273562,0.8633785,0,11.7045
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,5.793147,5.793147,5,0,1.53,5.793147,11.56551,0,8.881784E-16,0,0.6700071,0.8348913,0.7931467,0,0,0,10.62527,0,0.1648842,-0.1648842,13.82622,98.75855,0.2137834,6.372461,0.5360057,5,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,7.016714,7.016714,5,0,1.53,7.016714,2.38743,0,0,0,0.1675191,2.122856,2.016713,0,0,0.1832047,10.46039,0,1.955337,-1.955337,11.76512,84.03639,0.2137834,7.718385,0.1340153,5,10.62791
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.355802,8.505053,0,0,0,11.76512,84.03639,0.2137834,0,0,0,8.505053
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,3.690197,3.690197,5,0,1.53,3.690197,0,0,0,0,0,0,0,1.309803,1.244313,2.355802,8.505053,1.244313,0,1.244313,12.94558,92.46822,0.2139258,4.059217,0,5,8.505053
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,3.79489,3.79489,4.964879,0,1.520412,3.79489,0,0,0,0,0,0,0,1.169988,1.111489,1.111489,9.624934,1.111489,0,1.111489,14.00003,100,0.2140528,4.174379,0,5,9.624934
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.5162016,0.5162016,0,0,0,0.5162016,0,0,0,0,0,0.54337,0.5162016,0,0,0,10.62527,0,0.54337,-0.54337,13.42727,95.90885,0.2140528,0.5678217,0,0,10.62527
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6037445,10.0819,0,0,0,13.42727,95.90885,0.2140528,0,0,0,10.0819
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,1.889531,1.889531,0,0,0,1.889531,0,0,2.220446E-16,0,0,1.98898,1.889531,0,0,0.6037445,10.0819,0,1.98898,-1.98898,11.3307,80.93339,0.2140528,2.078484,0,0,10.0819
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.3908047,0.3908047,0,0,0,0.3908047,0,0,0,0,0,0.4113733,0.3908047,0,0,2.813722,8.092924,0,0.4113733,-0.4113733,10.89707,77.83607,0.2140528,0.4298851,0,0,8.092924
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.5408756,0.5408756,0,0,0,0.5408756,0,0,1.110223E-16,0,0,0.5693427,0.5408756,0,0,3.270803,7.681551,0,0.5693427,-0.5693427,10.29693,73.54936,0.2140528,0.5949631,0,0,7.681551
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,1.147661,1.147661,0,0,0,1.147661,0,0,0,0,0,1.208064,1.147661,0,0,3.903406,7.112208,0,1.208064,-1.208064,9.02352,64.45358,0.2140528,1.262427,0,0,7.112208
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,1.187308,1.187308,0,0,0,1.187308,0,0,0,0,0,1.249798,1.187308,0,0,5.2457,5.904144,0,1.249798,-1.249798,7.706118,55.04359,0.2140528,1.306039,0,0,5.904144
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.6488972,0.6488972,0,0,0,0.6488972,0,0,0,0,0,0.6830497,0.6488972,0,0,6.634364,4.654346,0,0.6830497,-0.6830497,6.98612,49.90076,0.2140528,0.713787,0,0,4.654346
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.7237897,0.7237897,0,0,0,0.7237897,0,0,1.110223E-16,0,0,0.7618839,0.7237897,0,0,7.393308,3.971297,0,0.7618839,-0.7618839,6.183023,44.16437,0.2140528,0.7961687,0,0,3.971297
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,1.236919,1.236919,0,0,0,1.236919,80.06332,0,0,0,0.9903187,1.30202,1.236919,0,0,8.239846,3.209413,0,0.3117017,-0.3117017,5.854461,41.8175,0.2140528,1.360611,0.792255,0,4.199731
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,3.080783,3.080783,4.911566,0,1.505857,3.080783,70.8121,0,0,0,2.181567,0,0,1.830783,1.739244,8.586182,2.897711,3.920811,0,3.920811,9.574069,68.38607,0.2143457,3.388861,1.745253,5,5.079278
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.9680831,0.9680831,2.304069,0,0.7940108,0.9680831,350.8154,0,0,0,3.396184,0,0,1.335986,1.269186,4.66537,6.426441,4.66537,0,4.66537,14.00003,100,0.2136152,1.064891,2.716947,5,9.822625
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,2.519351,2.519351,0,0,0,2.519351,155.5746,1.267522,0,0,3.91947,2.651948,2.519351,0,0,0,10.62527,0,0,0,14.00003,100,0.2136152,2.771286,3.135576,0,14.54474
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,4.5364,4.5364,1.25,0,0.50625,4.5364,113.2524,1.678214,0,0,5.137583,3.459369,3.286401,0,0,0,10.62527,0,0,0,14.00003,100,0.2136152,4.99004,4.110066,5,15.76286
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,3.514355,3.514355,1.25,0,0.50625,3.514355,142.711,2.631839,0,0,5.01537,2.383531,2.264355,0,0,0,10.62527,0,0,0,14.00003,100,0.2136152,3.86579,4.012296,5,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,2.677675,2.677675,0,0,0,2.677675,156.6221,1.375225,0,0,4.19383,2.818605,2.677675,0,0,0,10.62527,0,0,0,14.00003,100,0.2136152,2.945443,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,2.890817,2.890817,0,0,0,2.890817,112.3784,0.2056876,0,0,3.248653,3.042965,2.890817,0,0,0,10.62527,0,0,0,14.00003,100,0.2136152,3.179899,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,2.836664,2.836664,0,0,0,2.836664,45.06482,0,0,0,1.278338,2.985962,2.836664,0,0,0,10.62527,0,1.707625,-1.707625,12.20003,87.14292,0.2136152,3.120331,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,3.645942,3.645942,3.886407,0,1.225989,3.645942,45.0978,0,0,0,1.64424,0,0,0.240465,0.2284418,1.897361,8.917649,1.872681,0,1.872681,13.97661,99.83276,0.2137724,4.010536,1.315392,5,10.56189
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,1.356212,1.356212,0,0,0,1.356212,51.79632,0,2.220446E-16,0,0.7024681,1.427592,1.356212,0,0,0.02467931,10.60306,0,0.7251239,-0.7251239,13.21227,94.37315,0.2137724,1.491834,0.5619745,0,11.30553
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,5.816449,5.816449,5,0,1.53,5.816449,2.314753,0,0,0,0.1346364,0.8594198,0.8164488,0,0,0.8303726,9.877939,0,0.7247834,-0.7247834,12.44828,88.9161,0.2137724,6.398094,0.1077091,5,10.01258
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,3.857705,3.857705,5,0,1.53,3.857705,0,0,0,0,0,0,0,1.142295,1.08518,1.635687,9.153155,1.08518,0,1.08518,13.47777,96.2696,0.213895,4.243476,0,5,9.153155
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,4.715689,4.715689,5,0,1.53,4.715689,0,0,0,0,0,0,0,0.2843111,0.2700956,0.5505074,10.12982,0.2700956,0,0.2700956,13.73401,98.09985,0.2139255,5.187258,0,5,10.12982
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,5.065707,5.065707,5,0,1.53,5.065707,0,0,0,0,0,0.0691655,0.06570723,0,0,0.2804119,10.3729,0,0.0691655,-0.0691655,13.6611,97.57909,0.2139255,5.572278,0,5,10.3729
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.1088378,0.1088378,0,0,0,0.1088378,0,0,1.387779E-17,0,0,0.1145661,0.1088378,0,0,0.3572624,10.30374,0,0.1145661,-0.1145661,13.54034,96.71649,0.2139255,0.1197216,0,0,10.30374
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.27139,0.27139,0,0,0,0.27139,0,0,5.551115E-17,0,0,0.2856737,0.27139,0,0,0.4845581,10.18917,0,0.2856737,-0.2856737,13.23921,94.56559,0.2139255,0.298529,0,0,10.18917
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.09352779,0.09352779,0,0,0,0.09352779,0,0,1.387779E-17,0,0,0.0984503,0.09352779,0,0,0.8019734,9.903498,0,0.0984503,-0.0984503,13.13543,93.82434,0.2139255,0.1028806,0,0,9.903498
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,1.738631,1.738631,0,0,0,1.738631,0,0,2.220446E-16,0,0,1.830138,1.738631,0,0,0.9113626,9.805048,0,1.830138,-1.830138,11.2063,80.04483,0.2139255,1.912494,0,0,9.805048
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,1.296969,1.296969,0,0,0,1.296969,0,0,2.220446E-16,0,0,1.36523,1.296969,0,0,2.944849,7.97491,0,1.36523,-1.36523,9.76722,69.76572,0.2139255,1.426666,0,0,7.97491
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.348281,0.348281,0,0,0,0.348281,0,0,5.551115E-17,0,0,0.3666115,0.348281,0,0,4.461771,6.60968,0,0.3666115,-0.3666115,9.380777,67.00542,0.2139255,0.3831091,0,0,6.60968
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,1.002502,1.002502,0,0,0,1.002502,0,0,0,0,0,1.055266,1.002502,0,0,4.869117,6.243069,0,1.055266,-1.055266,8.26843,59.0601,0.2139255,1.102753,0,0,6.243069
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,1.451815,1.451815,0,0,0,1.451815,0,0,0,0,0,1.528227,1.451815,0,0,6.041635,5.187803,0,1.528227,-1.528227,6.657537,47.55375,0.2139255,1.596997,0,0,5.187803
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.3166221,0.3166221,0,0,0,0.3166221,0,0,5.551115E-17,0,0,0.3332864,0.3166221,0,0,7.739665,3.659576,0,0.3332864,-0.3332864,6.306223,45.04436,0.2139255,0.3482843,0,0,3.659576
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,0,0,0,0,0,0,0,0,0.9676514,0,0,0,0,8.109982,3.32629,0.9676514,0,0.9676514,7.224217,51.60145,0.2137042,0,0.7741211,0,4.293941
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,2.028098,2.028098,0,0,0,2.028098,104.8159,0,0,0,2.125769,2.13484,2.028098,0,0,7.142332,4.197176,0,0.009070927,-0.009070927,7.214656,51.53315,0.2137042,2.230908,1.700615,0,6.322945
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,0,0,0,0,0,0,0,3.489241,0,0,0,0,7.152411,4.188105,3.489241,0,3.489241,10.52484,75.17728,0.2129101,0,2.791393,0,7.677346
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,0.6445836,0,0,4.307753,0,0,0,0,3.663169,7.328422,3.663169,0,3.663169,14.00003,100,0.2120827,0,3.446203,0,11.63618
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120827,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120827,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,7.25554,7.25554,3.92554,0,1.236672,7.25554,64.61434,1.182857,0,0,4.68812,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2120827,7.981094,3.750496,5,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,1.807475,1.807475,0,0,0,1.807475,224.8768,2.161987,0,0,4.064592,1.902605,1.807475,0,0,0,10.62527,0,0,0,14.00003,100,0.2120827,1.988222,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,1.291315,1.291315,0,0,0,1.291315,260.0731,1.999084,0,0,3.358362,1.359279,1.291315,0,0,0,10.62527,0,0,0,14.00003,100,0.2120827,1.420446,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,3.095025,3.095025,1.25,0,0.50625,3.095025,71.20734,0.2617537,0,0,2.203885,1.942131,1.845025,0,0,0,10.62527,0,0,0,14.00003,100,0.2120827,3.404527,1.763108,5,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,1.538966,1.538966,0,0,0,1.538966,62.00426,0,0,0,0.9542248,1.619965,1.538966,0,0,0,10.62527,0,0.6657398,-0.6657398,13.29828,94.9875,0.2120827,1.692863,0.7633798,0,11.5795
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.3392617,0.3392617,0,0,0,0.3392617,46.99651,0,0,0,0.1594412,0.3571176,0.3392617,0,0,0.7397109,9.959535,0,0.1976765,-0.1976765,13.08991,93.49915,0.2120827,0.3731879,0.127553,0,10.11898
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,8.20909,8.20909,5,0,1.53,8.20909,0,0,0,0.699999,0,3.37799,3.20909,0,0,0.9593515,9.761858,0,3.37799,-3.37799,9.529194,68.06554,0.2120827,9.029999,0,5,9.761858
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,6.330215,6.330215,5,0,1.53,6.330215,0,0,0,0,0,1.400226,1.330215,0,0,4.712673,6.383868,0,1.400226,-1.400226,8.053226,57.52293,0.2120827,6.963236,0,5,6.383868
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.779381,0.779381,4.284644,0,1.334708,0.779381,0,0,0,0,0,0,0,3.505263,3.33,6.26848,4.983642,3.33,0,3.33,11.21234,80.08799,0.2123093,0.8573191,0,5,4.983642
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.9613479,0.9613479,0,0,0,0.9613479,0,0,0,0,0,1.011945,0.9613479,0,0,2.93848,7.980642,0,1.011945,-1.011945,10.14566,72.46883,0.2123093,1.057483,0,0,7.980642
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.6223162,0.6223162,0,0,0,0.6223162,0,0,1.110223E-16,0,0,0.6550697,0.6223162,0,0,4.062863,6.968697,0,0.6550697,-0.6550697,9.455153,67.53667,0.2123093,0.6845478,0,0,6.968697
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.5324171,0.5324171,0,0,0,0.5324171,0,0,1.110223E-16,0,0,0.5604391,0.5324171,0,0,4.790719,6.313627,0,0.5604391,-0.5604391,8.864399,63.31701,0.2123093,0.5856588,0,0,6.313627
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.1877137,0.1877137,0,0,0,0.1877137,0,0,2.775558E-17,0,0,0.1975934,0.1877137,0,0,5.413429,5.753188,0,0.1975934,-0.1975934,8.656116,61.82928,0.2123093,0.2064851,0,0,5.753188
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.7141184,0.7141184,0,0,0,0.7141184,0,0,0,0,0,0.7517036,0.7141184,0,0,5.632977,5.555595,0,0.7517036,-0.7517036,7.863752,56.16954,0.2123093,0.7855302,0,0,5.555595
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.6942821,0.6942821,0,0,0,0.6942821,0,0,1.110223E-16,0,0,0.7308232,0.6942821,0,0,6.468203,4.803891,0,0.7308232,-0.7308232,7.093396,50.66702,0.2123093,0.7637103,0,0,4.803891
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.3208357,0.3208357,0,0,0,0.3208357,0,0,5.551115E-17,0,0,0.3377218,0.3208357,0,0,7.280229,4.073068,0,0.3377218,-0.3377218,6.737406,48.12423,0.2123093,0.3529192,0,0,4.073068
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,1.013569,1.013569,0,0,0,1.013569,0,0,0,0,0,1.066915,1.013569,0,0,7.655476,3.735346,0,1.066915,-1.066915,5.61278,40.0912,0.2123093,1.114926,0,0,3.735346
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.4379173,0.4379173,0,0,0,0.4379173,0,0,5.551115E-17,0,0,0.4609656,0.4379173,0,0,8.840936,2.668432,0,0.4609656,-0.4609656,5.126879,36.62049,0.2123093,0.4817091,0,0,2.668432
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,1.125184,1.125184,0,0,0,1.125184,76.65131,0,0,0,0.8624685,1.184405,1.125184,0,0,9.35312,2.207466,0,0.3219361,-0.3219361,4.787529,34.19656,0.2123093,1.237703,0.6899748,0,3.069935
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,2.912905,2.912905,5,0,1.53,2.912905,77.62407,0,0,0,2.261115,0,0,2.087095,1.982741,9.710827,1.88553,4.243855,0,4.243855,8.813603,62.95419,0.2125581,3.204195,1.808892,5,4.146645
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,1.700933,1.700933,3.835489,0,1.212089,1.700933,189.312,4.440892E-16,0,0,3.22007,0,0,2.134556,2.027828,5.466971,5.705,5.247899,0,5.247899,13.7922,98.5155,0.2122115,1.871027,2.576056,5,8.925071
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,3.396074,3.396074,1.25,0,0.50625,3.396074,125.8702,1.796545,0,0,4.274643,2.259025,2.146074,0,0,0.2190728,10.42811,0.2190728,0,0.2190728,14.00003,100,0.2121628,3.735681,3.419714,5,14.70275
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,1.977559,1.977559,0,0,0,1.977559,225.9393,2.386442,0,0,4.468083,2.081641,1.977559,0,0,0,10.62527,0,0,0,14.00003,100,0.2121628,2.175315,3.574466,0,15.09336
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,6.635154,6.635154,3.305154,0,1.067307,6.635154,63.10825,0.6820669,0,0,4.18733,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2121628,7.29867,3.349864,5,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.9623771,0.9623771,0,0,0,0.9623771,516.4058,3.956742,0,0,4.96977,1.013029,0.9623771,0,0,0,10.62527,0,0,0,14.00003,100,0.2121628,1.058615,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,3.366318,3.366318,1.25,0,0.50625,3.366318,133.5623,2.268428,0,0,4.496131,2.227704,2.116318,0,0,0,10.62527,0,0,0,14.00003,100,0.2121628,3.70295,3.596905,5,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,4.150441,4.150441,1.25,0,0.50625,4.150441,77.61314,0.1681916,0,0,3.221287,3.053096,2.900441,0,0,0,10.62527,0,0,0,14.00003,100,0.2121628,4.565485,2.57703,5,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,3.614826,3.614826,1.32682,0,0.527222,3.614826,66.62637,0,0,0,2.408427,2.408427,2.288006,0,0,0,10.62527,0,0,0,14.00003,100,0.2121628,3.976309,1.926742,5,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,4.68524,4.68524,3.287246,0,1.062418,4.68524,31.40868,0,0,0,1.471572,1.471572,1.397993,0,0,0,10.62527,0,0,0,14.00003,100,0.2121628,5.153764,1.177258,5,12.09685
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,4.838538,4.838538,4.662863,0,1.437962,4.838538,3.82184,3.608225E-16,0,0,0.1849212,0.1849212,0.1756751,0,0,0,10.62527,0,0,0,14.00003,100,0.2121628,5.322392,0.147937,5,10.81019
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,12.67819,8.33,5,0,1.53,8.33,0,0,4.34819,5.616009,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2121628,13.94601,0,5,10.62527
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,9.839181,8.33,5,0,1.53,8.33,0,0,1.509181,2.493099,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2121628,10.8231,0,5,7.120011
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,5.414499,5.414499,5,0,1.53,5.414499,0,0,0,0,0,0.4363148,0.4144991,0,0,7.789474,3.614748,0,0.4363148,-0.4363148,6.150368,43.93111,0.2121628,5.955949,0,5,3.614748
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,1.180914,1.180914,4.686177,0,1.444326,1.180914,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.274268,3.178433,3.33,0,3.33,9.309484,66.49618,0.212513,1.299006,0,5,3.178433
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.7015975,0.7015975,4.206861,0,1.313473,0.7015975,0,0,0,0,0,0,0,3.505263,3.33,4.944268,6.175433,3.33,0,3.33,12.4686,89.06124,0.2127096,0.7717572,0,5,6.175433
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,1.209832,1.209832,0,0,0,1.209832,0,0,0,0,0,1.273508,1.209832,0,0,1.614268,9.172433,0,1.273508,-1.273508,11.1262,79.47272,0.2127096,1.330816,0,0,9.172433
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.4126578,0.4126578,0,0,0,0.4126578,0,0,0,0,0,0.4343766,0.4126578,0,0,3.029276,7.898925,0,0.4343766,-0.4343766,10.66833,76.20221,0.2127096,0.4539235,0,0,7.898925
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.7841789,0.7841789,0,0,0,0.7841789,0,0,0,0,0,0.8254514,0.7841789,0,0,3.511917,7.464549,0,0.8254514,-0.8254514,9.798228,69.98721,0.2127096,0.8625968,0,0,7.464549
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.9710914,0.9710914,0,0,0,0.9710914,0,0,0,0,0,1.022201,0.9710914,0,0,4.429085,6.639097,0,1.022201,-1.022201,8.720734,62.29083,0.2127096,1.0682,0,0,6.639097
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.2531117,0.2531117,0,0,0,0.2531117,0,0,0,0,0,0.2664334,0.2531117,0,0,5.564865,5.616896,0,0.2664334,-0.2664334,8.439888,60.2848,0.2127096,0.2784229,0,0,5.616896
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.6489744,0.6489744,0,0,0,0.6489744,0,0,1.110223E-16,0,0,0.6831309,0.6489744,0,0,5.860902,5.350462,0,0.6831309,-0.6831309,7.719805,55.14135,0.2127096,0.7138718,0,0,5.350462
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.1123879,0.1123879,0,0,0,0.1123879,0,0,0,0,0,0.1183031,0.1123879,0,0,6.619936,4.667332,0,0.1183031,-0.1183031,7.595103,54.25063,0.2127096,0.1236267,0,0,4.667332
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,1.527358,1.527358,0,0,0,1.527358,44.82121,0,2.220446E-16,0,0.6845803,1.607745,1.527358,0,0,6.751384,4.549028,0,0.923165,-0.923165,6.622001,47.29992,0.2127096,1.680094,0.5476642,0,5.233609
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,3.318018,3.318018,5,0,1.53,3.318018,56.96952,0,0,0,1.890259,0,0,1.681982,1.597883,7.777123,3.625864,3.488142,0,3.488142,9.931144,70.9366,0.2130336,3.64982,1.512207,5,5.516123
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,3.808564,3.808564,5,0,1.53,3.808564,68.20309,0,0,0,2.597559,0,0,1.191436,1.131864,4.288981,6.765192,3.729423,0,3.729423,13.46918,96.20827,0.213359,4.189421,2.078047,5,9.36275
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.7374175,0.7374175,0,0,0,0.7374175,414.0154,1.717235,0,0,3.053022,0.7762289,0.7374175,0,0,0.5595582,10.12167,0.5595582,0,0.5595582,14.00003,100,0.2132359,0.8111593,2.442417,0,13.17469
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,1.908368,1.908368,0,0,0,1.908368,159.0665,1.026765,0,0,3.035573,2.008808,1.908368,0,0,0,10.62527,0,0,0,14.00003,100,0.2132359,2.099204,2.428459,0,13.66085
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,3.780757,3.780757,2.550181,0,0.8611995,3.780757,34.26146,0,0,0,1.295343,1.295343,1.230575,0,0,0,10.62527,0,0,0,14.00003,100,0.2132359,4.158832,1.036274,5,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,3.363263,0,0,3.363263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132359,0,2.690611,0,13.98854
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,1.83966,1.83966,0,0,0,1.83966,135.5707,0.557556,0,0,2.49404,1.936484,1.83966,0,0,0,10.62527,0,0,0,14.00003,100,0.2132359,2.023626,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.5043663,0.5043663,0,0,0,0.5043663,485.869,1.919648,0,0,2.45056,0.530912,0.5043663,0,0,0,10.62527,0,0,0,14.00003,100,0.2132359,0.554803,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,0,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132359,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,1.325032,1.325032,0,0,0,1.325032,61.25814,0,0,0,0.81169,1.394771,1.325032,0,0,0,10.62527,0,0.5830807,-0.5830807,13.38541,95.60986,0.2132359,1.457535,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,5.006661,5.006661,5,0,1.53,5.006661,4.404313,0,0,0,0.220509,0.007011624,0.006661043,0,0,0.6478674,10.04219,0.2134974,0,0.2134974,13.58795,97.05658,0.2132524,5.507327,0.1764072,5,10.2627
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,2.58834,2.58834,0,0,0,2.58834,0,0,4.440892E-16,0,0,2.724569,2.58834,0,0,0.4343701,10.23434,0,2.724569,-2.724569,10.716,76.54271,0.2132524,2.847174,0,0,10.23434
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,1.076972,1.076972,0,0,0,1.076972,0,0,0,0,0,1.133655,1.076972,0,0,3.461668,7.509772,0,1.133655,-1.133655,9.521024,68.00718,0.2132524,1.184669,0,0,7.509772
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,10.15032,8.33,5,0,1.53,8.33,0,0,1.820323,2.835356,0,3.505263,3.33,0,0,4.721285,6.376118,0,3.505263,-3.505263,5.826152,41.61529,0.2132524,11.16536,0,5,6.376118
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.616022,2.870854,3.33,0,3.33,8.985268,64.18035,0.2132257,0,0,5,2.870854
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.8949162,0.8949162,4.400179,0,1.366249,0.8949162,0,0,0,0,0,0,0,3.505263,3.33,5.286022,5.867855,3.33,0,3.33,12.14438,86.74541,0.213477,0.9844078,0,5,5.867855
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.956022,8.864855,0,0,0,12.14438,86.74541,0.213477,0,0,0,8.864855
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.2036942,0.2036942,0,0,0,0.2036942,0,0,2.775558E-17,0,0,0.2144149,0.2036942,0,0,1.956022,8.864855,0,0.2144149,-0.2144149,11.91837,85.13104,0.213477,0.2240636,0,0,8.864855
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.8755347,0.8755347,0,0,0,0.8755347,0,0,0,0,0,0.9216154,0.8755347,0,0,2.194261,8.650439,0,0.9216154,-0.9216154,10.9469,78.19199,0.213477,0.9630882,0,0,8.650439
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,1.272406,1.272406,0,0,0,1.272406,0,0,2.220446E-16,0,0,1.339374,1.272406,0,0,3.218278,7.728824,0,1.339374,-1.339374,9.535077,68.10756,0.213477,1.399646,0,0,7.728824
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.269889,0.269889,0,0,0,0.269889,0,0,5.551115E-17,0,0,0.2840936,0.269889,0,0,4.706471,6.38945,0,0.2840936,-0.2840936,9.235616,65.96855,0.213477,0.2968779,0,0,6.38945
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.7510931,0.7510931,0,0,0,0.7510931,0,0,1.110223E-16,0,0,0.7906243,0.7510931,0,0,5.022131,6.105356,0,0.7906243,-0.7906243,8.402225,60.01577,0.213477,0.8262025,0,0,6.105356
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.07752811,0.07752811,0,0,0,0.07752811,0,0,0,0,0,0.08160853,0.07752811,0,0,5.900603,5.314732,0,0.08160853,-0.08160853,8.316202,59.40132,0.213477,0.08528092,0,0,5.314732
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,0,0,0,0,0,0,0,0,0.4453749,0,0,0,0,5.991279,5.233123,0.4453749,0,0.4453749,8.738722,62.41932,0.2133797,0,0.3562999,0,5.678498
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,2.033047,2.033047,0,0,0,2.033047,18.64614,0,4.440892E-16,0,0.3790849,2.14005,2.033047,0,0,5.545904,5.633961,0,1.760965,-1.760965,6.882502,49.16063,0.2133797,2.236352,0.3032679,0,6.013045
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,0,0,0,0,0,0,0,0.9492265,0,0,0,0,7.502532,3.872996,0.9492265,0,0.9492265,7.783017,55.59286,0.2131727,0,0.7593812,0,4.822222
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,6.27636,6.27636,5,0,1.53,6.27636,31.03296,0,0,0,1.947741,1.343537,1.27636,0,0,6.553305,4.7273,0.6042037,0,0.6042037,8.356215,59.68713,0.213219,6.903996,1.558192,5,6.67504
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,6.117168,6.117168,5,0,1.53,6.117168,33.0749,0,0,0,2.023247,1.175966,1.117168,0,0,5.949101,5.271083,0.8472812,0,0.8472812,9.160016,65.42856,0.2132838,6.728885,1.618598,5,7.29433
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,4.306999,4.306999,5,0,1.53,4.306999,41.23622,0,0,0,1.776044,0,0,0.6930012,0.6583512,5.10182,6.033636,2.434395,0,2.434395,11.46949,81.92474,0.2134902,4.737699,1.420835,5,7.80968
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,7.561209,7.561209,5,0,1.53,7.561209,40.34774,0,0,0,3.050777,2.696009,2.561209,0,0,2.667426,8.224591,0.3547677,0,0.3547677,11.80605,84.32874,0.2135172,8.317329,2.440622,5,11.27537
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,1.536083,1.536083,0,0,0,1.536083,117.7199,0,0,0,1.808274,1.616929,1.536083,0,0,2.312658,8.543882,0.1913452,0,0.1913452,11.98757,85.62536,0.2134756,1.689691,1.446619,0,10.35216
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,3.009934,3.009934,0,0,0,3.009934,43.05207,0,4.440892E-16,0,1.295839,3.168352,3.009934,0,0,2.121313,8.716093,0,1.872513,-1.872513,10.01377,71.5268,0.2134756,3.310928,1.036671,0,10.01193
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.977522,0.977522,0,0,0,0.977522,37.97044,0,0,0,0.3711694,1.02897,0.977522,0,0,4.201882,6.84358,0,0.6578011,-0.6578011,9.320389,66.57407,0.2134756,1.075274,0.2969355,0,7.214749
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,3.867334,3.867334,5,0,1.53,3.867334,10.80174,0,0,0,0.4177396,0,0,1.132666,1.076032,4.932773,6.185779,1.493772,0,1.493772,10.73751,76.69631,0.213623,4.254068,0.3341917,5,6.603518
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,3.071758,3.071758,5,0,1.53,3.071758,6.848922,0,0,0,0.2103823,0,0,1.928242,1.83183,3.439001,7.530174,2.042212,0,2.042212,12.67492,90.53495,0.2138351,3.378934,0.1683058,5,7.740556
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.52565,1.52565,0,0,0,1.52565,0,0,2.220446E-16,0,0,1.605947,1.52565,0,0,1.396788,9.368165,0,1.605947,-1.605947,10.9821,78.44342,0.2138351,1.678215,0,0,9.368165
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,4.284376,4.284376,5,0,1.53,4.284376,0,0,0,0,0,0,0,0.7156238,0.6798426,3.181175,7.762217,0.6798426,0,0.6798426,11.62706,83.05024,0.2139078,4.712814,0,5,7.762217
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,3.073407,3.073407,5,0,1.53,3.073407,0,0,0,0,0,0,0,1.926593,1.830263,2.501332,8.374076,1.830263,0,1.830263,13.3634,95.45264,0.2141028,3.380748,0,5,8.374076
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.9586781,0.9586781,0,0,0,0.9586781,0,0,2.220446E-16,0,0,1.009135,0.9586781,0,0,0.6710687,10.02131,0,1.009135,-1.009135,12.29967,87.85464,0.2141028,1.054546,0,0,10.02131
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,1.908837,1.908837,0,0,0,1.908837,0,0,2.220446E-16,0,0,2.009302,1.908837,0,0,1.79233,9.012177,0,2.009302,-2.009302,10.18168,72.72617,0.2141028,2.099721,0,0,9.012177
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.739793,0.739793,0,0,0,0.739793,0,0,0,0,0,0.7787294,0.739793,0,0,4.024888,7.002875,0,0.7787294,-0.7787294,9.360831,66.86295,0.2141028,0.8137723,0,0,7.002875
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.4665312,0.4665312,0,0,0,0.4665312,0,0,5.551115E-17,0,0,0.4910854,0.4665312,0,0,4.890142,6.224146,0,0.4910854,-0.4910854,8.843182,63.16546,0.2141028,0.5131842,0,0,6.224146
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.5842588,0.5842588,0,0,0,0.5842588,0,0,1.110223E-16,0,0,0.6150092,0.5842588,0,0,5.435793,5.73306,0,0.6150092,-0.6150092,8.194905,58.53492,0.2141028,0.6426847,0,0,5.73306
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.119137,5.118051,0,0,0,8.194905,58.53492,0.2141028,0,0,0,5.118051
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.07341444,0.07341444,0,0,0,0.07341444,0,0,1.387779E-17,0,0,0.07727836,0.07341444,0,0,6.119137,5.118051,0,0.07727836,-0.07727836,8.113446,57.95308,0.2141028,0.08075589,0,0,5.118051
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.205002,5.040773,0,0,0,8.113446,57.95308,0.2141028,0,0,0,5.040773
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.6532798,0.6532798,0,0,0,0.6532798,0,0,1.110223E-16,0,0,0.687663,0.6532798,0,0,6.205002,5.040773,0,0.687663,-0.687663,7.388586,52.77551,0.2141028,0.7186078,0,0,5.040773
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.2953726,0.2953726,0,0,0,0.2953726,202.6263,0,0,0,0.5985027,0.3109185,0.2953726,0,0,6.969071,4.35311,0.2875842,0,0.2875842,7.661413,54.72427,0.2140406,0.3249099,0.4788021,0,4.951612
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,0,0,0,0,0,0,0,0,1.137739,0,0,0,0,6.681488,4.611936,1.137739,0,1.137739,8.740767,62.43393,0.2137947,0,0.9101915,0,5.749675
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.3591832,0.3591832,0,0,0,0.3591832,395.2044,0,0,0,1.419508,0.3780875,0.3591832,0,0,5.543748,5.635901,1.04142,0,1.04142,9.728745,69.49089,0.2135701,0.3951015,1.135606,0,7.055408
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,2.581942,2.581942,0,0,0,2.581942,97.61996,0,0,0,2.52049,2.717833,2.581942,0,0,4.502328,6.573179,0,0.1973428,-0.1973428,9.520727,68.00506,0.2135701,2.840136,2.016392,0,9.093669
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,3.913084,3.913084,5,0,1.53,3.913084,82.3042,0,0,0,3.220632,0,0,1.086916,1.03257,4.721598,6.375836,4.253202,0,4.253202,13.55567,96.82602,0.2138002,4.304392,2.576506,5,9.596469
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,1.990204,1.990204,0,0,0,1.990204,170.4395,0.8287476,0,0,3.392094,2.094952,1.990204,0,0,0.4683951,10.20372,0.4683951,0,0.4683951,14.00003,100,0.2136997,2.189224,2.713675,0,13.59581
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,3.636448,0,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2136997,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,4.497213,4.497213,2.929532,0,0.9647623,4.497213,36.69362,0,0,0,1.65019,1.65019,1.567681,0,0,0,10.62527,0,0,0,14.00003,100,0.2136997,4.946934,1.320152,5,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,6.418319,6.418319,5,0,1.53,6.418319,22.40839,0,0,0,1.438242,1.492967,1.418319,0,0,0,10.62527,0,0.0547257,-0.0547257,13.94234,99.58796,0.2136997,7.060151,1.150593,5,12.06352
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,6.027575,6.027575,4.077487,0,1.278154,6.027575,35.06436,6.314393E-16,0,0,2.113531,2.052724,1.950088,0,0,0.06080633,10.57055,0.06080633,0,0.06080633,14.00003,100,0.2137042,6.630332,1.690824,5,12.68408
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,0,0,0,0,0.6282083,0,0,0.6282083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137042,0,0.5025666,0,11.25348
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,0,0,0,0,0.2039665,0,0,0.2039665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137042,0,0.1631732,0,10.82924
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,3.717568,3.717568,3.717568,0,1.179896,3.717568,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137042,4.089325,0,5,10.62527
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,6.512709,6.512709,5,0,1.53,6.512709,0,0,0,0,0,1.592325,1.512709,0,0,0,10.62527,0,1.592325,-1.592325,12.32157,88.01103,0.2137042,7.16398,0,5,10.62527
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,6.598072,6.598072,5,0,1.53,6.598072,0,0,0,0,0,1.682181,1.598071,0,0,1.769251,9.032948,0,1.682181,-1.682181,10.5484,75.34554,0.2137042,7.257879,0,5,9.032948
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.5351951,0.5351951,4.040458,0,1.268045,0.5351951,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.63834,7.350768,3.33,0,3.33,13.70751,97.9106,0.2138391,0.5887146,0,5,7.350768
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.30834,10.34777,0,0,0,13.70751,97.9106,0.2138391,0,0,0,10.34777
