Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,1.317778,1.317778,0,0,0,1.317778,0,0,0,0,0,1.387135,1.317778,0,0,0.30834,10.34777,0,1.387135,-1.387135,12.24534,87.46656,0.2138391,1.449556,0,0,10.34777
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,1.329983,1.329983,0,0,0,1.329983,0,0,2.220446E-16,0,0,1.399982,1.329983,0,0,1.849601,8.960633,0,1.399982,-1.399982,10.76963,76.92579,0.2138391,1.462981,0,0,8.960633
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.405136,7.560652,0,0,0,10.76963,76.92579,0.2138391,0,0,0,7.560652
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.6582955,0.6582955,0,0,0,0.6582955,0,0,1.110223E-16,0,0,0.6929426,0.6582955,0,0,3.405136,7.560652,0,0.6929426,-0.6929426,10.03921,71.70847,0.2138391,0.724125,0,0,7.560652
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,1.471482,1.471482,0,0,0,1.471482,0,0,2.220446E-16,0,0,1.548929,1.471482,0,0,4.175072,6.867709,0,1.548929,-1.548929,8.406492,60.04625,0.2138391,1.618631,0,0,6.867709
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.2448298,0.2448298,0,0,0,0.2448298,0,0,2.775558E-17,0,0,0.2577156,0.2448298,0,0,5.896104,5.31878,0,0.2577156,-0.2577156,8.134836,58.10586,0.2138391,0.2693128,0,0,5.31878
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.5776663,0.5776663,0,0,0,0.5776663,0,0,0,0,0,0.6080698,0.5776663,0,0,6.182455,5.061065,0,0.6080698,-0.6080698,7.493875,53.52757,0.2138391,0.635433,0,0,5.061065
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,5.353652,5.353652,5,0,1.53,5.353652,14.34914,0,0,0,0.7682031,0.3722655,0.3536522,0,0,6.858088,4.452995,0.3959376,0,0.3959376,7.869494,56.21056,0.2138685,5.889018,0.6145625,5,5.221198
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.7503844,0.7503844,4.255648,0,1.326792,0.7503844,237.4168,4.440892E-16,0,0,1.781539,0,0,3.505263,3.33,6.462151,4.809339,5.111538,0,5.111538,12.71873,90.84785,0.213688,0.8254229,1.425231,5,6.590878
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,7.790311,7.790311,5,0,1.53,7.790311,45.11044,0,0,0.2393426,3.514244,2.93717,2.790311,0,0,1.350612,9.409723,0.5770736,0,0.5770736,13.26618,94.75828,0.2137281,8.569343,2.811395,5,12.92397
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,1.608927,1.608927,0,0,0,1.608927,225.7445,1.164918,0,0,3.632063,1.693607,1.608927,0,0,0.7735382,9.92909,0.7735382,0,0.7735382,14.00003,100,0.2135638,1.769819,2.90565,0,13.56115
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,5.323485,5.323485,4.060413,0,1.273493,5.323485,24.97518,0,0,0,1.32955,1.32955,1.263072,0,0,0,10.62527,0,0,0,14.00003,100,0.2135638,5.855834,1.06364,5,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,3.934066,3.934066,1.25,0,0.50625,3.934066,79.79333,0.3137898,0,0,3.139122,2.825333,2.684066,0,0,0,10.62527,0,0,0,14.00003,100,0.2135638,4.327473,2.511298,5,13.7644
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,3.050381,3.050381,1.25,0,0.50625,3.050381,134.8124,2.217154,0,0,4.112292,1.895138,1.800381,0,0,0,10.62527,0,0,0,14.00003,100,0.2135638,3.355419,3.289834,5,14.73757
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,1.248646,1.248646,0,0,0,1.248646,250.7188,1.816226,0,0,3.13059,1.314364,1.248646,0,0,0,10.62527,0,0,0,14.00003,100,0.2135638,1.37351,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,3.376777,3.376777,1.25,0,0.50625,3.376777,76.35946,0.339776,0,0,2.578489,2.238713,2.126777,0,0,0,10.62527,0,0,0,14.00003,100,0.2135638,3.714455,2.062791,5,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,2.967942,2.967942,0,0,0,2.967942,34.68715,0,0,0,1.029495,3.12415,2.967942,0,0,0,10.62527,0,2.094656,-2.094656,11.79207,84.22888,0.2135638,3.264737,0.8235957,0,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,5.361579,5.361579,5,0,1.53,5.361579,16.78828,0,0,0,0.900117,0.3806096,0.3615791,0,0,2.327395,8.530619,0.5195073,0,0.5195073,12.28491,87.74922,0.2136023,5.897737,0.7200935,5,9.430736
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,6.077664,6.077664,5,0,1.53,6.077664,2.624555,0,0,0,0.1595116,1.134384,1.077665,0,0,1.807888,8.998176,0,0.9748721,-0.9748721,11.25731,80.40919,0.2136023,6.685431,0.1276093,5,9.157687
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,4.919673,4.919673,5,0,1.53,4.919673,0,0,0,0,0,0,0,0.08032718,0.07631082,2.891079,8.023303,0.07631082,0,0.07631082,11.3297,80.9263,0.2136104,5.41164,0,5,8.023303
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,9.161468,8.33,5,0,1.53,8.33,0,0,0.8314677,1.747615,0,3.505263,3.33,0,0,2.814768,8.091983,0,3.505263,-3.505263,7.634833,54.53441,0.2136104,10.07761,0,5,8.091983
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,4.30983,4.30983,5,0,1.53,4.30983,0,0,0,0,0,0,0,0.6901702,0.6556617,6.709505,4.58672,0.6556617,0,0.6556617,8.256848,58.97737,0.2136791,4.740813,0,5,4.58672
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.3132289,0.3132289,3.818492,0,1.207448,0.3132289,0,0,0,0,0,0,0,3.505263,3.33,6.053843,5.176816,3.33,0,3.33,11.41596,81.54243,0.213746,0.3445518,0,5,5.176816
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,1.165292,1.165292,0,0,0,1.165292,0,0,2.220446E-16,0,0,1.226623,1.165292,0,0,2.723843,8.173816,0,1.226623,-1.226623,10.12299,72.30692,0.213746,1.281821,0,0,8.173816
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.086758,6.947192,0,0,0,10.12299,72.30692,0.213746,0,0,0,6.947192
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.6340374,0.6340374,0,0,0,0.6340374,0,0,1.110223E-16,0,0,0.6674078,0.6340374,0,0,4.086758,6.947192,0,0.6674078,-0.6674078,9.419479,67.28186,0.213746,0.6974411,0,0,6.947192
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.828322,6.279784,0,0,0,9.419479,67.28186,0.213746,0,0,0,6.279784
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.6750778,0.6750778,0,0,0,0.6750778,0,0,1.110223E-16,0,0,0.7106082,0.6750778,0,0,4.828322,6.279784,0,0.7106082,-0.7106082,8.670433,61.93154,0.213746,0.7425856,0,0,6.279784
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.617887,5.569176,0,0,0,8.670433,61.93154,0.213746,0,0,0,5.569176
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.000554563,0.000554563,0,0,0,0.000554563,0,0,1.084202E-19,0,0,0.0005837505,0.000554563,0,0,5.617887,5.569176,0,0.0005837505,-0.0005837505,8.669817,61.92714,0.213746,0.0006100193,0,0,5.569176
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.335281,0.335281,0,0,0,0.335281,0,0,5.551115E-17,0,0,0.3529274,0.335281,0,0,5.618536,5.568593,0,0.3529274,-0.3529274,8.297799,59.26987,0.213746,0.3688091,0,0,5.568593
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.8537501,0.8537501,0,0,0,0.8537501,30.01098,0,1.110223E-16,0,0.2562188,0.8986843,0.8537501,0,0,6.010677,5.215665,0,0.6424655,-0.6424655,7.620581,54.43261,0.213746,0.9391251,0.204975,0,5.471884
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,6.724527,4.573199,1.28358,0,1.28358,8.838292,63.13053,0.2134749,0,1.026864,0,5.85678
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,0,0,0,0,0,0,0,1.972497,0,0,0,0,5.440948,5.728422,1.972497,0,1.972497,10.70957,76.49676,0.2130597,0,1.577998,0,7.700919
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,1.174043,1.174043,0,0,0,1.174043,220.1077,0,0,0,2.58416,1.235835,1.174043,0,0,3.46845,7.503669,1.348325,0,1.348325,11.9887,85.6334,0.2127768,1.291448,2.067328,0,10.08783
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,1.461521,1.461521,0,0,0,1.461521,169.8709,0,0,0,2.482698,1.538443,1.461521,0,0,2.120125,8.717161,0.9442555,0,0.9442555,12.8845,92.03196,0.2125791,1.607673,1.986159,0,11.19986
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,2.676071,0,0,3.851941,0,0,0,0,1.17587,9.566991,1.17587,0,1.17587,14.00003,100,0.2123335,0,3.081553,0,13.41893
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,2.268738,2.268738,0,0,0,2.268738,106.1893,0.02101254,0,0,2.409158,2.388146,2.268738,0,0,0,10.62527,0,0,0,14.00003,100,0.2123335,2.495612,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,7.198565,7.198565,4.346915,0,1.351708,7.198565,41.69909,0,0,0,3.001736,3.001736,2.851649,0,0,0,10.62527,0,0,0,14.00003,100,0.2123335,7.918421,2.401389,5,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,3.654104,3.654104,2.210743,0,0.7685328,3.654104,41.57866,0,0,0,1.519327,1.519327,1.443361,0,0,0,10.62527,0,0,0,14.00003,100,0.2123335,4.019514,1.215462,5,12.1446
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,7.526023,7.526023,5,0,1.53,7.526023,21.91292,0,8.881784E-16,0,1.649172,2.658972,2.526023,0,0,0,10.62527,0,1.0098,-1.0098,12.93561,92.397,0.2123335,8.278625,1.319337,5,12.27445
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,2.784896,2.784896,0,0,0,2.784896,22.71902,0,4.440892E-16,0,0.6327012,2.93147,2.784896,0,0,1.122,9.615474,0,2.298769,-2.298769,10.51249,75.08907,0.2123335,3.063386,0.5061609,0,10.24817
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,6.614896,6.614896,5,0,1.53,6.614896,2.622263,0,0,0,0.17346,1.699891,1.614896,0,0,3.676188,7.316705,0,1.526431,-1.526431,8.903491,63.59623,0.2123335,7.276386,0.138768,5,7.490165
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,3.075713,3.075713,5,0,1.53,3.075713,0,0,0,0,0,0,0,1.924287,1.828073,5.372222,5.790274,1.828073,0,1.828073,10.63775,75.9838,0.2125253,3.383284,0,5,5.790274
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,3.206594,3.206594,5,0,1.53,3.206594,0,0,0,0,0,0,0,1.793406,1.703735,3.544149,7.43554,1.703735,0,1.703735,12.25406,87.52881,0.2127035,3.527254,0,5,7.43554
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.5870732,0.5870732,0,0,0,0.5870732,0,0,0,0,0,0.6179718,0.5870732,0,0,1.840414,8.968902,0,0.6179718,-0.6179718,11.60266,82.87597,0.2127035,0.6457806,0,0,8.968902
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,1.248131,1.248131,0,0,0,1.248131,0,0,2.220446E-16,0,0,1.313822,1.248131,0,0,2.527049,8.35093,0,1.313822,-1.313822,10.21777,72.98392,0.2127035,1.372944,0,0,8.35093
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.3151729,0.3151729,0,0,0,0.3151729,0,0,5.551115E-17,0,0,0.331761,0.3151729,0,0,3.986851,7.037108,0,0.331761,-0.331761,9.868062,70.48602,0.2127035,0.3466902,0,0,7.037108
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,1.392978,1.392978,0,0,0,1.392978,0,0,0,0,0,1.466293,1.392978,0,0,4.355474,6.705347,0,1.466293,-1.466293,8.322453,59.44598,0.2127035,1.532276,0,0,6.705347
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,1.487266,1.487266,0,0,0,1.487266,0,0,2.220446E-16,0,0,1.565543,1.487266,0,0,5.984689,5.239054,0,1.565543,-1.565543,6.672226,47.65866,0.2127035,1.635993,0,0,5.239054
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.635146,1.635146,0,0,0,1.635146,0,0,2.220446E-16,0,0,1.721206,1.635146,0,0,7.724181,3.673511,0,1.721206,-1.721206,4.857916,34.69933,0.2127035,1.79866,0,0,3.673511
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.8020611,0.8020611,0,0,0,0.8020611,0,0,1.110223E-16,0,0,0.8442749,0.8020611,0,0,9.636633,1.952305,0,0.8442749,-0.8442749,3.967972,28.3426,0.2127035,0.8822673,0,0,1.952305
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.1699123,0.1699123,0,0,0,0.1699123,0,0,0,0,0,0.178855,0.1699123,0,0,10.57472,1.10803,0,0.178855,-0.178855,3.779442,26.99596,0.2127035,0.1869035,0,0,1.10803
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.3010856,0.3010856,0,0,0,0.3010856,0,0,0,0,0,0.3169322,0.3010856,0,0,10.77344,0.929175,0,0.3169322,-0.3169322,3.445366,24.60971,0.2127035,0.3311942,0,0,0.929175
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.8662487,0.8662487,4.371512,0,1.358423,0.8662487,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.12559,0.6122428,3.33,0,3.33,6.604482,47.17477,0.2129363,0.9528735,0,5,0.6122428
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,4.22998,4.22998,5,0,1.53,4.22998,3.503013,0,0,0,0.1481768,0,0,0.7700194,0.7315184,7.79559,3.609243,0.8796951,0,0.8796951,7.439034,53.13585,0.2130231,4.652979,0.1185414,5,3.75742
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,5.660336,5.660336,5,0,1.53,5.660336,5.66764,0,0,0,0.3208075,0.6950911,0.6603365,0,0,6.915895,4.400969,0,0.3742836,-0.3742836,7.044504,50.31779,0.2130231,6.22637,0.256646,5,4.721776
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,1.441724,1.441724,4.701035,0,1.448383,1.441724,64.76532,0,0,0,0.9337372,0,0,3.259311,3.096345,7.331766,4.026685,4.030083,0,4.030083,10.86778,77.62682,0.213206,1.585897,0.7469898,5,4.960422
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,2.535183,2.535183,5,0,1.53,2.535183,23.44173,0,0,0,0.5942909,0,0,2.464817,2.341576,3.301683,7.653759,2.935867,0,2.935867,13.65298,97.52112,0.2134898,2.788702,0.4754328,5,8.24805
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,4.623725,4.623725,3.046425,0,0.9966741,4.623725,43.82033,1.665335E-16,0,0,2.026132,1.660315,1.577299,0,0,0.3658165,10.29604,0.3658165,0,0.3658165,14.00003,100,0.2135163,5.086097,1.620905,5,12.32217
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,2.73836,2.73836,0,0,0,2.73836,23.06749,0,4.440892E-16,0,0.6316707,2.882484,2.73836,0,0,0,10.62527,0,2.250813,-2.250813,11.62746,83.05314,0.2135163,3.012196,0.5053366,0,11.25694
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,0,0,0,0,0,0,0,0.2275216,0,0,0,0,2.500903,8.374461,0.2275216,0,0.2275216,11.84331,84.59489,0.2134692,0,0.1820173,0,8.601983
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,3.187049,3.187049,5,0,1.53,3.187049,9.243095,0,0,0,0.2945819,0,0,1.812951,1.722304,2.273382,8.57923,2.016886,0,2.016886,13.75669,98.26191,0.2136666,3.505754,0.2356656,5,8.873813
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,1.459721,1.459721,0,0,0,1.459721,9.356769,0,2.220446E-16,0,0.1365827,1.536548,1.459721,0,0,0.2564962,10.39443,0,1.399966,-1.399966,12.281,87.72126,0.2136666,1.605693,0.1092662,0,10.53101
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,4.412495,4.412495,5,0,1.53,4.412495,6.882599,0,0,0,0.3036943,0,0,0.5875052,0.5581299,1.812014,8.994462,0.8618242,0,0.8618242,13.0986,93.56123,0.2137454,4.853745,0.2429555,5,9.298156
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,0,0,0,0,0,0,0,0,0.4053006,0,0,0,0,0.9501895,9.770103,0.4053006,0,0.4053006,13.4831,96.30767,0.2136618,0,0.3242405,0,10.1754
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,3.910316,3.910316,4.26841,0,1.330276,3.910316,4.294998,0,0,0,0.167948,0,0,0.3580938,0.3401891,0.5448889,10.13487,0.5081371,0,0.5081371,13.96516,99.75096,0.2137085,4.301348,0.1343584,5,10.30282
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.8055732,0.8055732,0,0,0,0.8055732,0,0,1.110223E-16,0,0,0.8479717,0.8055732,0,0,0.03675173,10.5922,0,0.8479717,-0.8479717,13.07132,93.36639,0.2137085,0.8861305,0,0,10.5922
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,2.228848,2.228848,0,0,0,2.228848,0,0,4.440892E-16,0,0,2.346155,2.228848,0,0,0.9789426,9.744226,0,2.346155,-2.346155,10.59826,75.70168,0.2137085,2.451732,0,0,9.744226
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,5.569963,5.569963,5,0,1.53,5.569963,0,0,0,0,0,0.5999615,0.5699634,0,0,3.585782,7.39807,0,0.5999615,-0.5999615,9.965841,71.18444,0.2137085,6.12696,0,5,7.39807
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.4438424,0.4438424,3.949106,0,1.243106,0.4438424,0,0,0,0,0,0,0,3.505263,3.33,4.252406,6.798109,3.33,0,3.33,13.12496,93.7495,0.2138114,0.4882267,0,5,6.798109
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.5809154,0.5809154,0,0,0,0.5809154,0,0,0,0,0,0.6114899,0.5809154,0,0,0.9224058,9.795109,0,0.6114899,-0.6114899,12.48039,89.14546,0.2138114,0.6390069,0,0,9.795109
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.601839,9.183619,0,0,0,12.48039,89.14546,0.2138114,0,0,0,9.183619
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,1.57107,1.57107,0,0,0,1.57107,0,0,2.220446E-16,0,0,1.653758,1.57107,0,0,1.601839,9.183619,0,1.653758,-1.653758,10.73718,76.69396,0.2138114,1.728177,0,0,9.183619
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.4571821,0.4571821,0,0,0,0.4571821,0,0,5.551115E-17,0,0,0.4812443,0.4571821,0,0,3.439347,7.529861,0,0.4812443,-0.4812443,10.2299,73.07057,0.2138114,0.5029003,0,0,7.529861
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.878637,0.878637,0,0,0,0.878637,0,0,0,0,0,0.924881,0.878637,0,0,3.974063,7.048617,0,0.924881,-0.924881,9.254991,66.10694,0.2138114,0.9665007,0,0,7.048617
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.4845193,0.4845193,0,0,0,0.4845193,0,0,5.551115E-17,0,0,0.5100203,0.4845193,0,0,5.001709,6.123736,0,0.5100203,-0.5100203,8.717381,62.26689,0.2138114,0.5329713,0,0,6.123736
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.6799053,0.6799053,0,0,0,0.6799053,0,0,0,0,0,0.7156898,0.6799053,0,0,5.568398,5.613716,0,0.7156898,-0.7156898,7.962978,56.8783,0.2138114,0.7478958,0,0,5.613716
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.363609,4.898026,0,0,0,7.962978,56.8783,0.2138114,0,0,0,4.898026
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,7.370876,7.370876,5,0,1.53,7.370876,14.05592,0,0,0,1.036044,2.495659,2.370876,0,0,6.363609,4.898026,0,1.459615,-1.459615,6.424409,45.88855,0.2138114,8.107964,0.8288354,5,5.934071
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,9.166985,8.33,5,0,1.53,8.33,28.41024,0,0.836985,1.753683,2.366573,3.505263,3.33,0,0,7.985403,3.438411,0,1.13869,-1.13869,5.224124,37.3151,0.2138114,10.08368,1.893258,5,5.804984
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.7235424,0.7235424,4.228806,0,1.319464,0.7235424,401.7271,4.440892E-16,0,0,2.906666,0,0,3.505263,3.33,9.250614,2.299721,6.236666,0,6.236666,11.14075,79.57659,0.2134006,0.7958966,2.325333,5,5.206387
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,6.105698,6.105698,4.877458,0,1.496546,6.105698,70.53793,4.440892E-16,0,0,4.306832,1.292884,1.22824,0,0,3.013948,7.912721,3.013948,0,3.013948,14.00003,100,0.2133952,6.716268,3.445466,5,12.21955
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,2.516911,2.516911,0,0,0,2.516911,183.7114,1.974472,0,0,4.623852,2.64938,2.516911,0,0,0,10.62527,0,0,0,14.00003,100,0.2133952,2.768602,3.699082,0,15.24913
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,5.485071,5.485071,2.155071,0,0.7533345,5.485071,78.90225,0.8225816,0,0,4.327845,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2133952,6.033578,3.462276,5,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,8.767365,8.33,5,0,1.53,8.33,56.40321,1.193125,0.4373652,1.314102,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2133952,9.644102,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,1.830447,1.830447,0,0,0,1.830447,249.0425,2.631804,0,0,4.558589,1.926786,1.830447,0,0,0,10.62527,0,0,0,14.00003,100,0.2133952,2.013491,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,2.178532,2.178532,0,0,0,2.178532,170.6487,1.424445,0,0,3.717637,2.293192,2.178532,0,0,0,10.62527,0,0,0,14.00003,100,0.2133952,2.396386,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,5.312334,5.312334,3.10021,0,1.011357,5.312334,43.83293,0,0,0,2.328552,2.328552,2.212124,0,0,0,10.62527,0,0,0,14.00003,100,0.2133952,5.843567,1.862841,5,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.9764395,0.9764395,0,0,0,0.9764395,107.8659,0.02541375,0,0,1.053245,1.027831,0.9764395,0,0,0,10.62527,0,0,0,14.00003,100,0.2133952,1.074083,0.8425958,0,11.67852
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,1.935543,1.935543,0,0,0,1.935543,6.53929,0,2.220446E-16,0,0.1265708,2.037414,1.935543,0,0,0,10.62527,0,1.910843,-1.910843,11.98582,85.61285,0.2133952,2.129098,0.1012566,0,10.75185
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,6.962724,6.962724,5,0,1.53,6.962724,0,0,0,0,0,2.066025,1.962724,0,0,2.123159,8.714431,0,2.066025,-2.066025,9.808041,70.0573,0.2133952,7.658996,0,5,8.714431
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,7.082537,7.082537,5,0,1.53,7.082537,0,0,8.881784E-16,0,0,2.192144,2.082537,0,0,4.418743,6.648406,0,2.192144,-2.192144,7.497318,53.55216,0.2133952,7.790791,0,5,6.648406
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,4.665304,4.665304,5,0,1.53,4.665304,0,0,0,0,0,0,0,0.3346959,0.3179611,6.854458,4.456262,0.3179611,0,0.3179611,7.798962,55.70676,0.2134273,5.131835,0,5,4.456262
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,1.571128,1.571128,5,0,1.53,1.571128,0,0,0,0,0,0,0,3.428872,3.257429,6.536497,4.742427,3.257429,0,3.257429,10.88923,77.78006,0.2137548,1.728241,0,5,4.742427
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,1.182078,1.182078,4.633729,0,1.430008,1.182078,0,0,0,0,0,0,0,3.451651,3.279069,3.279069,7.674112,3.279069,0,3.279069,14.00003,100,0.214063,1.300286,0,5,7.674112
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,1.144987,1.144987,0,0,0,1.144987,0,0,2.220446E-16,0,0,1.205249,1.144987,0,0,0,10.62527,0,1.205249,-1.205249,12.72958,90.92542,0.214063,1.259485,0,0,10.62527
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.05795936,0.05795936,0,0,0,0.05795936,0,0,6.938894E-18,0,0,0.06100985,0.05795936,0,0,1.339166,9.420025,0,0.06100985,-0.06100985,12.66527,90.46606,0.214063,0.06375529,0,0,9.420025
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.7753348,0.7753348,0,0,0,0.7753348,0,0,1.110223E-16,0,0,0.8161418,0.7753348,0,0,1.406954,9.359015,0,0.8161418,-0.8161418,11.80499,84.32115,0.214063,0.8528683,0,0,9.359015
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.3261141,0.3261141,0,0,0,0.3261141,0,0,5.551115E-17,0,0,0.343278,0.3261141,0,0,2.313779,8.542873,0,0.343278,-0.343278,11.44314,81.73653,0.214063,0.3587255,0,0,8.542873
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,1.517406,1.517406,0,0,0,1.517406,0,0,2.220446E-16,0,0,1.59727,1.517406,0,0,2.695199,8.199595,0,1.59727,-1.59727,9.759468,69.71035,0.214063,1.669147,0,0,8.199595
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,1.589435,1.589435,0,0,0,1.589435,0,0,2.220446E-16,0,0,1.673089,1.589435,0,0,4.469943,6.602326,0,1.673089,-1.673089,7.995877,57.1133,0.214063,1.748378,0,0,6.602326
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.32893,4.929237,0,0,0,7.995877,57.1133,0.214063,0,0,0,4.929237
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.2289171,0.2289171,0,0,0,0.2289171,418.0907,0,0,0,0.9570809,0.2409653,0.2289171,0,0,6.32893,4.929237,0.7161156,0,0.7161156,8.675244,61.9659,0.2139179,0.2518088,0.7656648,0,5.886318
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,3.277398,3.277398,5,0,1.53,3.277398,61.05503,0,0,0,2.001016,0,0,1.722602,1.636472,5.612815,5.57374,3.637489,0,3.637489,12.12607,86.6146,0.2142206,3.605137,1.600813,5,7.574757
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,0,0,0,0,1.366087,0,0,3.341414,0,0,0,0,1.975327,8.847481,1.975327,0,1.975327,14.00003,100,0.2138224,0,2.673131,0,12.18889
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,4.090242,4.090242,1.25,0,0.50625,4.090242,100.3169,1.113474,0,0,4.103203,2.989729,2.840243,0,0,0,10.62527,0,0,0,14.00003,100,0.2138224,4.499267,3.282563,5,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,1.704451,1.704451,0,0,0,1.704451,287.8586,3.112251,0,0,4.90641,1.794159,1.704451,0,0,0,10.62527,0,0,0,14.00003,100,0.2138224,1.874896,3.925128,0,15.53168
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138224,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,4.417878,4.417878,1.25,0,0.50625,4.417878,102.812,1.207499,0,0,4.542107,3.334608,3.167878,0,0,0,10.62527,0,0,0,14.00003,100,0.2138224,4.859665,3.633686,5,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,5.024742,5.024742,1.694742,0,0.6276644,5.024742,84.77347,0.7543845,0,0,4.259648,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2138224,5.527216,3.407718,5,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,2.717057,2.717057,0,0,0,2.717057,120.653,0.4181508,0,0,3.27821,2.860059,2.717057,0,0,0,10.62527,0,0,0,14.00003,100,0.2138224,2.988762,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,0,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138224,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,0,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138224,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,3.495075,3.495075,3.300563,0,1.066054,3.495075,5.858243,0,0,0,0.20475,0.20475,0.1945125,0,0,0,10.62527,0,0,0,14.00003,100,0.2138224,3.844583,0.1638,5,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,5.131177,5.131177,5,0,1.53,5.131177,0,0,0,0,0,0.138081,0.131177,0,0,0,10.62527,0,0.138081,-0.138081,13.85448,98.96036,0.2138224,5.644295,0,5,10.62527
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,8.289759,8.289759,5,0,1.53,8.289759,0,0,0,0.7887347,0,3.462904,3.289759,0,0,0.1534233,10.48719,0,3.462904,-3.462904,10.20426,72.8874,0.2138224,9.118734,0,5,10.48719
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,5.190762,5.190762,5,0,1.53,5.190762,0,0,0,0,0,0.2008024,0.1907623,0,0,4.001094,7.024289,0,0.2008024,-0.2008024,9.992592,71.37552,0.2138224,5.709838,0,5,7.024289
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.224208,6.823487,3.33,0,3.33,13.15171,93.94058,0.2137962,0,0,5,6.823487
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,1.827642,1.827642,0,0,0,1.827642,0,0,2.220446E-16,0,0,1.923834,1.827642,0,0,0.8942083,9.820487,0,1.923834,-1.923834,11.12381,79.45562,0.2137962,2.010406,0,0,9.820487
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.6665263,0.6665263,0,0,0,0.6665263,0,0,0,0,0,0.7016067,0.6665263,0,0,3.031801,7.896653,0,0.7016067,-0.7016067,10.38425,74.17307,0.2137962,0.733179,0,0,7.896653
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.6890156,0.6890156,0,0,0,0.6890156,0,0,1.110223E-16,0,0,0.7252796,0.6890156,0,0,3.811364,7.195046,0,0.7252796,-0.7252796,9.619739,68.71228,0.2137962,0.7579172,0,0,7.195046
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,1.342629,1.342629,0,0,0,1.342629,0,0,0,0,0,1.413294,1.342629,0,0,4.61723,6.469767,0,1.413294,-1.413294,8.129996,58.07129,0.2137962,1.476892,0,0,6.469767
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.187557,5.056473,0,0,0,8.129996,58.07129,0.2137962,0,0,0,5.056473
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.187557,5.056473,0,0,0,8.129996,58.07129,0.2137962,0,0,0,5.056473
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.6279684,0.6279684,0,0,0,0.6279684,0,0,1.110223E-16,0,0,0.6610194,0.6279684,0,0,6.187557,5.056473,0,0.6610194,-0.6610194,7.43322,53.09433,0.2137962,0.6907653,0,0,5.056473
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.6516324,0.6516324,0,0,0,0.6516324,0,0,1.110223E-16,0,0,0.6859289,0.6516324,0,0,6.922023,4.395453,0,0.6859289,-0.6859289,6.710188,47.92982,0.2137962,0.7167957,0,0,4.395453
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,2.755176,2.755176,0,0,0,2.755176,37.5,0,0,0,1.033191,2.900185,2.755176,0,0,7.684166,3.709525,0,1.866994,-1.866994,4.742204,33.87282,0.2137962,3.030693,0.8265528,0,4.742716
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,8.59946,8.33,5,0,1.53,8.33,29.07928,0,0.2694595,2.248763,2.422304,3.505263,3.33,0,0,9.758604,1.842531,0,1.082959,-1.082959,3.600665,25.71898,0.2137962,9.459406,1.937843,5,4.264835
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,3.601228,3.601228,5,0,1.53,3.601228,96.61877,0,0,0,3.479463,0,0,1.398772,1.328833,10.96189,0.7595719,4.808296,0,4.808296,8.162214,58.30141,0.2138985,3.961351,2.78357,5,4.239034
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,1.583732,1.583732,3.733729,0,1.184308,1.583732,245.6502,0,0,0,3.890441,0,0,2.149997,2.042497,6.153595,5.087038,5.932938,0,5.932938,13.79069,98.50476,0.2134195,1.742106,3.112353,5,8.97748
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,5.303311,5.303311,1.973311,0,0.703714,5.303311,80.24877,0.5299216,0,0,4.255842,3.505263,3.33,0,0,0.2206575,10.42668,0.2206575,0,0.2206575,14.00003,100,0.2133757,5.833642,3.404674,5,14.68252
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.972528,0.972528,0,0,0,0.972528,432.5025,3.182494,0,0,4.206208,1.023714,0.972528,0,0,0,10.62527,0,0,0,14.00003,100,0.2133757,1.069781,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,10.17078,8.33,5,0,1.53,8.33,46.64977,0.3806623,1.840776,2.857854,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2133757,11.18785,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,1.043571,1.043571,0,0,0,1.043571,396.0903,3.034989,0,0,4.133485,1.098496,1.043571,0,0,0,10.62527,0,0,0,14.00003,100,0.2133757,1.147929,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,0,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133757,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,2.710617,2.710617,0,0,0,2.710617,79.54129,0,4.440892E-16,0,2.15606,2.853281,2.710617,0,0,0,10.62527,0,0.6972214,-0.6972214,13.26509,94.75047,0.2133757,2.981679,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,3.408898,3.408898,2.853402,0,0.9439787,3.408898,39.87867,0,0,0,1.359423,0.5847327,0.5554961,0,0,0.7746904,9.928053,0.7746904,0,0.7746904,14.00003,100,0.2134295,3.749788,1.087538,5,11.28748
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,7.056241,7.056241,5,0,1.53,7.056241,2.512619,0,0,0,0.1772965,2.164464,2.056241,0,0,0,10.62527,0,1.987168,-1.987168,11.90537,85.03818,0.2134295,7.761865,0.1418372,5,10.80257
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.207964,8.638106,0,0,0,11.90537,85.03818,0.2134295,0,0,0,8.638106
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,3.980396,3.980396,5,0,1.53,3.980396,0,0,0,0,0,0,0,1.019604,0.9686242,2.207964,8.638106,0.9686242,0,0.9686242,12.82429,91.60187,0.2135246,4.378435,0,5,8.638106
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,4.680882,4.680882,5,0,1.53,4.680882,0,0,0,0,0,0,0,0.3191173,0.3031615,1.23934,9.509868,0.3031615,0,0.3031615,13.11189,93.65617,0.2135543,5.148971,0,5,9.509868
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.8862966,0.8862966,0,0,0,0.8862966,0,0,1.110223E-16,0,0,0.9329438,0.8862966,0,0,0.9361786,9.782713,0,0.9329438,-0.9329438,12.12848,86.63184,0.2135543,0.9749262,0,0,9.782713
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,1.289622,1.289622,0,0,0,1.289622,0,0,2.220446E-16,0,0,1.357497,1.289622,0,0,1.972783,8.84977,0,1.357497,-1.357497,10.69755,76.41095,0.2135543,1.418585,0,0,8.84977
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.3454994,0.3454994,0,0,0,0.3454994,0,0,5.551115E-17,0,0,0.3636836,0.3454994,0,0,3.481113,7.492272,0,0.3636836,-0.3636836,10.3142,73.6727,0.2135543,0.3800493,0,0,7.492272
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,1.145691,1.145691,0,0,0,1.145691,0,0,2.220446E-16,0,0,1.205991,1.145691,0,0,3.885206,7.128589,0,1.205991,-1.205991,9.042973,64.59253,0.2135543,1.26026,0,0,7.128589
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,1.215302,1.215302,0,0,0,1.215302,0,0,0,0,0,1.279265,1.215302,0,0,5.225195,5.922598,0,1.279265,-1.279265,7.694508,54.96066,0.2135543,1.336832,0,0,5.922598
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.646602,4.643333,0,0,0,7.694508,54.96066,0.2135543,0,0,0,4.643333
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,1.066478,1.066478,0,0,0,1.066478,0,0,2.220446E-16,0,0,1.122609,1.066478,0,0,6.646602,4.643333,0,1.122609,-1.122609,6.511175,46.5083,0.2135543,1.173126,0,0,4.643333
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.787548,0.787548,0,0,0,0.787548,0,0,0,0,0,0.8289979,0.787548,0,0,7.893945,3.520724,0,0.8289979,-0.8289979,5.637334,40.26659,0.2135543,0.8663028,0,0,3.520724
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.1135658,0.1135658,0,0,0,0.1135658,0,0,0,0,0,0.119543,0.1135658,0,0,8.815053,2.691726,0,0.119543,-0.119543,5.511325,39.36653,0.2135543,0.1249224,0,0,2.691726
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,4.421526,4.421526,5,0,1.53,4.421526,18.56402,0,0,0,0.820813,0,0,0.5784737,0.5495501,8.947879,2.572183,1.370363,0,1.370363,6.811365,48.65251,0.2136648,4.863679,0.6566504,5,3.392996
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,3.22526,3.22526,5,0,1.53,3.22526,59.79409,0,0,0,1.928515,0,0,1.77474,1.686003,7.577516,3.80551,3.614518,0,3.614518,10.2404,73.14555,0.2139617,3.547786,1.542812,5,5.734025
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,5.02642,5.02642,5,0,1.53,5.02642,65.21143,0,0,0,3.277801,0.02781042,0.02641989,0,0,3.962998,7.058576,3.24999,0,3.24999,13.32361,95.16845,0.2141836,5.529062,2.62224,5,10.33638
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,4.92512,4.92512,1.841767,0,0.6678025,4.92512,80.37656,4.440892E-16,0,0,3.958642,3.245635,3.083353,0,0,0.7130077,9.983567,0.7130077,0,0.7130077,14.00003,100,0.2141119,5.417632,3.166914,5,13.94221
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,4.65561,4.65561,1.325609,0,0.5268914,4.65561,98.24948,1.068849,0,0,4.574112,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2141119,5.121171,3.65929,5,15.19939
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.1196265,0.1196265,0,0,0,0.1196265,3166.181,3.66167,0,0,3.787592,0.1259227,0.1196265,0,0,0,10.62527,0,0,0,14.00003,100,0.2141119,0.1315892,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,3.522558,3.522558,1.25,0,0.50625,3.522558,96.70179,1.01421,0,0,3.406377,2.392167,2.272558,0,0,0,10.62527,0,0,0,14.00003,100,0.2141119,3.874814,2.725102,5,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,6.619969,6.619969,3.289969,0,1.063162,6.619969,66.20734,0.8776423,0,0,4.382905,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2141119,7.281966,3.506324,5,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,5.381039,5.381039,2.287064,0,0.7893686,5.381039,60.52391,4.440892E-16,0,0,3.256815,3.256815,3.093975,0,0,0,10.62527,0,0,0,14.00003,100,0.2141119,5.919143,2.605452,5,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,3.322995,3.322995,1.597885,0,0.6012225,3.322995,54.64666,0,0,0,1.815906,1.815906,1.725111,0,0,0,10.62527,0,0,0,14.00003,100,0.2141119,3.655295,1.452725,5,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,2.913079,2.913079,0,0,0,2.913079,28.16261,0,4.440892E-16,0,0.8203991,3.066399,2.913079,0,0,0,10.62527,0,2.246,-2.246,11.63254,83.08938,0.2141119,3.204387,0.6563193,0,11.44567
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,11.87454,8.33,5,0,1.53,8.33,1.986266,4.440892E-16,3.54454,4.731994,0.165456,3.505263,3.33,0,0,2.495555,8.379274,0,3.339807,-3.339807,8.11207,57.94324,0.2141119,13.06199,0.1323648,5,8.54473
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,7.523823,7.523823,5,0,1.53,7.523823,0,0,8.881784E-16,0,0,2.656656,2.523823,0,0,6.206452,5.039467,0,2.656656,-2.656656,5.311709,37.9407,0.2141119,8.276205,0,5,5.039467
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,5.919604,5.919604,5,0,1.53,5.919604,0,0,0,0,0,0.9680046,0.9196044,0,0,9.158292,2.382811,0,0.9680046,-0.9680046,4.291343,30.65239,0.2141119,6.511565,0,5,2.382811
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,10.23385,1.414807,3.33,0,3.33,7.450458,53.21745,0.2140855,0,0,5,1.414807
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.6755323,0.6755323,4.180795,0,1.306357,0.6755323,0,0,0,0,0,0,0,3.505263,3.33,6.903853,4.411807,3.33,0,3.33,10.60957,75.78252,0.2142464,0.7430855,0,5,4.411807
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.3505216,0.3505216,3.855785,0,1.217629,0.3505216,0,0,0,0,0,0,0,3.505263,3.33,3.573853,7.408807,3.33,0,3.33,13.76869,98.34758,0.2143165,0.3855738,0,5,7.408807
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.8115344,0.8115344,0,0,0,0.8115344,0,0,1.110223E-16,0,0,0.8542467,0.8115344,0,0,0.2438529,10.40581,0,0.8542467,-0.8542467,12.86823,91.91577,0.2143165,0.8926879,0,0,10.40581
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,1.008331,1.008331,0,0,0,1.008331,0,0,2.220446E-16,0,0,1.061401,1.008331,0,0,1.193016,9.551559,0,1.061401,-1.061401,11.74942,83.92426,0.2143165,1.109164,0,0,9.551559
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.37235,8.490159,0,0,0,11.74942,83.92426,0.2143165,0,0,0,8.490159
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.9939478,0.9939478,0,0,0,0.9939478,0,0,1.110223E-16,0,0,1.046261,0.9939478,0,0,2.37235,8.490159,0,1.046261,-1.046261,10.64656,76.04673,0.2143165,1.093343,0,0,8.490159
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.6197855,0.6197855,0,0,0,0.6197855,0,0,1.110223E-16,0,0,0.6524059,0.6197855,0,0,3.534863,7.443898,0,0.6524059,-0.6524059,9.958867,71.13462,0.2143165,0.6817641,0,0,7.443898
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.4527256,0.4527256,0,0,0,0.4527256,0,0,5.551115E-17,0,0,0.4765533,0.4527256,0,0,4.259758,6.791492,0,0.4765533,-0.4765533,9.456535,67.54655,0.2143165,0.4979982,0,0,6.791492
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,2.245346,2.245346,0,0,0,2.245346,0,0,4.440892E-16,0,0,2.363522,2.245346,0,0,4.789261,6.314939,0,2.363522,-2.363522,6.965165,49.75108,0.2143165,2.469881,0,0,6.314939
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,4.688098,4.688098,5,0,1.53,4.688098,14.45075,0,0,0,0.6774654,0,0,0.3119015,0.2963065,7.415397,3.951417,0.9737719,0,0.9737719,7.888966,56.34964,0.2143903,5.156909,0.5419724,5,4.628882
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,4.956277,4.956277,5,0,1.53,4.956277,19.10121,0,0,0,0.9467092,0,0,0.04372245,0.04153633,6.441625,4.827812,0.9882455,0,0.9882455,8.826498,63.04629,0.2144578,5.451905,0.7573673,5,5.774521
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,4.23288,4.23288,5,0,1.53,4.23288,38.53873,0,0,0,1.631298,0,0,0.7671205,0.7287645,5.45338,5.717233,2.360062,0,2.360062,11.06545,79.03876,0.2146362,4.656168,1.305038,5,7.34853
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.04759993,0.04759993,1.651854,0,0.6159561,0.04759993,3296.803,0,0,0,1.569276,0,0,1.604254,1.524041,3.093317,7.841289,3.093317,0,3.093317,14.00003,100,0.2141458,0.05235992,1.255421,5,9.410564
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,2.242086,2.242086,0,0,0,2.242086,114.1164,0.1984974,0,0,2.558588,2.36009,2.242086,0,0,0,10.62527,0,0,0,14.00003,100,0.2141458,2.466294,2.04687,0,13.18386
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,1.268269,1.268269,0,0,0,1.268269,251.3383,1.852626,0,0,3.187646,1.33502,1.268269,0,0,0,10.62527,0,0,0,14.00003,100,0.2141458,1.395096,2.550117,0,13.81292
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,3.863031,3.863031,1.25,0,0.50625,3.863031,96.27233,0.968471,0,0,3.71903,2.750559,2.613031,0,0,0,10.62527,0,0,0,14.00003,100,0.2141458,4.249334,2.975224,5,14.3443
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.8753775,0.8753775,0,0,0,0.8753775,320.7248,1.886103,0,0,2.807553,0.92145,0.8753775,0,0,0,10.62527,0,0,0,14.00003,100,0.2141458,0.9629152,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,2.909991,2.909991,0,0,0,2.909991,25.59058,0,0,0,0.7446836,3.063148,2.909991,0,0,0,10.62527,0,2.318465,-2.318465,11.55615,82.54378,0.2141458,3.20099,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,1.364135,1.364135,0,0,0,1.364135,31.61276,0,0,0,0.4312407,1.435931,1.364135,0,0,2.576072,8.306809,0,1.004691,-1.004691,10.49711,74.97924,0.2141458,1.500548,0.3449925,0,8.73805
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,3.173587,3.173587,5,0,1.53,3.173587,16.31615,0,0,0,0.5178074,0,0,1.826413,1.735092,3.692395,7.302119,2.252899,0,2.252899,12.6344,90.24555,0.2143451,3.490946,0.4142459,5,7.819926
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,7.932011,7.932011,5,0,1.53,7.932011,2.195951,4.440892E-16,0,0.395212,0.174183,3.086327,2.932011,0,0,1.439495,9.329728,0,2.912144,-2.912144,9.564734,68.31938,0.2143451,8.725212,0.1393464,5,9.503911
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.675211,6.417584,3.33,0,3.33,12.72385,90.88445,0.2143184,0,0,5,6.417584
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.345211,9.414584,0,0,0,12.72385,90.88445,0.2143184,0,0,0,9.414584
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.527498,1.527498,0,0,0,1.527498,0,0,0,0,0,1.607892,1.527498,0,0,1.345211,9.414584,0,1.607892,-1.607892,11.02898,78.77828,0.2143184,1.680247,0,0,9.414584
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.2829615,0.2829615,0,0,0,0.2829615,0,0,5.551115E-17,0,0,0.2978543,0.2829615,0,0,3.131758,7.806692,0,0.2978543,-0.2978543,10.71502,76.53567,0.2143184,0.3112577,0,0,7.806692
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.4157828,0.4157828,0,0,0,0.4157828,0,0,5.551115E-17,0,0,0.4376661,0.4157828,0,0,3.462708,7.508838,0,0.4376661,-0.4376661,10.25367,73.24039,0.2143184,0.4573611,0,0,7.508838
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.949003,7.071171,0,0,0,10.25367,73.24039,0.2143184,0,0,0,7.071171
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,1.443247,1.443247,0,0,0,1.443247,0,0,2.220446E-16,0,0,1.519208,1.443247,0,0,3.949003,7.071171,0,1.519208,-1.519208,8.652289,61.80194,0.2143184,1.587572,0,0,7.071171
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.1099261,0.1099261,0,0,0,0.1099261,0,0,1.387779E-17,0,0,0.1157117,0.1099261,0,0,5.637012,5.551964,0,0.1157117,-0.1157117,8.530318,60.93073,0.2143184,0.1209187,0,0,5.551964
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.76558,5.436252,0,0,0,8.530318,60.93073,0.2143184,0,0,0,5.436252
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.418329,1.418329,0,0,0,1.418329,0,0,2.220446E-16,0,0,1.492978,1.418329,0,0,5.76558,5.436252,0,1.492978,-1.492978,6.956581,49.68977,0.2143184,1.560162,0,0,5.436252
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.3939595,0.3939595,0,0,0,0.3939595,0,0,5.551115E-17,0,0,0.4146942,0.3939595,0,0,7.424445,3.943274,0,0.4146942,-0.4146942,6.519455,46.56744,0.2143184,0.4333555,0,0,3.943274
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.3795821,0.3795821,0,0,0,0.3795821,0,0,0,0,0,0.3995601,0.3795821,0,0,7.885216,3.528579,0,0.3995601,-0.3995601,6.098282,43.55907,0.2143184,0.4175403,0,0,3.528579
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.9289339,0.9289339,0,0,0,0.9289339,64.83808,0,1.110223E-16,0,0.6023029,0.9778252,0.9289339,0,0,8.329172,3.129019,0,0.3755223,-0.3755223,5.702446,40.73168,0.2143184,1.021827,0.4818423,0,3.731322
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0,0,0,1.476483,0,0,0,0,8.746419,2.753497,1.476483,0,1.476483,7.103161,50.73676,0.2140339,0,1.181186,0,4.22998
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.6166613,0.6166613,0,0,0,0.6166613,340.9711,0,0,0,2.102637,0.6491171,0.6166613,0,0,7.269936,4.082332,1.45352,0,1.45352,8.482091,60.58624,0.2137546,0.6783274,1.682109,0,6.184968
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,1.511694,1.511694,0,0,0,1.511694,200.7576,0,0,0,3.03484,1.591256,1.511694,0,0,5.816417,5.390499,1.443583,0,1.443583,9.851594,70.36839,0.2134779,1.662863,2.427872,0,8.425339
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,0,0,0,3.826049,0,0,0,0,4.372833,6.689724,3.826049,0,3.826049,13.4813,96.29482,0.2127479,0,3.060839,0,10.51577
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.5497711,0.5497711,0,0,0,0.5497711,759.3547,3.049221,0,0,4.174712,0.5787064,0.5497711,0,0,0.5467849,10.13317,0.5467849,0,0.5467849,14.00003,100,0.212644,0.6047481,3.33977,0,14.30788
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,4.285939,4.285939,1.959989,0,0.7000771,4.285939,57.12559,0,0,0,2.448368,2.448368,2.325949,0,0,0,10.62527,0,0,0,14.00003,100,0.212644,4.714533,1.958694,5,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,7.695371,7.695371,5,0,1.53,7.695371,26.59205,0,0,0.1349077,2.046357,2.837232,2.695371,0,0,0,10.62527,0,0.7908754,-0.7908754,13.16637,94.04533,0.212644,8.464908,1.637085,5,12.67163
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,1.02085,1.02085,0,0,0,1.02085,260.1806,0.7027251,0,0,2.656055,1.074579,1.02085,0,0,0.8787505,9.834398,0.8787505,0,0.8787505,14.00003,100,0.2124772,1.122935,2.124844,0,12.49045
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,2.490414,2.490414,0,0,0,2.490414,72.10554,0,0,0,1.795727,2.621489,2.490414,0,0,0,10.62527,0,0.8257622,-0.8257622,13.1296,93.78265,0.2124772,2.739456,1.436581,0,12.421
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.334464,0.334464,0,0,0,0.334464,112.5043,0,0,0,0.3762863,0.3520674,0.334464,0,0,0.9175135,9.799512,0.02421887,0,0.02421887,13.15257,93.94677,0.2124726,0.3679104,0.301029,0,10.1758
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,3.709269,3.709269,4.419359,0,1.371485,3.709269,3.931543,0,0,0,0.1458315,0,0,0.7100899,0.6745855,0.8932946,9.821309,0.820417,0,0.820417,13.93089,99.50616,0.2125468,4.080196,0.1166652,5,9.96714
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,7.380771,7.380771,5,0,1.53,7.380771,0,0,0,0,0,2.506074,2.380771,0,0,0.07287765,10.55968,0,2.506074,-2.506074,11.28926,80.63738,0.2125468,8.118848,0,5,10.55968
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.857405,8.05361,0,0,0,11.28926,80.63738,0.2125468,0,0,0,8.05361
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,5.663314,5.663314,5,0,1.53,5.663314,0,0,0,0,0,0.6982257,0.6633144,0,0,2.857405,8.05361,0,0.6982257,-0.6982257,10.55326,75.38029,0.2125468,6.229646,0,5,8.05361
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,1.220056,1.220056,4.725319,0,1.455012,1.220056,0,0,0,0,0,0,0,3.505263,3.33,3.633211,7.355384,3.33,0,3.33,13.71238,97.94535,0.2128548,1.342062,0,5,7.355384
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.4696815,0.4696815,0,0,0,0.4696815,0,0,5.551115E-17,0,0,0.4944016,0.4696815,0,0,0.303211,10.35238,0,0.4944016,-0.4944016,13.19123,94.22289,0.2128548,0.5166497,0,0,10.35238
