Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.2407933,0.2407933,0,0,0,0.2407933,0,0,2.775558E-17,0,0,0.2534666,0.2407933,0,0,0.8525462,9.857983,0,0.2534666,-0.2534666,12.92405,92.31449,0.2128548,0.2648726,0,0,9.857983
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.8079729,0.8079729,0,0,0,0.8079729,0,0,1.110223E-16,0,0,0.8504978,0.8079729,0,0,1.134176,9.604516,0,0.8504978,-0.8504978,12.02755,85.9109,0.2128548,0.8887702,0,0,9.604516
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.65583,1.65583,0,0,0,1.65583,0,0,2.220446E-16,0,0,1.742979,1.65583,0,0,2.079173,8.754018,0,1.742979,-1.742979,10.19029,72.78764,0.2128548,1.821413,0,0,8.754018
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,1.044238,1.044238,0,0,0,1.044238,0,0,0,0,0,1.099198,1.044238,0,0,4.015816,7.011039,0,1.099198,-1.099198,9.031633,64.51154,0.2128548,1.148662,0,0,7.011039
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.5934687,0.5934687,0,0,0,0.5934687,0,0,0,0,0,0.6247039,0.5934687,0,0,5.237148,5.911841,0,0.6247039,-0.6247039,8.373137,59.80801,0.2128548,0.6528156,0,0,5.911841
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.931263,5.287137,0,0,0,8.373137,59.80801,0.2128548,0,0,0,5.287137
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,1.38128,1.38128,0,0,0,1.38128,0,0,0,0,0,1.453979,1.38128,0,0,5.931263,5.287137,0,1.453979,-1.453979,6.840509,48.86068,0.2128548,1.519408,0,0,5.287137
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,3.165676,3.165676,5,0,1.53,3.165676,27.83811,0,0,0,0.8812644,0,0,1.834324,1.742607,7.546796,3.833158,2.623872,0,2.623872,9.329732,66.64082,0.2130782,3.482244,0.7050115,5,4.714423
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,3.505263,0,1.121937,0,0,0,0,0,1.561833,0,0,3.505263,3.33,4.922924,6.194643,4.891833,0,4.891833,13.97053,99.78932,0.2127618,0,1.249467,5,7.756476
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.6261896,0.6261896,0,0,0,0.6261896,510.343,2.505478,0,0,3.195715,0.659147,0.6261896,0,0,0.03109057,10.59729,0.03109057,0,0.03109057,14.00003,100,0.2127559,0.6888086,2.556572,0,13.79301
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,3.937141,0,0,3.937141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2127559,0,3.149713,0,14.56242
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,2.885681,2.885681,0,0,0,2.885681,131.992,0.7713085,0,0,3.808867,3.037559,2.885681,0,0,0,10.62527,0,0,0,14.00003,100,0.2127559,3.174249,3.047094,0,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,1.881828,1.881828,0,0,0,1.881828,222.3141,2.202697,0,0,4.183568,1.980872,1.881828,0,0,0,10.62527,0,0,0,14.00003,100,0.2127559,2.070011,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,1.688616,1.688616,0,0,0,1.688616,274.1208,2.851356,0,0,4.628846,1.77749,1.688616,0,0,0,10.62527,0,0,0,14.00003,100,0.2127559,1.857477,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.0884392,0.0884392,0,0,0,0.0884392,4276.854,3.689322,0,0,3.782416,0.0930939,0.0884392,0,0,0,10.62527,0,0,0,14.00003,100,0.2127559,0.09728312,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,0,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2127559,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,2.704696,2.704696,0,0,0,2.704696,72.94351,0,0,0,1.9729,2.847048,2.704696,0,0,0,10.62527,0,0.874148,-0.874148,13.0786,93.41835,0.2127559,2.975165,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,1.413852,1.413852,0,0,0,1.413852,56.19189,0,0,0,0.7944704,1.488266,1.413852,0,0,0.9712756,9.751126,0,0.6937953,-0.6937953,12.34727,88.19461,0.2127559,1.555238,0.6355763,0,10.5456
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,0,0,0,0,0,0,0,0.1701587,0,0,0,0,1.742159,9.057331,0.1701587,0,0.1701587,12.5087,89.34766,0.212724,0,0.1361269,0,9.227489
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.572001,9.210474,0,0,0,12.5087,89.34766,0.212724,0,0,0,9.210474
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.679913,0.679913,0,0,0,0.679913,0,0,1.110223E-16,0,0,0.7156979,0.679913,0,0,1.572001,9.210474,0,0.7156979,-0.7156979,11.75429,83.95901,0.212724,0.7479043,0,0,9.210474
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.06068652,0.06068652,0,0,0,0.06068652,0,0,6.938894E-18,0,0,0.06388056,0.06068652,0,0,2.36722,8.494776,0,0.06388056,-0.06388056,11.68695,83.47804,0.212724,0.06675518,0,0,8.494776
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.5309094,0.5309094,0,0,0,0.5309094,0,0,1.110223E-16,0,0,0.558852,0.5309094,0,0,2.438199,8.430895,0,0.558852,-0.558852,11.09787,79.27032,0.212724,0.5840004,0,0,8.430895
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,1.537402,1.537402,0,0,0,1.537402,0,0,2.220446E-16,0,0,1.618318,1.537402,0,0,3.059146,7.872043,0,1.618318,-1.618318,9.392011,67.08566,0.212724,1.691142,0,0,7.872043
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.857276,6.253726,0,0,0,9.392011,67.08566,0.212724,0,0,0,6.253726
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.2236506,0.2236506,0,0,0,0.2236506,0,0,2.775558E-17,0,0,0.2354217,0.2236506,0,0,4.857276,6.253726,0,0.2354217,-0.2354217,9.143855,65.31312,0.212724,0.2460157,0,0,6.253726
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.2497275,0.2497275,0,0,0,0.2497275,0,0,2.775558E-17,0,0,0.2628711,0.2497275,0,0,5.118856,6.018304,0,0.2628711,-0.2628711,8.866764,63.3339,0.212724,0.2747003,0,0,6.018304
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.5943344,0.5943344,0,0,0,0.5943344,0,0,1.110223E-16,0,0,0.6256152,0.5943344,0,0,5.410935,5.755433,0,0.6256152,-0.6256152,8.207308,58.62351,0.212724,0.6537679,0,0,5.755433
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.7410837,0.7410837,0,0,0,0.7410837,0,0,0,0,0,0.7800882,0.7410837,0,0,6.106063,5.129817,0,0.7800882,-0.7800882,7.385023,52.75006,0.212724,0.8151922,0,0,5.129817
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.8868454,0.8868454,0,0,0,0.8868454,0,0,1.110223E-16,0,0,0.9335214,0.8868454,0,0,6.972827,4.34973,0,0.9335214,-0.9335214,6.401005,45.72137,0.212724,0.9755299,0,0,4.34973
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.631572,1.631572,0,0,0,1.631572,0,0,2.220446E-16,0,0,1.717444,1.631572,0,0,8.010074,3.416208,0,1.717444,-1.717444,4.59066,32.79036,0.212724,1.794729,0,0,3.416208
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,2.209674,2.209674,5,0,1.53,2.209674,26.36423,0,0,0,0.5825636,0,0,2.790326,2.65081,9.918345,1.698764,3.233373,0,3.233373,7.658107,54.70066,0.2130115,2.430641,0.4660508,5,2.281327
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,3.424623,3.424623,5,0,1.53,3.424623,41.94382,0,0,0,1.436418,0,0,1.575377,1.496608,6.684972,4.608799,2.933026,0,2.933026,10.44062,74.57571,0.213246,3.767085,1.149134,5,6.045217
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,6.214225,6.214225,5,0,1.53,6.214225,38.33949,0,0,0,2.382502,1.278132,1.214225,0,0,3.751946,7.248523,1.10437,0,1.10437,11.48832,82.05925,0.2133186,6.835648,1.906002,5,9.631025
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,4.705339,4.705339,4.931597,0,1.511326,4.705339,51.20585,0,0,0,2.409409,0,0,0.226258,0.2149451,2.647575,8.242456,2.624354,0,2.624354,13.978,99.84264,0.2134965,5.175873,1.927527,5,10.65187
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,0,0,0,0,0,2.575604,0,0,2.598825,0,0,0,0,0.02322121,10.60437,0.02322121,0,0.02322121,14.00003,100,0.2134921,0,2.079061,0,13.2032
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,1.386043,1.386043,0,0,0,1.386043,322.489,3.010844,0,0,4.469837,1.458993,1.386043,0,0,0,10.62527,0,0,0,14.00003,100,0.2134921,1.524648,3.57587,0,15.09511
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,4.876393,0,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2134921,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,1.617896,1.617896,0,0,0,1.617896,246.843,2.290614,0,0,3.993662,1.703048,1.617896,0,0,0,10.62527,0,0,0,14.00003,100,0.2134921,1.779685,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,2.315175,2.315175,0,0,0,2.315175,90.63121,0,0,0,2.098271,2.437026,2.315175,0,0,0,10.62527,0,0.3387552,-0.3387552,13.64295,97.44944,0.2134921,2.546692,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,2.664953,2.664953,0,0,0,2.664953,43.35984,0,0,0,1.155519,2.805213,2.664953,0,0,0.3763947,10.28652,0,1.649694,-1.649694,11.90402,85.02853,0.2134921,2.931448,0.9244152,0,11.44204
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,5.754157,5.754157,5,0,1.53,5.754157,17.86625,0,0,0,1.028052,0.793849,0.7541566,0,0,2.209388,8.636825,0.2342029,0,0.2342029,12.1262,86.61556,0.2135074,6.329572,0.8224415,5,9.664877
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,10.21155,8.33,5,0,1.53,8.33,2.100279,0,1.881549,2.902703,0.1749533,3.505263,3.33,0,0,1.975185,8.847608,0,3.33031,-3.33031,8.615748,61.54094,0.2135074,11.2327,0.1399626,5,9.022561
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,5.901671,5.901671,5,0,1.53,5.901671,0,0,0,0,0,0.9491279,0.9016715,0,0,5.675529,5.517298,0,0.9491279,-0.9491279,7.615279,54.39474,0.2135074,6.491838,0,5,5.517298
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,6.585491,6.585491,5,0,1.53,6.585491,0,0,0,0,0,1.668938,1.585491,0,0,6.730116,4.56817,0,1.668938,-1.668938,5.856064,41.82895,0.2135074,7.24404,0,5,4.56817
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,4.862247,4.862247,5,0,1.53,4.862247,0,0,0,0,0,0,0,0.137753,0.1308654,8.584492,2.899232,0.1308654,0,0.1308654,5.980214,42.71573,0.2135195,5.348472,0,5,2.899232
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,1.20037,1.20037,4.705633,0,1.449638,1.20037,0,0,0,0,0,0,0,3.505263,3.33,8.453627,3.01701,3.33,0,3.33,9.139329,65.28079,0.2138138,1.320407,0,5,3.01701
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.03614368,0.03614368,3.541407,0,1.131804,0.03614368,0,0,0,0,0,0,0,3.505263,3.33,5.123626,6.01401,3.33,0,3.33,12.29844,87.84586,0.2137991,0.03975805,0,5,6.01401
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.5638741,0.5638741,0,0,0,0.5638741,0,0,0,0,0,0.5935516,0.5638741,0,0,1.793626,9.01101,0,0.5935516,-0.5935516,11.67279,83.37688,0.2137991,0.6202615,0,0,9.01101
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.6275205,0.6275205,0,0,0,0.6275205,0,0,1.110223E-16,0,0,0.6605479,0.6275205,0,0,2.453128,8.417459,0,0.6605479,-0.6605479,10.97651,78.40347,0.2137991,0.6902725,0,0,8.417459
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.6829992,0.6829992,0,0,0,0.6829992,0,0,1.110223E-16,0,0,0.7189465,0.6829992,0,0,3.18707,7.756911,0,0.7189465,-0.7189465,10.21867,72.99036,0.2137991,0.7512991,0,0,7.756911
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,1.015353,1.015353,0,0,0,1.015353,0,0,0,0,0,1.068793,1.015353,0,0,3.9859,7.037964,0,1.068793,-1.068793,9.092065,64.94319,0.2137991,1.116889,0,0,7.037964
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.173448,5.969172,0,0,0,9.092065,64.94319,0.2137991,0,0,0,5.969172
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,1.365659,1.365659,0,0,0,1.365659,0,0,2.220446E-16,0,0,1.437536,1.365659,0,0,5.173448,5.969172,0,1.437536,-1.437536,7.576769,54.11967,0.2137991,1.502225,0,0,5.969172
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,1.359491,1.359491,0,0,0,1.359491,0,0,2.220446E-16,0,0,1.431043,1.359491,0,0,6.77071,4.531636,0,1.431043,-1.431043,6.068317,43.34504,0.2137991,1.49544,0,0,4.531636
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,2.414068,2.414068,0,0,0,2.414068,35.2481,0,4.440892E-16,0,0.8509133,2.541124,2.414068,0,0,8.360757,3.100593,0,1.690211,-1.690211,4.286678,30.61907,0.2137991,2.655475,0.6807306,0,3.951506
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0,0,0,2.1343,0,0,0,0,10.23877,1.410382,2.1343,0,2.1343,6.311453,45.08172,0.2134027,0,1.70744,0,3.544681
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,4.998467,4.998467,5,0,1.53,4.998467,62.28101,0,0,0,3.113096,0,0,0.001532874,0.001456231,8.104469,3.331251,3.114552,0,3.114552,9.266176,66.18684,0.2136045,5.498314,2.490477,5,6.444347
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,5.61995,5.61995,5,0,1.53,5.61995,70.13928,0,0,0,3.941792,0.6525787,0.6199497,0,0,4.989918,6.134348,3.289214,0,3.289214,12.3866,88.47552,0.2137077,6.181945,3.153434,5,10.07614
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.6854297,0.6854297,0,0,0,0.6854297,521.0964,1.149541,0,0,3.57175,0.721505,0.6854297,0,0,1.700704,9.094641,1.700704,0,1.700704,14.00003,100,0.2133942,0.7539727,2.8574,0,12.66639
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,2.135158,2.135158,0,0,0,2.135158,166.0491,1.297876,0,0,3.545412,2.247535,2.135158,0,0,0,10.62527,0,0,0,14.00003,100,0.2133942,2.348674,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,2.893838,2.893838,0,0,0,2.893838,146.4996,1.193315,0,0,4.23946,3.046145,2.893838,0,0,0,10.62527,0,0,0,14.00003,100,0.2133942,3.183222,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,0,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133942,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,1.678788,1.678788,0,0,0,1.678788,182.3066,1.293395,0,0,3.06054,1.767145,1.678788,0,0,0,10.62527,0,0,0,14.00003,100,0.2133942,1.846667,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,0,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133942,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,4.568382,4.568382,3.595411,0,1.146547,4.568382,22.4189,2.220446E-16,0,0,1.024181,1.024181,0.9729718,0,0,0,10.62527,0,0,0,14.00003,100,0.2133942,5.025221,0.8193447,5,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,1.501693,1.501693,0,0,0,1.501693,11.3193,0,0,0,0.1699812,1.580729,1.501693,0,0,0,10.62527,0,1.410748,-1.410748,12.51297,89.37817,0.2133942,1.651862,0.1359849,0,10.79526
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.567498,9.214526,0,0,0,12.51297,89.37817,0.2133942,0,0,0,9.214526
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,6.738038,6.738038,5,0,1.53,6.738038,0,0,0,0,0,1.829513,1.738038,0,0,1.567498,9.214526,0,1.829513,-1.829513,10.58449,75.60337,0.2133942,7.411841,0,5,9.214526
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,6.028336,6.028336,5,0,1.53,6.028336,0,0,0,0,0,1.082459,1.028336,0,0,3.60029,7.385013,0,1.082459,-1.082459,9.44348,67.4533,0.2133942,6.63117,0,5,7.385013
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.1787341,0.1787341,3.683997,0,1.170731,0.1787341,0,0,0,0,0,0,0,3.505263,3.33,4.803023,6.302554,3.33,0,3.33,12.6026,90.01836,0.213418,0.1966075,0,5,6.302554
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.8457862,0.8457862,0,0,0,0.8457862,0,0,1.110223E-16,0,0,0.8903013,0.8457862,0,0,1.473023,9.299554,0,0.8903013,-0.8903013,11.66414,83.31509,0.213418,0.9303648,0,0,9.299554
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.2185199,0.2185199,0,0,0,0.2185199,0,0,2.775558E-17,0,0,0.2300209,0.2185199,0,0,2.462246,8.409252,0,0.2300209,-0.2300209,11.42167,81.58321,0.213418,0.2403719,0,0,8.409252
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,1.875364,1.875364,0,0,0,1.875364,0,0,0,0,0,1.974068,1.875364,0,0,2.717825,8.179232,0,1.974068,-1.974068,9.340822,66.72003,0.213418,2.062901,0,0,8.179232
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,1.150498,1.150498,0,0,0,1.150498,0,0,0,0,0,1.211051,1.150498,0,0,4.911233,6.205164,0,1.211051,-1.211051,8.064263,57.60176,0.213418,1.265548,0,0,6.205164
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.6223843,0.6223843,0,0,0,0.6223843,0,0,0,0,0,0.6551414,0.6223843,0,0,6.256845,4.994113,0,0.6551414,-0.6551414,7.373683,52.66906,0.213418,0.6846227,0,0,4.994113
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.8100414,0.8100414,0,0,0,0.8100414,0,0,1.110223E-16,0,0,0.8526751,0.8100414,0,0,6.98478,4.338972,0,0.8526751,-0.8526751,6.474885,46.24909,0.213418,0.8910455,0,0,4.338972
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.8180364,0.8180364,0,0,0,0.8180364,0,0,1.110223E-16,0,0,0.8610909,0.8180364,0,0,7.932197,3.486297,0,0.8610909,-0.8610909,5.567215,39.76575,0.213418,0.89984,0,0,3.486297
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.9372127,0.9372127,0,0,0,0.9372127,0,0,0,0,0,0.9865397,0.9372127,0,0,8.888965,2.625206,0,0.9865397,-0.9865397,4.527311,32.33788,0.213418,1.030934,0,0,2.625206
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,5.044304,5.044304,5,0,1.53,5.044304,18.0858,0,0,0,0.9123029,0.04663562,0.04430384,0,0,9.98512,1.638666,0.8656673,0,0.8656673,5.348556,38.20389,0.2134736,5.548734,0.7298423,5,2.550969
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,1.851894,1.851894,4.861365,0,1.492153,1.851894,92.87476,0,0,0,1.719942,0,0,3.009471,2.858997,9.119452,2.417767,4.578939,0,4.578939,9.692519,69.23214,0.2135746,2.037084,1.375954,5,4.137709
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,1.834324,1.834324,3.864542,0,1.22002,1.834324,131.026,0,0,0,2.403442,0,0,2.030218,1.928707,4.540514,6.538812,4.332149,0,4.332149,13.80236,98.58806,0.2134619,2.017756,1.922753,5,8.942254
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.06631184,0.06631184,0,0,0,0.06631184,2976.684,1.695728,0,0,1.973894,0.06980194,0.06631184,0,0,0.2083645,10.43775,0.2083645,0,0.2083645,14.00003,100,0.213424,0.07294303,1.579115,0,12.41164
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,1.561458,1.561458,0,0,0,1.561458,109.7474,0.07001968,0,0,1.71366,1.64364,1.561458,0,0,0,10.62527,0,0,0,14.00003,100,0.213424,1.717604,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,1.345357,1.345357,0,0,0,1.345357,110.0715,0.06468957,0,0,1.480855,1.416166,1.345357,0,0,0,10.62527,0,0,0,14.00003,100,0.213424,1.479893,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,6.093861,6.093861,4.407485,0,1.368243,6.093861,29.12986,0,0,0,1.775133,1.775133,1.686376,0,0,0,10.62527,0,0,0,14.00003,100,0.213424,6.703247,1.420106,5,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.7727122,0.7727122,0,0,0,0.7727122,178.3765,0.5649559,0,0,1.378337,0.8133813,0.7727122,0,0,0,10.62527,0,0,0,14.00003,100,0.213424,0.8499835,1.10267,0,12.00361
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,0,0,0,0,2.57422,0,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213424,0,2.059376,0,13.19949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,4.132373,4.132373,2.468395,0,0.8388718,4.132373,42.3862,2.220446E-16,0,0,1.751556,1.751556,1.663978,0,0,0,10.62527,0,0,0,14.00003,100,0.213424,4.54561,1.401245,5,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,2.094323,2.094323,0,0,0,2.094323,32.74966,0,4.440892E-16,0,0.6858837,2.204551,2.094323,0,0,0,10.62527,0,1.518667,-1.518667,12.39921,88.56563,0.213424,2.303755,0.5487069,0,11.31116
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,3.985872,3.985872,5,0,1.53,3.985872,2.84215,0,0,0,0.1132845,0,0,1.014128,0.9634217,1.687408,9.106607,1.076706,0,1.076706,13.42067,95.86171,0.2135181,4.384459,0.09062758,5,9.219892
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6107014,10.07564,0,0,0,13.42067,95.86171,0.2135181,0,0,0,10.07564
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,5.611509,5.611509,5,0,1.53,5.611509,0,0,0,0,0,0.643694,0.6115093,0,0,0.6107014,10.07564,0,0.643694,-0.643694,12.74215,91.0152,0.2135181,6.17266,0,5,10.07564
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,7.551936,7.551936,5,0,1.53,7.551936,0,0,8.881784E-16,0,0,2.686248,2.551936,0,0,1.325917,9.431949,0,2.686248,-2.686248,9.910599,70.78985,0.2135181,8.307129,0,5,9.431949
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,1.258677,1.258677,4.76394,0,1.465556,1.258677,0,0,0,0,0,0,0,3.505263,3.33,4.310637,6.745701,3.33,0,3.33,13.06971,93.35491,0.2138173,1.384544,0,5,6.745701
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,1.491139,1.491139,0,0,0,1.491139,0,0,2.220446E-16,0,0,1.56962,1.491139,0,0,0.9806371,9.742701,0,1.56962,-1.56962,11.41519,81.5369,0.2138173,1.640253,0,0,9.742701
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.7658991,0.7658991,0,0,0,0.7658991,0,0,1.110223E-16,0,0,0.8062095,0.7658991,0,0,2.724659,8.173081,0,0.8062095,-0.8062095,10.56537,75.46677,0.2138173,0.8424889,0,0,8.173081
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,1.022214,1.022214,0,0,0,1.022214,0,0,2.220446E-16,0,0,1.076015,1.022214,0,0,3.620447,7.366871,0,1.076015,-1.076015,9.431151,67.36523,0.2138173,1.124435,0,0,7.366871
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.472685,0.472685,0,0,0,0.472685,0,0,5.551115E-17,0,0,0.4975632,0.472685,0,0,4.816019,6.290857,0,0.4975632,-0.4975632,8.906673,63.61897,0.2138173,0.5199535,0,0,6.290857
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.9567071,0.9567071,0,0,0,0.9567071,0,0,1.110223E-16,0,0,1.00706,0.9567071,0,0,5.368867,5.793294,0,1.00706,-1.00706,7.845139,56.03659,0.2138173,1.052378,0,0,5.793294
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,1.309139,1.309139,0,0,0,1.309139,0,0,2.220446E-16,0,0,1.378041,1.309139,0,0,6.487823,4.786233,0,1.378041,-1.378041,6.392556,45.66102,0.2138173,1.440053,0,0,4.786233
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,1.140834,1.140834,0,0,0,1.140834,0,0,0,0,0,1.200878,1.140834,0,0,8.01898,3.408192,0,1.200878,-1.200878,5.126719,36.61935,0.2138173,1.254917,0,0,3.408192
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.4005999,0.4005999,0,0,0,0.4005999,0,0,5.551115E-17,0,0,0.4216841,0.4005999,0,0,9.353289,2.207314,0,0.4216841,-0.4216841,4.682225,33.4444,0.2138173,0.4406599,0,0,2.207314
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,3.999039,3.999039,5,0,1.53,3.999039,15.89157,0,0,0,0.6355102,0,0,1.00096,0.9509125,9.821826,1.78563,1.586423,0,1.586423,6.187238,44.19447,0.2139425,4.398943,0.5084081,5,2.421141
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,6.245158,6.245158,5,0,1.53,6.245158,31.89413,0,0,0,1.991839,1.310693,1.245158,0,0,8.235404,3.213411,0.6811463,0,0.6811463,6.83343,48.81012,0.2139853,6.869674,1.593471,5,5.20525
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,1.072141,1.072141,4.577404,0,1.414631,1.072141,225.976,0,0,0,2.422781,0,0,3.505263,3.33,7.554257,3.826442,5.752781,0,5.752781,12.291,87.79266,0.2137983,1.179355,1.938225,5,6.249223
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,6.190403,6.190403,4.497504,0,1.392819,6.190403,57.88759,0,0,0,3.583475,1.781999,1.692899,0,0,1.801477,9.003945,1.801477,0,1.801477,14.00003,100,0.2138922,6.809443,2.86678,5,12.58742
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,3.161943,3.161943,1.25,0,0.50625,3.161943,116.5284,1.67199,0,0,3.684561,2.012571,1.911943,0,0,0,10.62527,0,0,0,14.00003,100,0.2138922,3.478137,2.947649,5,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,3.18794,3.18794,1.25,0,0.50625,3.18794,84.15882,0.642996,0,0,2.682933,2.039937,1.93794,0,0,0,10.62527,0,0,0,14.00003,100,0.2138922,3.506734,2.146346,5,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,3.711695,3.711695,1.25,0,0.50625,3.711695,78.37037,0.3176112,0,0,2.908869,2.591258,2.461695,0,0,0,10.62527,0,0,0,14.00003,100,0.2138922,4.082864,2.327095,5,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,1.91222,1.91222,0,0,0,1.91222,152.109,0.8957959,0,0,2.908659,2.012863,1.91222,0,0,0,10.62527,0,0,0,14.00003,100,0.2138922,2.103442,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,1.768186,1.768186,0,0,0,1.768186,169.3098,1.132464,0,0,2.993713,1.861248,1.768186,0,0,0,10.62527,0,0,0,14.00003,100,0.2138922,1.945005,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,4.265471,4.265471,2.812852,0,0.9329087,4.265471,35.84768,0,0,0,1.529072,1.529072,1.452619,0,0,0,10.62527,0,0,0,14.00003,100,0.2138922,4.692018,1.223258,5,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.7280357,0.7280357,0,0,0,0.7280357,98.35918,0,1.110223E-16,0,0.71609,0.7663533,0.7280357,0,0,0,10.62527,0,0.05026338,-0.05026338,13.94705,99.62156,0.2138922,0.8008392,0.572872,0,11.34136
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,9.007874,8.33,5,0,1.53,8.33,1.8679,0,0.6778738,1.578661,0.1555961,3.505263,3.33,0,0,0.0558482,10.57501,0,3.349667,-3.349667,10.41619,74.40118,0.2138922,9.908661,0.1244769,5,10.73061
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,7.692196,7.692196,5,0,1.53,7.692196,0,0,0,0.1314153,0,2.83389,2.692196,0,0,3.7777,7.225344,0,2.83389,-2.83389,7.429004,53.06421,0.2138922,8.461415,0,5,7.225344
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,2.929124,2.929124,5,0,1.53,2.929124,0,0,0,0,0,0,0,2.070876,1.967332,6.926467,4.391453,1.967332,0,1.967332,9.29538,66.39543,0.2140666,3.222036,0,5,4.391453
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,2.034604,2.034604,5,0,1.53,2.034604,0,0,0,0,0,0,0,2.965396,2.817127,4.959135,6.162053,2.817127,0,2.817127,11.96794,85.48512,0.2143153,2.238064,0,5,6.162053
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.6243538,0.6243538,0,0,0,0.6243538,0,0,0,0,0,0.6572145,0.6243538,0,0,2.142009,8.697467,0,0.6572145,-0.6572145,11.27518,80.5368,0.2143153,0.6867891,0,0,8.697467
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.7482404,0.7482404,0,0,0,0.7482404,0,0,1.110223E-16,0,0,0.7876215,0.7482404,0,0,2.872247,8.040252,0,0.7876215,-0.7876215,10.44495,74.60664,0.2143153,0.8230644,0,0,8.040252
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.2862526,0.2862526,0,0,0,0.2862526,0,0,5.551115E-17,0,0,0.3013186,0.2862526,0,0,3.747382,7.252631,0,0.3013186,-0.3013186,10.12733,72.33794,0.2143153,0.3148779,0,0,7.252631
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.3005683,0.3005683,0,0,0,0.3005683,0,0,0,0,0,0.3163876,0.3005683,0,0,4.08218,6.951312,0,0.3163876,-0.3163876,9.79383,69.95579,0.2143153,0.3306251,0,0,6.951312
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.3632802,0.3632802,0,0,0,0.3632802,0,0,5.551115E-17,0,0,0.3824003,0.3632802,0,0,4.433722,6.634924,0,0.3824003,-0.3824003,9.390745,67.07661,0.2143153,0.3996083,0,0,6.634924
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.6949631,0.6949631,0,0,0,0.6949631,0,0,1.110223E-16,0,0,0.7315401,0.6949631,0,0,4.858611,6.252524,0,0.7315401,-0.7315401,8.619634,61.56869,0.2143153,0.7644594,0,0,6.252524
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.7785379,0.7785379,0,0,0,0.7785379,0,0,1.110223E-16,0,0,0.8195136,0.7785379,0,0,5.671433,5.520984,0,0.8195136,-0.8195136,7.755791,55.3984,0.2143153,0.8563917,0,0,5.520984
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.2532297,0.2532297,0,0,0,0.2532297,0,0,0,0,0,0.2665576,0.2532297,0,0,6.582004,4.70147,0,0.2665576,-0.2665576,7.474814,53.39142,0.2143153,0.2785527,0,0,4.70147
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.878179,4.434913,0,0,0,7.474814,53.39142,0.2143153,0,0,0,4.434913
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.6253619,0.6253619,0,0,0,0.6253619,47.84599,0,0,0,0.2992106,0.6582757,0.6253619,0,0,6.878179,4.434913,0,0.3590651,-0.3590651,7.096326,50.68794,0.2143153,0.6878981,0.2393685,0,4.734124
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,7.277141,4.075848,0.2762353,0,0.2762353,7.358386,52.5598,0.2142657,0,0.2209882,0,4.352083
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,2.687461,2.687461,0,0,0,2.687461,9.860753,0,4.440892E-16,0,0.2650039,2.828906,2.687461,0,0,7.000905,4.32446,0,2.563902,-2.563902,4.655796,33.25562,0.2142657,2.956207,0.2120031,0,4.589463
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,0,0,0,0,0,0,0,1.100411,0,0,0,0,9.849686,1.760557,1.100411,0,1.100411,5.699738,40.71233,0.2140681,0,0.880329,0,2.860969
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,2.86504,2.86504,5,0,1.53,2.86504,12.18713,4.440892E-16,0,0,0.3491662,0,0,2.13496,2.028213,8.749274,2.750927,2.377379,0,2.377379,7.955117,56.82215,0.2142682,3.151543,0.279333,5,3.100094
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,6.527641,6.527641,5,0,1.53,6.527641,7.437522,0,0,0,0.4854947,1.608043,1.527641,0,0,6.371895,4.890568,0,1.122548,-1.122548,6.771848,48.37024,0.2142682,7.180405,0.3883958,5,5.376063
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,6.548358,6.548358,5,0,1.53,6.548358,22.95305,0,0,0,1.503048,1.629851,1.548359,0,0,7.619171,3.76802,0,0.126803,-0.126803,6.638186,47.41552,0.2142682,7.203194,1.202438,5,5.271068
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,1.466326,1.466326,4.711223,0,1.451164,1.466326,200.8667,0,0,0,2.945362,0,0,3.244896,3.082652,7.760063,3.641217,6.028014,0,6.028014,12.35686,88.26312,0.2140671,1.612959,2.35629,5,6.586579
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,0,0,0,0,0.164725,0,0,1.896775,0,0,0,0,1.73205,9.066429,1.73205,0,1.73205,14.00003,100,0.2137589,0,1.51742,0,10.9632
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,4.353866,4.353866,3.993768,0,1.255299,4.353866,8.706055,5.551115E-17,0,0,0.3790499,0.3790499,0.3600974,0,0,0,10.62527,0,0,0,14.00003,100,0.2137589,4.789252,0.3032399,5,11.00432
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,2.785435,2.785435,0,0,0,2.785435,13.79644,0,4.440892E-16,0,0.3842909,2.932037,2.785435,0,0,0,10.62527,0,2.547746,-2.547746,11.31447,80.81747,0.2137589,3.063978,0.3074327,0,11.00957
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,7.633406,7.633406,5,0,1.53,7.633406,1.906957,0,8.881784E-16,0.06674687,0.1455658,2.772007,2.633406,0,0,2.830829,8.077528,0,2.626441,-2.626441,8.545957,61.04242,0.2137589,8.396747,0.1164526,5,8.223094
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.67757,1.67757,5,0,1.53,1.67757,0,0,0,0,0,0,0,3.322431,3.156309,5.749096,5.451087,3.156309,0,3.156309,11.54029,82.4305,0.214035,1.845326,0,5,5.451087
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,7.094627,7.094627,5,0,1.53,7.094627,0,0,0,0,0,2.204871,2.094627,0,0,2.592787,8.291766,0,2.204871,-2.204871,9.216156,65.82955,0.214035,7.80409,0,5,8.291766
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,4.507314,4.507314,5,0,1.53,4.507314,0,0,0,0,0,0,0,0.4926863,0.468052,5.042644,6.086895,0.468052,0,0.468052,9.66019,69.00121,0.2140758,4.958045,0,5,6.086895
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.6824417,0.6824417,4.187705,0,1.308243,0.6824417,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.574592,6.508142,3.33,0,3.33,12.8193,91.56628,0.2142231,0.7506859,0,5,6.508142
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.2752862,0.2752862,0,0,0,0.2752862,0,0,0,0,0,0.2897749,0.2752862,0,0,1.244592,9.505141,0,0.2897749,-0.2897749,12.51385,89.3845,0.2142231,0.3028148,0,0,9.505141
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.2394697,0.2394697,0,0,0,0.2394697,0,0,5.551115E-17,0,0,0.2520733,0.2394697,0,0,1.566564,9.215366,0,0.2520733,-0.2520733,12.24815,87.48659,0.2142231,0.2634166,0,0,9.215366
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.3435053,0.3435053,0,0,0,0.3435053,0,0,0,0,0,0.3615845,0.3435053,0,0,1.846645,8.963293,0,0.3615845,-0.3615845,11.867,84.76414,0.2142231,0.3778558,0,0,8.963293
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.248406,8.601708,0,0,0,11.867,84.76414,0.2142231,0,0,0,8.601708
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.3517889,0.3517889,0,0,0,0.3517889,0,0,5.551115E-17,0,0,0.3703041,0.3517889,0,0,2.248406,8.601708,0,0.3703041,-0.3703041,11.47667,81.97604,0.2142231,0.3869678,0,0,8.601708
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.1190722,0.1190722,0,0,0,0.1190722,0,0,1.387779E-17,0,0,0.1253392,0.1190722,0,0,2.659855,8.231404,0,0.1253392,-0.1253392,11.34455,81.03233,0.2142231,0.1309794,0,0,8.231404
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.02697529,0.02697529,0,0,0,0.02697529,0,0,3.469447E-18,0,0,0.02839504,0.02697529,0,0,2.799121,8.106066,0,0.02839504,-0.02839504,11.31462,80.81853,0.2142231,0.02967282,0,0,8.106066
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.4673146,0.4673146,0,0,0,0.4673146,0,0,5.551115E-17,0,0,0.4919102,0.4673146,0,0,2.830671,8.07767,0,0.4919102,-0.4919102,10.7961,77.11484,0.2142231,0.5140461,0,0,8.07767
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,0,0,0,0,0,0,0,0,0.828811,0,0,0,0,3.377238,7.58576,0.828811,0,0.828811,11.58238,82.73111,0.2140765,0,0.6630488,0,8.414572
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,2.225325,2.225325,0,0,0,2.225325,66.9729,0,0,0,1.490365,2.342447,2.225325,0,0,2.548427,8.33169,0,0.8520826,-0.8520826,10.6842,76.31559,0.2140765,2.447857,1.192292,0,9.822055
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,4.038421,4.038421,5,0,1.53,4.038421,48.05906,0,0,0,1.940827,0,0,0.9615792,0.9135002,3.495185,7.479608,2.854327,0,2.854327,13.39206,95.65736,0.2142742,4.442263,1.552662,5,9.420435
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,5.061233,5.061233,3.380051,0,1.087754,5.061233,47.6272,2.220446E-16,0,0,2.410524,1.769666,1.681183,0,0,0.6408576,10.0485,0.6408576,0,0.6408576,14.00003,100,0.2143131,5.567357,1.928419,5,12.45903
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,1.577132,1.577132,0,0,0,1.577132,233.0756,2.015771,0,0,3.67591,1.660139,1.577132,0,0,0,10.62527,0,0,0,14.00003,100,0.2143131,1.734845,2.940728,0,14.30118
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.9329962,0.9329962,0,0,0,0.9329962,439.6978,3.120263,0,0,4.102364,0.9821013,0.9329962,0,0,0,10.62527,0,0,0,14.00003,100,0.2143131,1.026296,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,3.47265,3.47265,1.25,0,0.50625,3.47265,102.3937,1.216143,0,0,3.555775,2.339631,2.22265,0,0,0,10.62527,0,0,0,14.00003,100,0.2143131,3.819915,2.84462,5,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,2.056061,2.056061,0,0,0,2.056061,114.745,0.1949535,0,0,2.359229,2.164275,2.056061,0,0,0,10.62527,0,0,0,14.00003,100,0.2143131,2.261667,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.9231468,0.9231468,0,0,0,0.9231468,283.0828,1.641536,0,0,2.61327,0.9717335,0.9231468,0,0,0,10.62527,0,0,0,14.00003,100,0.2143131,1.015461,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,1.27731,1.27731,0,0,0,1.27731,180.0536,0.955306,0,0,2.299843,1.344536,1.27731,0,0,0,10.62527,0,0,0,14.00003,100,0.2143131,1.405041,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,7.846054,7.846054,5,0,1.53,7.846054,6.364493,0,8.881784E-16,0.300659,0.4993615,2.995846,2.846054,0,0,0,10.62527,0,2.496485,-2.496485,11.3685,81.20342,0.2143131,8.630659,0.3994892,5,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,3.478559,3.478559,5,0,1.53,3.478559,4.198397,0,0,0,0.1460437,0,0,1.521441,1.445369,2.773872,8.12879,1.591413,0,1.591413,12.87825,91.98731,0.2144468,3.826415,0.116835,5,8.274834
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,6.528241,6.528241,5,0,1.53,6.528241,0,0,0,0,0,1.608675,1.528241,0,0,1.182459,9.561061,0,1.608675,-1.608675,11.18256,79.87524,0.2144468,7.181066,0,5,9.561061
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,3.126185,0,1.018448,0,0,0,0,0,0,0,0,3.126185,2.969876,2.969876,7.952386,2.969876,0,2.969876,14.00003,100,0.2143912,0,0,5,7.952386
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,4.28541,4.28541,4.28541,0,1.334917,4.28541,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143912,4.713951,0,5,10.62527
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,1.463753,1.463753,0,0,0,1.463753,0,0,2.220446E-16,0,0,1.540792,1.463753,0,0,0,10.62527,0,1.540792,-1.540792,12.37589,88.39904,0.2143912,1.610128,0,0,10.62527
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.08056396,0.08056396,0,0,0,0.08056396,0,0,1.387779E-17,0,0,0.08480417,0.08056396,0,0,1.711992,9.084481,0,0.08480417,-0.08480417,12.2865,87.76053,0.2143912,0.08862036,0,0,9.084481
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,1.586809,1.586809,0,0,0,1.586809,0,0,2.220446E-16,0,0,1.670326,1.586809,0,0,1.806219,8.999678,0,1.670326,-1.670326,10.52582,75.18428,0.2143912,1.74549,0,0,8.999678
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.333634,0.333634,0,0,0,0.333634,0,0,5.551115E-17,0,0,0.3511937,0.333634,0,0,3.662136,7.329352,0,0.3511937,-0.3511937,10.15563,72.54007,0.2143912,0.3669974,0,0,7.329352
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.9466388,0.9466388,0,0,0,0.9466388,0,0,1.110223E-16,0,0,0.9964619,0.9466388,0,0,4.052351,6.978158,0,0.9964619,-0.9964619,9.105267,65.03749,0.2143912,1.041303,0,0,6.978158
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.794742,1.794742,0,0,0,1.794742,0,0,2.220446E-16,0,0,1.889203,1.794742,0,0,5.159531,5.981696,0,1.889203,-1.889203,7.113873,50.81327,0.2143912,1.974217,0,0,5.981696
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,1.368087,1.368087,0,0,0,1.368087,0,0,0,0,0,1.440092,1.368087,0,0,7.258645,4.092494,0,1.440092,-1.440092,5.595883,39.97051,0.2143912,1.504896,0,0,4.092494
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.8345863,0.8345863,0,0,0,0.8345863,0,0,1.110223E-16,0,0,0.8785118,0.8345863,0,0,8.858747,2.652402,0,0.8785118,-0.8785118,4.66985,33.356,0.2143912,0.9180449,0,0,2.652402
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.6757832,0.6757832,0,0,0,0.6757832,0,0,0,0,0,0.7113507,0.6757832,0,0,9.834871,1.77389,0,0.7113507,-0.7113507,3.92002,28.00009,0.2143912,0.7433615,0,0,1.77389
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,2.808074,2.808074,5,0,1.53,2.808074,35.53239,0,0,0,0.997776,0,0,2.191926,2.082329,10.62526,1.062539,3.080105,0,3.080105,6.842065,48.87179,0.2146301,3.088882,0.7982208,5,2.060315
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,3.505263,0,1.121937,0,0,0,0,0,1.166914,0,0,3.505263,3.33,7.545156,3.834634,4.496914,0,4.496914,11.10821,79.34421,0.214401,0,0.933531,5,5.001548
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,2.157671,0,0.7540442,0,0,0,0,0,0.9984542,0,0,2.157671,2.049788,3.048242,7.881856,3.048242,0,3.048242,14.00003,100,0.2140935,0,0.7987634,5,8.880311
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,4.138079,4.138079,1.25,0,0.50625,4.138079,86.44136,0.5369287,0,0,3.577012,3.040083,2.888079,0,0,0,10.62527,0,0,0,14.00003,100,0.2140935,4.551887,2.861609,5,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,3.075576,3.075576,1.25,0,0.50625,3.075576,119.9652,1.767963,0,0,3.689621,1.921659,1.825576,0,0,0,10.62527,0,0,0,14.00003,100,0.2140935,3.383133,2.951697,5,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,5.05746,5.05746,1.72746,0,0.6365965,5.05746,85.27763,0.8076189,0,0,4.312882,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2140935,5.563206,3.450306,5,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,2.821418,2.821418,0,0,0,2.821418,98.12857,0,4.440892E-16,0,2.768617,2.969913,2.821418,0,0,0,10.62527,0,0.2012966,-0.2012966,13.78784,98.48439,0.2140935,3.10356,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,5.729632,5.729632,4.644711,0,1.433006,5.729632,23.8355,1.026956E-15,0,0,1.365686,1.142023,1.084922,0,0,0.2236629,10.42398,0.2236629,0,0.2236629,14.00003,100,0.2141069,6.302596,1.092549,5,11.78966
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,2.888016,2.888016,0,0,0,2.888016,24.71459,0,0,0,0.7137613,3.040017,2.888016,0,0,0,10.62527,0,2.326255,-2.326255,11.54794,82.48512,0.2141069,3.176817,0.571009,0,11.33904
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,5.281782,5.281782,5,0,1.53,5.281782,35.34386,0,0,0,1.866785,0.2966121,0.2817815,0,0,2.584728,8.299019,1.570173,0,1.570173,13.03754,93.12508,0.2142014,5.809959,1.493428,5,10.1658
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,1.414404,1.414404,0,0,0,1.414404,61.23122,0,0,0,0.8660567,1.488846,1.414404,0,0,1.014555,9.712174,0,0.6227895,-0.6227895,12.38106,88.43596,0.2142014,1.555844,0.6928453,0,10.57823
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,10.19486,8.33,5,0,1.53,8.33,1.775562,0,1.86486,2.884346,0.1479043,3.505263,3.33,0,0,1.706543,9.089385,0,3.357359,-3.357359,8.842092,63.15767,0.2142014,11.21435,0.1183235,5,9.237289
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,9.38461,8.33,5,0,1.53,8.33,0,0,1.05461,1.993071,0,3.505263,3.33,0,0,5.436942,5.732027,0,3.505263,-3.505263,5.14722,36.76579,0.2142014,10.32307,0,5,5.732027
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,5.78263,5.78263,5,0,1.53,5.78263,0,0,0,0,0,0.8238208,0.7826298,0,0,9.331678,2.226763,0,0.8238208,-0.8238208,4.278837,30.56306,0.2142014,6.360893,0,5,2.226763
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,3.835619,3.835619,5,0,1.53,3.835619,0,0,0,0,0,0,0,1.164381,1.106162,10.24704,1.402942,1.106162,0,1.106162,5.328234,38.05874,0.2142957,4.219181,0,5,1.402942
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,1.016162,1.016162,4.521425,0,1.399349,1.016162,0,0,0,0,0,0,0,3.505263,3.33,9.140873,2.398488,3.33,0,3.33,8.48735,60.62381,0.2145212,1.117778,0,5,2.398488
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,1.057036,1.057036,4.562299,0,1.410508,1.057036,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.810873,5.395488,3.33,0,3.33,11.64647,83.18887,0.2147555,1.16274,0,5,5.395488
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.460082,0.460082,0,0,0,0.460082,0,0,5.551115E-17,0,0,0.4842968,0.460082,0,0,2.480873,8.392488,0,0.4842968,-0.4842968,11.13597,79.5425,0.2147555,0.5060902,0,0,8.392488
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.6640704,0.6640704,0,0,0,0.6640704,0,0,0,0,0,0.6990214,0.6640704,0,0,3.018981,7.908192,0,0.6990214,-0.6990214,10.39914,74.27941,0.2147555,0.7304774,0,0,7.908192
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.9113593,0.9113593,0,0,0,0.9113593,0,0,1.110223E-16,0,0,0.9593256,0.9113593,0,0,3.795671,7.20917,0,0.9593256,-0.9593256,9.38792,67.05644,0.2147555,1.002495,0,0,7.20917
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.2011463,0.2011463,0,0,0,0.2011463,0,0,0,0,0,0.2117329,0.2011463,0,0,4.861588,6.249845,0,0.2117329,-0.2117329,9.164734,65.46226,0.2147555,0.2212609,0,0,6.249845
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.108507,0.108507,0,0,0,0.108507,0,0,1.387779E-17,0,0,0.1142179,0.108507,0,0,5.096848,6.038112,0,0.1142179,-0.1142179,9.044338,64.60229,0.2147555,0.1193577,0,0,6.038112
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.9345824,0.9345824,0,0,0,0.9345824,0,0,1.110223E-16,0,0,0.9837709,0.9345824,0,0,5.223756,5.923894,0,0.9837709,-0.9837709,8.007352,57.19526,0.2147555,1.028041,0,0,5.923894
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,1.044465,1.044465,0,0,0,1.044465,0,0,2.220446E-16,0,0,1.099437,1.044465,0,0,6.316835,4.940123,0,1.099437,-1.099437,6.848444,48.91736,0.2147555,1.148912,0,0,4.940123
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.2354122,0.2354122,0,0,0,0.2354122,375.2172,0,0,0,0.8833069,0.2478023,0.2354122,0,0,7.538432,3.840686,0.6355047,0,0.6355047,7.451336,53.22372,0.2146454,0.2589534,0.7066455,0,4.723993
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,5.861732,5.861732,5,0,1.53,5.861732,32.75185,0,0,0,1.919826,0.9070865,0.8617322,0,0,6.902927,4.41264,1.012739,0,1.012739,8.412106,60.08635,0.2147054,6.447906,1.53586,5,6.332466
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.3091167,0.3091167,3.15654,0,1.026735,0.3091167,1030.399,0,0,0,3.185136,0,0,2.847423,2.705052,5.890188,5.324105,5.890188,0,5.890188,14.00003,100,0.214155,0.3400284,2.548109,5,8.509241
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,2.059776,2.059776,0,0,0,2.059776,200.4149,1.959913,0,0,4.128098,2.168185,2.059776,0,0,0,10.62527,0,0,0,14.00003,100,0.214155,2.265753,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,4.187353,4.187353,1.25,0,0.50625,4.187353,100.5527,1.118544,0,0,4.210495,3.091951,2.937353,0,0,0,10.62527,0,0,0,14.00003,100,0.214155,4.606089,3.368396,5,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.2004972,0.2004972,0,0,0,0.2004972,2150.46,4.100562,0,0,4.311611,0.2110497,0.2004972,0,0,0,10.62527,0,0,0,14.00003,100,0.214155,0.2205469,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,1.879603,1.879603,0,0,0,1.879603,230.183,2.347998,0,0,4.326528,1.97853,1.879603,0,0,0,10.62527,0,0,0,14.00003,100,0.214155,2.067564,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.9471238,0.9471238,0,0,0,0.9471238,385.9519,2.65847,0,0,3.655442,0.9969724,0.9471238,0,0,0,10.62527,0,0,0,14.00003,100,0.214155,1.041836,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.2463816,0.2463816,0,0,0,0.2463816,1324.297,3.003475,0,0,3.262824,0.259349,0.2463816,0,0,0,10.62527,0,0,0,14.00003,100,0.214155,0.2710198,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.2616108,0.2616108,0,0,0,0.2616108,948.7107,2.20655,0,0,2.481929,0.2753798,0.2616108,0,0,0,10.62527,0,0,0,14.00003,100,0.214155,0.2877719,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.4943897,0.4943897,0,0,0,0.4943897,264.6604,0.7880437,0,0,1.308454,0.5204102,0.4943897,0,0,0,10.62527,0,0,0,14.00003,100,0.214155,0.5438286,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,2.944114,2.944114,0,0,0,2.944114,5.145656,0,0,0,0.151494,3.099067,2.944114,0,0,0,10.62527,0,2.947573,-2.947573,10.89301,77.80708,0.214155,3.238525,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,7.524027,7.524027,5,0,1.53,7.524027,0,0,0,0,0,2.656871,2.524027,0,0,3.275081,7.677701,0,2.656871,-2.656871,8.092425,57.80293,0.214155,8.27643,0,5,7.677701
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.22716,5.02083,3.33,0,3.33,11.25154,80.36799,0.2141317,0,0,5,5.02083
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,13.57377,8.33,5,0,1.53,8.33,0,0,5.243765,6.601142,0,3.505263,3.33,0,0,2.89716,8.01783,0,3.505263,-3.505263,7.556669,53.9761,0.2141317,14.93114,0,5,8.01783
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.2643037,0.2643037,3.769567,0,1.194092,0.2643037,0,0,0,0,0,0,0,3.505263,3.33,6.791897,4.512567,3.33,0,3.33,10.71578,76.54116,0.2141726,0.2907341,0,5,4.512567
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.3204573,0.3204573,3.825721,0,1.209422,0.3204573,0,0,0,0,0,0,0,3.505263,3.33,3.461897,7.509567,3.33,0,3.33,13.8749,99.10623,0.2142268,0.3525031,0,5,7.509567
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.619018,1.619018,0,0,0,1.619018,0,0,2.220446E-16,0,0,1.70423,1.619018,0,0,0.1318967,10.50657,0,1.70423,-1.70423,12.07848,86.27471,0.2142268,1.78092,0,0,10.50657
