Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.3783883,0.3783883,0,0,0,0.3783883,0,0,5.551115E-17,0,0,0.3983035,0.3783883,0,0,2.025485,8.802338,0,0.3983035,-0.3983035,11.65864,83.2758,0.2142268,0.4162272,0,0,8.802338
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,1.262576,1.262576,0,0,0,1.262576,0,0,0,0,0,1.329027,1.262576,0,0,2.468045,8.404034,0,1.329027,-1.329027,10.25772,73.26926,0.2142268,1.388834,0,0,8.404034
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,1.327618,1.327618,0,0,0,1.327618,0,0,2.220446E-16,0,0,1.397493,1.327618,0,0,3.944742,7.075007,0,1.397493,-1.397493,8.784631,62.74724,0.2142268,1.46038,0,0,7.075007
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,1.300839,1.300839,0,0,0,1.300839,0,0,2.220446E-16,0,0,1.369304,1.300839,0,0,5.497511,5.677514,0,1.369304,-1.369304,7.341258,52.43745,0.2142268,1.430923,0,0,5.677514
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,1.034675,1.034675,0,0,0,1.034675,0,0,0,0,0,1.089132,1.034675,0,0,7.01896,4.30821,0,1.089132,-1.089132,6.193212,44.23714,0.2142268,1.138143,0,0,4.30821
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.4698512,0.4698512,0,0,0,0.4698512,0,0,0,0,0,0.4945802,0.4698512,0,0,8.229107,3.219078,0,0.4945802,-0.4945802,5.671878,40.51334,0.2142268,0.5168363,0,0,3.219078
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.9606303,0.9606303,0,0,0,0.9606303,98.18932,0,1.110223E-16,0,0.9432364,1.01119,0.9606303,0,0,8.778641,2.724498,0,0.06795339,-0.06795339,5.600249,40.0017,0.2142268,1.056693,0.7545891,0,3.667734
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,2.112268,2.112268,0,0,0,2.112268,82.59151,0,0,0,1.744554,2.22344,2.112268,0,0,8.854144,2.656544,0,0.4788859,-0.4788859,5.095459,36.39606,0.2142268,2.323494,1.395643,0,4.401098
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,5.771692,5.771692,5,0,1.53,5.771692,41.73692,0,0,0,2.408926,0.8123078,0.7716925,0,0,9.38624,2.177659,1.596619,0,1.596619,6.610145,47.21523,0.2143206,6.348862,1.927141,5,4.586585
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,5.671147,5.671147,5,0,1.53,5.671147,54.22963,0,0,0,3.075442,0.7064709,0.6711474,0,0,7.789621,3.614615,2.368971,0,2.368971,8.857548,63.26807,0.2144593,6.238262,2.460354,5,6.690057
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,9.124687,8.33,5,0,1.53,8.33,47.88181,0,0.7946873,1.707156,3.988555,3.505263,3.33,0,0,5.42065,5.746689,0.4832918,0,0.4832918,9.316039,66.543,0.2143771,10.03716,3.190844,5,9.735244
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.03515952,0.03515952,1.25,0,0.50625,0.03515952,12033.37,0.4711729,0,0,4.230874,0,0,0.7436676,0.7064842,4.937358,6.181652,4.937358,0,4.937358,14.00003,100,0.2135413,0.03867548,3.384699,5,10.41253
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.8312944,0.8312944,0,0,0,0.8312944,452.2856,2.884778,0,0,3.759825,0.8750467,0.8312944,0,0,0,10.62527,0,0,0,14.00003,100,0.2135413,0.9144238,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,2.345254,2.345254,0,0,0,2.345254,122.8604,0.4126996,0,0,2.881388,2.468689,2.345254,0,0,0,10.62527,0,0,0,14.00003,100,0.2135413,2.57978,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,4.028221,4.028221,1.293299,0,0.5180706,4.028221,71.46741,0,0,0,2.878866,2.878866,2.734922,0,0,0,10.62527,0,0,0,14.00003,100,0.2135413,4.431043,2.303092,5,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,2.744423,2.744423,0,0,0,2.744423,75.74873,0,0,0,2.078866,2.888867,2.744423,0,0,0,10.62527,0,0.8100008,-0.8100008,13.14621,93.90133,0.2135413,3.018866,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.2353679,0.2353679,0,0,0,0.2353679,448.98,0,0,0,1.056755,0.2477557,0.2353679,0,0,0.9000009,9.815273,0.808999,0,0.808999,13.9137,99.38335,0.2134049,0.2589047,0.8454037,0,10.87203
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,4.954143,4.954143,4.90856,0,1.505037,4.954143,2.805413,0,0,0,0.1389842,0.04798229,0.04558317,0,0,0.09100188,10.54337,0.09100188,0,0.09100188,14.00003,100,0.2134103,5.449557,0.1111873,5,10.68236
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2134103,0,0,0,10.62527
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,6.819399,6.819399,5,0,1.53,6.819399,0,0,0,0,0,1.915157,1.819399,0,0,0,10.62527,0,1.915157,-1.915157,11.98127,85.58037,0.2134103,7.501339,0,5,10.62527
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,7.532051,7.532051,5,0,1.53,7.532051,0,0,8.881784E-16,0,0,2.665317,2.532051,0,0,2.127952,8.710117,0,2.665317,-2.665317,9.171784,65.51261,0.2134103,8.285256,0,5,8.710117
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.7694942,0.7694942,4.274757,0,1.332009,0.7694942,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.089416,6.0448,3.33,0,3.33,12.3309,88.07767,0.2135731,0.8464437,0,5,6.0448
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,1.432369,1.432369,0,0,0,1.432369,0,0,2.220446E-16,0,0,1.507757,1.432369,0,0,1.759416,9.0418,0,1.507757,-1.507757,10.74158,76.72545,0.2135731,1.575606,0,0,9.0418
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.434702,7.534042,0,0,0,10.74158,76.72545,0.2135731,0,0,0,7.534042
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.8623189,0.8623189,0,0,0,0.8623189,0,0,1.110223E-16,0,0,0.9077041,0.8623189,0,0,3.434702,7.534042,0,0.9077041,-0.9077041,9.78478,69.89114,0.2135731,0.9485508,0,0,7.534042
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.443262,6.626338,0,0,0,9.78478,69.89114,0.2135731,0,0,0,6.626338
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.1954257,0.1954257,0,0,0,0.1954257,0,0,2.775558E-17,0,0,0.2057113,0.1954257,0,0,4.443262,6.626338,0,0.2057113,-0.2057113,9.567941,68.3423,0.2135731,0.2149683,0,0,6.626338
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.2577216,0.2577216,0,0,0,0.2577216,0,0,5.551115E-17,0,0,0.2712859,0.2577216,0,0,4.67183,6.420627,0,0.2712859,-0.2712859,9.281981,66.29973,0.2135731,0.2834938,0,0,6.420627
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.2594744,0.2594744,0,0,0,0.2594744,0,0,0,0,0,0.2731309,0.2594744,0,0,4.973259,6.149341,0,0.2731309,-0.2731309,8.994075,64.24326,0.2135731,0.2854218,0,0,6.149341
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.4941786,0.4941786,0,0,0,0.4941786,0,0,5.551115E-17,0,0,0.520188,0.4941786,0,0,5.276738,5.87621,0,0.520188,-0.520188,8.445749,60.32666,0.2135731,0.5435964,0,0,5.87621
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,0,0,0,0,0,0,0,0,0.9155757,0,0,0,0,5.854724,5.356022,0.9155757,0,0.9155757,9.314341,66.53087,0.2134193,0,0.7324606,0,6.271598
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,2.901171,2.901171,0,0,0,2.901171,71.61225,0,0,0,2.077594,3.053864,2.901171,0,0,4.939148,6.18004,0,0.9762704,-0.9762704,8.285261,59.18032,0.2134193,3.191288,1.662075,0,8.257635
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,1.542213,1.542213,0,0,0,1.542213,175.0818,0,0,0,2.700134,1.623382,1.542213,0,0,6.023893,5.20377,1.076752,0,1.076752,9.306757,66.47671,0.2132387,1.696434,2.160107,0,7.903904
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,3.120137,3.120137,3.781491,0,1.197347,3.120137,136.2434,0,0,0,4.25098,0,0,0.6613538,0.6282861,4.947142,6.172847,4.879266,0,4.879266,13.93564,99.54005,0.2130253,3.43215,3.400784,5,10.42383
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,4.43397,4.43397,1.25,0,0.50625,4.43397,102.1193,1.108515,0,0,4.527938,3.351547,3.18397,0,0,0.06787579,10.56419,0.06787579,0,0.06787579,14.00003,100,0.213014,4.877367,3.62235,5,15.09212
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,2.696394,2.696394,0,0,0,2.696394,162.8967,1.554027,0,0,4.392337,2.83831,2.696394,0,0,0,10.62527,0,0,0,14.00003,100,0.213014,2.966034,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,4.780339,4.780339,1.450339,0,0.5609425,4.780339,82.20357,0.4243461,0,0,3.929609,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.213014,5.258373,3.143687,5,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,5.863505,5.863505,2.835479,0,0.9390858,5.863505,54.35991,0,0,0,3.187396,3.187396,3.028026,0,0,0,10.62527,0,0,0,14.00003,100,0.213014,6.449856,2.549917,5,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,0,0,0,0,3.00154,0,0,3.00154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213014,0,2.401232,0,13.62681
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,1.810845,1.810845,0,0,0,1.810845,104.2126,0,0,0,1.887128,1.906152,1.810845,0,0,0,10.62527,0,0.01902474,-0.01902474,13.97997,99.85676,0.213014,1.991929,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,6.217739,6.217739,5,0,1.53,6.217739,17.07738,2.220446E-16,0,0,1.061827,1.28183,1.217739,0,0,0.0211386,10.60625,0,0.2200032,-0.2200032,13.74807,98.20031,0.213014,6.839513,0.8494617,5,11.66808
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,6.010743,6.010743,5,0,1.53,6.010743,2.307301,0,0,0,0.1386859,1.06394,1.010743,0,0,0.2655866,10.38625,0,0.9252538,-0.9252538,12.77277,91.23387,0.213014,6.611817,0.1109487,5,10.52493
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,10.25763,8.33,5,0,1.53,8.33,0,0,1.927632,2.953395,0,3.505263,3.33,0,0,1.293646,9.460993,0,3.505263,-3.505263,9.077895,64.84198,0.213014,11.28339,0,5,9.460993
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,3.637617,3.637617,5,0,1.53,3.637617,0,0,0,0,0,0,0,1.362383,1.294264,5.188383,5.955729,1.294264,0,1.294264,10.30574,73.6123,0.2131216,4.001378,0,5,5.955729
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.894119,7.120567,3.33,0,3.33,13.46486,96.17736,0.2131016,0,0,5,7.120567
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.121669,0.121669,0,0,0,0.121669,0,0,1.387779E-17,0,0,0.1280726,0.121669,0,0,0.564119,10.11757,0,0.1280726,-0.1280726,13.32986,95.21307,0.2131016,0.1338359,0,0,10.11757
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,1.064328,1.064328,0,0,0,1.064328,0,0,2.220446E-16,0,0,1.120345,1.064328,0,0,0.7064219,9.989494,0,1.120345,-1.120345,12.14891,86.77776,0.2131016,1.170761,0,0,9.989494
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.3054589,0.3054589,0,0,0,0.3054589,0,0,0,0,0,0.3215357,0.3054589,0,0,1.95125,8.869149,0,0.3215357,-0.3215357,11.80998,84.35684,0.2131016,0.3360048,0,0,8.869149
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,1.057013,1.057013,0,0,0,1.057013,0,0,0,0,0,1.112645,1.057013,0,0,2.308512,8.547613,0,1.112645,-1.112645,10.63715,75.97949,0.2131016,1.162714,0,0,8.547613
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.7570623,0.7570623,0,0,0,0.7570623,0,0,1.110223E-16,0,0,0.7969077,0.7570623,0,0,3.544785,7.434968,0,0.7969077,-0.7969077,9.797135,69.9794,0.2131016,0.8327686,0,0,7.434968
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,2.034757,2.034757,0,0,0,2.034757,0,0,0,0,0,2.141849,2.034757,0,0,4.430237,6.638061,0,2.141849,-2.141849,7.539428,53.85295,0.2131016,2.238232,0,0,6.638061
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.8472259,0.8472259,0,0,0,0.8472259,0,0,0,0,0,0.8918167,0.8472259,0,0,6.81007,4.496211,0,0.8918167,-0.8918167,6.599371,47.13827,0.2131016,0.9319485,0,0,4.496211
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.800978,3.604394,0,0,0,6.599371,47.13827,0.2131016,0,0,0,3.604394
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,7.800978,3.604394,0.02275572,0,0.02275572,6.620959,47.29247,0.2130978,0,0.01820458,0,3.62715
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,7.778222,3.624875,0.9439527,0,0.9439527,7.516471,53.68897,0.2129411,0,0.7551622,0,4.568827
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,1.861225,1.861225,0,0,0,1.861225,106.1022,0,0,0,1.974801,1.959184,1.861225,0,0,6.834269,4.474432,0.01561668,0,0.01561668,7.531286,53.7948,0.2129385,2.047348,1.579841,0,6.449233
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,2.404353,2.404353,0,0,0,2.404353,133.4292,0,0,0,3.208107,2.530898,2.404353,0,0,6.818653,4.488487,0.6772099,0,0.6772099,8.173744,58.38377,0.2128261,2.644788,2.566486,0,7.696595
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,3.355275,3.355275,5,0,1.53,3.355275,111.5139,0,0,0,3.741596,0,0,1.644725,1.562489,6.141443,5.097976,5.304085,0,5.304085,13.20564,94.32582,0.2128328,3.690802,2.993277,5,8.839572
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,3.415564,3.415564,1.25,0,0.50625,3.415564,105.2086,0.4765702,0,0,3.593468,2.279541,2.165564,0,0,0.8373571,9.871653,0.8373571,0,0.8373571,14.00003,100,0.2126947,3.757121,2.874775,5,13.46512
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,4.419963,0,0,4.419963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2126947,0,3.53597,0,15.04524
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,5.406771,5.406771,2.076771,0,0.7319584,5.406771,80.32538,0.8377458,0,0,4.343009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2126947,5.947448,3.474407,5,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,3.025315,3.025315,0,0,0,3.025315,112.0028,0.2038946,0,0,3.388437,3.184542,3.025315,0,0,0,10.62527,0,0,0,14.00003,100,0.2126947,3.327847,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,2.906773,2.906773,0,0,0,2.906773,88.62521,0,0,0,2.576133,3.059761,2.906773,0,0,0,10.62527,0,0.4836273,-0.4836273,13.49024,96.35867,0.2126947,3.19745,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,2.700941,2.700941,0,0,0,2.700941,77.54794,0,0,0,2.094524,2.843096,2.700941,0,0,0.5373637,10.14165,0,0.7485717,-0.7485717,12.70118,90.7225,0.2126947,2.971035,1.675619,0,12.23617
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,0,0,0,0,0,0,0,0.97742,0,0,0,0,1.36911,9.393075,0.97742,0,0.97742,13.62844,97.34579,0.2125336,0,0.781936,0,10.37049
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,0,0,0,0,0,0,0,0.1345007,0,0,0,0,0.3916901,10.27275,0.1345007,0,0.1345007,13.75604,98.25721,0.2125115,0,0.1076005,0,10.40725
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,2.326777,2.326777,0,0,0,2.326777,0,0,4.440892E-16,0,0,2.449239,2.326777,0,0,0.2571894,10.3938,0,2.449239,-2.449239,11.17431,79.81636,0.2125115,2.559454,0,0,10.3938
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,15.43915,8.33,5,0,1.53,8.33,0,0,7.10915,8.653065,0,3.505263,3.33,0,0,2.978565,7.944565,0,3.505263,-3.505263,7.479441,53.42447,0.2125115,16.98306,0,5,7.944565
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,5.299223,5.299223,5,0,1.53,5.299223,0,0,0,0,0,0.3149714,0.2992228,0,0,6.873302,4.439302,0,0.3149714,-0.3149714,7.147432,51.05298,0.2125115,5.829145,0,5,4.439302
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.85852,1.85852,5,0,1.53,1.85852,0,0,0,0,0,0,0,3.14148,2.984406,7.22327,4.124331,2.984406,0,2.984406,9.978687,71.2762,0.2127578,2.044372,0,5,4.124331
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.7146431,0.7146431,4.219906,0,1.317034,0.7146431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.238865,6.810296,3.33,0,3.33,13.1378,93.84126,0.2129061,0.7861074,0,5,6.810296
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,1.257086,1.257086,0,0,0,1.257086,0,0,2.220446E-16,0,0,1.323249,1.257086,0,0,0.9088649,9.807296,0,1.323249,-1.323249,11.74298,83.87823,0.2129061,1.382795,0,0,9.807296
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.379141,8.484047,0,0,0,11.74298,83.87823,0.2129061,0,0,0,8.484047
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.6662461,0.6662461,0,0,0,0.6662461,0,0,1.110223E-16,0,0,0.7013116,0.6662461,0,0,2.379141,8.484047,0,0.7013116,-0.7013116,11.00373,78.59791,0.2129061,0.7328707,0,0,8.484047
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,1.132502,1.132502,0,0,0,1.132502,0,0,0,0,0,1.192107,1.132502,0,0,3.158376,7.782735,0,1.192107,-1.192107,9.747138,69.62228,0.2129061,1.245752,0,0,7.782735
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.48294,6.590628,0,0,0,9.747138,69.62228,0.2129061,0,0,0,6.590628
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.48294,6.590628,0,0,0,9.747138,69.62228,0.2129061,0,0,0,6.590628
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,4.48294,6.590628,0.01064578,0,0.01064578,9.757237,69.69441,0.2129043,0,0.008516627,0,6.601274
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,2.214459,2.214459,0,0,0,2.214459,51.97807,0,0,0,1.151033,2.33101,2.214459,0,0,4.472294,6.60021,0,1.179976,-1.179976,8.513433,60.81011,0.2129043,2.435905,0.9208266,0,7.751243
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,3.491628,3.491628,5,0,1.53,3.491628,58.71152,0,0,0,2.049988,0,0,1.508372,1.432953,5.783379,5.420233,3.482941,0,3.482941,11.81764,84.41155,0.2131401,3.840791,1.639991,5,7.470221
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,3.992835,3.992835,3.097041,0,1.010492,3.992835,81.22998,4.440892E-16,0,0,3.243379,0.9429411,0.8957941,0,0,2.300438,8.55488,2.300438,0,2.300438,14.00003,100,0.2131938,4.392118,2.594703,5,11.79826
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,1.831564,1.831564,0,0,0,1.831564,174.8714,1.27492,0,0,3.202883,1.927962,1.831564,0,0,0,10.62527,0,0,0,14.00003,100,0.2131938,2.014721,2.562306,0,13.82816
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,2.148914,2.148914,0,0,0,2.148914,181.619,1.64082,0,0,3.902835,2.262015,2.148914,0,0,0,10.62527,0,0,0,14.00003,100,0.2131938,2.363805,3.122268,0,14.52811
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,3.205914,3.205914,1.25,0,0.50625,3.205914,140.6926,2.451628,0,0,4.510485,2.058856,1.955914,0,0,0,10.62527,0,0,0,14.00003,100,0.2131938,3.526505,3.608388,5,15.13576
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,2.643154,2.643154,0,0,0,2.643154,163.1003,1.528723,0,0,4.31099,2.782267,2.643154,0,0,0,10.62527,0,0,0,14.00003,100,0.2131938,2.907469,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.3844444,0.3844444,0,0,0,0.3844444,977.247,3.352293,0,0,3.756971,0.4046783,0.3844444,0,0,0,10.62527,0,0,0,14.00003,100,0.2131938,0.4228888,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,3.594722,3.594722,1.25,0,0.50625,3.594722,82.33818,0.4917005,0,0,2.959828,2.468128,2.344722,0,0,0,10.62527,0,0,0,14.00003,100,0.2131938,3.954194,2.367863,5,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,1.1618,1.1618,0,0,0,1.1618,192.9078,1.018256,0,0,2.241204,1.222948,1.1618,0,0,0,10.62527,0,0,0,14.00003,100,0.2131938,1.27798,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,0,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131938,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,3.178328,3.178328,3.051652,0,0.9981011,3.178328,4.195354,0,0,0,0.1333421,0.1333421,0.126675,0,0,0,10.62527,0,0,0,14.00003,100,0.2131938,3.49616,0.1066737,5,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.6261345,0.6261345,0,0,0,0.6261345,0,0,1.110223E-16,0,0,0.659089,0.6261345,0,0,0,10.62527,0,0.659089,-0.659089,13.30529,95.03757,0.2131938,0.6887479,0,0,10.62527
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.566866,1.566866,0,0,0,1.566866,0,0,2.220446E-16,0,0,1.649332,1.566866,0,0,0.732321,9.966186,0,1.649332,-1.649332,11.56674,82.61939,0.2131938,1.723552,0,0,9.966186
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,2.579856,2.579856,0,0,0,2.579856,0,0,4.440892E-16,0,0,2.715638,2.579856,0,0,2.564912,8.316854,0,2.715638,-2.715638,8.704205,62.17277,0.2131938,2.837842,0,0,8.316854
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.4712701,0.4712701,0,0,0,0.4712701,0,0,5.551115E-17,0,0,0.4960738,0.4712701,0,0,5.582288,5.601215,0,0.4960738,-0.4960738,8.181297,58.43772,0.2131938,0.5183972,0,0,5.601215
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.6446573,0.6446573,0,0,0,0.6446573,0,0,1.110223E-16,0,0,0.6785866,0.6446573,0,0,6.133481,5.105141,0,0.6785866,-0.6785866,7.466004,53.32849,0.2131938,0.709123,0,0,5.105141
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.9459335,0.9459335,0,0,0,0.9459335,0,0,0,0,0,0.9957194,0.9459335,0,0,6.887466,4.426555,0,0.9957194,-0.9957194,6.416423,45.8315,0.2131938,1.040527,0,0,4.426555
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.6622891,0.6622891,0,0,0,0.6622891,0,0,0,0,0,0.6971465,0.6622891,0,0,7.993821,3.430835,0,0.6971465,-0.6971465,5.681567,40.58254,0.2131938,0.7285181,0,0,3.430835
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.3687651,0.3687651,0,0,0,0.3687651,0,0,0,0,0,0.3881738,0.3687651,0,0,8.768428,2.733689,0,0.3881738,-0.3881738,5.272396,37.65989,0.2131938,0.4056416,0,0,2.733689
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.4353953,0.4353953,0,0,0,0.4353953,0,0,5.551115E-17,0,0,0.4583108,0.4353953,0,0,9.199733,2.345515,0,0.4583108,-0.4583108,4.789293,34.20917,0.2131938,0.4789348,0,0,2.345515
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.7030559,0.7030559,0,0,0,0.7030559,0,0,0,0,0,0.7400588,0.7030559,0,0,9.708967,1.887204,0,0.7400588,-0.7400588,4.009203,28.63711,0.2131938,0.7733614,0,0,1.887204
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.8251479,0.8251479,0,0,0,0.8251479,0,0,1.110223E-16,0,0,0.8685767,0.8251479,0,0,10.53125,1.147145,0,0.8685767,-0.8685767,3.093643,22.0974,0.2131938,0.9076627,0,0,1.147145
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.8017936,0.8017936,4.307057,0,1.340827,0.8017936,6.150852,4.440892E-16,0,0,0.04931713,0,0,3.505263,3.33,11.49634,0.2785685,3.379317,0,3.379317,6.299544,44.99665,0.2133522,0.8819729,0.0394537,5,0.3278857
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,2.115473,2.115473,5,0,1.53,2.115473,29.76385,0,0,0,0.6296461,0,0,2.884527,2.740301,8.117023,3.319954,3.369947,0,3.369947,9.496557,67.83241,0.2136098,2.32702,0.5037169,5,3.9496
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,1.720964,1.720964,4.5883,0,1.417606,1.720964,100.4569,0,0,0,1.728827,0,0,2.867335,2.723969,4.747075,6.352907,4.452796,0,4.452796,13.72085,98.00587,0.2136565,1.893061,1.383062,5,8.081734
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,0,0,0,0,1.726191,0,0,2.02047,0,0,0,0,0.2942792,10.36042,0.2942792,0,0.2942792,14.00003,100,0.2136087,0,1.616376,0,12.38089
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,3.247617,3.247617,1.25,0,0.50625,3.247617,92.41534,0.8985417,0,0,3.001296,2.102754,1.997617,0,0,0,10.62527,0,0,0,14.00003,100,0.2136087,3.572378,2.401037,5,13.62657
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,4.575498,4.575498,1.77623,0,0.6499107,4.575498,64.39951,0,0,0,2.946598,2.946598,2.799268,0,0,0,10.62527,0,0,0,14.00003,100,0.2136087,5.033048,2.357279,5,13.57187
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,2.921707,2.921707,0,0,0,2.921707,75.38425,0,0,0,2.202507,3.075481,2.921707,0,0,0,10.62527,0,0.8729742,-0.8729742,13.07983,93.42719,0.2136087,3.213877,1.762005,0,12.82778
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,4.961086,4.961086,2.812561,0,0.9328291,4.961086,65.1385,0,0,0,3.231577,2.261606,2.148525,0,0,0.9699714,9.7523,0.9699714,0,0.9699714,14.00003,100,0.2136637,5.457195,2.585262,5,12.98388
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.8057816,0.8057816,0,0,0,0.8057816,444.2855,2.73178,0,0,3.579971,0.8481911,0.8057816,0,0,0,10.62527,0,0,0,14.00003,100,0.2136637,0.8863598,2.863977,0,14.20525
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,0,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2136637,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,3.525329,3.525329,1.87764,0,0.6775958,3.525329,49.19851,0,0,0,1.734409,1.734409,1.647689,0,0,0,10.62527,0,0,0,14.00003,100,0.2136637,3.877862,1.387528,5,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,2.986381,2.986381,0,0,0,2.986381,31.47508,0,0,0,0.939966,3.143559,2.986381,0,0,0,10.62527,0,2.203593,-2.203593,11.67724,83.40867,0.2136637,3.285019,0.7519728,0,11.56524
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,2.57569,2.57569,0,0,0,2.57569,4.783061,0,0,0,0.1231968,2.711252,2.57569,0,0,2.448437,8.42168,0,2.588056,-2.588056,8.949186,63.92263,0.2136637,2.833259,0.09855745,0,8.544878
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,8.63887,8.33,5,0,1.53,8.33,0,0,0.3088703,1.172757,0,3.505263,3.33,0,0,5.324054,5.833625,0,3.505263,-3.505263,5.254314,37.53074,0.2136637,9.502757,0,5,5.833625
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,6.115302,6.115302,5,0,1.53,6.115302,0,0,0,0,0,1.174002,1.115302,0,0,9.218791,2.328362,0,1.174002,-1.174002,4.016808,28.69143,0.2136637,6.726832,0,5,2.328362
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,6.329991,6.096642,5,0,1.53,6.096642,0,0,0.2333496,0.8663487,0,1.15436,1.096642,0,0,10.52324,1.15436,0,1.15436,-1.15436,2.800006,20,0.2136637,6.962991,0,5,1.15436
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2136429,0,0,5,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.6274878,0.6274878,4.132751,0,1.293241,0.6274878,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2137662,0.6902366,0,5,2.997
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.201662,0.201662,3.706925,0,1.176991,0.201662,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.2137914,0.2218282,0,5,5.994
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.1221137,0.1221137,0,0,0,0.1221137,0,0,0,0,0,0.1285407,0.1221137,0,0,1.81586,8.991,0,0.1285407,-0.1285407,12.14186,86.72739,0.2137914,0.1343251,0,0,8.991
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.08507568,0.08507568,0,0,0,0.08507568,0,0,0,0,0,0.08955334,0.08507568,0,0,1.958683,8.862459,0,0.08955334,-0.08955334,12.04746,86.05312,0.2137914,0.09358325,0,0,8.862459
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.058187,8.772906,0,0,0,12.04746,86.05312,0.2137914,0,0,0,8.772906
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.3035427,0.3035427,0,0,0,0.3035427,0,0,0,0,0,0.3195187,0.3035427,0,0,2.058187,8.772906,0,0.3195187,-0.3195187,11.71066,83.64739,0.2137914,0.333897,0,0,8.772906
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.9383448,0.9383448,0,0,0,0.9383448,0,0,1.110223E-16,0,0,0.9877314,0.9383448,0,0,2.413208,8.453387,0,0.9877314,-0.9877314,10.6695,76.21055,0.2137914,1.032179,0,0,8.453387
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,1.459753,1.459753,0,0,0,1.459753,4.364655,0,2.220446E-16,0,0.06371318,1.536582,1.459753,0,0,3.510687,7.465656,0,1.472869,-1.472869,9.116958,65.12099,0.2137914,1.605728,0.05097054,0,7.529369
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,2.415046,2.415046,0,0,0,2.415046,18.97422,0,0,0,0.4582362,2.542154,2.415046,0,0,5.147208,5.992787,0,2.083918,-2.083918,6.920316,49.43073,0.2137914,2.656551,0.366589,0,6.451024
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,2.457239,2.457239,0,0,0,2.457239,37.16095,0,4.440892E-16,0,0.9131335,2.586568,2.457239,0,0,7.462672,3.908869,0,1.673434,-1.673434,5.156361,36.83108,0.2137914,2.702963,0.7305068,0,4.822003
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.2916127,0.2916127,0,0,0,0.2916127,811.9283,0,0,0,2.367687,0.3069608,0.2916127,0,0,9.322043,2.235435,2.060726,0,2.060726,7.111337,50.79516,0.2134596,0.320774,1.894149,0,4.603121
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,1.401151,1.401151,0,0,0,1.401151,283.5551,0,0,0,3.973035,1.474896,1.401151,0,0,7.261318,4.090088,2.498139,0,2.498139,9.48128,67.72329,0.2130586,1.541266,3.178428,0,8.063123
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,0,0,0,4.423409,0,0,0,0,4.763179,6.338413,4.423409,0,4.423409,13.67769,97.69762,0.2123524,0,3.538728,0,10.76182
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,4.82893,4.82893,1.49893,0,0.5742078,4.82893,101.5613,1.05929,0,0,4.904323,3.505263,3.33,0,0,0.3397691,10.31948,0.3397691,0,0.3397691,14.00003,100,0.2122984,5.311823,3.923458,5,15.2238
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,1.940753,1.940753,0,0,0,1.940753,155.4552,0.974104,0,0,3.017002,2.042898,1.940753,0,0,0,10.62527,0,0,0,14.00003,100,0.2122984,2.134828,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,7.609482,7.609482,5,0,1.53,7.609482,36.01027,0,0,0.04042977,2.740195,2.746823,2.609482,0,0,0,10.62527,0,0.006627696,-0.006627696,13.99304,99.9501,0.2122984,8.37043,2.192156,5,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,1.869117,1.869117,0,0,0,1.869117,101.7794,0,0,0,1.902376,1.967492,1.869117,0,0,0.007364107,10.61865,0,0.06511525,-0.06511525,13.9244,99.45983,0.2122984,2.056029,1.521901,0,12.52102
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,4.749158,4.749158,3.306386,0,1.067643,4.749158,33.65695,3.885781E-16,0,0,1.598422,1.518708,1.442772,0,0,0.07971439,10.55353,0.07971439,0,0.07971439,14.00003,100,0.2123029,5.224074,1.278738,5,12.15195
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,0,0,0,0,0.9674827,0,0,0.9674827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2123029,0,0.7739862,0,11.59276
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,2.004882,2.004882,0,0,0,2.004882,6.296556,0,0,0,0.1262385,2.110402,2.004882,0,0,0,10.62527,0,1.984164,-1.984164,11.90854,85.0608,0.2123029,2.20537,0.1009908,0,10.75151
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,5.124327,5.124327,5,0,1.53,5.124327,0,0,0,0,0,0.1308708,0.1243272,0,0,2.204626,8.64111,0,0.1308708,-0.1308708,11.77059,84.07545,0.2123029,5.63676,0,5,8.64111
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.558639,1.558639,0,0,0,1.558639,0,0,2.220446E-16,0,0,1.640673,1.558639,0,0,2.350038,8.51024,0,1.640673,-1.640673,10.04116,71.72246,0.2123029,1.714503,0,0,8.51024
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,8.139915,8.139915,5,0,1.53,8.139915,0,0,0,0.623906,0,3.305173,3.139915,0,0,4.173008,6.869566,0,3.305173,-3.305173,6.557206,46.83709,0.2123029,8.953906,0,5,6.869566
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.6681615,0.6681615,4.173425,0,1.304345,0.6681615,0,0,0,0,0,0,0,3.505263,3.33,7.845423,3.564394,3.33,0,3.33,9.716322,69.40216,0.2124372,0.7349776,0,5,3.564394
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.3635985,0.3635985,3.868862,0,1.221199,0.3635985,0,0,0,0,0,0,0,3.505263,3.33,4.515423,6.561393,3.33,0,3.33,12.87544,91.96722,0.2125021,0.3999584,0,5,6.561393
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.185423,9.558393,0,0,0,12.87544,91.96722,0.2125021,0,0,0,9.558393
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,1.13204,1.13204,0,0,0,1.13204,0,0,0,0,0,1.191621,1.13204,0,0,1.185423,9.558393,0,1.191621,-1.191621,11.61936,82.99525,0.2125021,1.245244,0,0,9.558393
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,1.102956,1.102956,0,0,0,1.102956,0,0,2.220446E-16,0,0,1.161006,1.102956,0,0,2.509447,8.366773,0,1.161006,-1.161006,10.39555,74.25378,0.2125021,1.213251,0,0,8.366773
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.5347647,0.5347647,0,0,0,0.5347647,0,0,0,0,0,0.5629103,0.5347647,0,0,3.799453,7.205766,0,0.5629103,-0.5629103,9.802191,70.01551,0.2125021,0.5882412,0,0,7.205766
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,1.053535,1.053535,0,0,0,1.053535,0,0,2.220446E-16,0,0,1.108984,1.053535,0,0,4.424909,6.642856,0,1.108984,-1.108984,8.633219,61.66573,0.2125021,1.158888,0,0,6.642856
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.657114,5.533872,0,0,0,8.633219,61.66573,0.2125021,0,0,0,5.533872
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.5387872,0.5387872,0,0,0,0.5387872,12.60882,0,0,0,0.06793474,0.5671445,0.5387872,0,0,5.657114,5.533872,0,0.4992098,-0.4992098,8.107005,57.90707,0.2125021,0.592666,0.05434779,0,5.601807
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,2.580177,2.580177,0,0,0,2.580177,32.79842,0,0,0,0.8462574,2.715976,2.580177,0,0,6.211791,5.034662,0,1.869719,-1.869719,6.136149,43.82955,0.2125021,2.838195,0.6770059,0,5.880919
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,2.522596,2.522596,0,0,0,2.522596,82.41623,0,0,0,2.079028,2.655364,2.522596,0,0,8.289256,3.164944,0,0.5763355,-0.5763355,5.528638,39.49019,0.2125021,2.774855,1.663223,0,5.243972
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.475949,0.475949,0,0,0,0.475949,726.3276,0,0,0,3.456949,0.500999,0.475949,0,0,8.929629,2.588608,2.95595,0,2.95595,8.332899,59.52058,0.2120349,0.523544,2.765559,0,6.045557
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,4.889594,4.889594,4.889594,0,1.499859,4.889594,83.76891,0,0,0,4.09596,0,0,0,0,5.973679,5.248963,4.09596,0,4.09596,12.21867,87.27602,0.2121399,5.378553,3.276767,5,9.344923
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,1.641909,1.641909,0,0,0,1.641909,269.9801,0.8267819,0,0,4.432826,1.728325,1.641909,0,0,1.877719,8.935327,1.877719,0,1.877719,14.00003,100,0.2118449,1.806099,3.546261,0,13.36815
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,1.905113,1.905113,0,0,0,1.905113,242.7968,2.620171,0,0,4.625553,2.005382,1.905113,0,0,0,10.62527,0,0,0,14.00003,100,0.2118449,2.095624,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,2.581888,2.581888,0,0,0,2.581888,150.9982,1.180828,0,0,3.898604,2.717777,2.581888,0,0,0,10.62527,0,0,0,14.00003,100,0.2118449,2.840076,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,2.376395,2.376395,0,0,0,2.376395,162.9282,1.37035,0,0,3.871819,2.501469,2.376395,0,0,0,10.62527,0,0,0,14.00003,100,0.2118449,2.614035,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,0,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2118449,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,3.832116,3.832116,2.100641,0,0.738475,3.832116,47.56133,0,0,0,1.822605,1.822605,1.731475,0,0,0,10.62527,0,0,0,14.00003,100,0.2118449,4.215328,1.458084,5,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,0,0,0,0,1.072692,0,0,1.072692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2118449,0,0.8581535,0,11.69797
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,1.830431,1.830431,0,0,0,1.830431,6.877128,0,0,0,0.1258811,1.92677,1.830431,0,0,0,10.62527,0,1.800889,-1.800889,12.10172,86.44072,0.2118449,2.013475,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,2.518764,2.518764,0,0,0,2.518764,0,0,0,0,0,2.651331,2.518764,0,0,2.000988,8.824386,0,2.651331,-2.651331,9.306976,66.47827,0.2118449,2.770641,0,0,8.824386
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,6.171588,6.171588,5,0,1.53,6.171588,0,0,0,0,0,1.233251,1.171589,0,0,4.946911,6.173054,0,1.233251,-1.233251,8.007015,57.19285,0.2118449,6.788747,0,5,6.173054
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.31719,4.939803,3.33,0,3.33,11.16613,79.75792,0.2118292,0,0,5,4.939803
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,1.173862,1.173862,4.318273,0,1.343888,1.173862,0,0,0,0,0,0,0,3.14441,2.98719,2.98719,7.936803,2.98719,0,2.98719,14.00003,100,0.2120488,1.291248,0,5,7.936803
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.5114431,0.5114431,0,0,0,0.5114431,0,0,0,0,0,0.5383612,0.5114431,0,0,0,10.62527,0,0.5383612,-0.5383612,13.43255,95.94656,0.2120488,0.5625874,0,0,10.62527
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.876062,1.876062,0,0,0,1.876062,0,0,2.220446E-16,0,0,1.974802,1.876062,0,0,0.5981791,10.08691,0,1.974802,-1.974802,11.35092,81.07785,0.2120488,2.063668,0,0,10.08691
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.1805161,0.1805161,0,0,0,0.1805161,0,0,0,0,0,0.190017,0.1805161,0,0,2.792403,8.112111,0,0.190017,-0.190017,11.15063,79.64717,0.2120488,0.1985677,0,0,8.112111
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.7292954,0.7292954,0,0,0,0.7292954,0,0,0,0,0,0.7676793,0.7292954,0,0,3.003533,7.922094,0,0.7676793,-0.7676793,10.34142,73.86715,0.2120488,0.8022249,0,0,7.922094
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.85651,7.154415,0,0,0,10.34142,73.86715,0.2120488,0,0,0,7.154415
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,2.084655,2.084655,0,0,0,2.084655,0,0,4.440892E-16,0,0,2.194373,2.084655,0,0,3.85651,7.154415,0,2.194373,-2.194373,8.028349,57.34523,0.2120488,2.29312,0,0,7.154415
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.2583216,0.2583216,0,0,0,0.2583216,0,0,0,0,0,0.2719175,0.2583216,0,0,6.294703,4.960042,0,0.2719175,-0.2719175,7.741723,55.29791,0.2120488,0.2841538,0,0,4.960042
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.4563443,0.4563443,0,0,0,0.4563443,4.719704,0,5.551115E-17,0,0.0215381,0.4803624,0.4563443,0,0,6.596833,4.688125,0,0.4588243,-0.4588243,7.25808,51.84332,0.2120488,0.5019787,0.01723048,0,4.709662
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,5.276042,5.276042,5,0,1.53,5.276042,20.54354,0,0,0,1.083886,0.2905701,0.2760416,0,0,7.106638,4.2293,0.7933155,0,0.7933155,8.010685,57.21906,0.2120932,5.803646,0.8671085,5,5.313186
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,3.787919,3.787919,5,0,1.53,3.787919,59.42338,0,0,0,2.25091,0,0,1.212081,1.151477,6.313322,4.943284,3.402386,0,3.402386,11.23847,80.27464,0.2123097,4.166711,1.800728,5,7.194194
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.9946948,0.9946948,0,0,0,0.9946948,313.4688,0,0,0,3.118058,1.047047,0.9946948,0,0,2.910936,8.005432,2.071011,0,2.071011,13.20321,94.30842,0.2119872,1.094164,2.494447,0,11.12349
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,2.940696,2.940696,0,0,0,2.940696,135.3208,0.04397955,0,0,3.979374,3.095469,2.940696,0,0,0.8399247,9.869342,0.8399247,0,0.8399247,14.00003,100,0.2118566,3.234766,3.183499,0,13.84872
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,3.625116,3.625116,1.25,0,0.50625,3.625116,104.9204,1.303366,0,0,3.803488,2.500122,2.375116,0,0,0,10.62527,0,0,0,14.00003,100,0.2118566,3.987627,3.04279,5,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,3.874558,3.874558,1.25,0,0.50625,3.874558,102.3706,1.203716,0,0,3.966409,2.762693,2.624558,0,0,0,10.62527,0,0,0,14.00003,100,0.2118566,4.262014,3.173127,5,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,2.143029,2.143029,0,0,0,2.143029,186.0318,1.730894,0,0,3.986714,2.25582,2.143029,0,0,0,10.62527,0,0,0,14.00003,100,0.2118566,2.357332,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.6284245,0.6284245,0,0,0,0.6284245,628.4602,3.287899,0,0,3.949398,0.6614995,0.6284245,0,0,0,10.62527,0,0,0,14.00003,100,0.2118566,0.691267,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.3289336,0.3289336,0,0,0,0.3289336,871.2607,2.519624,0,0,2.86587,0.3462459,0.3289336,0,0,0,10.62527,0,0,0,14.00003,100,0.2118566,0.361827,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,3.033964,3.033964,1.393116,0,0.5453206,3.033964,56.92912,0,4.440892E-16,0,1.727209,1.727209,1.640849,0,0,0,10.62527,0,0,0,14.00003,100,0.2118566,3.337361,1.381767,5,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,2.158406,2.158406,0,0,0,2.158406,51.19981,0,0,0,1.1051,2.272006,2.158406,0,0,0,10.62527,0,1.166906,-1.166906,12.77,91.21411,0.2118566,2.374246,0.8840796,0,11.73037
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,4.161751,4.161751,5,0,1.53,4.161751,2.974797,0,0,0,0.1238037,0,0,0.8382487,0.7963363,1.296563,9.458367,0.92014,0,0.92014,13.64292,97.44925,0.2119262,4.577927,0.09904294,5,9.582171
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.6749542,0.6749542,0,0,0,0.6749542,0,0,1.110223E-16,0,0,0.7104782,0.6749542,0,0,0.3764227,10.28649,0,0.7104782,-0.7104782,12.89401,92.09991,0.2119262,0.7424497,0,0,10.28649
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,2.917358,2.917358,0,0,0,2.917358,0,0,4.440892E-16,0,0,3.070903,2.917358,0,0,1.165843,9.576015,0,3.070903,-3.070903,9.656996,68.97841,0.2119262,3.209094,0,0,9.576015
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,3.892417,3.892417,5,0,1.53,3.892417,0,0,0,0,0,0,0,1.107583,1.052204,4.577958,6.505113,1.052204,0,1.052204,10.6552,76.10845,0.212009,4.281659,0,5,6.505113
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,1.211979,1.211979,4.717242,0,1.452807,1.211979,0,0,0,0,0,0,0,3.505263,3.33,3.525753,7.452096,3.33,0,3.33,13.81432,98.67352,0.2122615,1.333177,0,5,7.452096
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,1.373921,1.373921,0,0,0,1.373921,0,0,2.220446E-16,0,0,1.446232,1.373921,0,0,0.1957535,10.4491,0,1.446232,-1.446232,12.28986,87.78452,0.2122615,1.511313,0,0,10.4491
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.5857229,0.5857229,0,0,0,0.5857229,0,0,1.110223E-16,0,0,0.6165504,0.5857229,0,0,1.802678,9.002864,0,0.6165504,-0.6165504,11.63996,83.14238,0.2122615,0.6442952,0,0,9.002864
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487734,8.386313,0,0,0,11.63996,83.14238,0.2122615,0,0,0,8.386313
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,1.235544,1.235544,0,0,0,1.235544,0,0,2.220446E-16,0,0,1.300572,1.235544,0,0,2.487734,8.386313,0,1.300572,-1.300572,10.26903,73.35008,0.2122615,1.359098,0,0,8.386313
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,1.265522,1.265522,0,0,0,1.265522,0,0,2.220446E-16,0,0,1.332129,1.265522,0,0,3.932815,7.085741,0,1.332129,-1.332129,8.864845,63.3202,0.2122615,1.392074,0,0,7.085741
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.426627,0.426627,0,0,0,0.426627,0,0,5.551115E-17,0,0,0.4490811,0.426627,0,0,5.412958,5.753613,0,0.4490811,-0.4490811,8.391473,59.93897,0.2122615,0.4692897,0,0,5.753613
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.911937,5.304531,0,0,0,8.391473,59.93897,0.2122615,0,0,0,5.304531
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,1.260262,1.260262,0,0,0,1.260262,5.962463,0,0,0,0.07514265,1.326591,1.260262,0,0,5.911937,5.304531,0,1.251449,-1.251449,7.07233,50.51654,0.2122615,1.386288,0.06011412,0,5.379674
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,1.868078,1.868078,0,0,0,1.868078,47.10139,0,0,0,0.879891,1.966398,1.868078,0,0,7.302435,4.053082,0,1.086507,-1.086507,5.927051,42.33599,0.2122615,2.054886,0.7039128,0,4.932973
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,4.930588,4.930588,5,0,1.53,4.930588,43.05455,0,0,0,2.122843,0,0,0.06941173,0.06594114,8.509665,2.966575,2.188784,0,2.188784,8.003513,57.16784,0.2123841,5.423647,1.698274,5,5.089417
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,1.627341,1.627341,4.607341,0,1.422804,1.627341,195.659,0,0,0,3.184039,0,0,2.98,2.831,6.320882,4.936481,6.01504,0,6.01504,13.70988,97.92752,0.212196,1.790075,2.547231,5,8.12052
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,3.902481,3.902481,1.25,0,0.50625,3.902481,94.95854,0.6078116,0,0,3.705739,2.792085,2.652481,0,0,0.3058422,10.35002,0.3058422,0,0.3058422,14.00003,100,0.2121489,4.292729,2.964591,5,14.05575
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,7.457305,7.457305,4.127305,0,1.291754,7.457305,55.42334,0.6278241,0,0,4.133087,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2121489,8.203035,3.30647,5,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,3.764131,3.764131,1.25,0,0.50625,3.764131,106.4115,1.359013,0,0,4.005467,2.646454,2.514131,0,0,0,10.62527,0,0,0,14.00003,100,0.2121489,4.140544,3.204374,5,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.6310387,0.6310387,0,0,0,0.6310387,552.4076,2.821654,0,0,3.485906,0.6642512,0.6310387,0,0,0,10.62527,0,0,0,14.00003,100,0.2121489,0.6941425,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,2.602143,2.602143,0,0,0,2.602143,141.8338,0.9516189,0,0,3.690716,2.739097,2.602143,0,0,0,10.62527,0,0,0,14.00003,100,0.2121489,2.862357,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,3.319675,3.319675,1.25,0,0.50625,3.319675,76.9212,0.3749282,0,0,2.553534,2.178606,2.069675,0,0,0,10.62527,0,0,0,14.00003,100,0.2121489,3.651643,2.042827,5,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,5.927173,5.927173,3.927877,0,1.23731,5.927173,35.50634,0,0,0,2.104522,2.104522,1.999296,0,0,0,10.62527,0,0,0,14.00003,100,0.2121489,6.51989,1.683618,5,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,2.327606,2.327606,0,0,0,2.327606,36.37638,0,0,0,0.8466989,2.450112,2.327606,0,0,0,10.62527,0,1.603413,-1.603413,12.30988,87.92756,0.2121489,2.560367,0.6773592,0,11.47197
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,8.828138,8.33,5,0,1.53,8.33,1.465628,4.440892E-16,0.498138,1.380952,0.1220868,3.505263,3.33,0,0,1.78157,9.021861,0,3.383176,-3.383176,8.743701,62.45488,0.2121489,9.710952,0.09766946,5,9.143949
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,3.01934,3.01934,5,0,1.53,3.01934,0,0,0,0,0,0,0,1.98066,1.881627,5.540655,5.638685,1.881627,0,1.881627,10.52877,75.20535,0.212295,3.321275,0,5,5.638685
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,8.617911,8.33,5,0,1.53,8.33,0,0,0.2879117,1.149703,0,3.505263,3.33,0,0,3.659028,7.332149,0,3.505263,-3.505263,6.833898,48.81345,0.212295,9.479703,0,5,7.332149
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.553765,3.826886,3.33,0,3.33,9.993012,71.37852,0.2122785,0,0,5,3.826886
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.4557973,0.4557973,3.961061,0,1.246369,0.4557973,0,0,0,0,0,0,0,3.505263,3.33,4.223765,6.823886,3.33,0,3.33,13.15213,93.94359,0.2123618,0.501377,0,5,6.823886
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.1069305,0.1069305,0,0,0,0.1069305,0,0,0,0,0,0.1125584,0.1069305,0,0,0.8937649,9.820886,0,0.1125584,-0.1125584,13.03348,93.09611,0.2123618,0.1176235,0,0,9.820886
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.8393677,0.8393677,0,0,0,0.8393677,0,0,0,0,0,0.883545,0.8393677,0,0,1.01883,9.708327,0,0.883545,-0.883545,12.10214,86.4437,0.2123618,0.9233045,0,0,9.708327
