Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.5532937,0.5532937,0,0,0,0.5532937,0,0,1.110223E-16,0,0,0.5824144,0.5532937,0,0,2.000546,8.824782,0,0.5824144,-0.5824144,11.48822,82.05858,0.2123618,0.6086231,0,0,8.824782
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.5794953,0.5794953,0,0,0,0.5794953,0,0,0,0,0,0.609995,0.5794953,0,0,2.647674,8.242368,0,0.609995,-0.609995,10.84523,77.4658,0.2123618,0.6374448,0,0,8.242368
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.3645698,0.3645698,0,0,0,0.3645698,0,0,5.551115E-17,0,0,0.3837577,0.3645698,0,0,3.325446,7.632373,0,0.3837577,-0.3837577,10.44072,74.5764,0.2123618,0.4010268,0,0,7.632373
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.3791369,0.3791369,0,0,0,0.3791369,0,0,5.551115E-17,0,0,0.3990915,0.3791369,0,0,3.751843,7.248615,0,0.3990915,-0.3990915,10.02004,71.57156,0.2123618,0.4170506,0,0,7.248615
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,1.526939,1.526939,0,0,0,1.526939,0,0,2.220446E-16,0,0,1.607304,1.526939,0,0,4.195278,6.849524,0,1.607304,-1.607304,8.32579,59.46981,0.2123618,1.679633,0,0,6.849524
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.8514869,0.8514869,0,0,0,0.8514869,9.055274,0,0,0,0.07710446,0.896302,0.8514869,0,0,5.981172,5.242219,0,0.8191975,-0.8191975,7.46228,53.3019,0.2123618,0.9366356,0.06168357,0,5.319324
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,3.648456,3.648456,5,0,1.53,3.648456,22.50484,0,0,0,0.8210793,0,0,1.351544,1.283966,6.891391,4.423022,2.105046,0,2.105046,9.459302,67.56631,0.2125055,4.013302,0.6568635,5,5.244102
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,4.285037,4.285037,5,0,1.53,4.285037,53.60202,-1.110223E-16,0,0,2.296866,0,0,0.7149631,0.679215,4.786345,6.317563,2.976081,0,2.976081,12.28266,87.73312,0.2126826,4.713541,1.837493,5,8.614429
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,1.96835,1.96835,0,0,0,1.96835,159.7174,0,0,0,3.143798,2.071948,1.96835,0,0,1.810264,8.996037,1.07185,0,1.07185,13.29951,94.99629,0.2125188,2.165185,2.515038,0,12.13983
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,3.014551,3.014551,0,0,0,3.014551,134.6203,0.1465706,0,0,4.058196,3.173212,3.014551,0,0,0.7384139,9.960702,0.7384139,0,0.7384139,14.00003,100,0.2124062,3.316006,3.246557,0,14.0189
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,3.262142,3.262142,1.25,0,0.50625,3.262142,114.4859,1.61665,0,0,3.734694,2.118044,2.012142,0,0,0,10.62527,0,0,0,14.00003,100,0.2124062,3.588356,2.987755,5,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,2.911851,2.911851,0,0,0,2.911851,148.9996,1.273539,0,0,4.338645,3.065106,2.911851,0,0,0,10.62527,0,0,0,14.00003,100,0.2124062,3.203036,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,2.897636,2.897636,0,0,0,2.897636,149.059,1.269045,0,0,4.319189,3.050143,2.897636,0,0,0,10.62527,0,0,0,14.00003,100,0.2124062,3.1874,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,5.09549,5.09549,1.76549,0,0.6469787,5.09549,69.60999,0.04170689,0,0,3.54697,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2124062,5.605039,2.837576,5,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,4.842632,4.842632,2.079627,0,0.7327381,4.842632,60.0588,0,0,0,2.908427,2.908427,2.763005,0,0,0,10.62527,0,0,0,14.00003,100,0.2124062,5.326895,2.326741,5,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,3.555814,3.555814,1.788092,0,0.6531492,3.555814,52.33006,0,0,0,1.860759,1.860759,1.767721,0,0,0,10.62527,0,0,0,14.00003,100,0.2124062,3.911395,1.488608,5,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,0,0,0,0,0.7030088,0,0,0.7030088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2124062,0,0.5624071,0,11.32828
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,12.86728,8.33,5,0,1.53,8.33,1.458774,0,4.537279,5.824007,0.1215159,3.505263,3.33,0,0,0,10.62527,0,3.383747,-3.383747,10.43324,74.52303,0.2124062,14.15401,0.09721269,5,10.74679
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,3.500327,3.500327,5,0,1.53,3.500327,0,0,0,0,0,0,0,1.499673,1.424689,3.759719,7.241527,1.424689,0,1.424689,11.78482,84.17715,0.2125154,3.85036,0,5,7.241527
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.5597597,0.5597597,0,0,0,0.5597597,0,0,0,0,0,0.5892207,0.5597597,0,0,2.33503,8.523747,0,0.5892207,-0.5892207,11.16373,79.74078,0.2125154,0.6157357,0,0,8.523747
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,7.95725,7.95725,5,0,1.53,7.95725,0,0,8.881784E-16,0.422975,0,3.112895,2.95725,0,0,2.98972,7.934526,0,3.112895,-3.112895,7.882452,56.30311,0.2125154,8.752975,0,5,7.934526
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.6431417,0.6431417,4.148405,0,1.297515,0.6431417,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.448492,4.821631,3.33,0,3.33,11.04157,78.86818,0.2126381,0.7074559,0,5,4.821631
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.3467848,0.3467848,3.629408,0,1.155828,0.3467848,0,0,0,0,0,0,0,3.282623,3.118492,3.118492,7.818632,3.118492,0,3.118492,14.00003,100,0.2126799,0.3814633,0,5,7.818632
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,1.637072,1.637072,0,0,0,1.637072,0,0,0,0,0,1.723233,1.637072,0,0,0,10.62527,0,1.723233,-1.723233,12.18358,87.0254,0.2126799,1.800779,0,0,10.62527
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.914704,8.90204,0,0,0,12.18358,87.0254,0.2126799,0,0,0,8.90204
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.914704,8.90204,0,0,0,12.18358,87.0254,0.2126799,0,0,0,8.90204
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.914704,8.90204,0,0,0,12.18358,87.0254,0.2126799,0,0,0,8.90204
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.863937,0.863937,0,0,0,0.863937,0,0,0,0,0,0.9094073,0.863937,0,0,1.914704,8.90204,0,0.9094073,-0.9094073,11.22498,80.17828,0.2126799,0.9503307,0,0,8.90204
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.4692315,0.4692315,0,0,0,0.4692315,0,0,0,0,0,0.4939279,0.4692315,0,0,2.925156,7.992633,0,0.4939279,-0.4939279,10.70434,76.45938,0.2126799,0.5161546,0,0,7.992633
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.7929236,0.7929236,0,0,0,0.7929236,5.635884,0,1.110223E-16,0,0.04468826,0.8346565,0.7929236,0,0,3.473965,7.498705,0,0.7899682,-0.7899682,9.871635,70.51154,0.2126799,0.872216,0.03575061,0,7.543394
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,3.462479,3.462479,5,0,1.53,3.462479,27.70269,0,0,0,0.9591998,0,0,1.537521,1.460645,4.351707,6.708737,2.419845,0,2.419845,12.1673,86.90913,0.2128425,3.808727,0.7673599,5,7.667937
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0.09853951,0,0,2.030402,0,0,0,0,1.931863,8.886598,1.931863,0,1.931863,14.00003,100,0.2125499,0,1.624322,0,10.917
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,3.845809,3.845809,1.332983,0,0.5289043,3.845809,68.77826,0,0,0,2.645081,2.645081,2.512826,0,0,0,10.62527,0,0,0,14.00003,100,0.2125499,4.23039,2.116065,5,13.27036
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,2.755831,2.755831,0,0,0,2.755831,107.3819,0.05838817,0,0,2.959263,2.900874,2.755831,0,0,0,10.62527,0,0,0,14.00003,100,0.2125499,3.031414,2.36741,0,13.58454
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,0,0,0,0,3.761014,0,0,3.761014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2125499,0,3.008811,0,14.38629
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.04817575,0.04817575,0,0,0,0.04817575,7687.15,3.652631,0,0,3.703342,0.05071132,0.04817575,0,0,0,10.62527,0,0,0,14.00003,100,0.2125499,0.05299332,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,9.200428,8.33,5,0,1.53,8.33,47.37926,0.441429,0.8704281,1.790471,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2125499,10.12047,3.157354,5,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,4.134879,4.134879,1.25,0,0.50625,4.134879,90.30772,0.6974004,0,0,3.734115,3.036714,2.884878,0,0,0,10.62527,0,0,0,14.00003,100,0.2125499,4.548367,2.987292,5,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,5.027775,5.027775,2.391723,0,0.8179405,5.027775,55.18925,0,0,0,2.774791,2.774791,2.636052,0,0,0,10.62527,0,0,0,14.00003,100,0.2125499,5.530553,2.219833,5,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,1.290396,1.290396,0,0,0,1.290396,126.0694,0.2684824,0,0,1.626794,1.358311,1.290396,0,0,0,10.62527,0,0,0,14.00003,100,0.2125499,1.419435,1.301435,0,12.25207
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,0,0,0,0,0.7839062,0,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2125499,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,6.532423,6.532423,5,0,1.53,6.532423,1.747064,0,0,0,0.1141256,1.613077,1.532423,0,0,0,10.62527,0,1.498952,-1.498952,12.41999,88.71407,0.2125499,7.185666,0.0913005,5,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.665502,9.126323,0,0,0,12.41999,88.71407,0.2125499,0,0,0,9.126323
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,2.063941,2.063941,0,0,0,2.063941,0,0,0,0,0,2.172569,2.063941,0,0,1.665502,9.126323,0,2.172569,-2.172569,10.1299,72.35632,0.2125499,2.270335,0,0,9.126323
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,4.24592,4.24592,5,0,1.53,4.24592,0,1.110223E-16,0,0,0,0,0,0.7540804,0.7163764,4.079468,6.953753,0.7163764,0,0.7163764,10.80952,77.2107,0.2126043,4.670512,0,5,6.953753
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,1.228787,1.228787,4.73405,0,1.457396,1.228787,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.363091,7.598492,3.33,0,3.33,13.96863,99.77576,0.2128518,1.351665,0,5,7.598492
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03309147,10.59549,0,0,0,13.96863,99.77576,0.2128518,0,0,0,10.59549
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.8380752,0.8380752,0,0,0,0.8380752,0,0,1.110223E-16,0,0,0.8821844,0.8380752,0,0,0.03309147,10.59549,0,0.8821844,-0.8821844,13.03873,93.13361,0.2128518,0.9218827,0,0,10.59549
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.9474288,0.9474288,0,0,0,0.9474288,0,0,1.110223E-16,0,0,0.9972935,0.9474288,0,0,1.013296,9.713307,0,0.9972935,-0.9972935,11.98749,85.62476,0.2128518,1.042172,0,0,9.713307
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.4247912,0.4247912,0,0,0,0.4247912,0,0,5.551115E-17,0,0,0.4471487,0.4247912,0,0,2.1214,8.716014,0,0.4471487,-0.4471487,11.51616,82.25809,0.2128518,0.4672704,0,0,8.716014
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.8624814,0.8624814,0,0,0,0.8624814,0,0,1.110223E-16,0,0,0.9078751,0.8624814,0,0,2.618232,8.268866,0,0.9078751,-0.9078751,10.55917,75.42249,0.2128518,0.9487295,0,0,8.268866
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.8546603,0.8546603,0,0,0,0.8546603,0,0,0,0,0,0.8996424,0.8546603,0,0,3.626982,7.36099,0,0.8996424,-0.8996424,9.610864,68.6489,0.2128518,0.9401263,0,0,7.36099
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.688405,1.688405,0,0,0,1.688405,0,0,0,0,0,1.777269,1.688405,0,0,4.626585,6.461348,0,1.777269,-1.777269,7.737458,55.26745,0.2128518,1.857246,0,0,6.461348
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,1.059827,1.059827,0,0,0,1.059827,5.160955,0,0,0,0.05469719,1.115607,1.059827,0,0,6.601328,4.684079,0,1.06091,-1.06091,6.619161,47.27963,0.2128518,1.165809,0.04375775,0,4.738776
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,6.333913,6.333913,5,0,1.53,6.333913,14.56708,0,0,0,0.922666,1.404119,1.333913,0,0,7.780117,3.623169,0,0.4814531,-0.4814531,6.111665,43.65466,0.2128518,6.967304,0.7381327,5,4.545835
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,4.359132,4.359132,5,0,1.53,4.359132,50.24976,0,0,0,2.190454,0,0,0.6408679,0.6088246,8.315064,3.141716,2.799278,0,2.799278,8.767293,62.6234,0.2130145,4.795045,1.752363,5,5.33217
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,2.242047,2.242047,5,0,1.53,2.242047,105.242,0,0,0,2.359576,0,0,2.757953,2.620055,5.515787,5.661066,4.979631,0,4.979631,13.49139,96.36685,0.2130687,2.466252,1.887661,5,8.020642
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,5.596899,5.596899,3.192765,0,1.036625,5.596899,54.79502,2.220446E-16,0,0,3.066822,2.530667,2.404133,0,0,0.5361554,10.14273,0.5361554,0,0.5361554,14.00003,100,0.2130971,6.156589,2.453458,5,13.20956
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,0,0,0,0,2.966108,0,0,2.966108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2130971,0,2.372886,0,13.59138
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.9501962,0.9501962,0,0,0,0.9501962,422.8754,3.017939,0,0,4.018146,1.000206,0.9501962,0,0,0,10.62527,0,0,0,14.00003,100,0.2130971,1.045216,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,1.227954,1.227954,0,0,0,1.227954,346.0655,2.956942,0,0,4.249526,1.292583,1.227954,0,0,0,10.62527,0,0,0,14.00003,100,0.2130971,1.350749,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,2.606762,2.606762,0,0,0,2.606762,163.1253,1.508329,0,0,4.252289,2.74396,2.606762,0,0,0,10.62527,0,0,0,14.00003,100,0.2130971,2.867438,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.03936687,0.03936687,0,0,0,0.03936687,8568.281,3.331625,0,0,3.373064,0.04143881,0.03936687,0,0,0,10.62527,0,0,0,14.00003,100,0.2130971,0.04330356,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,3.328935,3.328935,1.828696,0,0.6642342,3.328935,47.43855,0,0,0,1.579199,1.579199,1.500239,0,0,0,10.62527,0,0,0,14.00003,100,0.2130971,3.661829,1.263359,5,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,5.234265,5.234265,4.330998,0,1.347363,5.234265,18.16504,3.330669E-16,0,0,0.9508064,0.9508064,0.9032661,0,0,0,10.62527,0,0,0,14.00003,100,0.2130971,5.757691,0.7606452,5,11.57608
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,8.391055,8.33,5,0,1.53,8.33,1.370205,0,0.06105518,0.9001607,0.1141381,3.505263,3.33,0,0,0,10.62527,0,3.391125,-3.391125,10.42547,74.46748,0.2130971,9.230161,0.09131045,5,10.73941
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,4.320508,4.320508,5,0,1.53,4.320508,0,0,0,0,0,0,0,0.6794915,0.6455169,3.767917,7.234149,0.6455169,0,0.6455169,11.03786,78.8417,0.2131454,4.752559,0,5,7.234149
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,2.065827,2.065827,5,0,1.53,2.065827,0,0,0,0,0,0,0,2.934173,2.787464,3.1224,7.815114,2.787464,0,2.787464,13.68228,97.73038,0.2133536,2.27241,0,5,7.815114
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.274883,1.274883,0,0,0,1.274883,0,0,0,0,0,1.341982,1.274883,0,0,0.3349356,10.32383,0,1.341982,-1.341982,12.26771,87.6263,0.2133536,1.402372,0,0,10.32383
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.03298351,0.03298351,0,0,0,0.03298351,0,0,0,0,0,0.03471949,0.03298351,0,0,1.826027,8.98185,0,0.03471949,-0.03471949,12.23111,87.36489,0.2133536,0.03628186,0,0,8.98185
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.5516016,0.5516016,0,0,0,0.5516016,0,0,0,0,0,0.5806333,0.5516016,0,0,1.864604,8.94713,0,0.5806333,-0.5806333,11.61907,82.99317,0.2133536,0.6067618,0,0,8.94713
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.5564363,0.5564363,0,0,0,0.5564363,0,0,0,0,0,0.5857224,0.5564363,0,0,2.509753,8.366497,0,0.5857224,-0.5857224,11.00166,78.58315,0.2133536,0.6120799,0,0,8.366497
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.3230703,0.3230703,0,0,0,0.3230703,0,0,0,0,0,0.340074,0.3230703,0,0,3.160555,7.780775,0,0.340074,-0.340074,10.64319,76.02265,0.2133536,0.3553773,0,0,7.780775
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.4009431,0.4009431,0,0,0,0.4009431,0,0,5.551115E-17,0,0,0.4220454,0.4009431,0,0,3.538415,7.440701,0,0.4220454,-0.4220454,10.19832,72.84498,0.2133536,0.4410374,0,0,7.440701
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.8296818,0.8296818,0,0,0,0.8296818,0,0,1.110223E-16,0,0,0.8733492,0.8296818,0,0,4.007355,7.018655,0,0.8733492,-0.8733492,9.277727,66.26934,0.2133536,0.91265,0,0,7.018655
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.6894614,0.6894614,0,0,0,0.6894614,0,0,1.110223E-16,0,0,0.7257488,0.6894614,0,0,4.977743,6.145306,0,0.7257488,-0.7257488,8.51272,60.80502,0.2133536,0.7584075,0,0,6.145306
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.3966848,0.3966848,0,0,0,0.3966848,0,0,5.551115E-17,0,0,0.4175629,0.3966848,0,0,5.78413,5.419557,0,0.4175629,-0.4175629,8.072571,57.6611,0.2133536,0.4363532,0,0,5.419557
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.8273249,0.8273249,0,0,0,0.8273249,10.01396,0,0,0,0.08284803,0.8708683,0.8273249,0,0,6.248089,5.001994,0,0.7880203,-0.7880203,7.241924,51.72792,0.2133536,0.9100574,0.06627842,0,5.084842
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,1.81663,1.81663,0,0,0,1.81663,33.34512,0,0,0,0.6057575,1.912242,1.81663,0,0,7.123667,4.213974,0,1.306485,-1.306485,5.864768,41.89112,0.2133536,1.998293,0.484606,0,4.819731
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0,0,0,1.871743,0,0,0,0,8.575317,2.907489,1.871743,0,1.871743,7.64046,54.5746,0.213073,0,1.497395,0,4.779233
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,1.7383,1.7383,0,0,0,1.7383,101.4999,0,0,0,1.764372,1.829789,1.7383,0,0,6.703574,4.592058,0,0.06541718,-0.06541718,7.571504,54.08206,0.213073,1.91213,1.411498,0,6.35643
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,3.931551,3.931551,5,0,1.53,3.931551,61.54341,0,0,0,2.41961,0,0,1.068449,1.015027,6.776259,4.526641,3.434637,0,3.434637,10.82989,77.35618,0.213276,4.324706,1.935688,5,6.946251
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.8521767,0.8521767,1.25,0,0.50625,0.8521767,429.0763,0.7126896,0,0,3.656488,0,0,0,0,3.341622,7.617815,3.341622,0,3.341622,14.00003,100,0.2127775,0.9373944,2.925191,5,11.2743
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.9784517,0.9784517,0,0,0,0.9784517,381.6848,2.704653,0,0,3.734601,1.029949,0.9784517,0,0,0,10.62527,0,0,0,14.00003,100,0.2127775,1.076297,2.987681,0,14.35988
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.6226971,0.6226971,0,0,0,0.6226971,683.6847,3.601814,0,0,4.257285,0.6554706,0.6226971,0,0,0,10.62527,0,0,0,14.00003,100,0.2127775,0.6849667,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,0,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2127775,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,1.206164,1.206164,0,0,0,1.206164,190.605,1.029362,0,0,2.299008,1.269646,1.206164,0,0,0,10.62527,0,0,0,14.00003,100,0.2127775,1.32678,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.767885,0.767885,0,0,0,0.767885,158.493,0.408744,0,0,1.217044,0.8083,0.767885,0,0,0,10.62527,0,0,0,14.00003,100,0.2127775,0.8446735,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,1.666006,1.666006,0,0,0,1.666006,33.59188,0,4.440892E-16,0,0.5596428,1.753691,1.666006,0,0,0,10.62527,0,1.194048,-1.194048,12.74139,91.00976,0.2127775,1.832607,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,4.119452,4.119452,5,0,1.53,4.119452,2.825765,0,0,0,0.116406,0,0,0.8805484,0.8365209,1.32672,9.431227,0.9529269,0,0.9529269,13.64542,97.46707,0.2128459,4.531397,0.09312481,5,9.547632
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,5.723007,5.723007,5,0,1.53,5.723007,0,0,0,0,0,0.7610598,0.7230068,0,0,0.3737928,10.28886,0,0.7610598,-0.7610598,12.84319,91.73689,0.2128459,6.295308,0,5,10.28886
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.219415,9.527801,0,0,0,12.84319,91.73689,0.2128459,0,0,0,9.527801
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,7.730221,7.730221,5,0,1.53,7.730221,0,0,8.881784E-16,0.173243,0,2.873917,2.730221,0,0,1.219415,9.527801,0,2.873917,-2.873917,9.813815,70.09854,0.2128459,8.503243,0,5,9.527801
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,1.139422,1.139422,4.644686,0,1.432999,1.139422,0,0,0,0,0,0,0,3.505263,3.33,4.412656,6.653884,3.33,0,3.33,12.97293,92.6636,0.2130697,1.253365,0,5,6.653884
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,1.106336,1.106336,0,0,0,1.106336,0,0,2.220446E-16,0,0,1.164564,1.106336,0,0,1.082656,9.650884,0,1.164564,-1.164564,11.74537,83.89535,0.2130697,1.216969,0,0,9.650884
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.2223018,0.2223018,0,0,0,0.2223018,0,0,2.775558E-17,0,0,0.2340019,0.2223018,0,0,2.376616,8.48632,0,0.2340019,-0.2340019,11.49871,82.1335,0.2130697,0.244532,0,0,8.48632
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.636618,8.252318,0,0,0,11.49871,82.1335,0.2130697,0,0,0,8.252318
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,1.912427,1.912427,0,0,0,1.912427,0,0,2.220446E-16,0,0,2.013081,1.912427,0,0,2.636618,8.252318,0,2.013081,-2.013081,9.37674,66.97658,0.2130697,2.103669,0,0,8.252318
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.5702264,0.5702264,0,0,0,0.5702264,0,0,0,0,0,0.6002383,0.5702264,0,0,4.873374,6.239237,0,0.6002383,-0.6002383,8.744033,62.45725,0.2130697,0.627249,0,0,6.239237
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.5417983,0.5417983,0,0,0,0.5417983,0,0,1.110223E-16,0,0,0.570314,0.5417983,0,0,5.540306,5.638999,0,0.570314,-0.570314,8.142869,58.16323,0.2130697,0.5959781,0,0,5.638999
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.2930408,0.2930408,0,0,0,0.2930408,0,0,5.551115E-17,0,0,0.308464,0.2930408,0,0,6.173988,5.068685,0,0.308464,-0.308464,7.817719,55.84074,0.2130697,0.3223449,0,0,5.068685
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,0,0,0,0,0,0,0,0,0.082908,0,0,0,0,6.516726,4.760221,0.082908,0,0.082908,7.896373,56.40255,0.2130574,0,0.0663264,0,4.843129
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,2.257582,2.257582,0,0,0,2.257582,23.83335,0,0,0,0.5380574,2.376402,2.257582,0,0,6.433817,4.834838,0,1.838345,-1.838345,5.958587,42.56125,0.2130574,2.48334,0.4304459,0,5.372896
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,1.801987,1.801987,0,0,0,1.801987,93.61768,0,0,0,1.686978,1.896829,1.801987,0,0,8.476422,2.996494,0,0.20985,-0.20985,5.737386,40.98125,0.2130574,1.982186,1.349583,0,4.683472
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,2.782357,2.782357,0,0,0,2.782357,87.32661,0,0,0,2.429738,2.928797,2.782357,0,0,8.709589,2.786644,0,0.4990585,-0.4990585,5.211332,37.22373,0.2130574,3.060592,1.94379,0,5.216382
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,4.526161,4.526161,5,0,1.53,4.526161,76.35361,0,0,0,3.455887,0,0,0.4738393,0.4501474,9.264099,2.287585,3.906034,0,3.906034,8.916922,63.69217,0.2132697,4.978777,2.76471,5,5.743472
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,1.261823,0,0.5094777,0,0,0,0,0,4.159332,0,0,1.261823,1.198732,5.358064,5.803016,5.358064,0,5.358064,14.00003,100,0.2124805,0,3.327466,5,9.962349
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,0,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2124805,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,0,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2124805,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,1.890022,1.890022,0,0,0,1.890022,181.5233,1.441334,0,0,3.430832,1.989497,1.890022,0,0,0,10.62527,0,0,0,14.00003,100,0.2124805,2.079025,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,2.239956,2.239956,0,0,0,2.239956,86.90356,0,0,0,1.946601,2.357848,2.239956,0,0,0,10.62527,0,0.4112469,-0.4112469,13.56654,96.90363,0.2124805,2.463951,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,2.496732,2.496732,0,0,0,2.496732,37.08122,0,4.440892E-16,0,0.9258189,2.628139,2.496732,0,0,0.456941,10.21403,0,1.70232,-1.70232,11.77213,84.08649,0.2124805,2.746405,0.7406551,0,11.13985
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,0,0,0,0,0,0,0,0.6658968,0,0,0,0,2.348408,8.511707,0.6658968,0,0.6658968,12.40386,88.59881,0.2123826,0,0.5327175,0,9.177604
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.09960181,0.09960181,0,0,0,0.09960181,104.1122,0,0,0,0.1036976,0.104844,0.09960181,0,0,1.682511,9.111014,0,0.001146375,-0.001146375,12.40265,88.59017,0.2123826,0.109562,0.0829581,0,9.214712
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.683785,9.109868,0,0,0,12.40265,88.59017,0.2123826,0,0,0,9.109868
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.683785,9.109868,0,0,0,12.40265,88.59017,0.2123826,0,0,0,9.109868
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,4.397838,4.397838,5,0,1.53,4.397838,0,0,0,0,0,0,0,0.602162,0.5720539,1.683785,9.109868,0.5720539,0,0.5720539,12.94535,92.46658,0.2124249,4.837622,0,5,9.109868
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.6116431,0.6116431,0,0,0,0.6116431,0,0,1.110223E-16,0,0,0.6438348,0.6116431,0,0,1.111731,9.624716,0,0.6438348,-0.6438348,12.26669,87.61901,0.2124249,0.6728074,0,0,9.624716
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.827103,8.980882,0,0,0,12.26669,87.61901,0.2124249,0,0,0,8.980882
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.827103,8.980882,0,0,0,12.26669,87.61901,0.2124249,0,0,0,8.980882
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.827103,8.980882,0,0,0,12.26669,87.61901,0.2124249,0,0,0,8.980882
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.827103,8.980882,0,0,0,12.26669,87.61901,0.2124249,0,0,0,8.980882
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.8450072,0.8450072,0,0,0,0.8450072,0,0,1.110223E-16,0,0,0.8894813,0.8450072,0,0,1.827103,8.980882,0,0.8894813,-0.8894813,11.32909,80.92191,0.2124249,0.929508,0,0,8.980882
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,1.043996,1.043996,0,0,0,1.043996,0,0,0,0,0,1.098943,1.043996,0,0,2.815416,8.0914,0,1.098943,-1.098943,10.1707,72.64773,0.2124249,1.148396,0,0,8.0914
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.8965703,0.8965703,0,0,0,0.8965703,0,0,1.110223E-16,0,0,0.9437582,0.8965703,0,0,4.036464,6.992456,0,0.9437582,-0.9437582,9.175894,65.54196,0.2124249,0.9862273,0,0,6.992456
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.1889638,0.1889638,0,0,0,0.1889638,42.91251,0,0,0,0.08108908,0.1989092,0.1889638,0,0,5.085084,6.048698,0,0.1178201,-0.1178201,9.051701,64.65487,0.2124249,0.2078601,0.06487127,0,6.129787
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,5.215995,5.930878,0.8577732,0,0.8577732,9.865456,70.4674,0.2122989,0,0.6862186,0,6.788651
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,4.358222,6.702874,1.759505,0,1.759505,11.53467,82.39032,0.2120408,0,1.407604,0,8.462379
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,3.49471,3.49471,3.049991,0,0.9976476,3.49471,87.75671,4.440892E-16,0,0,3.066842,0.4681247,0.4447185,0,0,2.598717,8.286428,2.598717,0,2.598717,14.00003,100,0.2120373,3.844181,2.453474,5,11.35327
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,2.177781,2.177781,0,0,0,2.177781,146.6422,0.9011454,0,0,3.193546,2.292401,2.177781,0,0,0,10.62527,0,0,0,14.00003,100,0.2120373,2.395559,2.554837,0,13.81882
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.5822498,0.5822498,0,0,0,0.5822498,671.0613,3.294359,0,0,3.907253,0.6128945,0.5822498,0,0,0,10.62527,0,0,0,14.00003,100,0.2120373,0.6404748,3.125803,0,14.53253
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,0,0,0,0,4.263382,0,0,4.263382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120373,0,3.410706,0,14.88866
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,6.545155,6.545155,3.215155,0,1.042737,6.545155,57.46464,0.2558866,0,0,3.76115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2120373,7.19967,3.00892,5,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,2.566185,2.566185,0,0,0,2.566185,126.982,0.5573458,0,0,3.258593,2.701247,2.566185,0,0,0,10.62527,0,0,0,14.00003,100,0.2120373,2.822803,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,0,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120373,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,1.276393,1.276393,0,0,0,1.276393,158.6927,0.6819711,0,0,2.025543,1.343572,1.276393,0,0,0,10.62527,0,0,0,14.00003,100,0.2120373,1.404032,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,2.587085,2.587085,0,0,0,2.587085,44.51609,0,4.440892E-16,0,1.151669,2.723247,2.587085,0,0,0,10.62527,0,1.571578,-1.571578,12.34344,88.16724,0.2120373,2.845793,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,3.102178,3.102178,4.687827,0,1.444777,3.102178,2.485128,2.220446E-16,0,0,0.07709309,0,0,1.58565,1.506367,1.746198,9.053696,1.58346,0,1.58346,13.84564,98.89724,0.2121526,3.412395,0.06167447,5,9.130789
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,4.277865,4.277865,4.449168,0,1.379623,4.277865,0,0,0,0,0,0,0,0.1713029,0.1627377,0.1627377,10.47881,0.1627377,0,0.1627377,14.00003,100,0.2121647,4.705652,0,5,10.47881
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,8.25263,8.25263,5,0,1.53,8.25263,0,0,0,0.747893,0,3.423821,3.25263,0,0,0,10.62527,0,3.423821,-3.423821,10.391,74.22131,0.2121647,9.077893,0,5,10.62527
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.419975,1.419975,4.925238,0,1.50959,1.419975,0,0,0,0,0,0,0,3.505263,3.33,3.804246,7.201453,3.33,0,3.33,13.55012,96.78637,0.2124099,1.561972,0,5,7.201453
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.4129936,0.4129936,0,0,0,0.4129936,0,0,5.551115E-17,0,0,0.4347301,0.4129936,0,0,0.4742456,10.19845,0,0.4347301,-0.4347301,13.09187,93.51319,0.2124099,0.454293,0,0,10.19845
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.774834,1.774834,0,0,0,1.774834,0,0,0,0,0,1.868246,1.774834,0,0,0.9572791,9.763723,0,1.868246,-1.868246,11.12257,79.44676,0.2124099,1.952317,0,0,9.763723
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.7415949,0.7415949,0,0,0,0.7415949,0,0,1.110223E-16,0,0,0.7806262,0.7415949,0,0,3.033108,7.895477,0,0.7806262,-0.7806262,10.29972,73.56926,0.2124099,0.8157544,0,0,7.895477
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.8077798,0.8077798,0,0,0,0.8077798,0,0,1.110223E-16,0,0,0.8502946,0.8077798,0,0,3.900471,7.114851,0,0.8502946,-0.8502946,9.403427,67.16721,0.2124099,0.8885578,0,0,7.114851
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.3785541,0.3785541,0,0,0,0.3785541,0,0,5.551115E-17,0,0,0.398478,0.3785541,0,0,4.845243,6.264556,0,0.398478,-0.398478,8.983395,64.16698,0.2124099,0.4164096,0,0,6.264556
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.8212647,0.8212647,0,0,0,0.8212647,0,0,0,0,0,0.8644891,0.8212647,0,0,5.287996,5.866078,0,0.8644891,-0.8644891,8.072144,57.65805,0.2124099,0.9033912,0,0,5.866078
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.4686053,0.4686053,0,0,0,0.4686053,0,0,0,0,0,0.4932688,0.4686053,0,0,6.248539,5.001589,0,0.4932688,-0.4932688,7.552192,53.94412,0.2124099,0.5154659,0,0,5.001589
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.796616,4.50832,0,0,0,7.552192,53.94412,0.2124099,0,0,0,4.50832
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.5209328,0.5209328,0,0,0,0.5209328,14.38823,0,0,0,0.074953,0.5483503,0.5209328,0,0,6.796616,4.50832,0,0.4733973,-0.4733973,7.053188,50.37981,0.2124099,0.5730261,0.0599624,0,4.583273
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.2915157,0.2915157,0,0,0,0.2915157,306.5942,0,0,0,0.8937702,0.3068586,0.2915157,0,0,7.322613,4.034923,0.5869116,0,0.5869116,7.609981,54.3569,0.2123242,0.3206673,0.7150161,0,4.928693
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,2.128119,2.128119,0,0,0,2.128119,59.80343,0,0,0,1.272689,2.240126,2.128119,0,0,6.735701,4.563143,0,0.9674373,-0.9674373,6.590212,47.07285,0.2123242,2.340931,1.018151,0,5.835832
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,2.427251,2.427251,0,0,0,2.427251,74.38747,0,0,0,1.805571,2.555001,2.427251,0,0,7.810631,3.595706,0,0.7494305,-0.7494305,5.800243,41.43023,0.2123242,2.669977,1.444457,0,5.401277
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,0,0,0,0,0,0,0,3.468194,0,0,0,0,8.643332,2.846275,3.468194,0,3.468194,9.090461,64.93173,0.2118195,0,2.774555,0,6.314469
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,3.285044,3.285044,5,0,1.53,3.285044,98.90112,0,0,0,3.248946,0,0,1.714956,1.629208,5.175138,5.96765,4.878153,0,4.878153,13.71828,97.98754,0.2118907,3.613549,2.599157,5,9.216596
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,5.10514,5.10514,1.99282,0,0.7090399,5.10514,69.99046,0,0,0,3.573111,3.276126,3.11232,0,0,0.2969846,10.35799,0.2969846,0,0.2969846,14.00003,100,0.2118928,5.615654,2.858489,5,13.9311
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,6.114152,6.114152,2.841709,0,0.9407865,6.114152,56.33941,0,0,0,3.444677,3.444677,3.272443,0,0,0,10.62527,0,0,0,14.00003,100,0.2118928,6.725567,2.755742,5,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,5.903034,5.903034,3.800544,0,1.202549,5.903034,37.49169,0,0,0,2.213147,2.213147,2.10249,0,0,0,10.62527,0,0,0,14.00003,100,0.2118928,6.493337,1.770518,5,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,2.954116,2.954116,0,0,0,2.954116,64.40601,0,4.440892E-16,0,1.902628,3.109596,2.954116,0,0,0,10.62527,0,1.206967,-1.206967,12.72777,90.91248,0.2118928,3.249527,1.522103,0,12.5279
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,7.284276,7.284276,5,0,1.53,7.284276,13.82226,0,0,0,1.006852,2.404501,2.284276,0,0,1.341075,9.418306,0,1.39765,-1.39765,11.25452,80.38927,0.2118928,8.012704,0.8054813,5,10.42516
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,0,0,0,0,0,0,0,0.6321375,0,0,0,0,2.894019,8.020657,0.6321375,0,0.6321375,11.85422,84.67282,0.2118014,0,0.50571,0,8.652795
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,0,0,0,0,0,0,0,0.07142508,0,0,0,0,2.261882,8.589581,0.07142508,0,0.07142508,11.92198,85.15682,0.2117911,0,0.05714006,0,8.661006
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,3.540475,3.540475,5,0,1.53,3.540475,0,0,0,0,0,0,0,1.459525,1.386549,2.190456,8.653863,1.386549,0,1.386549,13.23737,94.55248,0.2118927,3.894522,0,5,8.653863
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,5.309416,5.309416,5,0,1.53,5.309416,0,0,0,0,0,0.3257009,0.3094158,0,0,0.8039078,9.901757,0,0.3257009,-0.3257009,12.89406,92.10021,0.2118927,5.840357,0,5,9.901757
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,4.321352,4.321352,5,0,1.53,4.321352,0,0,0,0,0,0,0,0.6786476,0.6447152,1.165798,9.576056,0.6447152,0,0.6447152,13.50569,96.46899,0.2119399,4.753488,0,5,9.576056
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,1.431148,1.431148,0,0,0,1.431148,0,0,2.220446E-16,0,0,1.506471,1.431148,0,0,0.5210824,10.1563,0,1.506471,-1.506471,11.91773,85.12644,0.2119399,1.574263,0,0,10.1563
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.07619914,0.07619914,0,0,0,0.07619914,0,0,0,0,0,0.08020962,0.07619914,0,0,2.19494,8.649829,0,0.08020962,-0.08020962,11.83318,84.52252,0.2119399,0.08381905,0,0,8.649829
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.6331882,0.6331882,0,0,0,0.6331882,0,0,0,0,0,0.6665139,0.6331882,0,0,2.284061,8.569619,0,0.6665139,-0.6665139,11.13061,79.5042,0.2119399,0.696507,0,0,8.569619
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,1.550027,1.550027,0,0,0,1.550027,0,0,0,0,0,1.631608,1.550027,0,0,3.024632,7.903105,0,1.631608,-1.631608,9.410744,67.21947,0.2119399,1.70503,0,0,7.903105
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.83753,6.271497,0,0,0,9.410744,67.21947,0.2119399,0,0,0,6.271497
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.4295673,0.4295673,0,0,0,0.4295673,0,0,5.551115E-17,0,0,0.4521761,0.4295673,0,0,4.83753,6.271497,0,0.4521761,-0.4521761,8.934109,63.81493,0.2119399,0.472524,0,0,6.271497
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,1.224407,1.224407,0,0,0,1.224407,0,0,0,0,0,1.28885,1.224407,0,0,5.339948,5.819321,0,1.28885,-1.28885,7.575541,54.1109,0.2119399,1.346848,0,0,5.819321
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.4152492,0.4152492,0,0,0,0.4152492,0,0,5.551115E-17,0,0,0.4371044,0.4152492,0,0,6.772003,4.530471,0,0.4371044,-0.4371044,7.114793,50.81985,0.2119399,0.4567741,0,0,4.530471
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,0,0,0,0,0,0,0,0,0.05210275,0,0,0,0,7.257675,4.093367,0.05210275,0,0.05210275,7.164222,51.17291,0.2119324,0,0.0416822,0,4.14547
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,3.222113,3.222113,5,0,1.53,3.222113,26.97329,0,0,0,0.8691097,0,0,1.777887,1.688993,7.205572,4.140259,2.558103,0,2.558103,9.591051,68.50738,0.2121009,3.544324,0.6952878,5,5.009369
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,4.232068,4.232068,5,0,1.53,4.232068,23.46167,0,0,0,0.992914,0,0,0.7679322,0.7295356,4.647469,6.442552,1.72245,0,1.72245,11.22511,80.1792,0.2122054,4.655274,0.7943311,5,7.435466
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,4.164093,4.164093,5,0,1.53,4.164093,24.1643,0,0,0,1.006224,0,0,0.8359076,0.7941121,2.92502,7.992756,1.800336,0,1.800336,12.93306,92.37881,0.212315,4.580502,0.8049791,5,8.998981
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,0,0,0,0,1.952597,0,0,3.077281,0,0,0,0,1.124684,9.613059,1.124684,0,1.124684,14.00003,100,0.212153,0,2.461825,0,12.69034
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,1.819316,1.819316,0,0,0,1.819316,165.5215,1.09629,0,0,3.01136,1.91507,1.819316,0,0,0,10.62527,0,0,0,14.00003,100,0.212153,2.001248,2.409088,0,13.63663
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,4.891382,4.891382,1.561382,0,0.5912574,4.891382,72.61395,0.04656245,0,0,3.551826,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.212153,5.38052,2.84146,5,14.1771
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,0,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212153,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,0,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212153,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.03226661,0.03226661,0,0,0,0.03226661,4659.661,1.46955,0,0,1.503515,0.03396485,0.03226661,0,0,0,10.62527,0,0,0,14.00003,100,0.212153,0.03549327,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,0,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212153,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,0,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212153,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,2.069169,2.069169,0,0,0,2.069169,2.746915,0,4.440892E-16,0,0.05683831,2.178072,2.069169,0,0,0,10.62527,0,2.121234,-2.121234,11.76405,84.02877,0.212153,2.276086,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.356927,8.50404,0,0,0,11.76405,84.02877,0.212153,0,0,0,8.50404
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.356927,8.50404,0,0,0,11.76405,84.02877,0.212153,0,0,0,8.50404
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.2392299,0.2392299,0,0,0,0.2392299,0,0,2.775558E-17,0,0,0.2518209,0.2392299,0,0,2.356927,8.50404,0,0.2518209,-0.2518209,11.49861,82.13275,0.212153,0.2631529,0,0,8.50404
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.4277029,0.4277029,0,0,0,0.4277029,0,0,5.551115E-17,0,0,0.4502136,0.4277029,0,0,2.636728,8.252219,0,0.4502136,-0.4502136,11.02404,78.743,0.212153,0.4704732,0,0,8.252219
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.136965,7.802006,0,0,0,11.02404,78.743,0.212153,0,0,0,7.802006
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.136965,7.802006,0,0,0,11.02404,78.743,0.212153,0,0,0,7.802006
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.136965,7.802006,0,0,0,11.02404,78.743,0.212153,0,0,0,7.802006
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.6973339,0.6973339,0,0,0,0.6973339,0,0,1.110223E-16,0,0,0.7340357,0.6973339,0,0,3.136965,7.802006,0,0.7340357,-0.7340357,10.2503,73.21629,0.212153,0.7670673,0,0,7.802006
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.5313432,0.5313432,0,0,0,0.5313432,0,0,0,0,0,0.5593086,0.5313432,0,0,3.95256,7.06797,0,0.5593086,-0.5593086,9.660737,69.00513,0.212153,0.5844775,0,0,7.06797
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.3753306,0.3753306,0,0,0,0.3753306,0,0,5.551115E-17,0,0,0.3950848,0.3753306,0,0,4.574014,6.508661,0,0.3950848,-0.3950848,9.244281,66.03045,0.212153,0.4128636,0,0,6.508661
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.68565,1.68565,0,0,0,1.68565,0,0,2.220446E-16,0,0,1.774369,1.68565,0,0,5.012997,6.113576,0,1.774369,-1.774369,7.373932,52.67084,0.212153,1.854215,0,0,6.113576
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,1.314276,1.314276,0,0,0,1.314276,6.10677,0,2.220446E-16,0,0.08025983,1.383449,1.314276,0,0,6.984518,4.339208,0,1.303189,-1.303189,6.00025,42.85884,0.212153,1.445704,0.06420787,0,4.419467
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,4.889057,4.889057,5,0,1.53,4.889057,9.037018,0,0,0,0.4418249,0,0,0.1109436,0.1053964,8.432506,3.036019,0.5472213,0,0.5472213,6.51939,46.56698,0.2121834,5.377962,0.3534599,5,3.477844
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,1.041159,1.041159,4.546422,0,1.406173,1.041159,74.89508,0,0,0,0.7797771,0,0,3.505263,3.33,7.885285,3.528518,4.109777,0,4.109777,10.41827,74.41605,0.2122699,1.145275,0.6238217,5,4.308295
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,5.715966,5.715966,5,0,1.53,5.715966,19.74944,0,0,0,1.128871,0.7536487,0.7159663,0,0,3.775508,7.227317,0.3752226,0,0.3752226,10.77423,76.95866,0.2122892,6.287563,0.903097,5,8.356189
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,3.95275,3.95275,5,0,1.53,3.95275,46.79872,0,0,0,1.849836,0,0,1.04725,0.9948876,3.400285,7.565018,2.844724,0,2.844724,13.47298,96.23535,0.2124557,4.348025,1.479869,5,9.414854
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,0,0,0,0,0,0.7878879,0,0,1.343449,0,0,0,0,0.5555611,10.12527,0.5555611,0,0.5555611,14.00003,100,0.2123761,0,1.074759,0,11.46872
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.2454342,0.2454342,0,0,0,0.2454342,403.822,0.7327656,0,0,0.9911174,0.2583518,0.2454342,0,0,0,10.62527,0,0,0,14.00003,100,0.2123761,0.2699777,0.7928939,0,11.61639
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,4.836411,4.836411,4.121195,0,1.290086,4.836411,15.56647,4.440892E-16,0,0,0.7528584,0.7528584,0.7152154,0,0,0,10.62527,0,0,0,14.00003,100,0.2123761,5.320052,0.6022867,5,11.37813
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,2.025913,2.025913,0,0,0,2.025913,86.44608,0,0,0,1.751322,2.13254,2.025913,0,0,0,10.62527,0,0.3812177,-0.3812177,13.59819,97.12973,0.2123761,2.228504,1.401058,0,12.3766
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,1.042702,1.042702,0,0,0,1.042702,93.12289,0,0,0,0.9709942,1.097581,1.042702,0,0,0.4235753,10.24406,0,0.1265868,-0.1265868,13.46476,96.17663,0.2123761,1.146972,0.7767953,0,11.21505
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,0,0,0,0,0.1972941,0,0,0.7615213,0,0,0,0,0.5642272,10.11747,0.5642272,0,0.5642272,14.00003,100,0.2122953,0,0.609217,0,10.87899
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,5.541161,5.541161,5,0,1.53,5.541161,2.890561,0,0,0,0.1601706,0.5696425,0.5411604,0,0,0,10.62527,0,0.4094719,-0.4094719,13.56841,96.917,0.2122953,6.095276,0.1281365,5,10.78545
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,4.491403,4.491403,4.846128,0,1.487993,4.491403,1.816217,-5.551115E-17,0,0,0.08157361,0,0,0.3547254,0.3369892,0.4549688,10.2158,0.4185628,0,0.4185628,13.96549,99.7533,0.2123238,4.940544,0.06525889,5,10.29738
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,3.961891,3.961891,4.000213,0,1.257058,3.961891,0,3.677614E-16,0,0,0,0,0,0.03832214,0.03640603,0.03640603,10.59251,0.03640603,0,0.03640603,14.00003,100,0.2123264,4.35808,0,5,10.59251
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.260482,1.260482,0,0,0,1.260482,0,0,0,0,0,1.326824,1.260482,0,0,0,10.62527,0,1.326824,-1.326824,12.60143,90.01006,0.2123264,1.386531,0,0,10.62527
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.252228,1.252228,0,0,0,1.252228,0,0,2.220446E-16,0,0,1.318135,1.252228,0,0,1.474249,9.29845,0,1.318135,-1.318135,11.212,80.08553,0.2123264,1.377451,0,0,9.29845
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.3702825,0.3702825,0,0,0,0.3702825,0,0,5.551115E-17,0,0,0.389771,0.3702825,0,0,2.938843,7.980316,0,0.389771,-0.389771,10.80114,77.15086,0.2123264,0.4073108,0,0,7.980316
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,1.479845,1.479845,0,0,0,1.479845,0,0,2.220446E-16,0,0,1.557731,1.479845,0,0,3.371922,7.590545,0,1.557731,-1.557731,9.159149,65.42236,0.2123264,1.627829,0,0,7.590545
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.2863321,0.2863321,0,0,0,0.2863321,0,0,5.551115E-17,0,0,0.3014022,0.2863321,0,0,5.102734,6.032814,0,0.3014022,-0.3014022,8.841443,63.15304,0.2123264,0.3149653,0,0,6.032814
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,1.405762,1.405762,0,0,0,1.405762,0,0,0,0,0,1.479749,1.405762,0,0,5.437625,5.731411,0,1.479749,-1.479749,7.281651,52.01169,0.2123264,1.546338,0,0,5.731411
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.03559256,0.03559256,0,0,0,0.03559256,0,0,6.938894E-18,0,0,0.03746585,0.03559256,0,0,7.081791,4.251662,0,0.03746585,-0.03746585,7.242158,51.7296,0.2123264,0.03915181,0,0,4.251662
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.2967488,0.2967488,0,0,0,0.2967488,0,0,5.551115E-17,0,0,0.3123672,0.2967488,0,0,7.12342,4.214196,0,0.3123672,-0.3123672,6.912895,49.37772,0.2123264,0.3264237,0,0,4.214196
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1779392,0.1779392,0,0,0,0.1779392,0,0,0,0,0,0.1873044,0.1779392,0,0,7.470495,3.901829,0,0.1873044,-0.1873044,6.715458,47.96746,0.2123264,0.1957331,0,0,3.901829
