Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.6545747,0.6545747,0,0,0,0.6545747,0,0,1.110223E-16,0,0,0.689026,0.6545747,0,0,7.67861,3.714525,0,0.689026,-0.689026,5.989161,42.77964,0.2123264,0.7200322,0,0,3.714525
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,1.683244,1.683244,0,0,0,1.683244,2.021298,0,2.220446E-16,0,0.03402338,1.771836,1.683244,0,0,8.444195,3.025499,0,1.737812,-1.737812,4.157346,29.69527,0.2123264,1.851568,0.0272187,0,3.059522
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,0,0,0,0,0,0,0,0,1.114204,0,0,0,0,10.3751,1.287686,1.114204,0,1.114204,5.214373,37.24545,0.2121671,0,0.8913635,0,2.401891
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,2.91509,2.91509,4.580181,0,1.415389,2.91509,68.69952,0,0,0,2.002653,0,0,1.66509,1.581836,9.260893,2.29047,3.584489,0,3.584489,8.614918,61.53501,0.2123348,3.206599,1.602123,5,4.293123
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,3.422572,3.422572,5,0,1.53,3.422572,81.17025,0,0,0,2.77811,0,0,1.577428,1.498557,5.676404,5.51651,4.276667,0,4.276667,12.67212,90.51497,0.2124885,3.764829,2.222488,5,8.294621
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.4703294,0.4703294,0,0,0,0.4703294,834.3389,2.02932,0,0,3.924141,0.4950836,0.4703294,0,0,1.399737,9.365511,1.399737,0,1.399737,14.00003,100,0.2122894,0.5173624,3.139313,0,13.28965
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,3.026554,3.026554,0,0,0,3.026554,135.3382,0.9102357,0,0,4.096082,3.185846,3.026554,0,0,0,10.62527,0,0,0,14.00003,100,0.2122894,3.329209,3.276865,0,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,2.495902,2.495902,0,0,0,2.495902,159.1829,1.345785,0,0,3.973051,2.627265,2.495902,0,0,0,10.62527,0,0,0,14.00003,100,0.2122894,2.745492,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,1.172878,1.172878,0,0,0,1.172878,313.8145,2.446052,0,0,3.68066,1.234608,1.172878,0,0,0,10.62527,0,0,0,14.00003,100,0.2122894,1.290166,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,0,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122894,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,3.042915,3.042915,1.25,0,0.50625,3.042915,86.50484,0.7449899,0,0,2.632269,1.887279,1.792915,0,0,0,10.62527,0,0,0,14.00003,100,0.2122894,3.347206,2.105815,5,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.5168459,0.5168459,0,0,0,0.5168459,434.4267,1.701268,0,0,2.245317,0.5440483,0.5168459,0,0,0,10.62527,0,0,0,14.00003,100,0.2122894,0.5685305,1.796253,0,12.87059
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,9.799929,8.33,5,0,1.53,8.33,12.49813,4.440892E-16,1.469929,2.449922,1.041094,3.505263,3.33,0,0,0,10.62527,0,2.464169,-2.464169,11.40257,81.44674,0.2122894,10.77992,0.8328754,5,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,6.903204,6.903204,5,0,1.53,6.903204,1.548323,0,0,0,0.1068839,2.003373,1.903204,0,0,2.737966,8.161105,0,1.896489,-1.896489,9.403491,67.16766,0.2122894,7.593525,0.08550712,5,8.267989
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,4.160408,4.160408,5,0,1.53,4.160408,0,0,0,0,0,0,0,0.839592,0.7976124,4.845176,6.264616,0.7976124,0,0.7976124,10.16017,72.57252,0.2123465,4.576449,0,5,6.264616
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,3.683987,3.683987,5,0,1.53,3.683987,0,0,0,0,0,0,0,1.316013,1.250213,4.047563,6.982467,1.250213,0,1.250213,11.34623,81.04433,0.2124359,4.052385,0,5,6.982467
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.6024931,0.6024931,0,0,0,0.6024931,0,0,1.110223E-16,0,0,0.6342033,0.6024931,0,0,2.797351,8.107658,0,0.6342033,-0.6342033,10.67772,76.26927,0.2124359,0.6627424,0,0,8.107658
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.4653443,0.4653443,0,0,0,0.4653443,0,0,5.551115E-17,0,0,0.4898361,0.4653443,0,0,3.502021,7.473455,0,0.4898361,-0.4898361,10.16139,72.58118,0.2124359,0.5118787,0,0,7.473455
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,1.183825,1.183825,0,0,0,1.183825,0,0,0,0,0,1.246132,1.183825,0,0,4.046283,6.983619,0,1.246132,-1.246132,8.847849,63.19879,0.2124359,1.302208,0,0,6.983619
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.874746,0.874746,0,0,0,0.874746,0,0,1.110223E-16,0,0,0.9207852,0.874746,0,0,5.430874,5.737487,0,0.9207852,-0.9207852,7.877255,56.266,0.2124359,0.9622205,0,0,5.737487
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.9152679,0.9152679,0,0,0,0.9152679,0,0,1.110223E-16,0,0,0.9634399,0.9152679,0,0,6.453969,4.816702,0,0.9634399,-0.9634399,6.861701,49.01205,0.2124359,1.006795,0,0,4.816702
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.3447278,0.3447278,0,0,0,0.3447278,0,0,5.551115E-17,0,0,0.3628713,0.3447278,0,0,7.524457,3.853262,0,0.3628713,-0.3628713,6.479201,46.27991,0.2124359,0.3792005,0,0,3.853262
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,1.125283,1.125283,0,0,0,1.125283,0,0,2.220446E-16,0,0,1.184508,1.125283,0,0,7.927648,3.490391,0,1.184508,-1.184508,5.23062,37.3615,0.2124359,1.237811,0,0,3.490391
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.04738617,0.04738617,0,0,0,0.04738617,0,0,6.938894E-18,0,0,0.04988018,0.04738617,0,0,9.243768,2.305883,0,0.04988018,-0.04988018,5.178041,36.98594,0.2124359,0.05212479,0,0,2.305883
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.872979,0.872979,0,0,0,0.872979,0,0,1.110223E-16,0,0,0.9189253,0.872979,0,0,9.299191,2.256003,0,0.9189253,-0.9189253,4.209409,30.06715,0.2124359,0.9602769,0,0,2.256003
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,1.711432,1.711432,4.966836,0,1.520946,1.711432,5.56185,0,0,0,0.09518725,0,0,3.255404,3.092634,10.32022,1.337078,3.187821,0,3.187821,7.233642,51.66877,0.2126611,1.882575,0.07614981,5,1.432265
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,3.505263,0,1.121937,0,0,0,0,0,0.712992,0,0,3.505263,3.33,7.132397,4.206117,4.042992,0,4.042992,11.06916,79.06528,0.2125442,0,0.5703936,5,4.919109
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,1.263935,1.263935,2.952123,0,0.9709296,1.263935,103.8317,0,0,0,1.312365,0,0,1.688188,1.603779,3.089405,7.84481,2.916144,0,2.916144,13.83566,98.82593,0.2124755,1.390328,1.049892,5,9.157175
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.8802134,0.8802134,0,0,0,0.8802134,194.3237,0.6106613,0,0,1.710463,0.9265405,0.8802134,0,0,0.1732614,10.46934,0.1732614,0,0.1732614,14.00003,100,0.2124511,0.9682348,1.368371,0,12.1798
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,5.418022,5.418022,2.382364,0,0.8153853,5.418022,58.97779,0,0,0,3.19543,3.19543,3.035658,0,0,0,10.62527,0,0,0,14.00003,100,0.2124511,5.959824,2.556344,5,13.8207
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,5.176073,5.176073,2.757926,0,0.9179139,5.176073,49.17662,0,0,0,2.545418,2.545418,2.418147,0,0,0,10.62527,0,0,0,14.00003,100,0.2124511,5.69368,2.036334,5,13.17069
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,2.080952,2.080952,0,0,0,2.080952,159.418,1.126937,0,0,3.317413,2.190476,2.080952,0,0,0,10.62527,0,0,0,14.00003,100,0.2124511,2.289048,2.653931,0,13.94269
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,1.47347,1.47347,0,0,0,1.47347,198.262,1.37031,0,0,2.921331,1.551021,1.47347,0,0,0,10.62527,0,0,0,14.00003,100,0.2124511,1.620817,2.337065,0,13.54661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,2.449696,2.449696,0,0,0,2.449696,98.84789,0,0,0,2.421473,2.578627,2.449696,0,0,0,10.62527,0,0.1571546,-0.1571546,13.83437,98.81675,0.2124511,2.694665,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,1.193664,1.193664,0,0,0,1.193664,162.1349,0.5042415,0,0,1.935346,1.256488,1.193664,0,0,0.1746163,10.46812,0.1746163,0,0.1746163,14.00003,100,0.2124265,1.31303,1.548277,0,12.40347
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.4116288,0.4116288,0,0,0,0.4116288,136.8413,0.1299847,0,0,0.5632782,0.4332935,0.4116288,0,0,0,10.62527,0,0,0,14.00003,100,0.2124265,0.4527917,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,3.166691,3.166691,3.027237,0,0.9914358,3.166691,4.635551,0,0,0,0.1467936,0.1467936,0.1394539,0,0,0,10.62527,0,0,0,14.00003,100,0.2124265,3.483361,0.1174349,5,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,2.328654,2.328654,0,0,0,2.328654,3.541267,0,4.440892E-16,0,0.08246385,2.451215,2.328654,0,0,0,10.62527,0,2.368751,-2.368751,11.50315,82.16516,0.2124265,2.561519,0.06597108,0,10.70774
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,12.38673,8.33,5,0,1.53,8.33,0,0,4.056733,5.295406,0,3.505263,3.33,0,0,2.631945,8.256523,0,3.505263,-3.505263,7.808274,55.77327,0.2124265,13.62541,0,5,8.256523
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.526682,4.75126,3.33,0,3.33,10.96739,78.33833,0.212411,0,0,5,4.75126
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,5.20358,5.20358,5,0,1.53,5.20358,0,0,0,0,0,0.2142947,0.2035799,0,0,3.196682,7.74826,0,0.2142947,-0.2142947,10.7415,76.72486,0.212411,5.723938,0,5,7.74826
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.6740267,0.6740267,4.17929,0,1.305946,0.6740267,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.434788,7.533966,3.33,0,3.33,13.90062,99.28993,0.2125308,0.7414293,0,5,7.533966
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.5506101,0.5506101,0,0,0,0.5506101,0,0,0,0,0,0.5795896,0.5506101,0,0,0.1047874,10.53097,0,0.5795896,-0.5795896,13.28968,94.92607,0.2125308,0.6056711,0,0,10.53097
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.8562216,0.8562216,0,0,0,0.8562216,0,0,1.110223E-16,0,0,0.9012859,0.8562216,0,0,0.7487759,9.951376,0,0.9012859,-0.9012859,12.33964,88.1401,0.2125308,0.9418438,0,0,9.951376
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.4374219,0.4374219,0,0,0,0.4374219,0,0,5.551115E-17,0,0,0.4604441,0.4374219,0,0,1.750205,9.05009,0,0.4604441,-0.4604441,11.85429,84.67331,0.2125308,0.4811641,0,0,9.05009
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.261809,8.589646,0,0,0,11.85429,84.67331,0.2125308,0,0,0,8.589646
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.4480929,0.4480929,0,0,0,0.4480929,0,0,5.551115E-17,0,0,0.4716767,0.4480929,0,0,2.261809,8.589646,0,0.4716767,-0.4716767,11.3571,81.12196,0.2125308,0.4929022,0,0,8.589646
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.2040288,0.2040288,0,0,0,0.2040288,0,0,2.775558E-17,0,0,0.2147672,0.2040288,0,0,2.785894,8.11797,0,0.2147672,-0.2147672,11.13071,79.50493,0.2125308,0.2244317,0,0,8.11797
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.6451272,0.6451272,0,0,0,0.6451272,0,0,1.110223E-16,0,0,0.6790813,0.6451272,0,0,3.024525,7.903202,0,0.6790813,-0.6790813,10.4149,74.39198,0.2125308,0.70964,0,0,7.903202
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.1156314,0.1156314,0,0,0,0.1156314,24.13683,0,1.387779E-17,0,0.02790976,0.1217173,0.1156314,0,0,3.779059,7.224121,0,0.09380754,-0.09380754,10.31602,73.68568,0.2125308,0.1271946,0.02232781,0,7.25203
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.9430009,0.9430009,0,0,0,0.9430009,126.6745,0,0,0,1.194542,0.9926324,0.9430009,0,0,3.88329,7.130313,0.2019091,0,0.2019091,10.50756,75.05387,0.2125024,1.037301,0.9556332,0,8.324855
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,3.58566,3.58566,4.800521,0,1.475542,3.58566,67.00522,0,0,0,2.402579,0,0,1.214862,1.154119,3.681381,7.312031,3.556698,0,3.556698,13.88174,99.15511,0.2127035,3.944226,1.922063,5,9.71461
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,1.363559,1.363559,0,0,0,1.363559,221.9133,1.465911,0,0,3.025919,1.435325,1.363559,0,0,0.1246832,10.51306,0.1246832,0,0.1246832,14.00003,100,0.2126861,1.499915,2.420736,0,13.53898
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.9932079,0.9932079,0,0,0,0.9932079,404.317,2.970226,0,0,4.015708,1.045482,0.9932079,0,0,0,10.62527,0,0,0,14.00003,100,0.2126861,1.092529,3.212567,0,14.64098
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2126861,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,3.816334,3.816334,1.25,0,0.50625,3.816334,122.8838,1.988253,0,0,4.689657,2.701405,2.566334,0,0,0,10.62527,0,0,0,14.00003,100,0.2126861,4.197968,3.751726,5,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2126861,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,7.583542,7.583542,4.253542,0,1.326217,7.583542,53.31466,0.5378764,0,0.0118967,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2126861,8.341897,3.234512,5,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,2.303102,2.303102,0,0,0,2.303102,143.9417,0.8908062,0,0,3.315124,2.424318,2.303102,0,0,0,10.62527,0,0,0,14.00003,100,0.2126861,2.533412,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.4538534,0.4538534,0,0,0,0.4538534,506.297,1.820106,0,0,2.297846,0.4777404,0.4538534,0,0,0,10.62527,0,0,0,14.00003,100,0.2126861,0.4992387,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,1.420896,1.420896,0,0,0,1.420896,64.09032,0,0,0,0.9106564,1.495679,1.420896,0,0,0,10.62527,0,0.5850231,-0.5850231,13.38336,95.59523,0.2126861,1.562985,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,5.500735,5.500735,5,0,1.53,5.500735,1.866297,0,8.881784E-16,0,0.1026601,0.5270894,0.5007349,0,0,0.6500257,10.04025,0,0.4244293,-0.4244293,12.93597,92.39961,0.2126861,6.050808,0.08212805,5,10.14291
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,3.45241,3.45241,4.633056,0,1.429824,3.45241,0,0,0,0,0,0,0,1.180646,1.121614,1.121614,9.615822,1.121614,0,1.121614,14.00003,100,0.2127648,3.797651,0,5,9.615822
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,8.158749,8.158749,5,0,1.53,8.158749,0,0,0,0.6446238,0,3.324999,3.158749,0,0,0,10.62527,0,3.324999,-3.324999,10.49517,74.96536,0.2127648,8.974624,0,5,10.62527
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,8.150688,8.150688,5,0,1.53,8.150688,0,0,0,0.6357567,0,3.316514,3.150688,0,0,3.694443,7.300275,0,3.316514,-3.316514,6.999259,49.99461,0.2127648,8.965756,0,5,7.300275
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,1.13082,1.13082,4.636083,0,1.430651,1.13082,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.379458,3.983762,3.33,0,3.33,10.15837,72.55967,0.2129742,1.243902,0,5,3.983762
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.8732215,0.8732215,4.378485,0,1.360326,0.8732215,0,0,0,0,0,0,0,3.505263,3.33,4.049459,6.980762,3.33,0,3.33,13.31749,95.12474,0.2131314,0.9605436,0,5,6.980762
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.5094734,0.5094734,0,0,0,0.5094734,0,0,1.110223E-16,0,0,0.5362878,0.5094734,0,0,0.7194583,9.977761,0,0.5362878,-0.5362878,12.75219,91.08691,0.2131314,0.5604208,0,0,9.977761
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.315334,9.441474,0,0,0,12.75219,91.08691,0.2131314,0,0,0,9.441474
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.6422151,0.6422151,0,0,0,0.6422151,0,0,0,0,0,0.6760159,0.6422151,0,0,1.315334,9.441474,0,0.6760159,-0.6760159,12.03961,85.99704,0.2131314,0.7064366,0,0,9.441474
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.2396392,0.2396392,0,0,0,0.2396392,0,0,2.775558E-17,0,0,0.2522518,0.2396392,0,0,2.066463,8.765458,0,0.2522518,-0.2522518,11.77371,84.09778,0.2131314,0.2636031,0,0,8.765458
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.2165264,0.2165264,0,0,0,0.2165264,0,0,2.775558E-17,0,0,0.2279225,0.2165264,0,0,2.346742,8.513206,0,0.2279225,-0.2279225,11.53346,82.38171,0.2131314,0.238179,0,0,8.513206
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.5735731,0.5735731,0,0,0,0.5735731,0,0,0,0,0,0.6037612,0.5735731,0,0,2.599989,8.285284,0,0.6037612,-0.6037612,10.89704,77.83585,0.2131314,0.6309304,0,0,8.285284
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,1.431658,1.431658,0,0,0,1.431658,6.864362,0,0,0,0.09827415,1.507008,1.431658,0,0,3.270835,7.681522,0,1.408734,-1.408734,9.412106,67.22919,0.2131314,1.574823,0.07861932,0,7.779797
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,0,0,0,0,0,0,0,0,0.8476163,0,0,0,0,4.836095,6.272789,0.8476163,0,0.8476163,10.21622,72.97289,0.213013,0,0.6780931,0,7.120405
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,2.246565,2.246565,0,0,0,2.246565,70.26587,0,0,0,1.578568,2.364805,2.246565,0,0,3.988479,7.035644,0,0.7862369,-0.7862369,9.387459,67.05314,0.213013,2.471222,1.262855,0,8.614212
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.8653153,0.8653153,0,0,0,0.8653153,316.0672,0,0,0,2.734978,0.9108582,0.8653153,0,0,4.862075,6.249406,1.82412,0,1.82412,11.11797,79.41392,0.2127587,0.9518468,2.187982,0,8.984385
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,0.932552,0,0,3.970508,0,0,0,0,3.037956,7.891114,3.037956,0,3.037956,14.00003,100,0.2123364,0,3.176406,0,11.86162
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,5.927118,5.927118,2.597118,0,0.8740131,5.927118,69.07153,0.5886878,0,0,4.093951,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2123364,6.519829,3.275161,5,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,2.90607,2.90607,0,0,0,2.90607,143.7743,1.119161,0,0,4.178183,3.059021,2.90607,0,0,0,10.62527,0,0,0,14.00003,100,0.2123364,3.196677,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2123364,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,0,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2123364,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,2.313169,2.313169,0,0,0,2.313169,140.9217,0.8248419,0,0,3.259757,2.434915,2.313169,0,0,0,10.62527,0,0,0,14.00003,100,0.2123364,2.544486,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.7187238,0.7187238,0,0,0,0.7187238,310.1889,1.47285,0,0,2.229401,0.7565513,0.7187238,0,0,0,10.62527,0,0,0,14.00003,100,0.2123364,0.7905961,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,1.001499,1.001499,0,0,0,1.001499,89.25056,0,0,0,0.8938439,1.05421,1.001499,0,0,0,10.62527,0,0.160366,-0.160366,13.83099,98.79257,0.2123364,1.101649,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,1.831464,1.831464,0,0,0,1.831464,4.767296,0,2.220446E-16,0,0.08731131,1.927857,1.831464,0,0,0.1781845,10.46491,0,1.840546,-1.840546,11.89088,84.9347,0.2123364,2.014611,0.06984905,0,10.55222
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.515181,1.515181,0,0,0,1.515181,0,0,0,0,0,1.594928,1.515181,0,0,2.223235,8.624363,0,1.594928,-1.594928,10.20968,72.92614,0.2123364,1.6667,0,0,8.624363
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.995377,7.029435,0,0,0,10.20968,72.92614,0.2123364,0,0,0,7.029435
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.995377,7.029435,0,0,0,10.20968,72.92614,0.2123364,0,0,0,7.029435
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,1.163772,1.163772,0,0,0,1.163772,0,0,2.220446E-16,0,0,1.225024,1.163772,0,0,3.995377,7.029435,0,1.225024,-1.225024,8.918392,63.70267,0.2123364,1.28015,0,0,7.029435
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.3473333,0.3473333,0,0,0,0.3473333,0,0,5.551115E-17,0,0,0.365614,0.3473333,0,0,5.356514,5.804411,0,0.365614,-0.365614,8.533001,60.94989,0.2123364,0.3820667,0,0,5.804411
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,1.176261,1.176261,0,0,0,1.176261,0,0,0,0,0,1.238169,1.176261,0,0,5.762753,5.438797,0,1.238169,-1.238169,7.227856,51.62744,0.2123364,1.293887,0,0,5.438797
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.4800394,0.4800394,0,0,0,0.4800394,0,0,1.110223E-16,0,0,0.5053046,0.4800394,0,0,7.138496,4.200628,0,0.5053046,-0.5053046,6.695218,47.82289,0.2123364,0.5280433,0,0,4.200628
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,1.062834,1.062834,0,0,0,1.062834,0,0,0,0,0,1.118772,1.062834,0,0,7.699945,3.695323,0,1.118772,-1.118772,5.515929,39.39941,0.2123364,1.169117,0,0,3.695323
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,1.126979,1.126979,0,0,0,1.126979,0,0,0,0,0,1.186294,1.126979,0,0,8.943026,2.576551,0,1.186294,-1.186294,4.265465,30.46754,0.2123364,1.239677,0,0,2.576551
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.6799752,0.6799752,0,0,0,0.6799752,0,0,1.110223E-16,0,0,0.7157633,0.6799752,0,0,10.26113,1.390257,0,0.7157633,-0.7157633,3.510984,25.07841,0.2123364,0.7479727,0,0,1.390257
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.5084285,0.5084285,0,0,0,0.5084285,0,0,0,0,0,0.5351879,0.5084285,0,0,11.05642,0.6744934,0,0.5351879,-0.5351879,2.946846,21.04886,0.2123364,0.5592713,0,0,0.6744934
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.8029273,0.8029273,4.30819,0,1.341136,0.8029273,9.535746,0,0,0,0.0765651,0,0,3.505263,3.33,11.65108,0.1393055,3.406565,0,3.406565,6.178598,44.13276,0.2124696,0.88322,0.06125208,5,0.2158706
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,4.222399,4.222399,5,0,1.53,4.222399,16.41719,0,0,0,0.6931994,0,0,0.7776013,0.7387213,8.244512,3.205214,1.431921,0,1.431921,7.537037,53.83587,0.2125552,4.644639,0.5545595,5,3.898413
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,1.715359,1.715359,4.972872,0,1.522594,1.715359,52.58107,0,0,0,0.9019541,0,0,3.257513,3.094638,6.812591,4.493943,3.996592,0,3.996592,11.32854,80.91796,0.2127369,1.886895,0.7215633,5,5.395897
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,6.088058,6.088058,5,0,1.53,6.088058,25.91034,0,0,0,1.577437,1.145325,1.088058,0,0,2.815999,8.090876,0.4321121,0,0.4321121,11.73847,83.84608,0.212758,6.696864,1.261949,5,9.668312
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,2.220509,2.220509,0,0,0,2.220509,113.8538,0,0,0,2.528134,2.337378,2.220509,0,0,2.383887,8.479776,0.1907557,0,0.1907557,11.91944,85.13869,0.2127317,2.44256,2.022507,0,11.00791
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.0559408,0.0559408,0,0,0,0.0559408,5866.465,1.029732,0,0,3.281748,0.05888505,0.0559408,0,0,2.193131,8.651456,2.193131,0,2.193131,14.00003,100,0.2124292,0.06153488,2.625398,0,11.9332
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,1.102858,1.102858,0,0,0,1.102858,282.2801,1.952246,0,0,3.113149,1.160903,1.102858,0,0,0,10.62527,0,0,0,14.00003,100,0.2124292,1.213144,2.490519,0,13.73842
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,5.076398,5.076398,1.746398,0,0.6417667,5.076398,81.53233,0.6336427,0,0,4.138906,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2124292,5.584038,3.311125,5,14.76418
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,3.519239,3.519239,1.25,0,0.50625,3.519239,117.8152,1.757524,0,0,4.146197,2.388673,2.269239,0,0,0,10.62527,0,0,0,14.00003,100,0.2124292,3.871163,3.316957,5,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,0,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2124292,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,3.376788,3.376788,1.656749,0,0.6172925,3.376788,53.61804,0,0,0,1.810568,1.810568,1.720039,0,0,0,10.62527,0,0,0,14.00003,100,0.2124292,3.714467,1.448454,5,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,2.883739,2.883739,0,0,0,2.883739,33.37608,0,4.440892E-16,0,0.9624793,3.035515,2.883739,0,0,0,10.62527,0,2.073036,-2.073036,11.81486,84.39166,0.2124292,3.172113,0.7699834,0,11.58775
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,2.55013,2.55013,0,0,0,2.55013,3.578578,0,0,0,0.09125838,2.684347,2.55013,0,0,2.303373,8.552238,0,2.593089,-2.593089,9.081501,64.86774,0.2124292,2.805142,0.0730067,0,8.643497
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,4.576165,4.576165,5,0,1.53,4.576165,0,0,0,0,0,0,0,0.4238352,0.4026434,5.184583,5.95915,0.4026434,0,0.4026434,9.463482,67.59617,0.2124571,5.033781,0,5,5.95915
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.781939,6.321529,3.33,0,3.33,12.6226,90.16123,0.212442,0,0,5,6.321529
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,6.872991,6.872991,5,0,1.53,6.872991,0,0,0,0,0,1.97157,1.872991,0,0,1.451939,9.318529,0,1.97157,-1.97157,10.54438,75.31686,0.212442,7.56029,0,5,9.318529
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,1.009133,1.009133,4.514396,0,1.39743,1.009133,0,0,0,0,0,0,0,3.505263,3.33,3.642572,7.346959,3.33,0,3.33,13.7035,97.88192,0.2126245,1.110046,0,5,7.346959
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.9542313,0.9542313,0,0,0,0.9542313,0,0,1.110223E-16,0,0,1.004454,0.9542313,0,0,0.3125722,10.34396,0,1.004454,-1.004454,12.64471,90.31917,0.2126245,1.049654,0,0,10.34396
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.428632,9.339505,0,0,0,12.64471,90.31917,0.2126245,0,0,0,9.339505
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,1.114255,1.114255,0,0,0,1.114255,0,0,2.220446E-16,0,0,1.1729,1.114255,0,0,1.428632,9.339505,0,1.1729,-1.1729,11.40836,81.48814,0.2126245,1.225681,0,0,9.339505
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.7128012,0.7128012,0,0,0,0.7128012,0,0,0,0,0,0.7503171,0.7128012,0,0,2.731855,8.166605,0,0.7503171,-0.7503171,10.61746,75.83884,0.2126245,0.7840813,0,0,8.166605
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.565541,7.416288,0,0,0,10.61746,75.83884,0.2126245,0,0,0,7.416288
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.6814213,0.6814213,0,0,0,0.6814213,0,0,1.110223E-16,0,0,0.7172855,0.6814213,0,0,3.565541,7.416288,0,0.7172855,-0.7172855,9.861374,70.43825,0.2126245,0.7495634,0,0,7.416288
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.05770654,0.05770654,0,0,0,0.05770654,0,0,0,0,0,0.06074373,0.05770654,0,0,4.362525,6.699002,0,0.06074373,-0.06074373,9.797344,69.98089,0.2126245,0.0634772,0,0,6.699002
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.8332956,0.8332956,0,0,0,0.8332956,5.046691,0,1.110223E-16,0,0.04205386,0.8771533,0.8332956,0,0,4.430017,6.638258,0,0.8350995,-0.8350995,8.917072,63.69324,0.2126245,0.9166252,0.03364309,0,6.680312
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,3.902909,3.902909,5,0,1.53,3.902909,30.03226,0,0,0,1.172132,0,0,1.097091,1.042237,5.357906,5.803159,2.214368,0,2.214368,11.01781,78.69846,0.2127532,4.2932,0.9377053,5,6.975291
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,3.656452,3.656452,4.712233,0,1.451439,3.656452,55.57818,0,0,0,2.032189,0,0,1.055781,1.002992,3.143538,7.796091,3.035181,0,3.035181,13.89723,99.26575,0.2129205,4.022097,1.625751,5,9.828279
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,2.461493,2.461493,0,0,0,2.461493,124.6609,0.3691168,0,0,3.068518,2.591045,2.461493,0,0,0.1083565,10.52775,0.1083565,0,0.1083565,14.00003,100,0.2129057,2.707642,2.454815,0,13.59627
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,1.486731,1.486731,0,0,0,1.486731,264.2494,2.363697,0,0,3.928677,1.56498,1.486731,0,0,0,10.62527,0,0,0,14.00003,100,0.2129057,1.635404,3.142941,0,14.55395
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,5.056996,5.056996,1.726996,0,0.6364698,5.056996,91.71076,1.132546,0,0,4.637809,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2129057,5.562696,3.710248,5,15.26308
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,2.763255,2.763255,0,0,0,2.763255,173.6702,1.89026,0,0,4.79895,2.90869,2.763255,0,0,0,10.62527,0,0,0,14.00003,100,0.2129057,3.039581,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,5.587,5.587,2.257,0,0.781161,5.587,85.51904,1.272685,0,0,4.777948,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2129057,6.1457,3.822359,5,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,2.475444,2.475444,0,0,0,2.475444,166.0659,1.505139,0,0,4.110869,2.605731,2.475444,0,0,0,10.62527,0,0,0,14.00003,100,0.2129057,2.722988,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,7.146162,7.146162,3.902797,0,1.230464,7.146162,47.77485,0,0,0,3.414068,3.414068,3.243365,0,0,0,10.62527,0,0,0,14.00003,100,0.2129057,7.860778,2.731255,5,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,3.671354,3.671354,1.615041,0,0.6059063,3.671354,58.95753,0,0,0,2.164539,2.164539,2.056312,0,0,0,10.62527,0,0,0,14.00003,100,0.2129057,4.038489,1.731632,5,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.03127079,0.03127079,0,0,0,0.03127079,3276.622,0.9917092,0,0,1.024626,0.03291663,0.03127079,0,0,0,10.62527,0,0,0,14.00003,100,0.2129057,0.03439787,0.8197007,0,11.6499
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,6.843637,6.843637,5,0,1.53,6.843637,1.643116,0,0,0,0.1124489,1.94067,1.843636,0,0,0,10.62527,0,1.828221,-1.828221,12.07291,86.23492,0.2129057,7.528,0.08995911,5,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,3.23833,3.23833,5,0,1.53,3.23833,0,0,0,0,0,0,0,1.76167,1.673587,2.031357,8.797053,1.673587,0,1.673587,13.66062,97.57565,0.2130201,3.562163,0,5,8.797053
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,5.404893,5.404893,5,0,1.53,5.404893,0,0,0,0,0,0.4262035,0.4048934,0,0,0.3577697,10.30328,0,0.4262035,-0.4262035,13.21136,94.36667,0.2130201,5.945383,0,5,10.30328
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.216601,1.216601,0,0,0,1.216601,0,0,0,0,0,1.280633,1.216601,0,0,0.8313292,9.877078,0,1.280633,-1.280633,11.86145,84.7245,0.2130201,1.338262,0,0,9.877078
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,1.234561,1.234561,0,0,0,1.234561,0,0,2.220446E-16,0,0,1.299537,1.234561,0,0,2.254255,8.596445,0,1.299537,-1.299537,10.49162,74.94,0.2130201,1.358017,0,0,8.596445
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.698185,7.296907,0,0,0,10.49162,74.94,0.2130201,0,0,0,7.296907
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,1.513028,1.513028,0,0,0,1.513028,0,0,2.220446E-16,0,0,1.592661,1.513028,0,0,3.698185,7.296907,0,1.592661,-1.592661,8.812809,62.94851,0.2130201,1.664331,0,0,7.296907
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.2550021,0.2550021,0,0,0,0.2550021,0,0,0,0,0,0.2684233,0.2550021,0,0,5.467809,5.704247,0,0.2684233,-0.2684233,8.529866,60.92749,0.2130201,0.2805023,0,0,5.704247
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,1.456437,1.456437,0,0,0,1.456437,0,0,2.220446E-16,0,0,1.533091,1.456437,0,0,5.766057,5.435823,0,1.533091,-1.533091,6.913846,49.38452,0.2130201,1.60208,0,0,5.435823
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.771527,1.771527,0,0,0,1.771527,0,0,2.220446E-16,0,0,1.864766,1.771527,0,0,7.469491,3.902732,0,1.864766,-1.864766,4.948211,35.34429,0.2130201,1.94868,0,0,3.902732
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.494988,0.494988,0,0,0,0.494988,0,0,5.551115E-17,0,0,0.52104,0.494988,0,0,9.541453,2.037966,0,0.52104,-0.52104,4.398986,31.42127,0.2130201,0.5444868,0,0,2.037966
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.12039,1.516926,0,0,0,4.398986,31.42127,0.2130201,0,0,0,1.516926
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,10.12039,1.516926,0.05508531,0,0.05508531,4.451245,31.79454,0.2130125,0,0.04406825,0,1.572012
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,1.889285,1.889285,5,0,1.53,1.889285,56.49033,0,0,0,1.067263,0,0,3.110715,2.955179,10.0653,1.566503,4.022442,0,4.022442,8.267269,59.0518,0.2131924,2.078214,0.8538108,5,2.633767
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,3.333144,3.333144,5,0,1.53,3.333144,64.83884,0,0,0,2.161172,0,0,1.666856,1.583513,6.042859,5.186701,3.744685,0,3.744685,11.81979,84.4269,0.2134034,3.666458,1.728938,5,7.347873
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,0,0,0,0,0.6582899,0,0,2.956463,0,0,0,0,2.298173,8.556918,2.298173,0,2.298173,14.00003,100,0.2130903,0,2.365171,0,11.51338
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,5.574437,5.574437,2.244437,0,0.7777314,5.574437,70.98782,0.4519079,0,0,3.957171,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2130903,6.131881,3.165737,5,14.58245
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,6.246457,6.246457,2.916457,0,0.9611928,6.246457,69.77312,0.8530848,0,0,4.358348,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2130903,6.871103,3.486678,5,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2130903,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,2.269838,2.269838,0,0,0,2.269838,179.8999,1.694132,0,0,4.083436,2.389303,2.269838,0,0,0,10.62527,0,0,0,14.00003,100,0.2130903,2.496822,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,1.747091,1.747091,0,0,0,1.747091,206.2989,1.765186,0,0,3.604229,1.839043,1.747091,0,0,0,10.62527,0,0,0,14.00003,100,0.2130903,1.9218,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,4.485318,4.485318,1.385404,0,0.5432152,4.485318,72.74997,0,0,0,3.263067,3.263067,3.099914,0,0,0,10.62527,0,0,0,14.00003,100,0.2130903,4.933849,2.610454,5,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,5.213161,5.213161,3.044405,0,0.9961227,5.213161,43.7911,0,0,0,2.282901,2.282901,2.168756,0,0,0,10.62527,0,0,0,14.00003,100,0.2130903,5.734477,1.82632,5,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.125046,0.125046,0,0,0,0.125046,851.5785,0.9332374,0,0,1.064865,0.1316274,0.125046,0,0,0,10.62527,0,0,0,14.00003,100,0.2130903,0.1375506,0.8518919,0,11.69014
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,0,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2130903,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.613331,1.613331,0,0,0,1.613331,0,0,2.220446E-16,0,0,1.698243,1.613331,0,0,0,10.62527,0,1.698243,-1.698243,12.20992,87.21355,0.2130903,1.774665,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,8.509019,8.33,5,0,1.53,8.33,0,0,0.179019,1.029921,0,3.505263,3.33,0,0,1.886937,8.927031,0,3.505263,-3.505263,8.51505,60.82167,0.2130903,9.359921,0,5,8.927031
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,8.771946,8.33,5,0,1.53,8.33,0,0,0.4419456,1.31914,0,3.505263,3.33,0,0,5.781674,5.421768,0,3.505263,-3.505263,4.820179,34.42978,0.2130903,9.64914,0,5,5.421768
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,1.237691,1.237691,4.742954,0,1.459827,1.237691,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,9.676411,1.916504,3.33,0,3.33,7.979294,56.99484,0.2133133,1.36146,0,5,1.916504
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,1.188572,1.188572,4.693835,0,1.446417,1.188572,0,0,0,0,0,0,0,3.505263,3.33,6.346411,4.913504,3.33,0,3.33,11.13841,79.55991,0.2135257,1.307429,0,5,4.913504
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,3.175169,0,1.031821,0,0,0,0,0,0,0,0,3.175169,3.016411,3.016411,7.910504,3.016411,0,3.016411,14.00003,100,0.2134876,0,0,5,7.910504
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2134876,0,0,0,10.62527
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2134876,0,0,0,10.62527
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,1.130627,1.130627,0,0,0,1.130627,0,0,0,0,0,1.190134,1.130627,0,0,0,10.62527,0,1.190134,-1.190134,12.74552,91.03922,0.2134876,1.24369,0,0,10.62527
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.9921615,0.9921615,0,0,0,0.9921615,0,0,0,0,0,1.04438,0.9921615,0,0,1.322371,9.435141,0,1.04438,-1.04438,11.64464,83.17586,0.2134876,1.091378,0,0,9.435141
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.5224864,0.5224864,0,0,0,0.5224864,0,0,1.110223E-16,0,0,0.5499856,0.5224864,0,0,2.482793,8.39076,0,0.5499856,-0.5499856,11.06491,79.0349,0.2134876,0.574735,0,0,8.39076
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.002418359,0.002418359,0,0,0,0.002418359,4072.554,0,0,0,0.09848896,0.002545641,0.002418359,0,0,3.093889,7.840775,0.09594332,0,0.09594332,11.15593,79.68504,0.2134746,0.002660194,0.07879116,0,7.939263
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,1.592215,1.592215,0,0,0,1.592215,27.89222,0,0,0,0.444104,1.676015,1.592215,0,0,2.997945,7.927124,0,1.231911,-1.231911,9.857379,70.40971,0.2134746,1.751436,0.3552832,0,8.371227
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,1.627134,1.627134,0,0,0,1.627134,77.97733,0,0,0,1.268796,1.712772,1.627134,0,0,4.366735,6.695212,0,0.4439769,-0.4439769,9.389386,67.06691,0.2134746,1.789847,1.015036,0,7.964008
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,3.559037,3.559037,5,0,1.53,3.559037,49.48957,0,0,0,1.761352,0,0,1.440963,1.368915,4.860044,6.251235,3.130267,0,3.130267,12.35902,88.27852,0.2136496,3.914941,1.409082,5,8.012588
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,1.967258,1.967258,0,0,0,1.967258,130.4159,0,0,0,2.565618,2.070798,1.967258,0,0,1.729777,9.068475,0.4948201,0,0.4948201,12.82845,91.63157,0.2135827,2.163984,2.052495,0,11.63409
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.3503847,0.3503847,0,0,0,0.3503847,583.0452,0.4391187,0,0,2.042901,0.368826,0.3503847,0,0,1.234957,9.513813,1.234957,0,1.234957,14.00003,100,0.2134159,0.3854232,1.634321,0,11.55671
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.3740796,0.3740796,0,0,0,0.3740796,446.9968,1.278356,0,0,1.672124,0.393768,0.3740796,0,0,0,10.62527,0,0,0,14.00003,100,0.2134159,0.4114875,1.337699,0,12.2974
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0.450762,0,0,0.450762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2134159,0,0.3606096,0,11.07604
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,4.388039,4.388039,3.9278,0,1.237289,4.388039,11.04052,0,0,0,0.4844624,0.4844624,0.4602393,0,0,0,10.62527,0,0,0,14.00003,100,0.2134159,4.826843,0.38757,5,11.10974
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,1.362079,1.362079,0,0,0,1.362079,93.29037,0,0,0,1.270689,1.433767,1.362079,0,0,0,10.62527,0,0.1630787,-0.1630787,13.82813,98.77215,0.2134159,1.498287,1.016551,0,11.89596
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,1.022918,1.022918,0,0,0,1.022918,55.71715,0,0,0,0.569941,1.076756,1.022918,0,0,0.1811986,10.4622,0,0.5068152,-0.5068152,13.2939,94.95622,0.2134159,1.12521,0.4559528,0,11.03214
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,2.709074,2.709074,0,0,0,2.709074,5.218469,0,4.440892E-16,0,0.1413722,2.851656,2.709074,0,0,0.7443266,9.95538,0,2.710284,-2.710284,10.43701,74.5499,0.2134159,2.979981,0.1130977,0,10.09675
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,6.303418,6.303418,5,0,1.53,6.303418,1.320709,2.220446E-16,0,0,0.08324982,1.372019,1.303418,0,0,3.755754,7.245096,0,1.288769,-1.288769,9.078526,64.84648,0.2134159,6.93376,0.06659985,5,7.328346
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,8.022244,8.022244,5,0,1.53,8.022244,0,0,0,0.4944692,0,3.18131,3.022245,0,0,5.187719,5.956327,0,3.18131,-3.18131,5.72513,40.89371,0.2134159,8.82447,0,5,5.956327
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,8.984932,7.636266,5,0,1.53,7.636266,0,0,1.348666,2.247159,0,2.775017,2.636266,0,0,8.722508,2.775017,0,2.775017,-2.775017,2.800006,20,0.2134159,9.883425,0,5,2.775017
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2133991,0,0,5,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.7164192,0.7164192,4.221682,0,1.317519,0.7164192,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2135193,0.788061,0,5,2.997
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,1.242985,1.242985,4.748249,0,1.461272,1.242985,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.2137393,1.367284,0,5,5.994
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.4640402,0.4640402,0,0,0,0.4640402,0,0,5.551115E-17,0,0,0.4884634,0.4640402,0,0,1.81586,8.991,0,0.4884634,-0.4884634,11.76247,84.01745,0.2137393,0.5104442,0,0,8.991
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,1.901307,1.901307,0,0,0,1.901307,0,0,4.440892E-16,0,0,2.001375,1.901307,0,0,2.358597,8.502537,0,2.001375,-2.001375,9.652831,68.94865,0.2137393,2.091437,0,0,8.502537
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.582348,6.501161,0,0,0,9.652831,68.94865,0.2137393,0,0,0,6.501161
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,1.086769,1.086769,0,0,0,1.086769,0,0,0,0,0,1.143967,1.086769,0,0,4.582348,6.501161,0,1.143967,-1.143967,8.446984,60.33548,0.2137393,1.195446,0,0,6.501161
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.4531811,0.4531811,0,0,0,0.4531811,0,0,5.551115E-17,0,0,0.4770327,0.4531811,0,0,5.853423,5.357194,0,0.4770327,-0.4770327,7.944147,56.74379,0.2137393,0.4984992,0,0,5.357194
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,1.089714,1.089714,0,0,0,1.089714,0,0,0,0,0,1.147067,1.089714,0,0,6.383459,4.880161,0,1.147067,-1.147067,6.735033,48.10728,0.2137393,1.198685,0,0,4.880161
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.3698079,0.3698079,0,0,0,0.3698079,24.53568,0,5.551115E-17,0,0.09073487,0.3892715,0.3698079,0,0,7.657978,3.733094,0,0.2985366,-0.2985366,6.420347,45.85953,0.2137393,0.4067887,0.0725879,0,3.823829
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,3.31821,3.31821,5,0,1.53,3.31821,21.56997,0,0,0,0.715737,0,0,1.68179,1.597701,7.989685,3.434558,2.313438,0,2.313438,8.615067,61.53607,0.2138786,3.650031,0.5725896,5,4.150295
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3386339,0,0,3.505263,3.33,5.676248,5.516652,3.668634,0,3.668634,12.09544,86.39582,0.2138156,0,0.2709071,5,5.855286
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,4.659584,4.659584,5,0,1.53,4.659584,12.03175,0,0,0,0.5606296,0,0,0.3404163,0.3233955,2.007613,8.818422,0.8840251,0,0.8840251,12.9341,92.38623,0.2138631,5.125542,0.4485037,5,9.379051
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.007514345,0.007514345,0,0,0,0.007514345,23186.07,0.6107827,0,0,1.742281,0.007909837,0.007514345,0,0,1.123588,9.614044,1.123588,0,1.123588,14.00003,100,0.2137128,0.008265779,1.393825,0,11.35633
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.7233081,0.7233081,0,0,0,0.7233081,177.7807,0.5245253,0,0,1.285902,0.7613769,0.7233081,0,0,0,10.62527,0,0,0,14.00003,100,0.2137128,0.7956389,1.028722,0,11.91118
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,1.659133,0,0,1.659133,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137128,0,1.327307,0,12.28441
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,3.164595,3.164595,1.571307,0,0.5939667,3.164595,52.99717,0,4.440892E-16,0,1.677146,1.677146,1.593288,0,0,0,10.62527,0,0,0,14.00003,100,0.2137128,3.481054,1.341717,5,12.30242
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,2.727122,2.727122,0,0,0,2.727122,64.39402,0,0,0,1.756103,2.870655,2.727122,0,0,0,10.62527,0,1.114551,-1.114551,12.82519,91.6083,0.2137128,2.999834,1.404883,0,12.38138
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,1.489103,1.489103,0,0,0,1.489103,87.85268,0,0,0,1.308217,1.567477,1.489103,0,0,1.23839,9.510723,0,0.2592599,-0.2592599,12.5519,89.65628,0.2137128,1.638013,1.046573,0,10.81894
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,4.111616,4.111616,5,0,1.53,4.111616,3.842415,0,0,0,0.1579853,0,0,0.8883844,0.8439652,1.526457,9.251463,1.001951,0,1.001951,13.50244,96.44579,0.2137759,4.522777,0.1263883,5,9.409449
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,0,0,0,0,0,0,0,0.5164806,0,0,0,0,0.5245063,10.15322,0.5164806,0,0.5164806,13.99241,99.94562,0.2137069,0,0.4131845,0,10.6697
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,0,0,0,0,0.09545399,0,0,0.1034797,0,0,0,0,0.008025738,10.61805,0.008025738,0,0.008025738,14.00003,100,0.2137058,0,0.08278378,0,10.72153
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.05195306,0.05195306,0,0,0,0.05195306,0,0,6.938894E-18,0,0,0.05468743,0.05195306,0,0,0,10.62527,0,0.05468743,-0.05468743,13.94238,99.58825,0.2137058,0.05714837,0,0,10.62527
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06076381,10.57059,0,0,0,13.94238,99.58825,0.2137058,0,0,0,10.57059
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.9988526,0.9988526,0,0,0,0.9988526,0,0,0,0,0,1.051424,0.9988526,0,0,0.06076381,10.57059,0,1.051424,-1.051424,12.83408,91.67184,0.2137058,1.098738,0,0,10.57059
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,1.331978,1.331978,0,0,0,1.331978,0,0,2.220446E-16,0,0,1.402082,1.331978,0,0,1.229012,9.519163,0,1.402082,-1.402082,11.35616,81.11526,0.2137058,1.465176,0,0,9.519163
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.2129996,0.2129996,0,0,0,0.2129996,0,0,0,0,0,0.2242102,0.2129996,0,0,2.786882,8.117081,0,0.2242102,-0.2242102,11.11982,79.42714,0.2137058,0.2342996,0,0,8.117081
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.036004,7.89287,0,0,0,11.11982,79.42714,0.2137058,0,0,0,7.89287
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.1587177,0.1587177,0,0,0,0.1587177,0,0,2.775558E-17,0,0,0.1670713,0.1587177,0,0,3.036004,7.89287,0,0.1670713,-0.1670713,10.94371,78.16922,0.2137058,0.1745895,0,0,7.89287
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.6504488,0.6504488,0,0,0,0.6504488,0,0,1.110223E-16,0,0,0.684683,0.6504488,0,0,3.221639,7.725799,0,0.684683,-0.684683,10.22199,73.01409,0.2137058,0.7154937,0,0,7.725799
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.7171116,0.7171116,0,0,0,0.7171116,0,0,1.110223E-16,0,0,0.7548543,0.7171116,0,0,3.982398,7.041116,0,0.7548543,-0.7548543,9.426308,67.33064,0.2137058,0.7888227,0,0,7.041116
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.1654676,0.1654676,0,0,0,0.1654676,0,0,0,0,0,0.1741764,0.1654676,0,0,4.821125,6.286262,0,0.1741764,-0.1741764,9.242709,66.01922,0.2137058,0.1820144,0,0,6.286262
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.4068796,0.4068796,0,0,0,0.4068796,0,0,5.551115E-17,0,0,0.4282943,0.4068796,0,0,5.014654,6.112085,0,0.4282943,-0.4282943,8.791247,62.7945,0.2137058,0.4475676,0,0,6.112085
