Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.6061043,0.6061043,0,0,0,0.6061043,6.089855,0,0,0,0.03691087,0.6380045,0.6061043,0,0,5.490537,5.683791,0,0.6010936,-0.6010936,8.15764,58.26873,0.2137058,0.6667147,0.0295287,0,5.720702
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.2422516,0.2422516,0,0,0,0.2422516,333.39,0,0,0,0.8076424,0.2550017,0.2422516,0,0,6.158419,5.082697,0.5526407,0,0.5526407,8.68192,62.01359,0.213632,0.2664767,0.6461139,0,5.89034
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,3.202544,3.202544,5,0,1.53,3.202544,36.68134,0,0,0,1.174736,0,0,1.797456,1.707583,5.605778,5.580074,2.882319,0,2.882319,11.41633,81.54504,0.2137991,3.522798,0.9397889,5,6.75481
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,4.808846,4.808846,5,0,1.53,4.808846,37.73787,0,0,0,1.814756,0,0,0.1911543,0.1815966,2.723459,8.174162,1.996352,0,1.996352,13.31023,95.07291,0.2138951,5.28973,1.451805,5,9.988917
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,2.143348,2.143348,0,0,0,2.143348,90.47047,0,0,0,1.939097,2.256156,2.143348,0,0,0.7271063,9.970879,0,0.3170586,-0.3170586,12.97603,92.68571,0.2138951,2.357683,1.551278,0,11.90998
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.2548515,0.2548515,0,0,0,0.2548515,982.5236,1.156318,0,0,2.503977,0.2682648,0.2548515,0,0,1.079394,9.65382,1.079394,0,1.079394,14.00003,100,0.2137514,0.2803367,2.003181,0,12.1578
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,4.314496,4.314496,1.25,0,0.50625,4.314496,82.3327,0.326456,0,0,3.552241,3.225785,3.064496,0,0,0,10.62527,0,0,0,14.00003,100,0.2137514,4.745945,2.841793,5,14.17752
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,3.973702,3.973702,1.25,0,0.50625,3.973702,86.20815,0.5586001,0,0,3.425655,2.867055,2.723702,0,0,0,10.62527,0,0,0,14.00003,100,0.2137514,4.371072,2.740524,5,14.05093
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,1.223671,1.223671,0,0,0,1.223671,310.5349,2.511851,0,0,3.799926,1.288075,1.223671,0,0,0,10.62527,0,0,0,14.00003,100,0.2137514,1.346038,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.8046789,0.8046789,0,0,0,0.8046789,345.4801,1.932975,0,0,2.780005,0.8470303,0.8046789,0,0,0,10.62527,0,0,0,14.00003,100,0.2137514,0.8851467,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,1.063555,1.063555,0,0,0,1.063555,177.8776,0.7722945,0,0,1.891826,1.119531,1.063555,0,0,0,10.62527,0,0,0,14.00003,100,0.2137514,1.16991,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,5.504426,5.504426,4.660879,0,1.43742,5.504426,16.13145,1.110223E-16,0,0,0.8879437,0.8879437,0.8435465,0,0,0,10.62527,0,0,0,14.00003,100,0.2137514,6.054868,0.710355,5,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,0,0,0,0,0.07425752,0,0,0.07425752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137514,0,0.05940602,0,10.69953
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,6.799169,6.799169,5,0,1.53,6.799169,0,0,0,0,0,1.893862,1.799169,0,0,0,10.62527,0,1.893862,-1.893862,12.00372,85.7407,0.2137514,7.479086,0,5,10.62527
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,11.0269,8.33,5,0,1.53,8.33,0,0,2.696903,3.799594,0,3.505263,3.33,0,0,2.104291,8.731412,0,3.505263,-3.505263,8.30885,59.34881,0.2137514,12.12959,0,5,8.731412
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,7.999021,7.999021,5,0,1.53,7.999021,0,0,0,0.4689229,0,3.156864,2.999021,0,0,5.999028,5.226149,0,3.156864,-3.156864,4.981224,35.5801,0.2137514,8.798923,0,5,5.226149
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,1.169434,1.169434,4.674697,0,1.441192,1.169434,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,9.506655,2.069285,3.33,0,3.33,8.140339,58.14516,0.2139545,1.286377,0,5,2.069285
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.176655,5.066285,3.33,0,3.33,11.29945,80.71023,0.2139369,0,0,5,5.066285
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,1.36855,1.36855,0,0,0,1.36855,0,0,2.220446E-16,0,0,1.440579,1.36855,0,0,2.846655,8.063285,0,1.440579,-1.440579,9.780951,69.86379,0.2139369,1.505405,0,0,8.063285
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.447298,6.622706,0,0,0,9.780951,69.86379,0.2139369,0,0,0,6.622706
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,1.215533,1.215533,0,0,0,1.215533,0,0,0,0,0,1.279509,1.215533,0,0,4.447298,6.622706,0,1.279509,-1.279509,8.43223,60.23009,0.2139369,1.337086,0,0,6.622706
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.639518,1.639518,0,0,0,1.639518,0,0,2.220446E-16,0,0,1.725809,1.639518,0,0,5.868974,5.343198,0,1.725809,-1.725809,6.613069,47.23611,0.2139369,1.80347,0,0,5.343198
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,1.113368,1.113368,0,0,0,1.113368,0,0,0,0,0,1.171966,1.113368,0,0,7.786539,3.617389,0,1.171966,-1.171966,5.377708,38.41212,0.2139369,1.224705,0,0,3.617389
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.3019554,0.3019554,0,0,0,0.3019554,0,0,5.551115E-17,0,0,0.3178478,0.3019554,0,0,9.088723,2.445423,0,0.3178478,-0.3178478,5.042667,36.01897,0.2139369,0.332151,0,0,2.445423
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,1.604422,1.604422,0,0,0,1.604422,6.408387,0,2.220446E-16,0,0.1028176,1.688866,1.604422,0,0,9.441888,2.127575,0,1.586048,-1.586048,3.370825,24.07728,0.2139369,1.764865,0.08225407,0,2.230393
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,7.594205,6.333601,5,0,1.53,6.333601,13.61412,0,1.260603,2.675344,0.862264,1.403791,1.333601,0,0,11.20416,0.5415272,0,0.5415272,-0.5415272,2.800006,20,0.2139369,8.353625,0.6898112,5,1.403791
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,3.849833,3.849833,5,0,1.53,3.849833,54.37273,0,0,0,2.093259,0,0,1.150167,1.092659,11.80586,0,3.185918,0,3.185918,5.822433,41.58872,0.2141042,4.234816,1.674607,5,2.093259
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,1.408636,1.408636,4.581358,0,1.415711,1.408636,146.9169,0,0,0,2.069524,0,0,3.172722,3.014086,8.619943,2.867326,5.083611,0,5.083611,10.64517,76.03677,0.2140562,1.5495,1.655619,5,4.936851
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,2.215592,2.215592,3.590045,0,1.145082,2.215592,94.31062,0,0,0,2.089539,0,0,1.374453,1.305731,3.536332,7.442575,3.395269,0,3.395269,13.8662,99.04412,0.2140457,2.437151,1.671631,5,9.532114
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,1.950075,1.950075,0,0,0,1.950075,137.696,0.4914033,0,0,2.685177,2.052711,1.950075,0,0,0.1410623,10.49832,0.1410623,0,0.1410623,14.00003,100,0.2140272,2.145083,2.148141,0,13.18349
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,1.34147,1.34147,0,0,0,1.34147,302.1444,2.641102,0,0,4.053176,1.412073,1.34147,0,0,0,10.62527,0,0,0,14.00003,100,0.2140272,1.475617,3.242541,0,14.67845
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,3.491434,3.491434,1.25,0,0.50625,3.491434,105.3236,1.317899,0,0,3.677304,2.359404,2.241434,0,0,0,10.62527,0,0,0,14.00003,100,0.2140272,3.840577,2.941843,5,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,0,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140272,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,1.9115,1.9115,0,0,0,1.9115,127.2518,0.4203132,0,0,2.432418,2.012105,1.9115,0,0,0,10.62527,0,0,0,14.00003,100,0.2140272,2.10265,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,4.503914,4.503914,3.132637,0,1.02021,4.503914,32.04879,0,0,0,1.44345,1.44345,1.371277,0,0,0,10.62527,0,0,0,14.00003,100,0.2140272,4.954306,1.15476,5,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,4.33765,4.33765,3.612769,0,1.151286,4.33765,17.59093,0,0,0,0.7630328,0.7630328,0.7248812,0,0,0,10.62527,0,0,0,14.00003,100,0.2140272,4.771415,0.6104262,5,11.38831
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,3.383569,3.383569,3.290967,0,1.063434,3.383569,2.880862,0,0,0,0.09747595,0.09747595,0.09260216,0,0,0,10.62527,0,0,0,14.00003,100,0.2140272,3.721926,0.07798076,5,10.72275
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,4.21679,4.21679,4.21679,0,1.316184,4.21679,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140272,4.638469,0,5,10.62527
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,11.06092,8.33,5,0,1.53,8.33,0,0,2.730921,3.837013,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2140272,12.16701,0,5,10.62527
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,5.367496,5.367496,5,0,1.53,5.367496,0,0,0,0,0,0.3868384,0.3674965,0,0,3.894737,7.120011,0,0.3868384,-0.3868384,9.897393,70.69552,0.2140272,5.904246,0,5,7.120011
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.3577864,0.3577864,3.86305,0,1.219613,0.3577864,0,0,0,0,0,0,0,3.505263,3.33,4.324557,6.733173,3.33,0,3.33,13.05651,93.26059,0.2140762,0.3935651,0,5,6.733173
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,1.09145,1.09145,0,0,0,1.09145,0,0,0,0,0,1.148894,1.09145,0,0,0.9945573,9.730173,0,1.148894,-1.148894,11.84547,84.61031,0.2140762,1.200595,0,0,9.730173
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.5618228,0.5618228,0,0,0,0.5618228,0,0,1.110223E-16,0,0,0.5913925,0.5618228,0,0,2.271106,8.581278,0,0.5913925,-0.5913925,11.22208,80.15759,0.2140762,0.6180051,0,0,8.581278
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.1343509,0.1343509,0,0,0,0.1343509,0,0,0,0,0,0.141422,0.1343509,0,0,2.928209,7.989886,0,0.141422,-0.141422,11.07301,79.09279,0.2140762,0.147786,0,0,7.989886
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,1.106839,1.106839,0,0,0,1.106839,0,0,0,0,0,1.165094,1.106839,0,0,3.085345,7.848464,0,1.165094,-1.165094,9.844896,70.32055,0.2140762,1.217523,0,0,7.848464
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.7805549,0.7805549,0,0,0,0.7805549,0,0,1.110223E-16,0,0,0.8216367,0.7805549,0,0,4.379893,6.68337,0,0.8216367,-0.8216367,8.978815,64.13427,0.2140762,0.8586104,0,0,6.68337
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.6017194,0.6017194,0,0,0,0.6017194,0,0,0,0,0,0.6333888,0.6017194,0,0,5.292823,5.861733,0,0.6333888,-0.6333888,8.311165,59.36535,0.2140762,0.6618913,0,0,5.861733
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,1.151062,1.151062,0,0,0,1.151062,0,0,2.220446E-16,0,0,1.211644,1.151062,0,0,5.996588,5.228345,0,1.211644,-1.211644,7.03398,50.24261,0.2140762,1.266168,0,0,5.228345
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.7027544,0.7027544,0,0,0,0.7027544,15.31827,0,0,0,0.1076498,0.7397414,0.7027544,0,0,7.34286,4.016701,0,0.6320916,-0.6320916,6.367697,45.48346,0.2140762,0.7730298,0.08611984,0,4.124351
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,2.436453,2.436453,0,0,0,2.436453,38.9241,0,0,0,0.9483671,2.564687,2.436453,0,0,8.045184,3.384609,0,1.61632,-1.61632,4.663946,33.31383,0.2140762,2.680098,0.7586937,0,4.332976
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,3.390009,3.390009,5,0,1.53,3.390009,49.9386,0,0,0,1.692923,0,0,1.609991,1.529491,9.841095,1.768289,3.222414,0,3.222414,7.720997,55.14987,0.2142517,3.72901,1.354339,5,3.461212
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,2.746534,2.746534,5,0,1.53,2.746534,73.10295,0,0,0,2.007797,0,0,2.253466,2.140793,6.61868,4.668462,4.14859,0,4.14859,11.6567,83.26194,0.2144036,3.021187,1.606238,5,6.67626
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,1.805278,1.805278,0,0,0,1.805278,134.3911,0,0,0,2.426134,1.900293,1.805278,0,0,2.47009,8.402193,0.5258412,0,0.5258412,12.15555,86.8252,0.2143347,1.985806,1.940907,0,10.82833
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,3.770846,3.770846,3.241429,0,1.04991,3.770846,66.3387,2.220446E-16,0,0,2.501531,0.5572818,0.5294178,0,0,1.944249,8.87545,1.944249,0,1.944249,14.00003,100,0.2144223,4.147931,2.001225,5,11.37698
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,3.347651,3.347651,1.25,0,0.50625,3.347651,79.92824,0.4676649,0,0,2.675719,2.208054,2.097651,0,0,0,10.62527,0,0,0,14.00003,100,0.2144223,3.682416,2.140575,5,13.30099
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,3.730931,3.730931,1.25,0,0.50625,3.730931,90.65511,0.7707731,0,0,3.382279,2.611506,2.480931,0,0,0,10.62527,0,0,0,14.00003,100,0.2144223,4.104023,2.705823,5,14.00755
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.7762016,0.7762016,0,0,0,0.7762016,265.1514,1.241055,0,0,2.05811,0.8170543,0.7762016,0,0,0,10.62527,0,0,0,14.00003,100,0.2144223,0.8538218,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,1.38726,1.38726,0,0,0,1.38726,92.85979,0,0,0,1.288207,1.460274,1.38726,0,0,0,10.62527,0,0.172067,-0.172067,13.81865,98.70447,0.2144223,1.525986,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.3255756,0.3255756,0,0,0,0.3255756,363.5376,0.6496933,0,0,1.18359,0.3427112,0.3255756,0,0,0.1911855,10.45321,0.1911855,0,0.1911855,14.00003,100,0.2143973,0.3581332,0.9468719,0,11.6368
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,2.821371,2.821371,0,0,0,2.821371,25.17053,0,0,0,0.7101539,2.969864,2.821371,0,0,0,10.62527,0,2.25971,-2.25971,11.61808,82.98615,0.2143973,3.103508,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,0,0,0,0,0,0,0,0.05265518,0,0,0,0,2.510789,8.365564,0.05265518,0,0.05265518,11.66804,83.34296,0.2143904,0,0.04212414,0,8.41822
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,5.491928,5.491928,5,0,1.53,5.491928,0,0,0,0,0,0.5178189,0.4919279,0,0,2.458134,8.412953,0,0.5178189,-0.5178189,11.12221,79.44419,0.2143904,6.041121,0,5,8.412953
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,4.205218,4.205218,5,0,1.53,4.205218,0,1.110223E-16,0,0,0,0,0,0.7947816,0.7550425,3.033488,7.895135,0.7550425,0,0.7550425,11.8385,84.56058,0.2144387,4.62574,0,5,7.895135
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.3014,0.3014,0,0,0,0.3014,0,0,5.551115E-17,0,0,0.3172631,0.3014,0,0,2.278446,8.574673,0,0.3172631,-0.3172631,11.50408,82.17184,0.2144387,0.33154,0,0,8.574673
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,2.039704,2.039704,0,0,0,2.039704,0,0,0,0,0,2.147057,2.039704,0,0,2.63096,8.25741,0,2.147057,-2.147057,9.240883,66.00617,0.2144387,2.243675,0,0,8.25741
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.519842,0.519842,0,0,0,0.519842,0,0,1.110223E-16,0,0,0.5472022,0.519842,0,0,5.016579,6.110353,0,0.5472022,-0.5472022,8.664082,61.88617,0.2144387,0.5718262,0,0,6.110353
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.5282956,0.5282956,0,0,0,0.5282956,0,0,1.110223E-16,0,0,0.5561006,0.5282956,0,0,5.624581,5.563151,0,0.5561006,-0.5561006,8.0779,57.69917,0.2144387,0.5811251,0,0,5.563151
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.3641097,0.3641097,0,0,0,0.3641097,0,0,5.551115E-17,0,0,0.3832733,0.3641097,0,0,6.242471,5.00705,0,0.3832733,-0.3832733,7.673894,54.81342,0.2144387,0.4005206,0,0,5.00705
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.2702816,0.2702816,0,0,0,0.2702816,0,0,5.551115E-17,0,0,0.2845069,0.2702816,0,0,6.66833,4.623777,0,0.2845069,-0.2845069,7.373998,52.67131,0.2144387,0.2973098,0,0,4.623777
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.984449,4.33927,0,0,0,7.373998,52.67131,0.2144387,0,0,0,4.33927
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,1.0092,1.0092,0,0,0,1.0092,0,0,0,0,0,1.062316,1.0092,0,0,6.984449,4.33927,0,1.062316,-1.062316,6.254218,44.6729,0.2144387,1.11012,0,0,4.33927
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.9217337,0.9217337,0,0,0,0.9217337,0,0,1.110223E-16,0,0,0.970246,0.9217337,0,0,8.164801,3.276954,0,0.970246,-0.970246,5.231489,37.3677,0.2144387,1.013907,0,0,3.276954
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,0,0,0,0,0,0,0,0,0.03162457,0,0,0,0,9.242851,2.306708,0.03162457,0,0.03162457,5.261491,37.582,0.2144346,0,0.02529966,0,2.338332
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,4.772249,4.772249,5,0,1.53,4.772249,22.71957,0,0,0,1.084234,0,0,0.2277509,0.2163633,9.211227,2.33517,1.300598,0,1.300598,6.495346,46.39524,0.2144971,5.249474,0.8673875,5,3.419404
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,6.712495,6.712495,5,0,1.53,6.712495,32.23524,0,0,0,2.163789,1.802626,1.712495,0,0,7.910629,3.505708,0.361163,0,0.361163,6.837976,48.84258,0.2145133,7.383745,1.731031,5,5.669497
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,4.930122,4.930122,5,0,1.53,4.930122,65.08373,0,0,0,3.208708,0,0,0.06987771,0.06638382,7.549467,3.830754,3.275091,0,3.275091,9.945,71.03557,0.2146613,5.423134,2.566966,5,7.039462
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,1.398235,0,0.5467182,0,0,0,0,0,2.946052,0,0,1.398235,1.328323,4.274375,6.778337,4.274375,0,4.274375,14.00003,100,0.2141321,0,2.356841,5,9.724388
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,2.041121,2.041121,0,0,0,2.041121,190.537,1.740543,0,0,3.889091,2.148548,2.041121,0,0,0,10.62527,0,0,0,14.00003,100,0.2141321,2.245233,3.111272,0,14.51436
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,2.856744,2.856744,0,0,0,2.856744,158.2492,1.513675,0,0,4.520774,3.007099,2.856744,0,0,0,10.62527,0,0,0,14.00003,100,0.2141321,3.142418,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,1.318896,1.318896,0,0,0,1.318896,246.4545,1.862168,0,0,3.25048,1.388312,1.318896,0,0,0,10.62527,0,0,0,14.00003,100,0.2141321,1.450786,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,0,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2141321,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,3.403251,3.403251,1.25,0,0.50625,3.403251,83.57475,0.5776783,0,0,2.844259,2.26658,2.153251,0,0,0,10.62527,0,0,0,14.00003,100,0.2141321,3.743576,2.275407,5,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,6.495142,6.495142,4.79967,0,1.47531,6.495142,27.47757,0,0,0,1.784707,1.784707,1.695471,0,0,0,10.62527,0,0,0,14.00003,100,0.2141321,7.144655,1.427765,5,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.6479126,0.6479126,0,0,0,0.6479126,125.3171,0.1299319,0,0,0.8119451,0.6820133,0.6479126,0,0,0,10.62527,0,0,0,14.00003,100,0.2141321,0.7127039,0.6495561,0,11.43722
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,7.858561,7.858561,5,0,1.53,7.858561,1.458246,0,0,0.3144169,0.1145971,3.009012,2.858561,0,0,0,10.62527,0,2.894414,-2.894414,10.94905,78.20733,0.2141321,8.644417,0.09167771,5,10.73987
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,4.500774,4.500774,5,0,1.53,4.500774,0,0,0,0,0,0,0,0.499226,0.4742647,3.216016,7.73086,0.4742647,0,0.4742647,11.39897,81.42108,0.2141624,4.950851,0,5,7.73086
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,5.909022,5.909022,5,0,1.53,5.909022,0,0,0,0,0,0.9568651,0.9090219,0,0,2.741751,8.157698,0,0.9568651,-0.9568651,10.39035,74.21664,0.2141624,6.499924,0,5,8.157698
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1927141,0.1927141,3.697977,0,1.174548,0.1927141,0,0,0,0,0,0,0,3.505263,3.33,3.804935,7.200833,3.33,0,3.33,13.54947,96.7817,0.2141801,0.2119855,0,5,7.200833
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.408111,1.408111,0,0,0,1.408111,0,0,0,0,0,1.482223,1.408111,0,0,0.4749346,10.19783,0,1.482223,-1.482223,11.98707,85.62173,0.2141801,1.548923,0,0,10.19783
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,1.001776,1.001776,0,0,0,1.001776,0,0,2.220446E-16,0,0,1.054501,1.001776,0,0,2.121849,8.715611,0,1.054501,-1.054501,10.87552,77.68216,0.2141801,1.101954,0,0,8.715611
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.661734,1.661734,0,0,0,1.661734,0,0,0,0,0,1.749194,1.661734,0,0,3.293516,7.661109,0,1.749194,-1.749194,9.031712,64.5121,0.2141801,1.827908,0,0,7.661109
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,1.168711,1.168711,0,0,0,1.168711,0,0,0,0,0,1.230222,1.168711,0,0,5.237065,5.911916,0,1.230222,-1.230222,7.734944,55.24949,0.2141801,1.285582,0,0,5.911916
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.7382914,0.7382914,0,0,0,0.7382914,0,0,1.110223E-16,0,0,0.7771488,0.7382914,0,0,6.603978,4.681694,0,0.7771488,-0.7771488,6.915757,49.39817,0.2141801,0.8121205,0,0,4.681694
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.1952684,0.1952684,0,0,0,0.1952684,0,0,2.775558E-17,0,0,0.2055456,0.1952684,0,0,7.467477,3.904545,0,0.2055456,-0.2055456,6.699093,47.85057,0.2141801,0.2147952,0,0,3.904545
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.1682779,0.1682779,0,0,0,0.1682779,0,0,0,0,0,0.1771346,0.1682779,0,0,7.695861,3.698999,0,0.1771346,-0.1771346,6.512377,46.51688,0.2141801,0.1851056,0,0,3.698999
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,1.060194,1.060194,0,0,0,1.060194,0,0,0,0,0,1.115993,1.060194,0,0,7.892677,3.521865,0,1.115993,-1.115993,5.336017,38.11433,0.2141801,1.166213,0,0,3.521865
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.01162322,0.01162322,0,0,0,0.01162322,475.7554,0,0,0,0.05529808,0.01223497,0.01162322,0,0,9.132669,2.405871,0.04306312,0,0.04306312,5.37687,38.40614,0.2141746,0.01278554,0.04423846,0,2.461169
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,0,0,0,0,0,0,0,0,0.626915,0,0,0,0,9.089606,2.444628,0.626915,0,0.626915,5.971614,42.6543,0.2140934,0,0.501532,0,3.071543
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,2.612108,2.612108,0,0,0,2.612108,34.81763,0,4.440892E-16,0,0.9094741,2.749587,2.612108,0,0,8.462691,3.008852,0,1.840113,-1.840113,4.031964,28.79969,0.2140934,2.873319,0.7275792,0,3.918326
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,2.679945,2.679945,5,0,1.53,2.679945,38.06774,0,0,0,1.020194,0,0,2.320055,2.204053,10.50726,1.168738,3.224247,0,3.224247,7.090753,50.64814,0.2142789,2.947939,0.8161554,5,2.188933
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7588159,0,0,3.505263,3.33,7.283015,4.070561,4.088816,0,4.088816,10.96974,78.35516,0.2141633,0,0.6070527,5,4.829377
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,3.446634,3.446634,5,0,1.53,3.446634,28.64951,0,0,0,0.9874438,0,0,1.553366,1.475698,3.194199,7.750495,2.463142,0,2.463142,13.30649,95.04614,0.2143005,3.791297,0.789955,5,8.737939
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.2978539,0.2978539,0,0,0,0.2978539,120.6625,0,0,0,0.3593978,0.3135304,0.2978539,0,0,0.7310573,9.967322,0.04586742,0,0.04586742,13.35,95.35695,0.2142946,0.3276393,0.2875182,0,10.32672
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.2718034,0.2718034,0,0,0,0.2718034,147.8393,0,0,0,0.4018323,0.2861088,0.2718034,0,0,0.6851899,10.0086,0.1157234,0,0.1157234,13.45978,96.14113,0.2142797,0.2989837,0.3214658,0,10.41044
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,2.623713,2.623713,0,0,0,2.623713,18.19655,0,0,0,0.4774255,2.761804,2.623713,0,0,0.5694665,10.11275,0,2.284378,-2.284378,11.05184,78.94154,0.2142797,2.886085,0.3819404,0,10.59018
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,4.364079,4.364079,5,0,1.53,4.364079,18.651,0,0,0,0.8139441,0,0,0.6359215,0.6041254,3.107665,7.828376,1.418069,0,1.418069,12.39714,88.5508,0.2143539,4.800487,0.6511553,5,8.642321
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,0,0,0,0,0,0,0,0,0.412155,0,0,0,0,1.689595,9.104639,0.412155,0,0.412155,12.78814,91.34369,0.2143009,0,0.329724,0,9.516793
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,5.776047,5.776047,5,0,1.53,5.776047,11.78329,0,0,0,0.6806086,0.8168919,0.7760473,0,0,1.27744,9.475578,0,0.1362833,-0.1362833,12.64449,90.31758,0.2143009,6.353652,0.5444869,5,10.15619
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,7.74597,7.74597,5,0,1.53,7.74597,1.356466,0,8.881784E-16,0.1905669,0.1050714,2.890495,2.74597,0,0,1.428866,9.339294,0,2.785423,-2.785423,9.708393,69.34553,0.2143009,8.520567,0.08405713,5,9.444366
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,3.535059,3.535059,5,0,1.53,3.535059,0,0,0,0,0,0,0,1.464941,1.391693,4.523781,6.553872,1.391693,0,1.391693,11.02867,78.77605,0.2143885,3.888566,0,5,6.553872
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,5.249116,5.249116,5,0,1.53,5.249116,0,0,0,0,0,0.2622272,0.2491159,0,0,3.132087,7.806396,0,0.2622272,-0.2622272,10.75226,76.80169,0.2143885,5.774027,0,5,7.806396
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,4.156899,4.156899,5,0,1.53,4.156899,0,0,0,0,0,0,0,0.8431011,0.8009461,3.423451,7.544168,0.8009461,0,0.8009461,11.5121,82.22913,0.2144389,4.572589,0,5,7.544168
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.3057538,0.3057538,0,0,0,0.3057538,0,0,5.551115E-17,0,0,0.3218461,0.3057538,0,0,2.622505,8.26502,0,0.3218461,-0.3218461,11.17285,79.80589,0.2144389,0.3363292,0,0,8.26502
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,1.045417,1.045417,0,0,0,1.045417,0,0,2.220446E-16,0,0,1.100439,1.045417,0,0,2.980111,7.943174,0,1.100439,-1.100439,10.01288,71.52044,0.2144389,1.149958,0,0,7.943174
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.6925902,0.6925902,0,0,0,0.6925902,0,0,0,0,0,0.7290423,0.6925902,0,0,4.202821,6.842735,0,0.7290423,-0.7290423,9.244404,66.03133,0.2144389,0.7618492,0,0,6.842735
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,1.030085,1.030085,0,0,0,1.030085,0,0,0,0,0,1.0843,1.030085,0,0,5.012868,6.113693,0,1.0843,-1.0843,8.101451,57.86739,0.2144389,1.133093,0,0,6.113693
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.5535665,0.5535665,0,0,0,0.5535665,0,0,1.110223E-16,0,0,0.5827015,0.5535665,0,0,6.217646,5.029393,0,0.5827015,-0.5827015,7.48723,53.48011,0.2144389,0.6089231,0,0,5.029393
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.413625,0.413625,0,0,0,0.413625,0,0,5.551115E-17,0,0,0.4353947,0.413625,0,0,6.865092,4.446692,0,0.4353947,-0.4353947,7.028284,50.20193,0.2144389,0.4549875,0,0,4.446692
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,1.153303,1.153303,0,0,0,1.153303,0,0,2.220446E-16,0,0,1.214003,1.153303,0,0,7.348864,4.011297,0,1.214003,-1.214003,5.748612,41.06143,0.2144389,1.268633,0,0,4.011297
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.5165038,0.5165038,0,0,0,0.5165038,0,0,1.110223E-16,0,0,0.5436881,0.5165038,0,0,8.697756,2.797294,0,0.5436881,-0.5436881,5.175515,36.96789,0.2144389,0.5681541,0,0,2.797294
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,1.452834,1.452834,0,0,0,1.452834,1.121813,0,2.220446E-16,0,0.01629807,1.529299,1.452834,0,0,9.301854,2.253606,0,1.513,-1.513,3.580672,25.57618,0.2144389,1.598117,0.01303846,0,2.269904
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,5.931307,5.931307,5,0,1.53,5.931307,16.13201,4.440892E-16,0,0.639064,0.9568389,0.9803237,0.9313076,0,0,10.98297,0.7406052,0,0.0234848,-0.0234848,3.555917,25.39935,0.2144389,6.524438,0.7654712,5,1.697444
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,1.762181,1.762181,4.83527,0,1.485029,1.762181,114.2449,0,0,0,2.013203,0,0,3.073088,2.919434,11.00906,0.7171204,4.932636,0,4.932636,8.235427,58.82436,0.2144568,1.9384,1.610562,5,2.730323
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,1.153738,1.153738,4.485989,0,1.389675,1.153738,252.2917,0,0,0,2.910785,0,0,3.332251,3.165639,6.076423,5.156493,6.076423,0,6.076423,14.00003,100,0.2142652,1.269111,2.328628,5,8.067278
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,5.251904,5.251904,2.490852,0,0.8450025,5.251904,55.33938,0,0,0,2.906372,2.906372,2.761053,0,0,0,10.62527,0,0,0,14.00003,100,0.2142652,5.777095,2.325097,5,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,5.497712,5.497712,2.167712,0,0.7567854,5.497712,67.90826,0.2281378,0,0,3.733401,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2142652,6.047483,2.986721,5,14.35868
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,3.777567,3.777567,1.25,0,0.50625,3.777567,99.3761,1.093402,0,0,3.753999,2.660597,2.527567,0,0,0,10.62527,0,0,0,14.00003,100,0.2142652,4.155324,3.003199,5,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,5.231394,5.231394,1.993597,0,0.7092521,5.231394,65.14912,0,0,0,3.408207,3.408207,3.237797,0,0,0,10.62527,0,0,0,14.00003,100,0.2142652,5.754534,2.726566,5,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,4.864437,4.864437,1.534436,0,0.5839012,4.864437,75.22513,0.1540156,0,0,3.659279,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2142652,5.35088,2.927423,5,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,6.351706,6.351706,3.68866,0,1.172004,6.351706,44.13312,0,0,0,2.803206,2.803206,2.663046,0,0,0,10.62527,0,0,0,14.00003,100,0.2142652,6.986876,2.242565,5,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,4.08063,4.08063,2.580047,0,0.8693528,4.08063,38.70875,0,0,0,1.579561,1.579561,1.500583,0,0,0,10.62527,0,0,0,14.00003,100,0.2142652,4.488693,1.263649,5,12.20483
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,1.950206,1.950206,0,0,0,1.950206,37.26112,0,0,0,0.7266688,2.052849,1.950206,0,0,0,10.62527,0,1.32618,-1.32618,12.60211,90.0149,0.2142652,2.145227,0.5813351,0,11.35194
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,7.081326,7.081326,5,0,1.53,7.081326,1.515216,4.440892E-16,0,0,0.1072974,2.190869,2.081326,0,0,1.473533,9.299094,0,2.083572,-2.083572,10.40583,74.32724,0.2142652,7.789458,0.08583789,5,9.406391
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,6.420501,6.420501,5,0,1.53,6.420501,0,0,0,0,0,1.495264,1.420501,0,0,3.788613,7.215523,0,1.495264,-1.495264,8.829687,63.06907,0.2142652,7.062551,0,5,7.215523
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,7.608057,7.608057,5,0,1.53,7.608057,0,0,8.881784E-16,0.03886236,0,2.745323,2.608057,0,0,5.450018,5.720258,0,2.745323,-2.745323,5.935863,42.39893,0.2142652,8.368862,0,5,5.720258
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,8.691502,7.826189,5,0,1.53,7.826189,0,0,0.8653131,1.734463,0,2.974935,2.826189,0,0,8.500377,2.974935,0,2.974935,-2.974935,2.800006,20,0.2142652,9.560652,0,5,2.974935
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.5902206,0.5902206,4.095484,0,1.283067,0.5902206,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2143541,0.6492427,0,5,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.3033,0.3033,3.808563,0,1.204738,0.3033,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2143911,0.33363,0,5,2.997
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.5522386,0.5522386,4.057502,0,1.272698,0.5522386,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.2144727,0.6074625,0,5,5.994
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,1.169397,1.169397,0,0,0,1.169397,0,0,0,0,0,1.230945,1.169397,0,0,1.81586,8.991,0,1.230945,-1.230945,10.97982,78.42715,0.2144727,1.286337,0,0,8.991
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.9806362,0.9806362,0,0,0,0.9806362,0,0,2.220446E-16,0,0,1.032249,0.9806362,0,0,3.183576,7.760056,0,1.032249,-1.032249,9.891737,70.65512,0.2144727,1.0787,0,0,7.760056
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.6124844,0.6124844,0,0,0,0.6124844,0,0,1.110223E-16,0,0,0.6447204,0.6124844,0,0,4.330519,6.727807,0,0.6447204,-0.6447204,9.212142,65.80088,0.2144727,0.6737329,0,0,6.727807
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.5032454,0.5032454,0,0,0,0.5032454,0,0,0,0,0,0.529732,0.5032454,0,0,5.046875,6.083086,0,0.529732,-0.529732,8.653755,61.81241,0.2144727,0.5535699,0,0,6.083086
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.3015333,0.3015333,0,0,0,0.3015333,0,0,5.551115E-17,0,0,0.3174035,0.3015333,0,0,5.635467,5.553354,0,0.3174035,-0.3174035,8.319182,59.42261,0.2144727,0.3316866,0,0,5.553354
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,0,0,0,0,0,0,0,0,0.09059905,0,0,0,0,5.988137,5.235951,0.09059905,0,0.09059905,8.405132,60.03654,0.2144611,0,0.07247924,0,5.32655
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,1.985919,1.985919,0,0,0,1.985919,45.83243,0,2.220446E-16,0,0.9101948,2.090441,1.985919,0,0,5.897538,5.31749,0,1.180246,-1.180246,7.161044,51.15021,0.2144611,2.184511,0.7281559,0,6.227685
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,3.291728,3.291728,5,0,1.53,3.291728,54.84911,0,0,0,1.805484,0,0,1.708272,1.622858,7.208922,4.137244,3.428342,0,3.428342,10.41345,74.38167,0.2146403,3.620901,1.444387,5,5.942728
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,3.675131,3.675131,4.917442,0,1.507462,3.675131,67.287,0,0,0,2.472885,0,0,1.242311,1.180195,3.780581,7.222752,3.653081,0,3.653081,13.87907,99.13602,0.2148204,4.042644,1.978308,5,9.695637
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,3.307424,3.307424,1.25,0,0.50625,3.307424,73.7478,0.1459427,0,0,2.439152,2.165709,2.057424,0,0,0.1275003,10.51052,0.1275003,0,0.1275003,14.00003,100,0.2148043,3.638166,1.951322,5,12.94968
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,1.24401,1.24401,0,0,0,1.24401,264.5062,1.980999,0,0,3.290483,1.309484,1.24401,0,0,0,10.62527,0,0,0,14.00003,100,0.2148043,1.368411,2.632386,0,13.91576
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,4.506936,0,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2148043,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,5.925251,5.925251,2.595251,0,0.8735036,5.925251,69.42889,0.6085734,0,0,4.113837,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2148043,6.517776,3.291069,5,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,0,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2148043,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,5.304581,5.304581,2.285548,0,0.7889546,5.304581,59.90915,0,0,0,3.177929,3.177929,3.019032,0,0,0,10.62527,0,0,0,14.00003,100,0.2148043,5.835039,2.542343,5,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,2.391387,2.391387,0,0,0,2.391387,87.26945,0,0,0,2.08695,2.517249,2.391387,0,0,0,10.62527,0,0.4302992,-0.4302992,13.54645,96.76019,0.2148043,2.630526,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,6.192298,6.192298,5,0,1.53,6.192298,13.70579,2.220446E-16,0,0,0.8487033,1.255051,1.192298,0,0,0.4781103,10.19497,0,0.4063477,-0.4063477,13.11812,93.70071,0.2148043,6.811528,0.6789626,5,11.04368
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,1.382144,1.382144,0,0,0,1.382144,6.480664,2.220446E-16,0,0,0.0895721,1.454888,1.382144,0,0,0.9296076,9.788628,0,1.365316,-1.365316,11.67896,83.42094,0.2148043,1.520358,0.07165768,0,9.8782
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,11.71327,8.33,5,0,1.53,8.33,0,0,3.383275,4.554603,0,3.505263,3.33,0,0,2.446626,8.423311,0,3.505263,-3.505263,7.984083,57.02905,0.2148043,12.8846,0,5,8.423311
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.341362,4.918048,3.33,0,3.33,11.1432,79.59412,0.2147859,0,0,5,4.918048
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.5966895,0.5966895,3.766545,0,1.193267,0.5966895,0,0,0,0,0,0,0,3.169855,3.011363,3.011363,7.915048,3.011363,0,3.011363,14.00003,100,0.2148544,0.6563585,0,5,7.915048
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.9354296,0.9354296,0,0,0,0.9354296,0,0,1.110223E-16,0,0,0.9846628,0.9354296,0,0,0,10.62527,0,0.9846628,-0.9846628,12.9621,92.58626,0.2148544,1.028973,0,0,10.62527
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.6303224,0.6303224,0,0,0,0.6303224,0,0,0,0,0,0.6634973,0.6303224,0,0,1.09407,9.640612,0,0.6634973,-0.6634973,12.26271,87.59064,0.2148544,0.6933547,0,0,9.640612
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.4244477,0.4244477,0,0,0,0.4244477,0,0,5.551115E-17,0,0,0.446787,0.4244477,0,0,1.831289,8.977114,0,0.446787,-0.446787,11.79176,84.22668,0.2148544,0.4668925,0,0,8.977114
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.327719,8.530327,0,0,0,11.79176,84.22668,0.2148544,0,0,0,8.530327
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.6215833,0.6215833,0,0,0,0.6215833,0,0,1.110223E-16,0,0,0.6542983,0.6215833,0,0,2.327719,8.530327,0,0.6542983,-0.6542983,11.10207,79.30033,0.2148544,0.6837417,0,0,8.530327
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,1.295385,1.295385,0,0,0,1.295385,0,0,2.220446E-16,0,0,1.363564,1.295385,0,0,3.054717,7.876029,0,1.363564,-1.363564,9.664746,69.03377,0.2148544,1.424924,0,0,7.876029
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.975771,0.975771,0,0,0,0.975771,0,0,1.110223E-16,0,0,1.027127,0.975771,0,0,4.569788,6.512465,0,1.027127,-1.027127,8.582059,61.3003,0.2148544,1.073348,0,0,6.512465
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,1.35381,1.35381,0,0,0,1.35381,0,0,2.220446E-16,0,0,1.425063,1.35381,0,0,5.71104,5.485338,0,1.425063,-1.425063,7.079911,50.57069,0.2148544,1.489191,0,0,5.485338
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,1.097402,1.097402,0,0,0,1.097402,1.575825,0,2.220446E-16,0,0.01729314,1.155161,1.097402,0,0,7.294444,4.060275,0,1.137867,-1.137867,5.880493,42.00344,0.2148544,1.207143,0.01383451,0,4.077568
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,4.833119,4.833119,5,0,1.53,4.833119,22.82209,0,0,0,1.103019,0,0,0.1668811,0.158537,8.558742,2.922407,1.261556,0,1.261556,7.07731,50.55211,0.2149116,5.316431,0.8824149,5,4.025426
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,6.939282,6.939282,5,0,1.53,6.939282,33.53074,0,0,0,2.326792,2.041349,1.939282,0,0,7.297185,4.057807,0.2854431,0,0.2854431,7.348105,52.48636,0.2149239,7.63321,1.861434,5,6.3846
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,3.314346,3.314346,5,0,1.53,3.314346,104.0156,0,0,0,3.447437,0,0,1.685654,1.601372,7.011743,4.314706,5.048809,0,5.048809,12.13783,86.69858,0.2149545,3.64578,2.757949,5,7.762143
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,3.252717,3.252717,1.285672,0,0.5159885,3.252717,124.0042,0,0,0,4.033508,2.070574,1.967045,0,0,1.962934,8.858634,1.962934,0,1.962934,14.00003,100,0.2147142,3.577989,3.226806,5,12.89214
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,3.780617,3.780617,1.25,0,0.50625,3.780617,103.0226,1.231084,0,0,3.894892,2.663807,2.530617,0,0,0,10.62527,0,0,0,14.00003,100,0.2147142,4.158679,3.115913,5,14.52017
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,3.563408,3.563408,1.25,0,0.50625,3.563408,109.4224,1.464,0,0,3.899166,2.435166,2.313408,0,0,0,10.62527,0,0,0,14.00003,100,0.2147142,3.919749,3.119333,5,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,2.780802,2.780802,0,0,0,2.780802,124.5833,0.5372548,0,0,3.464414,2.927159,2.780802,0,0,0,10.62527,0,0,0,14.00003,100,0.2147142,3.058882,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,2.607319,2.607319,0,0,0,2.607319,110.9681,0.1487464,0,0,2.893293,2.744546,2.607319,0,0,0,10.62527,0,0,0,14.00003,100,0.2147142,2.868051,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,5.200508,5.200508,3.170153,0,1.030452,5.200508,41.09629,0,0,0,2.137216,2.137216,2.030355,0,0,0,10.62527,0,0,0,14.00003,100,0.2147142,5.720558,1.709772,5,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,0,0,0,0,1.739597,0,0,1.739597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2147142,0,1.391677,0,12.36487
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,4.825732,4.825732,3.974208,0,1.249959,4.825732,18.57421,0,0,0,0.8963413,0.8963413,0.8515243,0,0,0,10.62527,0,0,0,14.00003,100,0.2147142,5.308305,0.7170731,5,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,4.968717,4.968717,4.857511,0,1.4911,4.968717,2.35593,0,0,0,0.1170595,0.1170595,0.1112065,0,0,0,10.62527,0,0,0,14.00003,100,0.2147142,5.465589,0.09364761,5,10.74233
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2147142,0,0,0,10.62527
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,4.080452,4.080452,4.080452,0,1.278963,4.080452,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2147142,4.488497,0,5,10.62527
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,9.286871,8.33,5,0,1.53,8.33,0,0,0.9568709,1.885558,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2147142,10.21556,0,5,10.62527
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,1.496911,1.496911,5,0,1.53,1.496911,0,0,0,0,0,0,0,3.503089,3.327935,3.894737,7.120011,3.327935,0,3.327935,13.46231,96.15918,0.2149173,1.646602,0,5,7.120011
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.8488532,0.8488532,0,0,0,0.8488532,0,0,1.110223E-16,0,0,0.8935297,0.8488532,0,0,0.5668023,10.11515,0,0.8935297,-0.8935297,12.52045,89.4316,0.2149173,0.9337385,0,0,10.11515
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.06533325,0.06533325,0,0,0,0.06533325,0,0,1.387779E-17,0,0,0.06877185,0.06533325,0,0,1.559613,9.221622,0,0.06877185,-0.06877185,12.44796,88.9138,0.2149173,0.07186658,0,0,9.221622
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.6514605,0.6514605,0,0,0,0.6514605,0,0,0,0,0,0.6857479,0.6514605,0,0,1.636026,9.152851,0,0.6857479,-0.6857479,11.72512,83.75066,0.2149173,0.7166066,0,0,9.152851
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,1.154416,1.154416,0,0,0,1.154416,0,0,0,0,0,1.215174,1.154416,0,0,2.397968,8.467103,0,1.215174,-1.215174,10.44421,74.60135,0.2149173,1.269857,0,0,8.467103
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.4117922,0.4117922,0,0,0,0.4117922,0,0,5.551115E-17,0,0,0.4334655,0.4117922,0,0,3.748162,7.251928,0,0.4334655,-0.4334655,9.987296,71.33769,0.2149173,0.4529714,0,0,7.251928
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.22979,6.818463,0,0,0,9.987296,71.33769,0.2149173,0,0,0,6.818463
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.5938532,0.5938532,0,0,0,0.5938532,0,0,0,0,0,0.6251086,0.5938532,0,0,4.22979,6.818463,0,0.6251086,-0.6251086,9.328374,66.63111,0.2149173,0.6532385,0,0,6.818463
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.4757749,0.4757749,0,0,0,0.4757749,9.298531,0,5.551115E-17,0,0.04424007,0.5008156,0.4757749,0,0,4.924356,6.193354,0,0.4565756,-0.4565756,8.847101,63.19345,0.2149173,0.5233523,0.03539205,0,6.237595
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,0,0,0,0,0,0,0,0,0.1143385,0,0,0,0,5.431662,5.736779,0.1143385,0,0.1143385,8.955572,63.96825,0.2149029,0,0.09147076,0,5.851117
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,3.023099,3.023099,0,0,0,3.023099,18.33452,0,4.440892E-16,0,0.5542707,3.182209,3.023099,0,0,5.317323,5.839684,0,2.627939,-2.627939,6.185482,44.18193,0.2149029,3.325409,0.4434166,0,6.393954
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.2593368,0.2593368,0,0,0,0.2593368,77.34854,0,0,0,0.2005932,0.2729861,0.2593368,0,0,8.237255,3.211745,0,0.07239287,-0.07239287,6.109173,43.63686,0.2149029,0.2852705,0.1604746,0,3.412338
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,1.478825,1.478825,0,0,0,1.478825,46.27554,0,0,0,0.6843344,1.556658,1.478825,0,0,8.317691,3.139352,0,0.8723239,-0.8723239,5.189663,37.06895,0.2149029,1.626708,0.5474675,0,3.823686
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,9.28694,2.267028,0.6619437,0,0.6619437,5.817638,41.55447,0.21482,0,0.529555,0,2.928972
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,3.921439,3.921439,5,0,1.53,3.921439,19.09391,0,0,0,0.7487562,0,0,1.078561,1.024633,8.624996,2.862777,1.773389,0,1.773389,7.500022,53.57148,0.2149143,4.313583,0.5990049,5,3.611534
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3346516,0,0,3.505263,3.33,6.851607,4.458827,3.664652,0,3.664652,10.97662,78.40424,0.2148542,0,0.2677213,5,4.793479
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,2.596627,2.596627,4.870389,0,1.494616,2.596627,30.55975,0,0,0,0.7935228,0,0,2.273761,2.160073,3.186956,7.757014,2.953596,0,2.953596,13.77864,98.41869,0.2150188,2.85629,0.6348183,5,8.550537
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,1.814333,1.814333,0,0,0,1.814333,43.2177,2.220446E-16,0,0,0.784113,1.909824,1.814333,0,0,0.2333597,10.41525,0,1.125711,-1.125711,12.59204,89.94296,0.2150188,1.995766,0.6272904,0,11.19936
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,4.364843,4.364843,5,0,1.53,4.364843,9.966261,0,0,0,0.4350116,0,0,0.6351573,0.6033995,1.48415,9.289539,1.038411,0,1.038411,13.57716,96.97955,0.2150738,4.801327,0.3480093,5,9.724551
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,1.920184,1.920184,0,0,0,1.920184,4.968327,0,2.220446E-16,0,0.09540101,2.021246,1.920184,0,0,0.4457386,10.22411,0,1.925845,-1.925845,11.54714,82.47944,0.2150738,2.112202,0.07632081,0,10.31951
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,4.82857,4.82857,5,0,1.53,4.82857,2.218582,0,0,0,0.1071258,0,0,0.1714303,0.1628588,2.585567,8.298265,0.2699846,0,0.2699846,11.80327,84.30893,0.2150882,5.311427,0.08570064,5,8.40539
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,5.962595,5.962595,5,0,1.53,5.962595,0,0,0,0,0,1.013258,0.9625946,0,0,2.315582,8.54125,0,1.013258,-1.013258,10.73521,76.67989,0.2150882,6.558854,0,5,8.54125
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,4.87072,4.87072,5,0,1.53,4.87072,0,0,0,0,0,0,0,0.12928,0.122816,3.441424,7.527993,0.122816,0,0.122816,10.85172,77.51213,0.2150956,5.357792,0,5,7.527993
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,3.427997,3.427997,5,0,1.53,3.427997,0,0,0,0,0,0,0,1.572003,1.493403,3.318608,7.638527,1.493403,0,1.493403,12.26849,87.63187,0.2151858,3.770797,0,5,7.638527
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.825205,8.98259,0,0,0,12.26849,87.63187,0.2151858,0,0,0,8.98259
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.7896218,0.7896218,0,0,0,0.7896218,0,0,1.110223E-16,0,0,0.8311809,0.7896218,0,0,1.825205,8.98259,0,0.8311809,-0.8311809,11.39235,81.37373,0.2151858,0.868584,0,0,8.98259
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.748739,8.151409,0,0,0,11.39235,81.37373,0.2151858,0,0,0,8.151409
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.006933524,0.006933524,0,0,0,0.006933524,0,0,8.673617E-19,0,0,0.007298446,0.006933524,0,0,2.748739,8.151409,0,0.007298446,-0.007298446,11.38465,81.31878,0.2151858,0.007626876,0,0,8.151409
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.7813029,0.7813029,0,0,0,0.7813029,0,0,1.110223E-16,0,0,0.8224242,0.7813029,0,0,2.756849,8.144111,0,0.8224242,-0.8224242,10.51774,75.12657,0.2151858,0.8594332,0,0,8.144111
