Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.1813814,0.1813814,0,0,0,0.1813814,0,0,2.775558E-17,0,0,0.1909278,0.1813814,0,0,3.670653,7.321686,0,0.1909278,-0.1909278,10.31649,73.68903,0.2151858,0.1995195,0,0,7.321686
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.882795,7.130758,0,0,0,10.31649,73.68903,0.2151858,0,0,0,7.130758
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,1.188701,1.188701,0,0,0,1.188701,0,0,2.220446E-16,0,0,1.251265,1.188701,0,0,3.882795,7.130758,0,1.251265,-1.251265,8.997537,64.26799,0.2151858,1.307572,0,0,7.130758
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.7011572,0.7011572,0,0,0,0.7011572,12.23168,0,1.110223E-16,0,0.08576329,0.7380602,0.7011572,0,0,5.273089,5.879494,0,0.652297,-0.652297,8.309955,59.3567,0.2151858,0.771273,0.06861063,0,5.965257
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,3.615877,3.615877,5,0,1.53,3.615877,22.99928,0,0,0,0.8316257,0,0,1.384123,1.314917,5.997864,5.227197,2.146543,0,2.146543,10.34634,73.90231,0.2153001,3.977464,0.6653005,5,6.058823
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,2.387515,2.387515,5,0,1.53,2.387515,22.05853,0,0,0,0.5266505,0,0,2.612485,2.481861,3.851321,7.159085,3.008512,0,3.008512,13.20047,94.28887,0.2154713,2.626266,0.4213205,5,7.685736
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,6.338626,6.338626,5,0,1.53,6.338626,20.88821,0,0,0,1.324026,1.40908,1.338626,0,0,0.8428093,9.866746,0,0.08505423,-0.08505423,13.11081,93.64848,0.2154713,6.972488,1.05922,5,11.19077
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,4.642241,4.642241,3.998089,0,1.256478,4.642241,34.79716,2.220446E-16,0,0,1.615368,0.678054,0.6441513,0,0,0.937314,9.781692,0.937314,0,0.937314,14.00003,100,0.2155107,5.106465,1.292294,5,11.39706
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,0,0,0,0,0,1.834088,0,0,1.834088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155107,0,1.467271,0,12.45936
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.6934829,0.6934829,0,0,0,0.6934829,148.4772,0.2996821,0,0,1.029664,0.729982,0.6934829,0,0,0,10.62527,0,0,0,14.00003,100,0.2155107,0.7628312,0.8237312,0,11.65494
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,2.277845,2.277845,0,0,0,2.277845,40.75314,0,0,0,0.9282935,2.397732,2.277845,0,0,0,10.62527,0,1.469438,-1.469438,12.4511,88.93628,0.2155107,2.50563,0.7426348,0,11.55357
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,5.199546,5.199546,5,0,1.53,5.199546,22.93413,0,0,0,1.192471,0.2100488,0.1995463,0,0,1.632709,9.155836,0.9824218,0,0.9824218,13.38311,95.59346,0.2155519,5.719501,0.9539764,5,10.34831
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,2.351288,2.351288,0,0,0,2.351288,10.66051,0,4.440892E-16,0,0.2506593,2.47504,2.351288,0,0,0.6502874,10.04002,0,2.22438,-2.22438,11.03841,78.84561,0.2155519,2.586417,0.2005274,0,10.29068
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,2.404119,2.404119,0,0,0,2.404119,33.39231,0,4.440892E-16,0,0.8027907,2.530651,2.404119,0,0,3.121821,7.815635,0,1.72786,-1.72786,9.217083,65.83618,0.2155519,2.64453,0.6422325,0,8.618425
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,2.142929,2.142929,0,0,0,2.142929,24.42483,0,0,0,0.5234066,2.255714,2.142929,0,0,5.041667,6.087775,0,1.732308,-1.732308,7.391071,52.79326,0.2155519,2.357221,0.4187253,0,6.611181
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,10.47649,8.33,5,0,1.53,8.33,1.372157,0,2.146494,3.194144,0.1143007,3.505263,3.33,0,0,6.966453,4.355467,0,3.390962,-3.390962,3.816683,27.26196,0.2155519,11.52414,0.09144057,5,4.469768
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,2.100056,2.100056,5,0,1.53,2.100056,0,0,0,0,0,0,0,2.899944,2.754947,10.73419,0.9645045,2.754947,0,2.754947,6.430255,45.9303,0.2157165,2.310061,0,5,0.9645045
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,7.02937,7.02937,5,0,1.53,7.02937,0,0,0,0,0,2.136179,2.02937,0,0,7.979241,3.443957,0,2.136179,-2.136179,4.178525,29.84655,0.2157165,7.732307,0,5,3.443957
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,4.491174,4.491174,5,0,1.53,4.491174,0,0,0,0,0,0,0,0.5088261,0.4833848,10.35277,1.307778,0.4833848,0,0.4833848,4.637104,33.1221,0.2157453,4.940291,0,5,1.307778
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,1.26675,1.26675,4.772013,0,1.467759,1.26675,0,0,0,0,0,0,0,3.505263,3.33,9.869389,1.742824,3.33,0,3.33,7.796219,55.68717,0.2159436,1.393425,0,5,1.742824
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.3306367,0.3306367,3.8359,0,1.212201,0.3306367,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.539389,4.739824,3.33,0,3.33,10.95533,78.25224,0.215981,0.3637004,0,5,4.739824
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.5160251,0.5160251,3.894329,0,1.228152,0.5160251,0,0,0,0,0,0,0,3.378304,3.209389,3.209389,7.736825,3.209389,0,3.209389,14.00003,100,0.2160434,0.5676275,0,5,7.736825
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160434,0,0,0,10.62527
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,1.126756,1.126756,0,0,0,1.126756,0,0,2.220446E-16,0,0,1.186059,1.126756,0,0,0,10.62527,0,1.186059,-1.186059,12.74981,91.0699,0.2160434,1.239432,0,0,10.62527
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.02442441,0.02442441,0,0,0,0.02442441,0,0,3.469447E-18,0,0,0.0257099,0.02442441,0,0,1.317843,9.439215,0,0.0257099,-0.0257099,12.72271,90.87633,0.2160434,0.02686685,0,0,9.439215
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.34641,9.413506,0,0,0,12.72271,90.87633,0.2160434,0,0,0,9.413506
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.6552244,0.6552244,0,0,0,0.6552244,0,0,1.110223E-16,0,0,0.6897098,0.6552244,0,0,1.34641,9.413506,0,0.6897098,-0.6897098,11.99569,85.68335,0.2160434,0.7207468,0,0,9.413506
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.1569767,0.1569767,0,0,0,0.1569767,44.17465,2.775558E-17,0,0,0.06934389,0.1652386,0.1569767,0,0,2.112754,8.723795,0,0.09589469,-0.09589469,11.89461,84.96134,0.2160434,0.1726743,0.05547511,0,8.793139
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,2.940628,2.940628,0,0,0,2.940628,31.33757,0,4.440892E-16,0,0.9215212,3.095397,2.940628,0,0,2.219304,8.627901,0,2.173876,-2.173876,9.603145,68.59375,0.2160434,3.23469,0.7372169,0,9.549422
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,1.911209,1.911209,0,0,0,1.911209,80.81185,0,0,0,1.544484,2.0118,1.911209,0,0,4.634722,6.454024,0,0.4673157,-0.4673157,9.110551,65.07523,0.2160434,2.10233,1.235587,0,7.998508
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,1.646257,1.646257,0,0,0,1.646257,197.9884,0,0,0,3.259398,1.732902,1.646257,0,0,5.153962,5.986709,1.526496,0,1.526496,10.55871,75.41922,0.2158547,1.810883,2.607519,0,9.246107
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,7.436318,7.436318,5,0,1.53,7.436318,47.4846,0,0,0,3.531106,2.564546,2.436318,0,0,3.627465,7.360555,0.9665606,0,0.9665606,11.47567,81.96892,0.2158904,8.179951,2.824885,5,10.89166
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,2.84232,2.84232,0,0,0,2.84232,136.8767,0,0,0,3.890474,2.991916,2.84232,0,0,2.660905,8.230459,0.8985583,0,0.8985583,12.32812,88.05782,0.2157796,3.126552,3.112379,0,12.12093
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,1.28045,1.28045,0,0,0,1.28045,271.9412,0.3718817,0,0,3.48207,1.347842,1.28045,0,0,1.762347,9.039162,1.762347,0,1.762347,14.00003,100,0.2155624,1.408495,2.785656,0,12.52123
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155624,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,0,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155624,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,0,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155624,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,2.235868,2.235868,0,0,0,2.235868,87.97214,0,0,0,1.966941,2.353546,2.235868,0,0,0,10.62527,0,0.3866045,-0.3866045,13.59251,97.08917,0.2155624,2.459455,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,2.224751,2.224751,0,0,0,2.224751,39.08946,0,4.440892E-16,0,0.8696431,2.341843,2.224751,0,0,0.4295606,10.23867,0,1.4722,-1.4722,12.04068,86.00466,0.2155624,2.447226,0.6957145,0,11.10831
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,0,0,0,0,0,0,0,0.1075479,0,0,0,0,2.065338,8.76647,0.1075479,0,0.1075479,12.1427,86.73344,0.2155492,0,0.08603829,0,8.874018
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.633167,1.633167,0,0,0,1.633167,0,0,2.220446E-16,0,0,1.719123,1.633167,0,0,1.95779,8.863263,0,1.719123,-1.719123,10.33059,73.78978,0.2155492,1.796484,0,0,8.863263
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.867927,7.14414,0,0,0,10.33059,73.78978,0.2155492,0,0,0,7.14414
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,2.290463,2.290463,0,0,0,2.290463,0,0,0,0,0,2.411014,2.290463,0,0,3.867927,7.14414,0,2.411014,-2.411014,7.789158,55.63673,0.2155492,2.51951,0,0,7.14414
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.1920654,0.1920654,0,0,0,0.1920654,0,0,2.775558E-17,0,0,0.2021741,0.1920654,0,0,6.546832,4.733126,0,0.2021741,-0.2021741,7.576048,54.11452,0.2155492,0.211272,0,0,4.733126
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.6651707,0.6651707,0,0,0,0.6651707,0,0,0,0,0,0.7001797,0.6651707,0,0,6.77147,4.530951,0,0.7001797,-0.7001797,6.837994,48.84272,0.2155492,0.7316878,0,0,4.530951
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,1.049014,1.049014,0,0,0,1.049014,0,0,2.220446E-16,0,0,1.104225,1.049014,0,0,7.549447,3.830772,0,1.104225,-1.104225,5.674038,40.52876,0.2155492,1.153915,0,0,3.830772
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.9946598,0.9946598,0,0,0,0.9946598,0,0,2.220446E-16,0,0,1.04701,0.9946598,0,0,8.776363,2.726547,0,1.04701,-1.04701,4.570393,32.6456,0.2155492,1.094126,0,0,2.726547
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.8378417,0.8378417,0,0,0,0.8378417,0,0,1.110223E-16,0,0,0.8819386,0.8378417,0,0,9.939709,1.679536,0,0.8819386,-0.8819386,3.640748,26.00529,0.2155492,0.9216259,0,0,1.679536
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,1.389119,1.389119,4.894382,0,1.501166,1.389119,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.91964,0.7975978,3.33,0,3.33,6.799863,48.57035,0.2157461,1.528031,0,5,0.7975978
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.6426761,0.6426761,4.147939,0,1.297387,0.6426761,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.589641,3.794598,3.33,0,3.33,9.958979,71.13541,0.2158374,0.7069438,0,5,3.794598
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,1.365195,1.365195,4.870459,0,1.494635,1.365195,0,0,0,0,0,0,0,3.505263,3.33,4.25964,6.791598,3.33,0,3.33,13.11809,93.70049,0.216033,1.501715,0,5,6.791598
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,1.108927,1.108927,0,0,0,1.108927,3.579928,0,0,0,0.03969881,1.167292,1.108927,0,0,0.9296404,9.788598,0,1.127593,-1.127593,11.92951,85.21059,0.216033,1.21982,0.03175904,0,9.828297
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.1243714,0.1243714,0,0,0,0.1243714,822.4982,0,0,0,1.022952,0.1309173,0.1243714,0,0,2.182522,8.661005,0.8920352,0,0.8920352,12.77577,91.25528,0.2159237,0.1368085,0.818362,0,9.683957
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,4.035654,4.035654,3.448749,0,1.106508,4.035654,47.28555,0,0,0,1.908281,0.6177943,0.5869046,0,0,1.290486,9.463837,1.290486,0,1.290486,14.00003,100,0.2159765,4.439219,1.526625,5,11.37212
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,2.500381,2.500381,0,0,0,2.500381,119.63,0.3592257,0,0,2.991205,2.631979,2.500381,0,0,0,10.62527,0,0,0,14.00003,100,0.2159765,2.750418,2.392964,0,13.61648
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.703471,0.703471,0,0,0,0.703471,407.7616,2.127989,0,0,2.868484,0.7404958,0.703471,0,0,0,10.62527,0,0,0,14.00003,100,0.2159765,0.7738181,2.294788,0,13.49376
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,4.610673,4.610673,1.280674,0,0.5146239,4.610673,83.39982,0.3400305,0,0,3.845294,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2159765,5.071741,3.076235,5,14.47057
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,6.793832,6.793832,3.463832,0,1.110626,6.793832,60.00383,0.5712962,0,0,4.07656,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2159765,7.473216,3.261247,5,14.70183
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.746153,0,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159765,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.8124308,0.8124308,0,0,0,0.8124308,479.1166,3.0373,0,0,3.89249,0.8551903,0.8124308,0,0,0,10.62527,0,0,0,14.00003,100,0.2159765,0.8936738,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,1.930224,1.930224,0,0,0,1.930224,148.7547,0.8394843,0,0,2.871299,2.031814,1.930224,0,0,0,10.62527,0,0,0,14.00003,100,0.2159765,2.123246,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.7250084,0.7250084,0,0,0,0.7250084,285.7092,1.308249,0,0,2.071416,0.7631667,0.7250084,0,0,0,10.62527,0,0,0,14.00003,100,0.2159765,0.7975093,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,1.413563,1.413563,0,0,0,1.413563,69.68439,0,2.220446E-16,0,0.9850328,1.487961,1.413563,0,0,0,10.62527,0,0.5029283,-0.5029283,13.4699,96.21334,0.2159765,1.554919,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,2.150932,2.150932,0,0,0,2.150932,5.600372,0,0,0,0.1204602,2.264139,2.150932,0,0,0.5588092,10.12235,0,2.143679,-2.143679,11.21026,80.07312,0.2159765,2.366025,0.09636816,0,10.24281
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,12.60797,8.33,5,0,1.53,8.33,0,0,4.277966,5.538763,0,3.505263,3.33,0,0,2.940674,7.978667,0,3.505263,-3.505263,7.515388,53.68123,0.2159765,13.86876,0,5,7.978667
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.835411,4.473404,3.33,0,3.33,10.6745,76.2463,0.2159566,0,0,5,4.473404
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,2.666823,2.666823,5,0,1.53,2.666823,0,0,0,0,0,0,0,2.333177,2.216518,3.505411,7.470404,2.216518,0,2.216518,12.77728,91.26608,0.2160861,2.933505,0,5,7.470404
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,1.205146,1.205146,0,0,0,1.205146,0,0,2.220446E-16,0,0,1.268575,1.205146,0,0,1.288893,9.46527,0,1.268575,-1.268575,11.44008,81.71471,0.2160861,1.325661,0,0,9.46527
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,1.067441,1.067441,0,0,0,1.067441,0,0,2.220446E-16,0,0,1.123623,1.067441,0,0,2.698421,8.196695,0,1.123623,-1.123623,10.25568,73.25471,0.2160861,1.174186,0,0,8.196695
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.7253972,0.7253972,0,0,0,0.7253972,0,0,0,0,0,0.763576,0.7253972,0,0,3.94689,7.073073,0,0.763576,-0.763576,9.450799,67.50558,0.2160861,0.797937,0,0,7.073073
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.795308,6.309497,0,0,0,9.450799,67.50558,0.2160861,0,0,0,6.309497
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.2167248,0.2167248,0,0,0,0.2167248,0,0,2.775558E-17,0,0,0.2281314,0.2167248,0,0,4.795308,6.309497,0,0.2281314,-0.2281314,9.210327,65.78793,0.2160861,0.2383973,0,0,6.309497
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,1.313878,1.313878,0,0,0,1.313878,0,0,2.220446E-16,0,0,1.383029,1.313878,0,0,5.048788,6.081366,0,1.383029,-1.383029,7.752487,55.3748,0.2160861,1.445265,0,0,6.081366
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.585486,4.698336,0,0,0,7.752487,55.3748,0.2160861,0,0,0,4.698336
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.585486,4.698336,0,0,0,7.752487,55.3748,0.2160861,0,0,0,4.698336
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.9836304,0.9836304,0,0,0,0.9836304,8.961044,0,0,0,0.08814355,1.0354,0.9836304,0,0,6.585486,4.698336,0,0.9472568,-0.9472568,6.753991,48.24269,0.2160861,1.081993,0.07051484,0,4.78648
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.0845683,0.0845683,0,0,0,0.0845683,903.8563,0,0,0,0.7643759,0.08901926,0.0845683,0,0,7.637994,3.75108,0.6753567,0,0.6753567,7.39469,52.81911,0.2160037,0.09302513,0.6115007,0,4.515455
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,0,0,0,0,0,0,0,0,1.681946,0,0,0,0,6.962637,4.358901,1.681946,0,1.681946,8.990324,64.21647,0.2157986,0,1.345557,0,6.040846
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,1.998957,1.998957,0,0,0,1.998957,123.1792,0,0,0,2.462301,2.104166,1.998957,0,0,5.280692,5.872652,0.358135,0,0.358135,9.330081,66.6433,0.215755,2.198853,1.96984,0,8.334952
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,0,0,0,0,0,0,0,2.844913,0,0,0,0,4.922557,6.194973,2.844913,0,2.844913,12.029,85.92127,0.2154091,0,2.275931,0,9.039886
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,0,0,0,0,0.8813625,0,0,2.959006,0,0,0,0,2.077643,8.755395,2.077643,0,2.077643,14.00003,100,0.2151573,0,2.367204,0,11.7144
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,0,0,0,0,2.950746,0,0,2.950746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2151573,0,2.360597,0,13.57602
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,1.58283,1.58283,0,0,0,1.58283,186.3414,1.283331,0,0,2.949468,1.666137,1.58283,0,0,0,10.62527,0,0,0,14.00003,100,0.2151573,1.741113,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.1465151,0.1465151,0,0,0,0.1465151,2120.887,2.953194,0,0,3.107421,0.1542265,0.1465151,0,0,0,10.62527,0,0,0,14.00003,100,0.2151573,0.1611667,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,5.594331,5.594331,3.009315,0,0.9865429,5.594331,48.63977,0,0,0,2.72107,2.72107,2.585016,0,0,0,10.62527,0,0,0,14.00003,100,0.2151573,6.153764,2.176856,5,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,4.874276,4.874276,2.976904,0,0.9776948,4.874276,40.97498,0,0,0,1.997233,1.997233,1.897372,0,0,0,10.62527,0,0,0,14.00003,100,0.2151573,5.361703,1.597787,5,12.62251
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,4.331883,4.331883,3.442447,0,1.104788,4.331883,21.61297,3.330669E-16,0,0,0.9362484,0.9362484,0.889436,0,0,0,10.62527,0,0,0,14.00003,100,0.2151573,4.765071,0.7489988,5,11.56152
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,6.830086,6.830086,5,0,1.53,6.830086,1.638782,0,0,0,0.1119302,1.926407,1.830086,0,0,0,10.62527,0,1.814476,-1.814476,12.0874,86.33842,0.2151573,7.513095,0.08954418,5,10.7372
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.016085,8.810798,0,0,0,12.0874,86.33842,0.2151573,0,0,0,8.810798
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,1.04837,1.04837,0,0,0,1.04837,0,0,0,0,0,1.103548,1.04837,0,0,2.016085,8.810798,0,1.103548,-1.103548,10.92416,78.02956,0.2151573,1.153207,0,0,8.810798
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.2878632,0.2878632,0,0,0,0.2878632,0,0,5.551115E-17,0,0,0.3030139,0.2878632,0,0,3.242249,7.70725,0,0.3030139,-0.3030139,10.60476,75.74811,0.2151573,0.3166496,0,0,7.70725
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.3965662,0.3965662,0,0,0,0.3965662,0,0,5.551115E-17,0,0,0.4174381,0.3965662,0,0,3.578931,7.404236,0,0.4174381,-0.4174381,10.16474,72.60513,0.2151573,0.4362228,0,0,7.404236
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.042751,6.986798,0,0,0,10.16474,72.60513,0.2151573,0,0,0,6.986798
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.1630086,0.1630086,0,0,0,0.1630086,0,0,2.775558E-17,0,0,0.171588,0.1630086,0,0,4.042751,6.986798,0,0.171588,-0.171588,9.983868,71.3132,0.2151573,0.1793094,0,0,6.986798
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.5415897,0.5415897,0,0,0,0.5415897,0,0,1.110223E-16,0,0,0.5700945,0.5415897,0,0,4.233404,6.81521,0,0.5700945,-0.5700945,9.382936,67.02084,0.2151573,0.5957487,0,0,6.81521
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.6381648,0.6381648,0,0,0,0.6381648,0,0,1.110223E-16,0,0,0.6717524,0.6381648,0,0,4.866843,6.245116,0,0.6717524,-0.6717524,8.674847,61.96307,0.2151573,0.7019813,0,0,6.245116
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.6037059,0.6037059,0,0,0,0.6037059,0,0,1.110223E-16,0,0,0.6354799,0.6037059,0,0,5.613234,5.573363,0,0.6354799,-0.6354799,8.004992,57.1784,0.2151573,0.6640765,0,0,5.573363
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.3503511,0.3503511,0,0,0,0.3503511,0,0,5.551115E-17,0,0,0.3687906,0.3503511,0,0,6.319323,4.937883,0,0.3687906,-0.3687906,7.616252,54.4017,0.2151573,0.3853862,0,0,4.937883
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,1.547175,1.547175,0,0,0,1.547175,0,0,2.220446E-16,0,0,1.628606,1.547175,0,0,6.72909,4.569093,0,1.628606,-1.628606,5.899551,42.13957,0.2151573,1.701893,0,0,4.569093
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.4635118,0.4635118,0,0,0,0.4635118,8.384415,0,5.551115E-17,0,0.03886275,0.4879072,0.4635118,0,0,8.538652,2.940487,0,0.4490444,-0.4490444,5.426217,38.75861,0.2151573,0.509863,0.0310902,0,2.97935
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,9.037591,2.491443,0.5765023,0,0.5765023,5.973135,42.66516,0.2150875,0,0.4612018,0,3.067945
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,8.461088,3.010295,0.8091968,0,0.8091968,6.740806,48.14852,0.2149896,0,0.6473575,0,3.819492
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,0,0,0,0,0,0,0,1.785568,0,0,0,0,7.651892,3.738572,1.785568,0,1.785568,8.434745,60.24805,0.2147739,0,1.428454,0,5.524139
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,0,0,0,0,0,0,0,2.302681,0,0,0,0,5.866324,5.345582,2.302681,0,2.302681,10.61926,75.85171,0.2144965,0,1.842145,0,7.648264
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,3.117563,3.117563,3.662998,0,1.164999,3.117563,95.89221,0,0,0,2.9895,0,0,0.5454354,0.5181637,3.563643,7.417996,3.507664,0,3.507664,13.94692,99.62067,0.214485,3.429319,2.3916,5,10.4075
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,3.579921,3.579921,1.25,0,0.50625,3.579921,85.9789,0.5694492,0,0,3.077976,2.452549,2.329921,0,0,0.0559789,10.57489,0.0559789,0,0.0559789,14.00003,100,0.2144783,3.937913,2.462381,5,13.65287
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,1.846221,1.846221,0,0,0,1.846221,152.9484,0.8803744,0,0,2.823765,1.943391,1.846221,0,0,0,10.62527,0,0,0,14.00003,100,0.2144783,2.030843,2.259012,0,13.44904
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,0,0,0,0,3.015895,0,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144783,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,1.094221,1.094221,0,0,0,1.094221,194.9196,0.9810394,0,0,2.132851,1.151812,1.094221,0,0,0,10.62527,0,0,0,14.00003,100,0.2144783,1.203643,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,3.803957,3.803957,2.730915,0,0.9105398,3.803957,29.69323,4.440892E-16,0,0,1.129518,1.129518,1.073042,0,0,0,10.62527,0,0,0,14.00003,100,0.2144783,4.184352,0.9036141,5,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,3.043208,3.043208,2.694639,0,0.9006366,3.043208,12.05681,0,0,0,0.3669139,0.3669139,0.3485682,0,0,0,10.62527,0,0,0,14.00003,100,0.2144783,3.347528,0.2935311,5,10.99219
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,4.842497,4.842497,4.739607,0,1.458913,4.842497,2.236555,0,0,0,0.1083051,0.1083051,0.1028898,0,0,0,10.62527,0,0,0,14.00003,100,0.2144783,5.326747,0.08664408,5,10.73358
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,7.550542,7.550542,5,0,1.53,7.550542,0,0,0,0,0,2.684781,2.550542,0,0,0,10.62527,0,2.684781,-2.684781,11.17002,79.7857,0.2144783,8.305596,0,5,10.62527
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,3.140095,0,1.022246,0,0,0,0,0,0,0,0,3.140095,2.98309,2.98309,7.940493,2.98309,0,2.98309,14.00003,100,0.2144411,0,0,5,7.940493
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,9.492149,8.33,5,0,1.53,8.33,0,0,1.162149,2.111364,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2144411,10.44136,0,5,10.62527
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.5992835,0.5992835,4.104547,0,1.285541,0.5992835,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2145258,0.6592118,0,5,7.120011
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,1.911817,1.911817,0,0,0,1.911817,0,0,2.220446E-16,0,0,2.012439,1.911817,0,0,0.5647368,10.11701,0,2.012439,-2.012439,11.34297,81.02108,0.2145258,2.102999,0,0,10.11701
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.3510069,0.3510069,0,0,0,0.3510069,0,0,0,0,0,0.3694809,0.3510069,0,0,2.800781,8.104571,0,0.3694809,-0.3694809,10.95351,78.23918,0.2145258,0.3861076,0,0,8.104571
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.6721182,0.6721182,0,0,0,0.6721182,0,0,1.110223E-16,0,0,0.7074929,0.6721182,0,0,3.211315,7.735091,0,0.7074929,-0.7074929,10.20774,72.91232,0.2145258,0.7393301,0,0,7.735091
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.1798272,0.1798272,0,0,0,0.1798272,0,0,2.775558E-17,0,0,0.1892918,0.1798272,0,0,3.997418,7.027598,0,0.1892918,-0.1892918,10.00821,71.48709,0.2145258,0.1978099,0,0,7.027598
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.7955518,0.7955518,0,0,0,0.7955518,0,0,1.110223E-16,0,0,0.837423,0.7955518,0,0,4.207742,6.838306,0,0.837423,-0.837423,9.125492,65.18195,0.2145258,0.875107,0,0,6.838306
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.01513404,0.01513404,0,0,0,0.01513404,0,0,0,0,0,0.01593057,0.01513404,0,0,5.138212,6.000883,0,0.01593057,-0.01593057,9.1087,65.06201,0.2145258,0.01664745,0,0,6.000883
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,1.489518,1.489518,0,0,0,1.489518,0,0,2.220446E-16,0,0,1.567914,1.489518,0,0,5.155913,5.984952,0,1.567914,-1.567914,7.455973,53.25685,0.2145258,1.63847,0,0,5.984952
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,0,0,0,0,0,0,0,0,0.1159431,0,0,0,0,6.898039,4.417039,0.1159431,0,0.1159431,7.565967,54.04251,0.214512,0,0.09275449,0,4.532982
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,3.931958,3.931958,5,0,1.53,3.931958,19.89858,0,0,0,0.7824038,0,0,1.068042,1.01464,6.782096,4.521388,1.797044,0,1.797044,9.270792,66.21981,0.2146033,4.325154,0.625923,5,5.303792
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,3.269877,3.269877,5,0,1.53,3.269877,59.15054,0,0,0,1.93415,0,0,1.730123,1.643617,4.985053,6.138727,3.577767,0,3.577767,12.66496,90.46381,0.2147782,3.596865,1.54732,5,8.072877
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,0,0,0,0,0.5861154,0,0,1.993401,0,0,0,0,1.407286,9.358717,1.407286,0,1.407286,14.00003,100,0.2146102,0,1.594721,0,11.35212
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,7.389423,7.389423,5,0,1.53,7.389423,32.9662,0,0,0,2.436012,2.515182,2.389423,0,0,0,10.62527,0,0.07916975,-0.07916975,13.91658,99.40392,0.2146102,8.128365,1.94881,5,13.06129
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,1.877645,1.877645,0,0,0,1.877645,121.4931,0.2167737,0,0,2.281209,1.976469,1.877645,0,0,0.08796639,10.5461,0.08796639,0,0.08796639,14.00003,100,0.2145997,2.06541,1.824967,0,12.82731
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,0,0,0,0,3.709896,0,0,3.709896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145997,0,2.967917,0,14.33517
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,1.034382,1.034382,0,0,0,1.034382,320.2369,2.22365,0,0,3.312473,1.088823,1.034382,0,0,0,10.62527,0,0,0,14.00003,100,0.2145997,1.13782,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,0,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145997,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,1.984452,1.984452,0,0,0,1.984452,148.8105,0.8641754,0,0,2.953072,2.088897,1.984452,0,0,0,10.62527,0,0,0,14.00003,100,0.2145997,2.182897,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,2.246123,2.246123,0,0,0,2.246123,85.36973,0,0,0,1.917509,2.36434,2.246123,0,0,0,10.62527,0,0.4468308,-0.4468308,13.52903,96.63571,0.2145997,2.470735,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,2.476405,2.476405,0,0,0,2.476405,27.81827,0,0,0,0.688893,2.606742,2.476405,0,0,0.4964787,10.17844,0,1.917849,-1.917849,11.50744,82.19581,0.2145997,2.724046,0.5511144,0,10.86734
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,0,0,0,0,0,0,0,0.06131339,0,0,0,0,2.627422,8.260594,0.06131339,0,0.06131339,11.5656,82.61129,0.2145924,0,0.04905071,0,8.321907
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,7.135518,7.135518,5,0,1.53,7.135518,0,0,0,0,0,2.247913,2.135518,0,0,2.566109,8.315776,0,2.247913,-2.247913,9.196095,65.68626,0.2145924,7.849069,0,5,8.315776
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,5.443117,5.443117,5,0,1.53,5.443117,0,0,0,0,0,0.4664384,0.4431165,0,0,5.06379,6.067863,0,0.4664384,-0.4664384,8.704426,62.17434,0.2145924,5.987428,0,5,6.067863
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,4.078461,4.078461,5,0,1.53,4.078461,0,0,0,0,0,0,0,0.9215389,0.8754619,5.582055,5.601425,0.8754619,0,0.8754619,9.534962,68.10674,0.2146433,4.486307,0,5,5.601425
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,1.25271,1.25271,4.757973,0,1.463927,1.25271,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.706593,6.38934,3.33,0,3.33,12.69408,90.6718,0.2148366,1.377981,0,5,6.38934
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,1.188271,1.188271,0,0,0,1.188271,0,0,0,0,0,1.250812,1.188271,0,0,1.376593,9.38634,0,1.250812,-1.250812,11.37561,81.25416,0.2148366,1.307099,0,0,9.38634
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,1.495784,1.495784,0,0,0,1.495784,0,0,0,0,0,1.574509,1.495784,0,0,2.766384,8.135529,0,1.574509,-1.574509,9.715927,69.39934,0.2148366,1.645362,0,0,8.135529
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,1.276528,1.276528,0,0,0,1.276528,0,0,2.220446E-16,0,0,1.343714,1.276528,0,0,4.515839,6.561019,0,1.343714,-1.343714,8.299528,59.28223,0.2148366,1.404181,0,0,6.561019
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.3702246,0.3702246,0,0,0,0.3702246,0,0,0,0,0,0.3897101,0.3702246,0,0,6.008854,5.217305,0,0.3897101,-0.3897101,7.888738,56.34801,0.2148366,0.4072471,0,0,5.217305
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.5013739,0.5013739,0,0,0,0.5013739,0,0,0,0,0,0.527762,0.5013739,0,0,6.441865,4.827595,0,0.527762,-0.527762,7.332428,52.37438,0.2148366,0.5515113,0,0,4.827595
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,1.61761,1.61761,0,0,0,1.61761,0,0,0,0,0,1.702748,1.61761,0,0,7.028268,4.299833,0,1.702748,-1.702748,5.537574,39.55402,0.2148366,1.779372,0,0,4.299833
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.8240452,0.8240452,0,0,0,0.8240452,0,0,0,0,0,0.867416,0.8240452,0,0,8.92021,2.597085,0,0.867416,-0.867416,4.623237,33.02306,0.2148366,0.9064497,0,0,2.597085
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,1.007252,1.007252,0,0,0,1.007252,5.960674,0,0,0,0.06003904,1.060266,1.007252,0,0,9.884006,1.729669,0,1.000227,-1.000227,3.568906,25.49213,0.2148366,1.107978,0.04803123,0,1.789708
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,1.153934,1.153934,4.659197,0,1.436961,1.153934,87.46622,4.440892E-16,0,0,1.009303,0,0,3.505263,3.33,10.99537,0.7294427,4.339303,0,4.339303,7.68553,54.89653,0.2148929,1.269328,0.8074421,5,1.738745
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.5458497,0.5458497,4.051113,0,1.270954,0.5458497,365.6433,0,0,0,1.995863,0,0,3.505263,3.33,6.656065,4.634815,5.325863,0,5.325863,12.73809,90.98615,0.2147303,0.6004347,1.59669,5,6.630678
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,4.399493,4.399493,3.044232,0,0.9960754,4.399493,62.66162,2.220446E-16,0,0,2.756793,1.426591,1.355261,0,0,1.330203,9.428092,1.330203,0,1.330203,14.00003,100,0.2147841,4.839443,2.205435,5,12.18489
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,4.145013,4.145013,1.25,0,0.50625,4.145013,77.54939,0.1670506,0,0,3.214432,3.047382,2.895013,0,0,0,10.62527,0,0,0,14.00003,100,0.2147841,4.559514,2.571546,5,13.83971
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.01692837,0.01692837,0,0,0,0.01692837,25786.9,4.347482,0,0,4.365301,0.01781933,0.01692837,0,0,0,10.62527,0,0,0,14.00003,100,0.2147841,0.0186212,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,0,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2147841,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,3.236434,3.236434,1.25,0,0.50625,3.236434,126.0004,1.986935,0,0,4.077919,2.090983,1.986434,0,0,0,10.62527,0,0,0,14.00003,100,0.2147841,3.560077,3.262335,5,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,0,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2147841,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,0,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2147841,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.5501122,0.5501122,0,0,0,0.5501122,349.3584,1.342797,0,0,1.921863,0.5790654,0.5501122,0,0,0,10.62527,0,0,0,14.00003,100,0.2147841,0.6051234,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,4.424858,4.424858,3.554002,0,1.135242,4.424858,20.71685,0,0,0,0.9166912,0.9166912,0.8708566,0,0,0,10.62527,0,0,0,14.00003,100,0.2147841,4.867344,0.733353,5,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.3475129,0.3475129,0,0,0,0.3475129,35.92576,0,0,0,0.1248467,0.3658031,0.3475129,0,0,0,10.62527,0,0.2409564,-0.2409564,13.74604,98.18578,0.2147841,0.3822642,0.09987733,0,10.75012
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2677293,10.38432,0,0,0,13.74604,98.18578,0.2147841,0,0,0,10.38432
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,3.34644,3.34644,3.628261,0,1.155515,3.34644,0,0,0,0,0,0,0,0.2818204,0.2677293,0.2677293,10.38432,0.2677293,0,0.2677293,14.00003,100,0.2147996,3.681084,0,5,10.38432
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,4.134475,4.134475,4.134475,0,1.293712,4.134475,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2147996,4.547923,0,5,10.62527
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.8505615,0.8505615,0,0,0,0.8505615,0,0,1.110223E-16,0,0,0.8953279,0.8505615,0,0,0,10.62527,0,0.8953279,-0.8953279,13.05627,93.25888,0.2147996,0.9356177,0,0,10.62527
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.6981855,0.6981855,0,0,0,0.6981855,0,0,1.110223E-16,0,0,0.7349321,0.6981855,0,0,0.9948088,9.729946,0,0.7349321,-0.7349321,12.28158,87.72542,0.2147996,0.768004,0,0,9.729946
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.7139241,0.7139241,0,0,0,0.7139241,0,0,0,0,0,0.7514991,0.7139241,0,0,1.8114,8.995014,0,0.7514991,-0.7514991,11.48943,82.06721,0.2147996,0.7853165,0,0,8.995014
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.8092665,0.8092665,0,0,0,0.8092665,0,0,0,0,0,0.8518595,0.8092665,0,0,2.646399,8.243515,0,0.8518595,-0.8518595,10.59149,75.65338,0.2147996,0.8901932,0,0,8.243515
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.8145869,0.8145869,0,0,0,0.8145869,0,0,1.110223E-16,0,0,0.8574598,0.8145869,0,0,3.59291,7.391655,0,0.8574598,-0.8574598,9.687653,69.19738,0.2147996,0.8960456,0,0,7.391655
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.1050488,0.1050488,0,0,0,0.1050488,0,0,1.387779E-17,0,0,0.1105777,0.1050488,0,0,4.545643,6.534196,0,0.1105777,-0.1105777,9.571094,68.36481,0.2147996,0.1155537,0,0,6.534196
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.668507,6.423618,0,0,0,9.571094,68.36481,0.2147996,0,0,0,6.423618
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.668507,6.423618,0,0,0,9.571094,68.36481,0.2147996,0,0,0,6.423618
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.7641078,0.7641078,0,0,0,0.7641078,14.18806,0,2.220446E-16,0,0.1084121,0.804324,0.7641078,0,0,4.668507,6.423618,0,0.6959119,-0.6959119,8.837538,63.12514,0.2147996,0.8405186,0.08672968,0,6.53203
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,2.457135,2.457135,0,0,0,2.457135,43.51555,0,0,0,1.069236,2.586457,2.457135,0,0,5.441742,5.727706,0,1.517222,-1.517222,7.238246,51.70165,0.2147996,2.702848,0.8553885,0,6.796942
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,3.739199,3.739199,5,0,1.53,3.739199,44.0463,0,0,0,1.646978,0,0,1.260801,1.197761,7.127544,4.210485,2.84474,0,2.84474,9.937003,70.97845,0.2149349,4.113119,1.317583,5,5.857463
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,5.932376,5.932376,5,0,1.53,5.932376,44.8858,0,0,0,2.662794,0.9814482,0.9323758,0,0,4.282804,6.77075,1.681346,0,1.681346,11.53207,82.37175,0.2150026,6.525613,2.130235,5,9.433544
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,4.492892,4.492892,3.910012,0,1.232433,4.492892,71.55784,0,0,0,3.215016,0.6135576,0.5828797,0,0,2.601459,8.283961,2.601459,0,2.601459,14.00003,100,0.2151071,4.942181,2.572013,5,11.49898
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,0,0,0,0,3.12007,0,0,3.12007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2151071,0,2.496056,0,13.74534
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,4.657788,4.657788,1.518076,0,0.5794347,4.657788,70.95557,0,0,0,3.30496,3.30496,3.139712,0,0,0,10.62527,0,0,0,14.00003,100,0.2151071,5.123567,2.643968,5,13.93023
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.161153,0.161153,0,0,0,0.161153,2088.764,3.19647,0,0,3.366105,0.1696347,0.161153,0,0,0,10.62527,0,0,0,14.00003,100,0.2151071,0.1772683,2.692884,0,13.99138
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,3.599707,3.599707,1.25,0,0.50625,3.599707,93.78014,0.9024347,0,0,3.375811,2.473376,2.349707,0,0,0,10.62527,0,0,0,14.00003,100,0.2151071,3.959678,2.700649,5,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.4998079,0.4998079,0,0,0,0.4998079,537.4872,2.16029,0,0,2.686404,0.5261136,0.4998079,0,0,0,10.62527,0,0,0,14.00003,100,0.2151071,0.5497887,2.149123,0,13.31168
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,2.129273,2.129273,0,0,0,2.129273,58.20927,0,4.440892E-16,0,1.239434,2.24134,2.129273,0,0,0,10.62527,0,1.001906,-1.001906,12.94393,92.45644,0.2151071,2.3422,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,3.635203,3.635203,4.064728,0,1.274671,3.635203,18.18597,0,0,0,0.6610969,0,0,0.429525,0.4080487,1.113229,9.623368,1.069146,0,1.069146,13.95821,99.70128,0.2151569,3.998724,0.5288776,5,10.28447
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,3.234425,3.234425,3.16254,0,1.028373,3.234425,3.702421,0,0,0,0.119752,0.07566921,0.07188576,0,0,0.04408283,10.5856,0.04408283,0,0.04408283,14.00003,100,0.2151586,3.557868,0.09580164,5,10.70535
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,3.102226,3.102226,3.102226,0,1.011908,3.102226,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2151586,3.412449,0,5,10.62527
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2151586,0,0,0,10.62527
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,3.231483,3.231483,3.231483,0,1.047195,3.231483,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2151586,3.554632,0,5,10.62527
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.3064363,0.3064363,0,0,0,0.3064363,0,0,5.551115E-17,0,0,0.3225645,0.3064363,0,0,0,10.62527,0,0.3225645,-0.3225645,13.66002,97.57134,0.2151586,0.3370799,0,0,10.62527
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.7063376,0.7063376,0,0,0,0.7063376,0,0,0,0,0,0.7435133,0.7063376,0,0,0.358405,10.30271,0,0.7435133,-0.7435133,12.87628,91.97327,0.2151586,0.7769713,0,0,10.30271
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.184531,9.559196,0,0,0,12.87628,91.97327,0.2151586,0,0,0,9.559196
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.827311,0.827311,0,0,0,0.827311,0,0,1.110223E-16,0,0,0.8708537,0.827311,0,0,1.184531,9.559196,0,0.8708537,-0.8708537,11.95832,85.41642,0.2151586,0.910042,0,0,9.559196
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.152146,8.688343,0,0,0,11.95832,85.41642,0.2151586,0,0,0,8.688343
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.152146,8.688343,0,0,0,11.95832,85.41642,0.2151586,0,0,0,8.688343
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,1.870716,1.870716,0,0,0,1.870716,0,0,2.220446E-16,0,0,1.969175,1.870716,0,0,2.152146,8.688343,0,1.969175,-1.969175,9.88263,70.59007,0.2151586,2.057788,0,0,8.688343
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.340118,6.719168,0,0,0,9.88263,70.59007,0.2151586,0,0,0,6.719168
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.2727432,0.2727432,0,0,0,0.2727432,21.10412,0,0,0,0.05756005,0.2870981,0.2727432,0,0,4.340118,6.719168,0,0.2295381,-0.2295381,9.640676,68.86183,0.2151586,0.3000176,0.04604804,0,6.776728
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,2.244572,2.244572,0,0,0,2.244572,26.62969,0,4.440892E-16,0,0.5977228,2.362708,2.244572,0,0,4.595161,6.489629,0,1.764985,-1.764985,7.780218,55.57288,0.2151586,2.46903,0.4781782,0,7.087352
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,6.453334,6.453334,5,0,1.53,6.453334,24.26456,0,0,0,1.565874,1.529826,1.453335,0,0,6.556255,4.724644,0.03604768,0,0.03604768,7.814416,55.81714,0.2151601,7.098668,1.252699,5,6.290518
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,3.219645,3.219645,5,0,1.53,3.219645,43.29696,0,0,0,1.394009,0,0,1.780355,1.691337,6.520208,4.757087,3.085346,0,3.085346,10.74143,76.72436,0.2153123,3.54161,1.115207,5,6.151096
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.6063101,0.6063101,1.566124,0,0.5925517,0.6063101,416.1302,0,0,0,2.523039,0,0,0.9598135,0.9118228,3.434862,7.533898,3.434862,0,3.434862,14.00003,100,0.2149604,0.6669411,2.018431,5,10.05694
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,0,0,0,0,3.145865,0,0,3.145865,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149604,0,2.516692,0,13.77114
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,0,0,0,0,2.907387,0,0,2.907387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149604,0,2.32591,0,13.53266
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,0,0,0,0,2.596403,0,0,2.596403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149604,0,2.077122,0,13.22168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,3.358377,3.358377,1.333326,0,0.528998,3.358377,63.4721,0,0,0,2.131633,2.131633,2.025051,0,0,0,10.62527,0,0,0,14.00003,100,0.2149604,3.694215,1.705306,5,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,1.179894,1.179894,0,0,0,1.179894,165.267,0.7079813,0,0,1.949975,1.241994,1.179894,0,0,0,10.62527,0,0,0,14.00003,100,0.2149604,1.297883,1.55998,0,12.57525
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,4.426352,4.426352,3.486504,0,1.116815,4.426352,22.35055,0,0,0,0.9893143,0.9893143,0.9398485,0,0,0,10.62527,0,0,0,14.00003,100,0.2149604,4.868988,0.7914514,5,11.61459
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,3.939518,3.939518,3.214007,0,1.042424,3.939518,19.38551,2.220446E-16,0,0,0.7636958,0.7636958,0.7255111,0,0,0,10.62527,0,0,0,14.00003,100,0.2149604,4.33347,0.6109567,5,11.38897
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,1.670528,1.670528,0,0,0,1.670528,6.964999,0,0,0,0.1163523,1.758451,1.670528,0,0,0,10.62527,0,1.642099,-1.642099,12.2691,87.63628,0.2149604,1.837581,0.09308182,0,10.74163
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.824554,8.983175,0,0,0,12.2691,87.63628,0.2149604,0,0,0,8.983175
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,3.101868,3.101868,5,0,1.53,3.101868,0,0,0,0,0,0,0,1.898132,1.803226,1.824554,8.983175,1.803226,0,1.803226,13.97979,99.85548,0.2150632,3.412055,0,5,8.983175
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02132837,10.60608,0,0,0,13.97979,99.85548,0.2150632,0,0,0,10.60608
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.5135296,0.5135296,0,0,0,0.5135296,0,0,1.110223E-16,0,0,0.5405574,0.5135296,0,0,0.02132837,10.60608,0,0.5405574,-0.5405574,13.41,95.7855,0.2150632,0.5648826,0,0,10.60608
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6219478,10.06552,0,0,0,13.41,95.7855,0.2150632,0,0,0,10.06552
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6219478,10.06552,0,0,0,13.41,95.7855,0.2150632,0,0,0,10.06552
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.8226315,0.8226315,0,0,0,0.8226315,0,0,1.110223E-16,0,0,0.8659279,0.8226315,0,0,0.6219478,10.06552,0,0.8659279,-0.8659279,12.49723,89.26574,0.2150632,0.9048946,0,0,10.06552
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,1.961829,1.961829,0,0,0,1.961829,0,0,4.440892E-16,0,0,2.065084,1.961829,0,0,1.58409,9.199594,0,2.065084,-2.065084,10.32044,73.71728,0.2150632,2.158012,0,0,9.199594
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.7358936,0.7358936,0,0,0,0.7358936,0,0,0,0,0,0.7746248,0.7358936,0,0,3.878627,7.13451,0,0.7746248,-0.7746248,9.503913,67.88496,0.2150632,0.8094829,0,0,7.13451
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.739321,6.359885,0,0,0,9.503913,67.88496,0.2150632,0,0,0,6.359885
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.109191,0.109191,0,0,0,0.109191,0,0,1.387779E-17,0,0,0.1149379,0.109191,0,0,4.739321,6.359885,0,0.1149379,-0.1149379,9.382758,67.01956,0.2150632,0.1201101,0,0,6.359885
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.9587795,0.9587795,0,0,0,0.9587795,8.094993,0,1.110223E-16,0,0.07761313,1.009242,0.9587795,0,0,4.86703,6.244947,0,0.9316284,-0.9316284,8.400735,60.00513,0.2150632,1.054657,0.0620905,0,6.32256
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,0,0,0,0,0,0,0,0,0.9007736,0,0,0,0,5.902173,5.313319,0.9007736,0,0.9007736,9.255284,66.10904,0.2149575,0,0.7206189,0,6.214092
