Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,4.033592,4.033592,5,0,1.53,4.033592,44.17661,0,0,0,1.781904,0,0,0.966408,0.9180876,5.0014,6.124015,2.699992,0,2.699992,11.81672,84.40498,0.2150808,4.436951,1.425523,5,7.905919
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,6.307333,6.307333,5,0,1.53,6.307333,43.56977,0,0,0,2.74809,1.37614,1.307333,0,0,2.301408,8.554008,1.371951,0,1.371951,13.11827,93.70172,0.2151354,6.938066,2.198472,5,11.3021
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,0,0,0,0,2.616371,0,0,3.545828,0,0,0,0,0.9294571,9.788763,0.9294571,0,0.9294571,14.00003,100,0.2150265,0,2.836663,0,13.33459
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,1.953666,1.953666,0,0,0,1.953666,205.2108,1.952643,0,0,4.009134,2.056491,1.953666,0,0,0,10.62527,0,0,0,14.00003,100,0.2150265,2.149033,3.207307,0,14.63441
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,1.453393,1.453393,0,0,0,1.453393,314.2397,3.037251,0,0,4.567139,1.529888,1.453393,0,0,0,10.62527,0,0,0,14.00003,100,0.2150265,1.598732,3.653711,0,15.19241
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,5.635757,5.635757,2.305757,0,0.7944717,5.635757,80.32356,1.021578,0,0,4.526841,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2150265,6.199333,3.621473,5,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,1.502997,1.502997,0,0,0,1.502997,257.2439,2.284267,0,0,3.866369,1.582102,1.502997,0,0,0,10.62527,0,0,0,14.00003,100,0.2150265,1.653297,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,0,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150265,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,2.623597,2.623597,0,0,0,2.623597,71.31216,0,0,0,1.870944,2.761681,2.623597,0,0,0,10.62527,0,0.8907375,-0.8907375,13.06111,93.29344,0.2150265,2.885957,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,1.348489,1.348489,0,0,0,1.348489,66.67681,0,0,0,0.8991292,1.419462,1.348489,0,0,0.9897083,9.734537,0,0.5203325,-0.5203325,12.51263,89.37575,0.2150265,1.483337,0.7193034,0,10.63367
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,0,0,0,0,0,0,0,0.08935545,0,0,0,0,1.567855,9.214204,0.08935545,0,0.08935545,12.5974,89.98125,0.2150161,0,0.07148436,0,9.303559
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,3.621701,3.621701,5,0,1.53,3.621701,0,0,0,0,0,0,0,1.378299,1.309384,1.4785,9.294624,1.309384,0,1.309384,13.83959,98.85402,0.2150903,3.983871,0,5,9.294624
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,5.081057,5.081057,5,0,1.53,5.081057,0,0,0,0,0,0.08532292,0.08105677,0,0,0.1691161,10.47307,0,0.08532292,-0.08532292,13.74965,98.2116,0.2150903,5.589162,0,5,10.47307
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2639194,10.38775,0,0,0,13.74965,98.2116,0.2150903,0,0,0,10.38775
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.6313203,0.6313203,0,0,0,0.6313203,0,0,0,0,0,0.6645477,0.6313203,0,0,0.2639194,10.38775,0,0.6645477,-0.6645477,13.04916,93.20808,0.2150903,0.6944523,0,0,10.38775
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.002306,9.723199,0,0,0,13.04916,93.20808,0.2150903,0,0,0,9.723199
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.05045994,0.05045994,0,0,0,0.05045994,0,0,6.938894E-18,0,0,0.05311573,0.05045994,0,0,1.002306,9.723199,0,0.05311573,-0.05311573,12.99317,92.80816,0.2150903,0.05550594,0,0,9.723199
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.4015403,0.4015403,0,0,0,0.4015403,0,0,5.551115E-17,0,0,0.4226741,0.4015403,0,0,1.061323,9.670083,0,0.4226741,-0.4226741,12.54763,89.62576,0.2150903,0.4416944,0,0,9.670083
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,1.249428,1.249428,0,0,0,1.249428,0,0,2.220446E-16,0,0,1.315188,1.249428,0,0,1.530961,9.247409,0,1.315188,-1.315188,11.1613,79.72342,0.2150903,1.374371,0,0,9.247409
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,1.099481,1.099481,0,0,0,1.099481,0,0,2.220446E-16,0,0,1.157348,1.099481,0,0,2.99228,7.932222,0,1.157348,-1.157348,9.941349,71.0095,0.2150903,1.209429,0,0,7.932222
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.278223,6.774873,0,0,0,9.941349,71.0095,0.2150903,0,0,0,6.774873
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.4482379,0.4482379,0,0,0,0.4482379,0,0,5.551115E-17,0,0,0.4718293,0.4482379,0,0,4.278223,6.774873,0,0.4718293,-0.4718293,9.443997,67.45699,0.2150903,0.4930617,0,0,6.774873
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,0.9806247,0.9806247,0,0,0,0.9806247,11.74659,0,1.110223E-16,0,0.11519,1.032236,0.9806247,0,0,4.802478,6.303044,0,0.9170465,-0.9170465,8.477345,60.55235,0.2150903,1.078687,0.09215199,0,6.418234
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,3.459948,3.459948,5,0,1.53,3.459948,20.67373,0,0,0,0.7153003,0,0,1.540052,1.46305,5.821418,5.385997,2.17835,0,2.17835,10.54391,75.31349,0.2152015,3.805942,0.5722402,5,6.101298
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,2.921167,0,0.9624786,0,0,0,0,0,0.8679596,0,0,2.921167,2.775109,3.643069,7.346513,3.643069,0,3.643069,14.00003,100,0.2150513,0,0.6943676,5,8.214472
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,2.044098,2.044098,0,0,0,2.044098,97.92083,0,4.440892E-16,0,2.001598,2.151682,2.044098,0,0,0,10.62527,0,0.1500844,-0.1500844,13.84183,98.86998,0.2150513,2.248508,1.601278,0,12.62687
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.9455258,0.9455258,0,0,0,0.9455258,345.9866,2.109342,0,0,3.271393,0.9952903,0.9455258,0,0,0.1667604,10.47519,0.1667604,0,0.1667604,14.00003,100,0.2150319,1.040078,2.617114,0,13.74658
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.3470623,0.3470623,0,0,0,0.3470623,595.5743,1.701685,0,0,2.067014,0.3653288,0.3470623,0,0,0,10.62527,0,0,0,14.00003,100,0.2150319,0.3817686,1.653611,0,12.69229
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,3.92678,3.92678,1.867607,0,0.6748568,3.92678,55.19918,0,0,0,2.16755,2.16755,2.059173,0,0,0,10.62527,0,0,0,14.00003,100,0.2150319,4.319458,1.73404,5,12.79282
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,4.042601,4.042601,1.25,0,0.50625,4.042601,79.11445,0.2587016,0,0,3.198282,2.93958,2.792601,0,0,0,10.62527,0,0,0,14.00003,100,0.2150319,4.446861,2.558625,5,13.82356
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,3.537595,3.537595,1.25,0,0.50625,3.537595,80.54587,0.441392,0,0,2.849386,2.407994,2.287595,0,0,0,10.62527,0,0,0,14.00003,100,0.2150319,3.891354,2.279509,5,13.47466
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,2.461805,2.461805,0,0,0,2.461805,90.75282,0,0,0,2.234157,2.591374,2.461805,0,0,0,10.62527,0,0.3572164,-0.3572164,13.62349,97.31044,0.2150319,2.707986,1.787326,0,12.85943
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,0,0,0,0,0.9483157,0,0,1.345223,0,0,0,0,0.3969071,10.26806,0.3969071,0,0.3969071,14.00003,100,0.2149856,0,1.076178,0,11.61328
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,0,0,0,0,0.5211273,0,0,0.5211273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149856,0,0.4169019,0,11.1464
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,3.150676,3.150676,3.027798,0,0.991589,3.150676,4.105315,8.326673E-17,0,0,0.1293452,0.1293452,0.1228779,0,0,0,10.62527,0,0,0,14.00003,100,0.2149856,3.465744,0.1034762,5,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,4.053131,4.053131,4.053131,0,1.271505,4.053131,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149856,4.458444,0,5,10.62527
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,2.090111,2.090111,0,0,0,2.090111,0,0,0,0,0,2.200117,2.090111,0,0,0,10.62527,0,2.200117,-2.200117,11.6809,83.43484,0.2149856,2.299122,0,0,10.62527
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,5.982589,5.982589,5,0,1.53,5.982589,0,0,0,0,0,1.034304,0.9825891,0,0,2.444575,8.425157,0,1.034304,-1.034304,10.59065,75.64734,0.2149856,6.580848,0,5,8.425157
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,1.096265,1.096265,4.601528,0,1.421217,1.096265,0,0,0,0,0,0,0,3.505263,3.33,3.593801,7.390853,3.33,0,3.33,13.74976,98.2124,0.2151483,1.205892,0,5,7.390853
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.1984596,0.1984596,0,0,0,0.1984596,0,0,2.775558E-17,0,0,0.2089048,0.1984596,0,0,0.2638016,10.38785,0,0.2089048,-0.2089048,13.52956,96.63951,0.2151483,0.2183056,0,0,10.38785
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4959181,10.17895,0,0,0,13.52956,96.63951,0.2151483,0,0,0,10.17895
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4959181,10.17895,0,0,0,13.52956,96.63951,0.2151483,0,0,0,10.17895
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.7577777,0.7577777,0,0,0,0.7577777,0,0,0,0,0,0.7976607,0.7577777,0,0,0.4959181,10.17895,0,0.7976607,-0.7976607,12.68875,90.63375,0.2151483,0.8335555,0,0,10.17895
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.382208,9.381288,0,0,0,12.68875,90.63375,0.2151483,0,0,0,9.381288
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.47364,0.47364,0,0,0,0.47364,0,0,0,0,0,0.4985684,0.47364,0,0,1.382208,9.381288,0,0.4985684,-0.4985684,12.16321,86.87992,0.2151483,0.521004,0,0,9.381288
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.936173,8.882719,0,0,0,12.16321,86.87992,0.2151483,0,0,0,8.882719
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,1.936173,8.882719,0.09298039,0,0.09298039,12.25142,87.50999,0.2151375,0,0.07438432,0,8.975699
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,3.402279,3.402279,4.117676,0,1.289126,3.402279,32.04153,-1.110223E-16,0,0,1.090142,0,0,0.7153977,0.6796278,1.843192,8.966401,1.76977,0,1.76977,13.93037,99.50247,0.2152188,3.742507,0.8721136,5,10.05654
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,7.993103,7.993103,5,0,1.53,7.993103,18.10664,0,0,0.4624131,1.447283,3.150635,2.993103,0,0,0.07342239,10.55919,0,1.703352,-1.703352,12.13488,86.67756,0.2152188,8.792413,1.157826,5,12.00648
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,1.441601,1.441601,0,0,0,1.441601,192.5295,0,0,0,2.775508,1.517475,1.441601,0,0,1.966036,8.855842,1.258033,0,1.258033,13.32836,95.20236,0.2150726,1.585761,2.220406,0,11.63135
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,4.316456,4.316456,1.661868,0,0.61869,4.316456,81.13847,0,0,0,3.502306,2.794303,2.654588,0,0,0.708003,9.988071,0.708003,0,0.708003,14.00003,100,0.2150578,4.748101,2.801845,5,13.49038
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.7475001,0.7475001,0,0,0,0.7475001,474.1142,2.757162,0,0,3.544004,0.7868423,0.7475001,0,0,0,10.62527,0,0,0,14.00003,100,0.2150578,0.8222502,2.835203,0,14.16928
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,5.38363,5.38363,2.05363,0,0.725641,5.38363,71.5145,0.3448133,0,0,3.850076,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2150578,5.921993,3.080061,5,14.47535
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,5.269369,5.269369,2.67848,0,0.8962251,5.269369,51.7567,0,0,0,2.727252,2.727252,2.590889,0,0,0,10.62527,0,0,0,14.00003,100,0.2150578,5.796306,2.181801,5,13.35253
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,3.417927,3.417927,1.25,0,0.50625,3.417927,68.16959,0.04795849,0,0,2.329987,2.282028,2.167927,0,0,0,10.62527,0,0,0,14.00003,100,0.2150578,3.75972,1.86399,5,12.95526
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,3.571815,3.571815,1.25,0,0.50625,3.571815,71.60829,0.1136997,0,0,2.557716,2.444016,2.321815,0,0,0,10.62527,0,0,0,14.00003,100,0.2150578,3.928997,2.046173,5,13.18299
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,7.288984,7.288984,5,0,1.53,7.288984,14.31301,0,0,0,1.043273,2.409457,2.288984,0,0,0,10.62527,0,1.366184,-1.366184,12.55994,89.71371,0.2150578,8.017882,0.8346184,5,11.66855
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,2.883579,2.883579,0,0,0,2.883579,24.02439,0,0,0,0.6927621,3.035346,2.883579,0,0,1.517982,9.25909,0,2.342584,-2.342584,10.09064,72.07588,0.2150578,3.171936,0.5542096,0,9.951853
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,1.365372,1.365372,0,0,0,1.365372,9.375325,0,2.220446E-16,0,0.128008,1.437233,1.365372,0,0,4.120853,6.916507,0,1.309225,-1.309225,8.710599,62.21844,0.2150578,1.501909,0.1024064,0,7.044515
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.552686,1.552686,0,0,0,1.552686,0,0,2.220446E-16,0,0,1.634406,1.552686,0,0,5.575548,5.607281,0,1.634406,-1.634406,6.987784,49.91264,0.2150578,1.707954,0,0,5.607281
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,7.976813,7.976813,5,0,1.53,7.976813,0,0,0,0.4444941,0,3.133487,2.976813,0,0,7.391554,3.972875,0,3.133487,-3.133487,3.684798,26.31993,0.2150578,8.774494,0,5,3.972875
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.3003187,0.3003187,3.805582,0,1.203924,0.3003187,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.87321,0.839388,3.33,0,3.33,6.843914,48.885,0.2150896,0.3303505,0,5,0.839388
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.06937869,0.06937869,3.574642,0,1.140877,0.06937869,0,0,0,0,0,0,0,3.505263,3.33,7.543207,3.836388,3.33,0,3.33,10.00303,71.45007,0.2150836,0.07631656,0,5,3.836388
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.4505562,0.4505562,3.955819,0,1.244939,0.4505562,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.213207,6.833388,3.33,0,3.33,13.16214,94.01513,0.2151398,0.4956119,0,5,6.833388
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.2055961,0.2055961,0,0,0,0.2055961,0,0,2.775558E-17,0,0,0.2164169,0.2055961,0,0,0.8832069,9.830388,0,0.2164169,-0.2164169,12.93402,92.38568,0.2151398,0.2261557,0,0,9.830388
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.584614,0.584614,0,0,0,0.584614,0,0,0,0,0,0.6153832,0.584614,0,0,1.12367,9.613971,0,0.6153832,-0.6153832,12.28535,87.75233,0.2151398,0.6430755,0,0,9.613971
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.807429,8.998588,0,0,0,12.28535,87.75233,0.2151398,0,0,0,8.998588
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.7062065,0.7062065,0,0,0,0.7062065,0,0,1.110223E-16,0,0,0.7433753,0.7062065,0,0,1.807429,8.998588,0,0.7433753,-0.7433753,11.50176,82.15529,0.2151398,0.7768272,0,0,8.998588
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.633402,8.255213,0,0,0,11.50176,82.15529,0.2151398,0,0,0,8.255213
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.725873,0.725873,0,0,0,0.725873,0,0,0,0,0,0.7640768,0.725873,0,0,2.633402,8.255213,0,0.7640768,-0.7640768,10.69636,76.40239,0.2151398,0.7984603,0,0,8.255213
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,0,0,0,0,0,0,0,0,0.08109343,0,0,0,0,3.482376,7.491136,0.08109343,0,0.08109343,10.77329,76.9519,0.2151304,0,0.06487475,0,7.572229
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,0,0,0,0,0,0,0,0,1.141017,0,0,0,0,3.401283,7.56412,1.141017,0,1.141017,11.85575,84.68378,0.2149987,0,0.912814,0,8.705137
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,5.410691,5.410691,5,0,1.53,5.410691,41.41214,0,0,0,2.240683,0.4323068,0.4106914,0,0,2.260265,8.591036,1.808376,0,1.808376,13.57133,96.93787,0.2150696,5.951761,1.792547,5,10.83172
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,3.217535,3.217535,1.25,0,0.50625,3.217535,101.4828,0.7422652,0,0,3.265244,2.07109,1.967535,0,0,0.4518888,10.21857,0.4518888,0,0.4518888,14.00003,100,0.2150175,3.539289,2.612195,5,13.48382
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,1.457581,1.457581,0,0,0,1.457581,275.7227,2.484586,0,0,4.018881,1.534296,1.457581,0,0,0,10.62527,0,0,0,14.00003,100,0.2150175,1.603339,3.215105,0,14.64416
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,3.369149,3.369149,1.25,0,0.50625,3.369149,131.0627,2.185015,0,0,4.415698,2.230684,2.119149,0,0,0,10.62527,0,0,0,14.00003,100,0.2150175,3.706064,3.532559,5,15.04097
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,0,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150175,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,0,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150175,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,2.095258,2.095258,0,0,0,2.095258,182.9399,1.627529,0,0,3.833064,2.205535,2.095258,0,0,0,10.62527,0,0,0,14.00003,100,0.2150175,2.304784,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,1.929335,1.929335,0,0,0,1.929335,142.1199,0.7110908,0,0,2.74197,2.030879,1.929335,0,0,0,10.62527,0,0,0,14.00003,100,0.2150175,2.122269,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,5.734682,5.734682,4.158783,0,1.300348,5.734682,28.92647,2.220446E-16,0,0,1.658841,1.658841,1.575899,0,0,0,10.62527,0,0,0,14.00003,100,0.2150175,6.30815,1.327073,5,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,3.052965,3.052965,2.157401,0,0.7539704,3.052965,30.87816,1.110223E-16,0,0,0.9426996,0.9426996,0.8955646,0,0,0,10.62527,0,0,0,14.00003,100,0.2150175,3.358262,0.7541596,5,11.56797
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,0,0,0,0,0.1286169,0,0,0.1286169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150175,0,0.1028935,0,10.75389
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150175,0,0,0,10.62527
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,4.349334,4.349334,4.349334,0,1.352368,4.349334,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150175,4.784267,0,5,10.62527
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,6.061856,6.061856,5,0,1.53,6.061856,0,0,0,0,0,1.117743,1.061856,0,0,0,10.62527,0,1.117743,-1.117743,12.82182,91.58427,0.2150175,6.668042,0,5,10.62527
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.0763137,0.0763137,0,0,0,0.0763137,0,0,1.387779E-17,0,0,0.08033022,0.0763137,0,0,1.241937,9.507531,0,0.08033022,-0.08033022,12.73715,90.97944,0.2150175,0.08394507,0,0,9.507531
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,1.200957,1.200957,0,0,0,1.200957,0,0,0,0,0,1.264165,1.200957,0,0,1.331193,9.4272,0,1.264165,-1.264165,11.4046,81.46127,0.2150175,1.321052,0,0,9.4272
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.2408179,0.2408179,0,0,0,0.2408179,0,0,2.775558E-17,0,0,0.2534926,0.2408179,0,0,2.735821,8.163035,0,0.2534926,-0.2534926,11.1374,79.55267,0.2150175,0.2648997,0,0,8.163035
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.5451105,0.5451105,0,0,0,0.5451105,0,0,1.110223E-16,0,0,0.5738005,0.5451105,0,0,3.017479,7.909543,0,0.5738005,-0.5738005,10.53256,75.2324,0.2150175,0.5996215,0,0,7.909543
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.2766412,0.2766412,0,0,0,0.2766412,0,0,0,0,0,0.2912012,0.2766412,0,0,3.655035,7.335742,0,0.2912012,-0.2912012,10.2256,73.03989,0.2150175,0.3043053,0,0,7.335742
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.978592,7.044541,0,0,0,10.2256,73.03989,0.2150175,0,0,0,7.044541
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,1.19432,1.19432,0,0,0,1.19432,0,0,2.220446E-16,0,0,1.257179,1.19432,0,0,3.978592,7.044541,0,1.257179,-1.257179,8.900421,63.57431,0.2150175,1.313753,0,0,7.044541
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.1026213,0.1026213,0,0,0,0.1026213,0,0,1.387779E-17,0,0,0.1080224,0.1026213,0,0,5.375458,5.787362,0,0.1080224,-0.1080224,8.786555,62.76098,0.2150175,0.1128834,0,0,5.787362
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,0,0,0,0,0,0,0,0,0.1153612,0,0,0,0,5.495483,5.679339,0.1153612,0,0.1153612,8.895996,63.5427,0.2150042,0,0.09228894,0,5.794701
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.7054377,0.7054377,0,0,0,0.7054377,81.69297,0,0,0,0.5762931,0.742566,0.7054377,0,0,5.380122,5.783165,0,0.166273,-0.166273,8.720729,62.2908,0.2150042,0.7759815,0.4610344,0,6.359457
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0,0,0,1.472429,0,0,0,0,5.564869,5.616891,1.472429,0,1.472429,10.1176,72.26842,0.2148347,0,1.177944,0,7.089321
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,1.983249,1.983249,0,0,0,1.983249,92.46728,0,2.220446E-16,0,1.833856,2.087631,1.983249,0,0,4.09244,6.942078,0,0.2537743,-0.2537743,9.850097,70.3577,0.2148347,2.181574,1.467085,0,8.775934
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,0,0,0,0,0,0,0,2.259072,0,0,0,0,4.374412,6.688304,2.259072,0,2.259072,11.99324,85.66583,0.2145751,0,1.807257,0,8.947375
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,3.399316,3.399316,2.189758,0,0.762804,3.399316,99.68355,0,0,0,3.388559,1.273219,1.209558,0,0,2.11534,8.721468,2.11534,0,2.11534,14.00003,100,0.2144849,3.739248,2.710847,5,12.11003
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,2.939466,2.939466,0,0,0,2.939466,120.7459,0.4551108,0,0,3.549285,3.094174,2.939466,0,0,0,10.62527,0,0,0,14.00003,100,0.2144849,3.233412,2.839428,0,14.17456
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,0,0,0,0,2.659478,0,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144849,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,1.711916,1.711916,0,0,0,1.711916,160.6431,0.9480577,0,0,2.750074,1.802016,1.711916,0,0,0,10.62527,0,0,0,14.00003,100,0.2144849,1.883107,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,5.170988,5.170988,2.88958,0,0.9538553,5.170988,46.44146,0,0,0,2.401482,2.401482,2.281408,0,0,0,10.62527,0,0,0,14.00003,100,0.2144849,5.688087,1.921185,5,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.285496,0.285496,0,0,0,0.285496,234.1552,0.3679815,0,0,0.6685036,0.3005221,0.285496,0,0,0,10.62527,0,0,0,14.00003,100,0.2144849,0.3140456,0.5348029,0,11.29378
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,4.875839,4.875839,4.657391,0,1.436468,4.875839,4.716022,0,0,0,0.2299457,0.2299457,0.2184484,0,0,0,10.62527,0,0,0,14.00003,100,0.2144849,5.363423,0.1839565,5,10.85522
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,0,0,0,0,0.1343641,0,0,0.1343641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144849,0,0.1074913,0,10.75964
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144849,0,0,0,10.62527
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144849,0,0,0,10.62527
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144849,0,0,0,10.62527
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.8649266,0.8649266,0,0,0,0.8649266,0,0,0,0,0,0.9104491,0.8649266,0,0,0,10.62527,0,0.9104491,-0.9104491,13.04033,93.14503,0.2144849,0.9514193,0,0,10.62527
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.9319603,0.9319603,0,0,0,0.9319603,0,0,1.110223E-16,0,0,0.9810109,0.9319603,0,0,1.01161,9.714825,0,0.9810109,-0.9810109,12.00625,85.75879,0.2144849,1.025156,0,0,9.714825
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.03652925,0.03652925,0,0,0,0.03652925,0,0,6.938894E-18,0,0,0.03845184,0.03652925,0,0,2.101622,8.733814,0,0.03845184,-0.03845184,11.96572,85.46928,0.2144849,0.04018217,0,0,8.733814
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,1.916524,1.916524,0,0,0,1.916524,0,0,2.220446E-16,0,0,2.017394,1.916524,0,0,2.144346,8.695362,0,2.017394,-2.017394,9.839203,70.27988,0.2144849,2.108176,0,0,8.695362
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,1.287704,1.287704,0,0,0,1.287704,0,0,2.220446E-16,0,0,1.355477,1.287704,0,0,4.385895,6.677969,0,1.355477,-1.355477,8.410404,60.0742,0.2144849,1.416474,0,0,6.677969
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,1.331804,1.331804,0,0,0,1.331804,0,0,0,0,0,1.401899,1.331804,0,0,5.891981,5.322492,0,1.401899,-1.401899,6.932673,49.51899,0.2144849,1.464984,0,0,5.322492
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,1.292115,1.292115,0,0,0,1.292115,0,0,0,0,0,1.360121,1.292115,0,0,7.449646,3.920593,0,1.360121,-1.360121,5.49898,39.27835,0.2144849,1.421326,0,0,3.920593
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.7710631,0.7710631,0,0,0,0.7710631,0,0,0,0,0,0.8116454,0.7710631,0,0,8.960892,2.560472,0,0.8116454,-0.8116454,4.643431,33.16729,0.2144849,0.8481695,0,0,2.560472
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.1787788,0.1787788,0,0,0,0.1787788,34.7244,0,0,0,0.06207987,0.1881882,0.1787788,0,0,9.86272,1.748827,0,0.1261083,-0.1261083,4.5105,32.2178,0.2144849,0.1966567,0.0496639,0,1.810906
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,4.173868,4.173868,5,0,1.53,4.173868,22.78014,0,0,0,0.9508129,0,0,0.8261318,0.7848251,10.00284,1.622718,1.735638,0,1.735638,6.157072,43.97899,0.2145662,4.591255,0.7606503,5,2.573531
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,2.942811,2.942811,4.635623,0,1.430525,2.942811,65.82958,0,0,0,1.93724,0,0,1.692811,1.608171,8.267202,3.184792,3.545411,0,3.545411,9.520544,68.00375,0.214708,3.237092,1.549792,5,5.122033
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,3.234431,3.234431,4.765654,0,1.466024,3.234431,96.15221,2.220446E-16,0,0,3.109977,0,0,1.531223,1.454662,4.721791,6.375662,4.564639,0,4.564639,13.85094,98.93509,0.2147539,3.557874,2.487982,5,9.48564
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,1.326453,1.326453,0,0,0,1.326453,289.2957,2.283954,0,0,3.837373,1.396267,1.326453,0,0,0.1571518,10.48384,0.1571518,0,0.1571518,14.00003,100,0.214736,1.459099,3.069898,0,14.32121
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,6.709596,6.709596,3.379596,0,1.08763,6.709596,59.6433,0.4965615,0,0,4.001825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.214736,7.380556,3.20146,5,14.6271
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,2.960607,2.960607,0,0,0,2.960607,119.2402,0.4138058,0,0,3.530234,3.116428,2.960607,0,0,0,10.62527,0,0,0,14.00003,100,0.214736,3.256668,2.824187,0,14.15551
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,0,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.214736,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,4.325016,4.325016,1.25,0,0.50625,4.325016,86.24696,0.4933361,0,0,3.730195,3.236859,3.075016,0,0,0,10.62527,0,0,0,14.00003,100,0.214736,4.757518,2.984156,5,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.6632348,0.6632348,0,0,0,0.6632348,456.7015,2.330862,0,0,3.029003,0.6981419,0.6632348,0,0,0,10.62527,0,0,0,14.00003,100,0.214736,0.7295582,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.2872882,0.2872882,0,0,0,0.2872882,607.9145,1.444058,0,0,1.746467,0.3024086,0.2872882,0,0,0,10.62527,0,0,0,14.00003,100,0.214736,0.316017,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,0,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.214736,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,4.400703,4.400703,4.271816,0,1.331206,4.400703,3.082925,0,0,0,0.1356704,0.1356704,0.1288868,0,0,0,10.62527,0,0,0,14.00003,100,0.214736,4.840774,0.1085363,5,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.54239,1.54239,0,0,0,1.54239,0,0,2.220446E-16,0,0,1.623568,1.54239,0,0,0,10.62527,0,1.623568,-1.623568,12.28864,87.7758,0.214736,1.696629,0,0,10.62527
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.3961478,0.3961478,0,0,0,0.3961478,0,0,0,0,0,0.4169977,0.3961478,0,0,1.803964,9.001706,0,0.4169977,-0.4169977,11.84908,84.63614,0.214736,0.4357626,0,0,9.001706
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,7.811272,7.811272,5,0,1.53,7.811272,0,0,0,0.2623991,0,2.959234,2.811272,0,0,2.267295,8.584708,0,2.959234,-2.959234,8.729776,62.35542,0.214736,8.5924,0,5,8.584708
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.721136,1.721136,5,0,1.53,1.721136,0,0,0,0,0,0,0,3.278864,3.114921,5.555333,5.625475,3.114921,0,3.114921,11.68485,83.46304,0.2149088,1.89325,0,5,5.625475
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.1622428,0.1622428,0,0,0,0.1622428,0,0,2.775558E-17,0,0,0.1707819,0.1622428,0,0,2.440412,8.428904,0,0.1707819,-0.1707819,11.50483,82.17719,0.2149088,0.1784671,0,0,8.428904
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.7683562,0.7683562,0,0,0,0.7683562,0,0,1.110223E-16,0,0,0.808796,0.7683562,0,0,2.63017,8.258121,0,0.808796,-0.808796,10.65228,76.08759,0.2149088,0.8451918,0,0,8.258121
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.6199526,0.6199526,0,0,0,0.6199526,0,0,0,0,0,0.6525816,0.6199526,0,0,3.528832,7.449326,0,0.6525816,-0.6525816,9.964403,71.17416,0.2149088,0.6819478,0,0,7.449326
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.7395854,0.7395854,0,0,0,0.7395854,0,0,0,0,0,0.7785109,0.7395854,0,0,4.253922,6.796744,0,0.7785109,-0.7785109,9.14378,65.31258,0.2149088,0.8135439,0,0,6.796744
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.118935,6.018233,0,0,0,9.14378,65.31258,0.2149088,0,0,0,6.018233
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.4939363,0.4939363,0,0,0,0.4939363,0,0,5.551115E-17,0,0,0.519933,0.4939363,0,0,5.118935,6.018233,0,0.519933,-0.519933,8.595723,61.3979,0.2149088,0.54333,0,0,6.018233
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.7566509,0.7566509,0,0,0,0.7566509,0,0,1.110223E-16,0,0,0.7964746,0.7566509,0,0,5.696638,5.4983,0,0.7964746,-0.7964746,7.756165,55.40107,0.2149088,0.832316,0,0,5.4983
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.1324979,0.1324979,0,0,0,0.1324979,86.62239,0,0,0,0.1147728,0.1394714,0.1324979,0,0,6.58161,4.701825,0,0.02469862,-0.02469862,7.73013,55.2151,0.2149088,0.1457477,0.09181827,0,4.816598
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,2.950242,2.950242,0,0,0,2.950242,30.86556,0,4.440892E-16,0,0.9106088,3.105518,2.950242,0,0,6.609053,4.677127,0,2.194909,-2.194909,5.416493,38.68916,0.2149088,3.245266,0.7284871,0,5.587736
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,9.386833,8.33,5,0,1.53,8.33,23.60443,0,1.056833,2.593822,1.966249,3.505263,3.33,0,0,9.04784,2.482218,0,1.539014,-1.539014,3.79423,27.10159,0.2149088,10.32552,1.573,5,4.448467
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,2.571587,2.571587,5,0,1.53,2.571587,96.69702,0,0,0,2.486648,0,0,2.428413,2.306992,10.75786,0.943204,4.793641,0,4.793641,8.341876,59.58471,0.2149656,2.828746,1.989319,5,3.429852
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,1.211551,1.211551,3.379235,0,1.087531,1.211551,322.3073,0,0,0,3.904916,0,0,2.167684,2.0593,5.964215,5.25748,5.964215,0,5.964215,14.00003,100,0.2146299,1.332706,3.123933,5,9.162396
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,4.288815,4.288815,1.25,0,0.50625,4.288815,103.7959,1.252862,0,0,4.451615,3.198753,3.038815,0,0,0,10.62527,0,0,0,14.00003,100,0.2146299,4.717697,3.561292,5,15.07689
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,3.37139,3.37139,1.25,0,0.50625,3.37139,134.9111,2.315339,0,0,4.548381,2.233042,2.12139,0,0,0,10.62527,0,0,0,14.00003,100,0.2146299,3.708529,3.638705,5,15.17365
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,2.183865,2.183865,0,0,0,2.183865,168.6886,1.385127,0,0,3.683933,2.298805,2.183865,0,0,0,10.62527,0,0,0,14.00003,100,0.2146299,2.402252,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,0,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146299,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,1.371891,1.371891,0,0,0,1.371891,138.5832,0.4571151,0,0,1.901211,1.444096,1.371891,0,0,0,10.62527,0,0,0,14.00003,100,0.2146299,1.50908,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,0,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146299,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,4.029152,4.029152,3.22157,0,1.044488,4.029152,21.09841,1.110223E-16,0,0,0.8500872,0.8500872,0.8075828,0,0,0,10.62527,0,0,0,14.00003,100,0.2146299,4.432067,0.6800697,5,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,3.848477,3.848477,3.71874,0,1.180216,3.848477,3.548558,5.551115E-17,0,0,0.1365655,0.1365655,0.1297372,0,0,0,10.62527,0,0,0,14.00003,100,0.2146299,4.233325,0.1092524,5,10.76184
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,2.548029,2.548029,0,0,0,2.548029,0,0,4.440892E-16,0,0,2.682136,2.548029,0,0,0,10.62527,0,2.682136,-2.682136,11.17281,79.80562,0.2146299,2.802832,0,0,10.62527
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,3.092512,3.092512,5,0,1.53,3.092512,0,-2.220446E-16,0,0,0,0,0,1.907488,1.812114,2.98015,7.943139,1.812114,0,1.812114,12.89193,92.08504,0.2147299,3.401763,0,5,7.943139
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.168037,9.574041,0,0,0,12.89193,92.08504,0.2147299,0,0,0,9.574041
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.3351312,0.3351312,0,0,0,0.3351312,0,0,5.551115E-17,0,0,0.3527697,0.3351312,0,0,1.168037,9.574041,0,0.3527697,-0.3527697,12.52008,89.42896,0.2147299,0.3686444,0,0,9.574041
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.9048902,0.9048902,0,0,0,0.9048902,0,0,1.110223E-16,0,0,0.952516,0.9048902,0,0,1.560003,9.221272,0,0.952516,-0.952516,11.51604,82.25726,0.2147299,0.9953792,0,0,9.221272
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.1292456,0.1292456,0,0,0,0.1292456,0,0,0,0,0,0.136048,0.1292456,0,0,2.618354,8.268756,0,0.136048,-0.136048,11.37263,81.23293,0.2147299,0.1421701,0,0,8.268756
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.0451659,0.0451659,0,0,0,0.0451659,0,0,6.938894E-18,0,0,0.04754306,0.0451659,0,0,2.769519,8.132708,0,0.04754306,-0.04754306,11.32252,80.87496,0.2147299,0.0496825,0,0,8.132708
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.822344,8.085164,0,0,0,11.32252,80.87496,0.2147299,0,0,0,8.085164
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.1332046,0.1332046,0,0,0,0.1332046,0,0,0,0,0,0.1402154,0.1332046,0,0,2.822344,8.085164,0,0.1402154,-0.1402154,11.17472,79.81925,0.2147299,0.1465251,0,0,8.085164
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,1.459185,1.459185,0,0,0,1.459185,0,0,2.220446E-16,0,0,1.535984,1.459185,0,0,2.978139,7.944949,0,1.535984,-1.535984,9.555648,68.25449,0.2147299,1.605103,0,0,7.944949
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,1.292032,1.292032,0,0,0,1.292032,0,0,2.220446E-16,0,0,1.360034,1.292032,0,0,4.684788,6.408965,0,1.360034,-1.360034,8.122046,58.0145,0.2147299,1.421236,0,0,6.408965
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,0,0,0,0,0,0,0,0,0.1128315,0,0,0,0,6.195937,5.048931,0.1128315,0,0.1128315,8.229088,58.77908,0.2147171,0,0.09026522,0,5.161763
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.1911983,0.1911983,0,0,0,0.1911983,432.9419,0,0,0,0.8277777,0.2012614,0.1911983,0,0,6.083105,5.150479,0.6265163,0,0.6265163,8.823453,63.02454,0.2146463,0.2103182,0.6622221,0,5.978257
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,2.622944,2.622944,0,0,0,2.622944,53.54657,0,0,0,1.404497,2.760994,2.622944,0,0,5.456589,5.714344,0,1.356497,-1.356497,7.393579,52.81118,0.2146463,2.885238,1.123597,0,7.118841
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.8067642,0.8067642,0,0,0,0.8067642,125.408,0,0,0,1.011747,0.8492255,0.8067642,0,0,6.963808,4.357847,0.1625216,0,0.1625216,7.547761,53.91247,0.2146279,0.8874406,0.8093976,0,5.369594
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,3.716983,3.716983,5,0,1.53,3.716983,52.74191,0,0,0,1.960408,0,0,1.283017,1.218866,6.801286,4.504117,3.179274,0,3.179274,10.56389,75.45618,0.2147708,4.088681,1.568326,5,6.464524
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,3.776881,3.776881,5,0,1.53,3.776881,40.71726,0,0,0,1.537843,0,0,1.223118,1.161963,3.622012,7.365463,2.699805,0,2.699805,13.12515,93.75085,0.2148939,4.15457,1.230274,5,8.903306
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,1.189722,1.189722,0,0,0,1.189722,217.1611,0.4090677,0,0,2.583614,1.252339,1.189722,0,0,0.9222071,9.795288,0.9222071,0,0.9222071,14.00003,100,0.2147899,1.308694,2.066891,0,12.3789
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,2.647774,2.647774,0,0,0,2.647774,105.7227,0.01216754,0,0,2.799298,2.78713,2.647774,0,0,0,10.62527,0,0,0,14.00003,100,0.2147899,2.912551,2.239438,0,13.42457
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,7.383586,7.383586,5,0,1.53,7.383586,27.5685,0,0,0,2.035544,2.509038,2.383587,0,0,0,10.62527,0,0.4734943,-0.4734943,13.50092,96.43496,0.2147899,8.121945,1.628435,5,12.66082
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,2.624818,2.624818,0,0,0,2.624818,23.79722,0,4.440892E-16,0,0.6246338,2.762966,2.624818,0,0,0.5261048,10.15178,0,2.138333,-2.138333,11.24692,80.33498,0.2147899,2.8873,0.499707,0,10.77641
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,0,0,0,0,0,0,0,0.9848706,0,0,0,0,2.90203,8.013447,0.9848706,0,0.9848706,12.18125,87.00876,0.2146789,0,0.7878965,0,8.998318
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,2.770156,2.770156,0,0,0,2.770156,23.9058,0,0,0,0.662228,2.915954,2.770156,0,0,1.917159,8.899831,0,2.253726,-2.253726,9.805615,70.03997,0.2146789,3.047172,0.5297825,0,9.562058
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,0,0,0,0,0,0,0,0.05527407,0,0,0,0,4.421299,6.646105,0.05527407,0,0.05527407,9.858053,70.41452,0.2146726,0,0.04421926,0,6.701379
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,8.706605,8.33,5,0,1.53,8.33,0,0,0.3766046,1.247265,0,3.505263,3.33,0,0,4.366025,6.695851,0,3.505263,-3.505263,6.163181,44.02263,0.2146726,9.577265,0,5,6.695851
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.718763,1.718763,5,0,1.53,1.718763,0,0,0,0,0,0,0,3.281237,3.117175,8.260762,3.190588,3.117175,0,3.117175,9.120393,65.14554,0.2148435,1.890639,0,5,3.190588
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,10.16553,8.33,5,0,1.53,8.33,0,0,1.83553,2.852083,0,3.505263,3.33,0,0,5.143587,5.996046,0,3.505263,-3.505263,5.425521,38.75365,0.2148435,11.18208,0,5,5.996046
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,1.263518,1.263518,4.768781,0,1.466877,1.263518,0,0,0,0,0,0,0,3.505263,3.33,9.038323,2.490783,3.33,0,3.33,8.584637,61.31871,0.2150253,1.38987,0,5,2.490783
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,1.96055,1.96055,5,0,1.53,1.96055,0,0,0,0,0,0,0,3.03945,2.887477,5.708323,5.487783,2.887477,0,2.887477,11.32394,80.88511,0.2151825,2.156605,0,5,5.487783
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.5639732,0.5639732,0,0,0,0.5639732,0,0,0,0,0,0.593656,0.5639732,0,0,2.820846,8.086513,0,0.593656,-0.593656,10.69817,76.41534,0.2151825,0.6203706,0,0,8.086513
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,1.219021,1.219021,0,0,0,1.219021,0,0,2.220446E-16,0,0,1.28318,1.219021,0,0,3.480464,7.492857,0,1.28318,-1.28318,9.345579,66.75401,0.2151825,1.340924,0,0,7.492857
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,1.291905,1.291905,0,0,0,1.291905,0,0,2.220446E-16,0,0,1.3599,1.291905,0,0,4.90622,6.209676,0,1.3599,-1.3599,7.912119,56.51502,0.2151825,1.421095,0,0,6.209676
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.6207028,0.6207028,0,0,0,0.6207028,0,0,1.110223E-16,0,0,0.6533714,0.6207028,0,0,6.41722,4.849776,0,0.6533714,-0.6533714,7.223405,51.59565,0.2151825,0.6827731,0,0,4.849776
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,1.641158,1.641158,0,0,0,1.641158,0,0,0,0,0,1.727535,1.641158,0,0,7.143188,4.196405,0,1.727535,-1.727535,5.402423,38.58866,0.2151825,1.805274,0,0,4.196405
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.4061736,0.4061736,0,0,0,0.4061736,0,0,5.551115E-17,0,0,0.4275512,0.4061736,0,0,9.062672,2.46887,0,0.4275512,-0.4275512,4.951745,35.36953,0.2151825,0.446791,0,0,2.46887
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,1.076038,1.076038,0,0,0,1.076038,3.303572,0,0,0,0.03554768,1.132671,1.076038,0,0,9.537728,2.041319,0,1.097124,-1.097124,3.795275,27.10905,0.2151825,1.183641,0.02843815,0,2.076866
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,4.336569,4.336569,5,0,1.53,4.336569,23.8325,0,0,0,1.033513,0,0,0.663431,0.6302595,10.75675,0.9441952,1.663772,0,1.663772,5.373668,38.38326,0.2152561,4.770226,0.8268102,5,1.977708
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.5565881,0.5565881,4.061851,0,1.273885,0.5565881,326.7663,4.440892E-16,0,0,1.818742,0,0,3.505263,3.33,9.092982,2.44159,5.148742,0,5.148742,10.25819,73.27267,0.2151233,0.6122469,1.454994,5,4.260333
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,4.634465,4.634465,5,0,1.53,4.634465,66.75991,0,0,0,3.093965,0,0,0.365535,0.3472582,3.94424,7.075458,3.441223,0,3.441223,13.52282,96.59141,0.2152594,5.097911,2.475172,5,10.16942
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,0,0,0,0,2.899428,0,0,3.402446,0,0,0,0,0.503017,10.17256,0.503017,0,0.503017,14.00003,100,0.2152032,0,2.721956,0,13.575
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,2.031897,2.031897,0,0,0,2.031897,208.2895,2.093389,0,0,4.232228,2.138839,2.031897,0,0,0,10.62527,0,0,0,14.00003,100,0.2152032,2.235087,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,4.869498,4.869498,1.539498,0,0.5852829,4.869498,83.43778,0.5577378,0,0,4.063001,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2152032,5.356447,3.250401,5,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,3.092512,3.092512,1.25,0,0.50625,3.092512,110.1183,1.465934,0,0,3.405421,1.939487,1.842512,0,0,0,10.62527,0,0,0,14.00003,100,0.2152032,3.401763,2.724337,5,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,2.072254,2.072254,0,0,0,2.072254,136.105,0.6391205,0,0,2.82044,2.18132,2.072254,0,0,0,10.62527,0,0,0,14.00003,100,0.2152032,2.279479,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,1.250091,1.250091,0,0,0,1.250091,177.2953,0.9004675,0,0,2.216353,1.315886,1.250091,0,0,0,10.62527,0,0,0,14.00003,100,0.2152032,1.3751,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,0,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2152032,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,3.375641,3.375641,2.479385,0,0.841872,3.375641,27.9481,1.110223E-16,0,0,0.9434274,0.9434274,0.896256,0,0,0,10.62527,0,0,0,14.00003,100,0.2152032,3.713205,0.7547419,5,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,3.321834,3.321834,3.189507,0,1.035735,3.321834,4.193217,0,0,0,0.1392917,0.1392917,0.1323271,0,0,0,10.62527,0,0,0,14.00003,100,0.2152032,3.654017,0.1114334,5,10.76457
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.667364,1.667364,0,0,0,1.667364,0,0,2.220446E-16,0,0,1.75512,1.667364,0,0,0,10.62527,0,1.75512,-1.75512,12.14997,86.78532,0.2152032,1.8341,0,0,10.62527
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,5.859326,5.859326,5,0,1.53,5.859326,0,0,0,0,0,0.9045536,0.8593259,0,0,1.950133,8.870154,0,0.9045536,-0.9045536,11.19649,79.97474,0.2152032,6.445259,0,5,8.870154
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,2.714615,2.714615,5,0,1.53,2.714615,0,0,0,0,0,0,0,2.285385,2.171116,2.955192,7.965601,2.171116,0,2.171116,13.25619,94.68687,0.2153204,2.986076,0,5,7.965601
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.7214859,0.7214859,0,0,0,0.7214859,0,0,0,0,0,0.7594588,0.7214859,0,0,0.7840762,9.919605,0,0.7594588,-0.7594588,12.45565,88.96873,0.2153204,0.7936345,0,0,9.919605
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.627919,9.160147,0,0,0,12.45565,88.96873,0.2153204,0,0,0,9.160147
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.627919,9.160147,0,0,0,12.45565,88.96873,0.2153204,0,0,0,9.160147
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.2159682,0.2159682,0,0,0,0.2159682,0,0,2.775558E-17,0,0,0.2273349,0.2159682,0,0,1.627919,9.160147,0,0.2273349,-0.2273349,12.21602,87.25708,0.2153204,0.237565,0,0,9.160147
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.3140544,0.3140544,0,0,0,0.3140544,0,0,5.551115E-17,0,0,0.3305836,0.3140544,0,0,1.880514,8.932812,0,0.3305836,-0.3305836,11.86755,84.76805,0.2153204,0.3454598,0,0,8.932812
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.07914497,0.07914497,0,0,0,0.07914497,0,0,1.387779E-17,0,0,0.08331049,0.07914497,0,0,2.247829,8.602228,0,0.08331049,-0.08331049,11.77973,84.14079,0.2153204,0.08705946,0,0,8.602228
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.725685,0.725685,0,0,0,0.725685,0,0,0,0,0,0.7638789,0.725685,0,0,2.340396,8.518918,0,0.7638789,-0.7638789,10.97453,78.38937,0.2153204,0.7982535,0,0,8.518918
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.6113195,0.6113195,0,0,0,0.6113195,0,0,1.110223E-16,0,0,0.6434942,0.6113195,0,0,3.18915,7.755039,0,0.6434942,-0.6434942,10.29623,73.54436,0.2153204,0.6724515,0,0,7.755039
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,0,0,0,0,0,0,0,0,0.1104965,0,0,0,0,3.904144,7.111545,0.1104965,0,0.1104965,10.40106,74.29312,0.2153081,0,0.0883972,0,7.222041
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,5.127765,5.127765,5,0,1.53,5.127765,8.278788,0,0,0,0.4245167,0.1344894,0.127765,0,0,3.793648,7.210991,0.2900273,0,0.2900273,10.6762,76.25843,0.215319,5.640542,0.3396134,5,7.635508
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,4.364772,4.364772,5,0,1.53,4.364772,23.85535,0,0,0,1.041232,0,0,0.6352276,0.6034662,3.50362,7.472016,1.644698,0,1.644698,12.2365,87.4034,0.2153908,4.80125,0.8329854,5,8.513247
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,3.788322,3.788322,4.159728,0,1.300606,3.788322,38.74983,0,0,0,1.467969,0,0,0.3714059,0.3528356,1.858922,8.952244,1.820804,0,1.820804,13.96387,99.7417,0.2154651,4.167155,1.174375,5,10.42021
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,1.341597,1.341597,0,0,0,1.341597,146.4254,0.5141132,0,0,1.964439,1.412208,1.341597,0,0,0.03811798,10.59097,0.03811798,0,0.03811798,14.00003,100,0.2154608,1.475757,1.571551,0,12.55541
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,1.830358,1.830358,0,0,0,1.830358,125.5909,0.3720706,0,0,2.298763,1.926692,1.830358,0,0,0,10.62527,0,0,0,14.00003,100,0.2154608,2.013393,1.83901,0,12.92404
