Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,2.935022,2.935022,0,0,0,2.935022,81.99492,4.440892E-16,0,0,2.406569,3.089497,2.935022,0,0,0,10.62527,0,0.6829278,-0.6829278,13.28016,94.85809,0.2154608,3.228524,1.925255,0,13.03184
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,3.382746,3.382746,1.637332,0,0.6119918,3.382746,76.74494,0,0,0,2.596087,1.837278,1.745414,0,0,0.7588087,9.942347,0.7588087,0,0.7588087,14.00003,100,0.215437,3.721021,2.076869,5,12.53843
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,2.4832,2.4832,0,0,0,2.4832,75.6091,0,0,0,1.877525,2.613895,2.4832,0,0,0,10.62527,0,0.7363697,-0.7363697,13.22383,94.45571,0.215437,2.73152,1.50202,0,12.5028
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,1.044462,1.044462,0,0,0,1.044462,71.92346,0,0,0,0.7512129,1.099433,1.044462,0,0,0.8181885,9.888905,0,0.3482203,-0.3482203,12.85677,91.83389,0.215437,1.148908,0.6009703,0,10.64012
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,2.405094,2.405094,0,0,0,2.405094,35.17859,0,4.440892E-16,0,0.846078,2.531678,2.405094,0,0,1.2051,9.540684,0,1.6856,-1.6856,11.07999,79.14264,0.215437,2.645603,0.6768624,0,10.38676
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,0,0,0,0,0,0,0,0.5839761,0,0,0,0,3.077989,7.855084,0.5839761,0,0.5839761,11.634,83.09983,0.215372,0,0.4671809,0,8.43906
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,3.292999,3.292999,5,0,1.53,3.292999,3.329196,0,0,0,0.1096304,0,0,1.707001,1.621651,2.494013,8.380663,1.731282,0,1.731282,13.27644,94.8315,0.2154632,3.622299,0.08770432,5,8.490294
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,3.857261,3.857261,4.660136,0,1.437217,3.857261,0,2.220446E-16,0,0,0,0,0,0.8028749,0.7627311,0.7627311,9.938816,0.7627311,0,0.7627311,14.00003,100,0.2155041,4.242988,0,5,9.938816
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155041,0,0,0,10.62527
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,1.062063,1.062063,0,0,0,1.062063,0,0,0,0,0,1.117961,1.062063,0,0,0,10.62527,0,1.117961,-1.117961,12.82159,91.58263,0.2155041,1.168269,0,0,10.62527
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.7548754,0.7548754,0,0,0,0.7548754,0,0,1.110223E-16,0,0,0.7946057,0.7548754,0,0,1.242178,9.507314,0,0.7946057,-0.7946057,11.98401,85.59987,0.2155041,0.830363,0,0,9.507314
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,1.361817,1.361817,0,0,0,1.361817,0,0,0,0,0,1.433492,1.361817,0,0,2.125074,8.712708,0,1.433492,-1.433492,10.47297,74.8068,0.2155041,1.497999,0,0,8.712708
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,1.089416,1.089416,0,0,0,1.089416,0,0,2.220446E-16,0,0,1.146753,1.089416,0,0,3.717842,7.279216,0,1.146753,-1.146753,9.264189,66.17265,0.2155041,1.198357,0,0,7.279216
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.5212469,0.5212469,0,0,0,0.5212469,0,0,1.110223E-16,0,0,0.548681,0.5212469,0,0,4.992013,6.132463,0,0.548681,-0.548681,8.685828,62.04151,0.2155041,0.5733716,0,0,6.132463
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.3647801,0.3647801,0,0,0,0.3647801,0,0,5.551115E-17,0,0,0.383979,0.3647801,0,0,5.601658,5.583782,0,0.383979,-0.383979,8.281079,59.15045,0.2155041,0.4012581,0,0,5.583782
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.3630131,0.3630131,0,0,0,0.3630131,0,0,0,0,0,0.3821191,0.3630131,0,0,6.028301,5.199803,0,0.3821191,-0.3821191,7.87829,56.27339,0.2155041,0.3993144,0,0,5.199803
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.452878,4.817684,0,0,0,7.87829,56.27339,0.2155041,0,0,0,4.817684
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.4751222,0.4751222,0,0,0,0.4751222,0,0,0,0,0,0.5001286,0.4751222,0,0,6.452878,4.817684,0,0.5001286,-0.5001286,7.351109,52.50781,0.2155041,0.5226344,0,0,4.817684
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,0,0,0,0,0,0,0,0,0.07501518,0,0,0,0,7.008576,4.317555,0.07501518,0,0.07501518,7.422274,53.01614,0.2154957,0,0.06001214,0,4.39257
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,1.488798,1.488798,0,0,0,1.488798,64.28017,0,0,0,0.9570017,1.567155,1.488798,0,0,6.933561,4.385069,0,0.6101537,-0.6101537,6.779116,48.42216,0.2154957,1.637677,0.7656014,0,5.342071
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0,0,0,1.832142,0,0,0,0,7.61151,3.774915,1.832142,0,1.832142,8.517238,60.83729,0.215292,0,1.465713,0,5.607057
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,2.187967,2.187967,0,0,0,2.187967,103.517,0,0,0,2.264917,2.303123,2.187967,0,0,5.779368,5.423842,0,0.03820619,-0.03820619,8.476965,60.54963,0.215292,2.406764,1.811934,0,7.68876
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,1.153062,1.153062,0,0,0,1.153062,284.3228,0,0,0,3.278418,1.21375,1.153062,0,0,5.82182,5.385636,2.064668,0,2.064668,10.43568,74.54044,0.2150629,1.268368,2.622735,0,8.664055
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,3.558908,3.558908,3.346821,0,1.078682,3.558908,111.8433,0,0,0,3.9804,0.223249,0.2120866,0,0,3.757151,7.243838,3.757151,0,3.757151,14.00003,100,0.2149744,3.914798,3.18432,5,11.22424
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,5.113249,5.113249,1.994269,0,0.7094353,5.113249,64.20844,4.440892E-16,0,0,3.283137,3.283137,3.11898,0,0,0,10.62527,0,0,0,14.00003,100,0.2149744,5.624573,2.626509,5,13.90841
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,6.739616,6.739616,3.409616,0,1.095825,6.739616,58.18066,0.4158902,0,0,3.921153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2149744,7.413578,3.136923,5,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,1.818079,1.818079,0,0,0,1.818079,162.6943,1.044144,0,0,2.957911,1.913767,1.818079,0,0,0,10.62527,0,0,0,14.00003,100,0.2149744,1.999887,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,3.553777,3.553777,1.474242,0,0.567468,3.553777,61.596,0,0,0,2.188985,2.188985,2.079535,0,0,0,10.62527,0,0,0,14.00003,100,0.2149744,3.909155,1.751188,5,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.1740352,0.1740352,0,0,0,0.1740352,675.6057,0.9925967,0,0,1.175792,0.183195,0.1740352,0,0,0,10.62527,0,0,0,14.00003,100,0.2149744,0.1914387,0.9406334,0,11.80107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,2.888202,2.888202,0,0,0,2.888202,23.7241,0,0,0,0.6851999,3.040212,2.888202,0,0,0,10.62527,0,2.355012,-2.355012,11.51763,82.2686,0.2149744,3.177022,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,4.331707,4.331707,5,0,1.53,4.331707,3.209006,0,0,0,0.1390047,0,0,0.6682929,0.6348783,2.61668,8.270262,0.773883,0,0.773883,12.2518,87.51266,0.2150137,4.764878,0.1112038,5,8.409266
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.439862,1.439862,0,0,0,1.439862,0,0,2.220446E-16,0,0,1.515645,1.439862,0,0,1.842797,8.966757,0,1.515645,-1.515645,10.65417,76.10104,0.2150137,1.583849,0,0,8.966757
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.526847,7.451112,0,0,0,10.65417,76.10104,0.2150137,0,0,0,7.451112
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.5811027,0.5811027,0,0,0,0.5811027,0,0,1.110223E-16,0,0,0.6116871,0.5811027,0,0,3.526847,7.451112,0,0.6116871,-0.6116871,10.00939,71.49551,0.2150137,0.639213,0,0,7.451112
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.2664895,0.2664895,0,0,0,0.2664895,0,0,0,0,0,0.2805153,0.2664895,0,0,4.206499,6.839425,0,0.2805153,-0.2805153,9.713703,69.38346,0.2150137,0.2931384,0,0,6.839425
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.3742756,0.3742756,0,0,0,0.3742756,0,0,5.551115E-17,0,0,0.3939743,0.3742756,0,0,4.518183,6.55891,0,0.3939743,-0.3939743,9.298418,66.41714,0.2150137,0.4117032,0,0,6.55891
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.9005739,0.9005739,0,0,0,0.9005739,0,0,1.110223E-16,0,0,0.9479725,0.9005739,0,0,4.955932,6.164936,0,0.9479725,-0.9479725,8.299168,59.27965,0.2150137,0.9906313,0,0,6.164936
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,1.002176,1.002176,0,0,0,1.002176,0,0,2.220446E-16,0,0,1.054923,1.002176,0,0,6.009235,5.216963,0,1.054923,-1.054923,7.187181,51.33691,0.2150137,1.102394,0,0,5.216963
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.5378065,0.5378065,0,0,0,0.5378065,0,0,0,0,0,0.566112,0.5378065,0,0,7.181371,4.16204,0,0.566112,-0.566112,6.590447,47.07452,0.2150137,0.5915871,0,0,4.16204
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.8062181,0.8062181,0,0,0,0.8062181,0,0,0,0,0,0.8486506,0.8062181,0,0,7.810384,3.595928,0,0.8486506,-0.8486506,5.69589,40.68485,0.2150137,0.8868399,0,0,3.595928
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.3274124,0.3274124,0,0,0,0.3274124,0,0,5.551115E-17,0,0,0.3446447,0.3274124,0,0,8.753329,2.747277,0,0.3446447,-0.3446447,5.332603,38.08995,0.2150137,0.3601537,0,0,2.747277
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,1.356448,1.356448,0,0,0,1.356448,0,0,0,0,0,1.42784,1.356448,0,0,9.136268,2.402633,0,1.42784,-1.42784,3.827528,27.33943,0.2150137,1.492093,0,0,2.402633
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.9415896,0.9415896,4.446853,0,1.378991,0.9415896,8.699057,4.440892E-16,0,0,0.08190942,0,0,3.505263,3.33,10.72276,0.9747928,3.411909,0,3.411909,7.064349,50.45953,0.2151349,1.035749,0.06552754,5,1.056702
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,1.343533,1.343533,4.617195,0,1.425494,1.343533,23.20904,0,0,0,0.3118212,0,0,3.273661,3.109978,7.310848,4.045511,3.421799,0,3.421799,10.31055,73.64666,0.2152811,1.477886,0.249457,5,4.357332
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,8.143644,8.143644,5,0,1.53,8.143644,9.249826,0,0,0.6280091,0.753273,3.3091,3.143645,0,0,3.889048,7.125131,0,2.555827,-2.555827,7.616475,54.40329,0.2152811,8.958009,0.6026184,5,7.878404
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,5.199224,5.199224,5,0,1.53,5.199224,29.34358,0,0,0,1.525638,0.209709,0.1992236,0,0,6.728856,4.569304,1.315929,0,1.315929,8.864875,63.32041,0.2153302,5.719146,1.22051,5,6.094942
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,6.005692,6.005692,5,0,1.53,6.005692,31.22141,0,0,0,1.875062,1.058624,1.005693,0,0,5.412927,5.75364,0.816438,0,0.816438,9.639416,68.85284,0.2153606,6.606262,1.500049,5,7.628702
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,1.884581,1.884581,4.806708,0,1.477231,1.884581,80.68453,0,0,0,1.520565,0,0,2.922127,2.776021,4.596488,6.488434,4.296586,0,4.296586,13.71552,97.96777,0.215439,2.073039,1.216452,5,8.009
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,5.107322,5.107322,2.386248,0,0.8164458,5.107322,61.95401,0,0,0,3.164191,2.864289,2.721074,0,0,0.2999025,10.35536,0.2999025,0,0.2999025,14.00003,100,0.2154502,5.618054,2.531353,5,13.51955
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,1.716422,1.716422,0,0,0,1.716422,152.9576,0.8186371,0,0,2.625397,1.80676,1.716422,0,0,0,10.62527,0,0,0,14.00003,100,0.2154502,1.888065,2.100318,0,13.25067
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,5.827872,5.827872,3.074871,0,1.00444,5.827872,49.72476,0,0,0,2.897895,2.897895,2.753,0,0,0,10.62527,0,0,0,14.00003,100,0.2154502,6.410659,2.318316,5,13.52317
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,3.599389,3.599389,2.490401,0,0.8448794,3.599389,32.43205,0,0,0,1.167355,1.167355,1.108988,0,0,0,10.62527,0,0,0,14.00003,100,0.2154502,3.959327,0.9338843,5,11.79263
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,3.156579,3.156579,2.257966,0,0.7814248,3.156579,29.96624,0,0,0,0.9459081,0.9459081,0.8986127,0,0,0,10.62527,0,0,0,14.00003,100,0.2154502,3.472237,0.7567265,5,11.57118
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,5.037506,5.037506,4.480815,0,1.388263,5.037506,11.63255,0,8.881784E-16,0,0.5859907,0.5859907,0.5566911,0,0,0,10.62527,0,0,0,14.00003,100,0.2154502,5.541257,0.4687925,5,11.21126
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,5.457979,5.457979,5,0,1.53,5.457979,2.674243,0,0,0,0.1459596,0.4820833,0.4579791,0,0,0,10.62527,0,0.3361237,-0.3361237,13.64572,97.46925,0.2154502,6.003777,0.1167677,5,10.77123
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,11.34593,8.33,5,0,1.53,8.33,0,0,3.015928,4.15052,0,3.505263,3.33,0,0,0.3734708,10.28915,0,3.505263,-3.505263,9.95085,71.07736,0.2154502,12.48052,0,5,10.28915
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,9.447531,8.33,5,0,1.53,8.33,0,0,1.117531,2.062284,0,3.505263,3.33,0,0,4.268208,6.783887,0,3.505263,-3.505263,6.255979,44.68547,0.2154502,10.39228,0,5,6.783887
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,7.984339,7.984339,5,0,1.53,7.984339,0,0,8.881784E-16,0.6680801,0,3.14141,2.984339,0,0,8.162945,3.278624,0,3.14141,-3.14141,2.944643,21.03312,0.2154502,8.782773,0,5,3.278624
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,11.6534,0.1372145,3.33,0,3.33,6.103758,43.59818,0.2154332,0,0,5,0.1372145
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.3866391,0.3866391,3.891902,0,1.227489,0.3866391,0,0,0,0,0,0,0,3.505263,3.33,8.3234,3.134215,3.33,0,3.33,9.262874,66.16325,0.2154759,0.425303,0,5,3.134215
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.84401,1.84401,5,0,1.53,1.84401,0,0,0,0,0,0,0,3.15599,2.99819,4.9934,6.131215,2.99819,0,2.99819,12.10721,86.47987,0.2156341,2.028411,0,5,6.131215
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.5128165,0.5128165,0,0,0,0.5128165,0,0,1.110223E-16,0,0,0.5398069,0.5128165,0,0,1.995209,8.829586,0,0.5398069,-0.5398069,11.5382,82.41555,0.2156341,0.5640982,0,0,8.829586
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.641899,0.641899,0,0,0,0.641899,0,0,1.110223E-16,0,0,0.6756832,0.641899,0,0,2.594995,8.289779,0,0.6756832,-0.6756832,10.82597,77.32819,0.2156341,0.706089,0,0,8.289779
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.6948755,0.6948755,0,0,0,0.6948755,0,0,1.110223E-16,0,0,0.7314479,0.6948755,0,0,3.345754,7.614096,0,0.7314479,-0.7314479,10.05495,71.82095,0.2156341,0.7643631,0,0,7.614096
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1217098,0.1217098,0,0,0,0.1217098,0,0,1.387779E-17,0,0,0.1281156,0.1217098,0,0,4.158474,6.882648,0,0.1281156,-0.1281156,9.919908,70.85634,0.2156341,0.1338808,0,0,6.882648
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.4751589,0.4751589,0,0,0,0.4751589,0,0,0,0,0,0.5001673,0.4751589,0,0,4.300825,6.754532,0,0.5001673,-0.5001673,9.392685,67.09048,0.2156341,0.5226747,0,0,6.754532
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.6890839,0.6890839,0,0,0,0.6890839,13.95035,0,1.110223E-16,0,0.0961296,0.7253515,0.6890839,0,0,4.856566,6.254365,0,0.6292219,-0.6292219,8.729427,62.35292,0.2156341,0.7579923,0.07690368,0,6.350494
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.004561546,0.004561546,0,0,0,0.004561546,17175.24,0,0,0,0.7834566,0.004801628,0.004561546,0,0,5.555701,5.625143,0.778655,0,0.778655,9.468124,67.62933,0.2155488,0.005017701,0.6267653,0,6.4086
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,3.007878,3.007878,0,0,0,3.007878,48.68047,0,0,0,1.464249,3.166188,3.007878,0,0,4.777046,6.325933,0,1.701938,-1.701938,7.674123,54.81506,0.2155488,3.308666,1.171399,0,7.790182
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.1380149,0.1380149,0,0,0,0.1380149,2119.952,0,0,0,2.92585,0.1452788,0.1380149,0,0,6.668089,4.623994,2.780571,0,2.780571,10.31201,73.65703,0.2152448,0.1518164,2.34068,0,7.549844
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,4.113541,4.113541,4.471477,0,1.385713,4.113541,85.34602,0,0,0,3.510743,0,0,0.3579361,0.3400393,3.887518,7.126508,3.850782,0,3.850782,13.96518,99.75107,0.2153199,4.524895,2.808594,5,10.63725
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,2.304883,2.304883,0,0,0,2.304883,154.7292,1.1034,0,0,3.566328,2.426193,2.304883,0,0,0.03673555,10.59221,0.03673555,0,0.03673555,14.00003,100,0.2153159,2.535372,2.853062,0,14.15854
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2153159,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,3.195389,3.195389,1.25,0,0.50625,3.195389,101.6863,1.201493,0,0,3.249272,2.047778,1.945389,0,0,0,10.62527,0,0,0,14.00003,100,0.2153159,3.514928,2.599417,5,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,8.253752,8.253752,5,0,1.53,8.253752,30.83278,0,0,0.7491269,2.544861,3.425002,3.253752,0,0,0,10.62527,0,0.8801408,-0.8801408,13.07228,93.37323,0.2153159,9.079126,2.035889,5,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.7570495,0.7570495,0,0,0,0.7570495,318.1952,0.6340668,0,0,2.408895,0.7968943,0.7570495,0,0,0.9779342,9.745133,0.9779342,0,0.9779342,14.00003,100,0.2152093,0.8327545,1.927116,0,12.15403
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,1.261472,1.261472,0,0,0,1.261472,92.91451,0,0,0,1.172091,1.327866,1.261472,0,0,0,10.62527,0,0.1557748,-0.1557748,13.83583,98.82714,0.2152093,1.38762,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,6.045495,6.045495,5,0,1.53,6.045495,14.47685,4.440892E-16,0,0,0.8751975,1.100521,1.045495,0,0,0.1730832,10.4695,0,0.2253234,-0.2253234,13.59832,97.13063,0.2152093,6.650044,0.700158,5,11.3447
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,2.55302,2.55302,0,0,0,2.55302,5.538225,0,0,0,0.141392,2.687389,2.55302,0,0,0.4234425,10.24418,0,2.545997,-2.545997,10.9146,77.96127,0.2152093,2.808321,0.1131136,0,10.38557
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.252328,7.698179,0,0,0,10.9146,77.96127,0.2152093,0,0,0,7.698179
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,7.283834,7.283834,5,0,1.53,7.283834,0,0,0,0,0,2.404036,2.283834,0,0,3.252328,7.698179,0,2.404036,-2.404036,8.380523,59.86076,0.2152093,8.012218,0,5,7.698179
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,6.650058,6.650058,5,0,1.53,6.650058,0,0,0,0,0,1.736904,1.650059,0,0,5.923479,5.294143,0,1.736904,-1.736904,6.549665,46.78323,0.2152093,7.315064,0,5,5.294143
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.5818156,0.5818156,4.087079,0,1.280773,0.5818156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.853372,3.55724,3.33,0,3.33,9.708781,69.3483,0.215282,0.6399972,0,5,3.55724
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.523372,6.55424,3.33,0,3.33,12.8679,91.91336,0.2152655,0,0,5,6.55424
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,1.295267,1.295267,0,0,0,1.295267,0,0,2.220446E-16,0,0,1.363439,1.295267,0,0,1.193372,9.55124,0,1.363439,-1.363439,11.43071,81.64774,0.2152655,1.424793,0,0,9.55124
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.2529836,0.2529836,0,0,0,0.2529836,0,0,0,0,0,0.2662985,0.2529836,0,0,2.708303,8.187801,0,0.2662985,-0.2662985,11.15,79.64272,0.2152655,0.2782819,0,0,8.187801
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.9955372,0.9955372,0,0,0,0.9955372,0,0,2.220446E-16,0,0,1.047934,0.9955372,0,0,3.004191,7.921503,0,1.047934,-1.047934,10.04538,71.75259,0.2152655,1.095091,0,0,7.921503
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.730472,0.730472,0,0,0,0.730472,0,0,1.110223E-16,0,0,0.7689179,0.730472,0,0,4.168562,6.873569,0,0.7689179,-0.7689179,9.234873,65.96324,0.2152655,0.8035192,0,0,6.873569
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.8318279,0.8318279,0,0,0,0.8318279,0,0,1.110223E-16,0,0,0.8756083,0.8318279,0,0,5.022915,6.10465,0,0.8756083,-0.8756083,8.3119,59.3706,0.2152655,0.9150107,0,0,6.10465
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.7114661,0.7114661,0,0,0,0.7114661,0,0,0,0,0,0.7489116,0.7114661,0,0,5.995813,5.229043,0,0.7489116,-0.7489116,7.522478,53.73188,0.2152655,0.7826127,0,0,5.229043
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,1.505438,1.505438,0,0,0,1.505438,7.13694,0,2.220446E-16,0,0.1074422,1.584672,1.505438,0,0,6.827937,4.480131,0,1.47723,-1.47723,5.965341,42.60949,0.2152655,1.655982,0.08595378,0,4.587573
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,5.049699,5.049699,5,0,1.53,5.049699,12.42561,0,0,0,0.6274557,0.05231458,0.04969885,0,0,8.469303,3.002901,0.5751411,0,0.5751411,6.510968,46.50682,0.2152866,5.554669,0.5019646,5,3.630357
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,3.725814,3.725814,5,0,1.53,3.725814,35.66886,0,0,0,1.328955,0,0,1.274186,1.210477,7.894163,3.520528,2.539432,0,2.539432,8.920085,63.71476,0.2153988,4.098395,1.063164,5,4.849483
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,1.932014,1.932014,4.660072,0,1.4372,1.932014,118.8145,0,0,0,2.295513,0,0,2.728057,2.591655,5.354731,5.806017,4.887167,0,4.887167,13.55646,96.83166,0.2153896,2.125216,1.836411,5,8.10153
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.4245345,0.4245345,0,0,0,0.4245345,841.2014,2.656748,0,0,3.57119,0.4468784,0.4245345,0,0,0.4675628,10.20447,0.4675628,0,0.4675628,14.00003,100,0.215339,0.4669879,2.856952,0,13.77566
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,7.065662,7.065662,3.735662,0,1.184836,7.065662,52.05553,0.1728044,0,0,3.678068,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.215339,7.772228,2.942454,5,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.7511903,0.7511903,0,0,0,0.7511903,490.5944,2.894571,0,0,3.685297,0.7907267,0.7511903,0,0,0,10.62527,0,0,0,14.00003,100,0.215339,0.8263093,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,2.010004,2.010004,0,0,0,2.010004,181.7338,1.537064,0,0,3.652858,2.115794,2.010004,0,0,0,10.62527,0,0,0,14.00003,100,0.215339,2.211004,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,4.917807,4.917807,2.455385,0,0.8353202,4.917807,52.70688,0,0,0,2.592022,2.592022,2.462421,0,0,0,10.62527,0,0,0,14.00003,100,0.215339,5.409587,2.073618,5,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,0,0,0,0,2.933935,0,0,2.933935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.215339,0,2.347148,0,13.55921
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,0,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.215339,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,5.803376,5.803376,5,0,1.53,5.803376,9.019281,0,0,0,0.5234229,0.8456594,0.8033764,0,0,0,10.62527,0,0.3222365,-0.3222365,13.66036,97.57381,0.215339,6.383714,0.4187383,5,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,2.081145,2.081145,0,0,0,2.081145,6.585025,0,0,0,0.1370439,2.190678,2.081145,0,0,0.3580406,10.30304,0,2.053635,-2.053635,11.49564,82.11155,0.215339,2.289259,0.1096351,0,10.44008
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,9.537243,8.33,5,0,1.53,8.33,0,0,1.207242,2.160967,0,3.505263,3.33,0,0,2.639857,8.249403,0,3.505263,-3.505263,7.800768,55.71966,0.215339,10.49097,0,5,8.249403
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,6.827449,6.827449,5,0,1.53,6.827449,0,0,0,0,0,1.923631,1.827449,0,0,6.534594,4.74414,0,1.923631,-1.923631,5.773083,41.23623,0.215339,7.510194,0,5,4.74414
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,3.780304,3.780304,5,0,1.53,3.780304,0,0,0,0,0,0,0,1.219696,1.158711,8.671961,2.820509,1.158711,0,1.158711,6.872333,49.08799,0.2153995,4.158335,0,5,2.820509
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.8877998,0.8877998,4.393063,0,1.364306,0.8877998,0,0,0,0,0,0,0,3.505263,3.33,7.51325,3.863349,3.33,0,3.33,10.03145,71.65306,0.2155178,0.9765798,0,5,3.863349
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,1.397363,1.397363,4.902626,0,1.503417,1.397363,0,0,0,0,0,0,0,3.505263,3.33,4.18325,6.860349,3.33,0,3.33,13.19056,94.21812,0.2156907,1.537099,0,5,6.860349
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.8121332,0.8121332,0,0,0,0.8121332,0,0,0,0,0,0.8548771,0.8121332,0,0,0.8532504,9.857348,0,0.8548771,-0.8548771,12.28944,87.78157,0.2156907,0.8933465,0,0,9.857348
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.1218982,0.1218982,0,0,0,0.1218982,0,0,1.387779E-17,0,0,0.1283139,0.1218982,0,0,1.803114,9.002472,0,0.1283139,-0.1283139,12.15419,86.81547,0.2156907,0.134088,0,0,9.002472
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.4920292,0.4920292,0,0,0,0.4920292,0,0,0,0,0,0.5179254,0.4920292,0,0,1.945685,8.874158,0,0.5179254,-0.5179254,11.60825,82.91589,0.2156907,0.5412321,0,0,8.874158
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,1.25504,1.25504,0,0,0,1.25504,0,0,0,0,0,1.321094,1.25504,0,0,2.521158,8.356233,0,1.321094,-1.321094,10.21569,72.96909,0.2156907,1.380544,0,0,8.356233
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.2301301,0.2301301,0,0,0,0.2301301,0,0,2.775558E-17,0,0,0.2422422,0.2301301,0,0,3.98904,7.035138,0,0.2422422,-0.2422422,9.960346,71.14519,0.2156907,0.2531432,0,0,7.035138
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.258198,6.792896,0,0,0,9.960346,71.14519,0.2156907,0,0,0,6.792896
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.5868591,0.5868591,0,0,0,0.5868591,15.35493,0,1.110223E-16,0,0.09011181,0.6177465,0.5868591,0,0,4.258198,6.792896,0,0.5276346,-0.5276346,9.404171,67.17252,0.2156907,0.6455451,0.07208946,0,6.883008
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,3.025692,3.025692,0,0,0,3.025692,28.97616,0,4.440892E-16,0,0.8767294,3.184939,3.025692,0,0,4.844459,6.265261,0,2.308209,-2.308209,6.971105,49.7935,0.2156907,3.328261,0.7013835,0,7.141991
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,7.193153,7.193153,5,0,1.53,7.193153,25.48926,0,0,0,1.833482,2.308582,2.193153,0,0,7.409136,3.957052,0,0.4751007,-0.4751007,6.470304,46.21637,0.2156907,7.912468,1.466785,5,5.790534
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,3.505263,0,1.121937,0,0,0,0,0,2.801153,0,0,3.505263,3.33,7.937026,3.481951,6.131153,0,6.131153,12.28683,87.76287,0.2153723,0,2.240922,5,6.283104
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,2.777955,2.777955,0,0,0,2.777955,107.5519,0,0,0,2.987743,2.924163,2.777955,0,0,1.805873,8.999989,0.06357977,0,0.06357977,12.34714,88.19371,0.2153655,3.05575,2.390194,0,11.98773
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,4.894067,4.894067,2.660048,0,0.8911932,4.894067,83.65009,0,0,0,4.093892,2.351599,2.234019,0,0,1.742293,9.057211,1.742293,0,1.742293,14.00003,100,0.2153442,5.383474,3.275113,5,13.1511
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2153442,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2153442,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,0,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2153442,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,2.811388,2.811388,0,0,0,2.811388,70.33279,0,0,0,1.977327,2.959356,2.811388,0,0,0,10.62527,0,0.9820282,-0.9820282,12.96488,92.60609,0.2153442,3.092527,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,2.660683,2.660683,0,0,0,2.660683,65.48065,0,0,0,1.742233,2.800719,2.660683,0,0,1.091142,9.643246,0,1.058487,-1.058487,11.84914,84.63652,0.2153442,2.926752,1.393786,0,11.38548
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,3.73545,3.73545,4.981004,0,1.524814,3.73545,25.59609,0,0,0,0.9561292,0,0,1.245554,1.183276,2.267239,8.58476,2.139405,0,2.139405,13.87875,99.13377,0.2154401,4.108995,0.7649034,5,9.540889
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,0,0,0,0,0.02056038,0,0,0.1483936,0,0,0,0,0.1278332,10.51022,0.1278332,0,0.1278332,14.00003,100,0.2154264,0,0.1187148,0,10.65862
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,3.626647,3.626647,3.626647,0,1.155075,3.626647,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2154264,3.989312,0,5,10.62527
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,7.702664,7.702664,5,0,1.53,7.702664,0,0,0,0.1429306,0,2.84491,2.702664,0,0,0,10.62527,0,2.84491,-2.84491,11.00123,78.58006,0.2154264,8.472931,0,5,10.62527
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,3.633771,3.633771,5,0,1.53,3.633771,0,0,0,0,0,0,0,1.366229,1.297918,3.161011,7.780365,1.297918,0,1.297918,12.23254,87.37513,0.2154934,3.997148,0,5,7.780365
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.7854268,0.7854268,0,0,0,0.7854268,0,0,1.110223E-16,0,0,0.8267651,0.7854268,0,0,1.863093,8.948491,0,0.8267651,-0.8267651,11.36106,81.15024,0.2154934,0.8639695,0,0,8.948491
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.9062968,0.9062968,0,0,0,0.9062968,0,0,1.110223E-16,0,0,0.9539967,0.9062968,0,0,2.781721,8.121725,0,0.9539967,-0.9539967,10.35546,73.96739,0.2154934,0.9969265,0,0,8.121725
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.4006808,0.4006808,0,0,0,0.4006808,0,0,0,0,0,0.4217692,0.4006808,0,0,3.841717,7.167729,0,0.4217692,-0.4217692,9.910872,70.79179,0.2154934,0.4407488,0,0,7.167729
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.368252,0.368252,0,0,0,0.368252,0,0,5.551115E-17,0,0,0.3876337,0.368252,0,0,4.310349,6.74596,0,0.3876337,-0.3876337,9.50227,67.87322,0.2154934,0.4050772,0,0,6.74596
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,1.199415,1.199415,0,0,0,1.199415,0,0,0,0,0,1.262542,1.199415,0,0,4.741054,6.358326,0,1.262542,-1.262542,8.171433,58.36727,0.2154934,1.319356,0,0,6.358326
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.4875416,0.4875416,0,0,0,0.4875416,0,0,1.110223E-16,0,0,0.5132017,0.4875416,0,0,6.143878,5.095784,0,0.5132017,-0.5132017,7.630472,54.50326,0.2154934,0.5362957,0,0,5.095784
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,1.209042,1.209042,0,0,0,1.209042,0,0,0,0,0,1.272676,1.209042,0,0,6.714102,4.582582,0,1.272676,-1.272676,6.288953,44.92101,0.2154934,1.329947,0,0,4.582582
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.2740088,0.2740088,0,0,0,0.2740088,0,0,5.551115E-17,0,0,0.2884303,0.2740088,0,0,8.128186,3.309906,0,0.2884303,-0.2884303,5.984921,42.74935,0.2154934,0.3014097,0,0,3.309906
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,1.608672,1.608672,0,0,0,1.608672,6.065139,0,4.440892E-16,0,0.09756821,1.693339,1.608672,0,0,8.448665,3.021476,0,1.595771,-1.595771,4.302831,30.73444,0.2154934,1.76954,0.07805456,0,3.119044
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,2.772375,2.772375,5,0,1.53,2.772375,25.30306,0,0,0,0.7014958,0,0,2.227625,2.116244,10.22174,1.425705,2.81774,0,2.81774,6.975973,49.82828,0.2156278,3.049612,0.5611966,5,2.127201
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,1.445726,1.445726,4.773072,0,1.468049,1.445726,55.24941,0,0,0,0.7987553,0,0,3.327346,3.160979,7.404004,3.961671,3.959734,0,3.959734,10.73251,76.66061,0.2157343,1.590299,0.6390042,5,4.760426
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,3.293713,3.293713,5,0,1.53,3.293713,39.81775,0,0,0,1.311482,0,0,1.706287,1.620973,3.44427,7.525431,2.932455,0,2.932455,13.51448,96.53179,0.2158644,3.623084,1.049186,5,8.836914
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.1694192,0.1694192,0,0,0,0.1694192,996.5441,0.9981858,0,0,1.688337,0.1783359,0.1694192,0,0,0.511815,10.16464,0.511815,0,0.511815,14.00003,100,0.2158098,0.1863611,1.350669,0,11.85298
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,6.452199,6.452199,4.920121,0,1.508193,6.452199,24.99478,0,0,0,1.612713,1.612713,1.532077,0,0,0,10.62527,0,0,0,14.00003,100,0.2158098,7.097418,1.29017,5,12.23799
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,2.214942,2.214942,0,0,0,2.214942,142.6274,0.8275959,0,0,3.159114,2.331518,2.214942,0,0,0,10.62527,0,0,0,14.00003,100,0.2158098,2.436437,2.527291,0,13.78439
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,3.685316,3.685316,1.583764,0,0.5973676,3.685316,60.02633,0,0,0,2.21216,2.21216,2.101552,0,0,0,10.62527,0,0,0,14.00003,100,0.2158098,4.053848,1.769728,5,12.83743
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,4.868689,4.868689,2.760206,0,0.9185364,4.868689,45.5863,0,0,0,2.219455,2.219455,2.108482,0,0,0,10.62527,0,0,0,14.00003,100,0.2158098,5.355558,1.775564,5,12.84473
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,0,0,0,0,1.841069,0,0,1.841069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158098,0,1.472855,0,12.46634
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,2.882311,2.882311,0,0,0,2.882311,42.50727,0,4.440892E-16,0,1.225191,3.034011,2.882311,0,0,0,10.62527,0,1.80882,-1.80882,12.09336,86.381,0.2158098,3.170542,0.9801532,0,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,0,0,0,0,0,0,0,0.4292341,0,0,0,0,2.0098,8.816454,0.4292341,0,0.4292341,12.50057,89.28962,0.2157639,0,0.3433872,0,9.245688
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,6.823766,6.823766,5,0,1.53,6.823766,0.6917496,0,8.881784E-16,0,0.04720338,1.919753,1.823766,0,0,1.580566,9.202765,0,1.87255,-1.87255,10.52673,75.19078,0.2157639,7.506142,0.0377627,5,9.249969
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,2.512235,2.512235,5,0,1.53,2.512235,0,0,0,0,0,0,0,2.487765,2.363377,3.661177,7.330215,2.363377,0,2.363377,12.76883,91.20572,0.2158848,2.763459,0,5,7.330215
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,2.296225,2.296225,0,0,0,2.296225,0,0,0,0,0,2.417079,2.296225,0,0,1.2978,9.457254,0,2.417079,-2.417079,10.221,73.007,0.2158848,2.525848,0,0,9.457254
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.983444,7.040175,0,0,0,10.221,73.007,0.2158848,0,0,0,7.040175
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,1.943349,1.943349,0,0,0,1.943349,0,0,0,0,0,2.045631,1.943349,0,0,3.983444,7.040175,0,2.045631,-2.045631,8.064717,57.60501,0.2158848,2.137684,0,0,7.040175
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.256367,4.994544,0,0,0,8.064717,57.60501,0.2158848,0,0,0,4.994544
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,1.183011,1.183011,0,0,0,1.183011,0,0,0,0,0,1.245275,1.183011,0,0,6.256367,4.994544,0,1.245275,-1.245275,6.752082,48.22906,0.2158848,1.301313,0,0,4.994544
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.4288414,0.4288414,0,0,0,0.4288414,0,0,5.551115E-17,0,0,0.451412,0.4288414,0,0,7.640006,3.749269,0,0.451412,-0.451412,6.276252,44.83028,0.2158848,0.4717256,0,0,3.749269
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.2275375,0.2275375,0,0,0,0.2275375,0,0,2.775558E-17,0,0,0.2395131,0.2275375,0,0,8.141575,3.297857,0,0.2395131,-0.2395131,6.023783,43.02694,0.2158848,0.2502912,0,0,3.297857
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.8796245,0.8796245,0,0,0,0.8796245,0,0,1.110223E-16,0,0,0.9259206,0.8796245,0,0,8.407701,3.058344,0,0.9259206,-0.9259206,5.047777,36.05548,0.2158848,0.967587,0,0,3.058344
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.8013383,0.8013383,0,0,0,0.8013383,0,0,0,0,0,0.843514,0.8013383,0,0,9.436502,2.132423,0,0.843514,-0.843514,4.158635,29.70448,0.2158848,0.8814721,0,0,2.132423
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.4495314,0.4495314,0,0,0,0.4495314,0,0,0,0,0,0.473191,0.4495314,0,0,10.37374,1.288909,0,0.473191,-0.473191,3.659848,26.14172,0.2158848,0.4944846,0,0,1.288909
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.6123598,0.6123598,0,0,0,0.6123598,7.89005,0,0,0,0.04831549,0.6445892,0.6123598,0,0,10.89951,0.8157181,0,0.5962737,-0.5962737,3.03132,21.65224,0.2158848,0.6735957,0.03865239,0,0.8640335
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,2.625381,2.625381,5,0,1.53,2.625381,30.57953,-4.440892E-16,0,0,0.8028294,0,0,2.374619,2.255888,11.56203,0.2194443,3.058717,0,3.058717,5.933074,42.37902,0.2160286,2.88792,0.6422636,5,1.022274
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,2.216342,2.216342,5,0,1.53,2.216342,64.61624,0,0,0,1.432117,0,0,2.783658,2.644475,8.503316,2.97229,4.076592,0,4.076592,9.800468,70.0032,0.2161551,2.437977,1.145694,5,4.404407
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,2.245908,2.245908,4.43979,0,1.377063,2.245908,94.27701,0,0,0,2.117375,0,0,2.193882,2.084188,4.426724,6.641222,4.201563,0,4.201563,13.78642,98.47424,0.2161842,2.470499,1.6939,5,8.758597
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,1.693223,1.693223,0,0,0,1.693223,195.1447,1.296734,0,0,3.304236,1.78234,1.693223,0,0,0.2251616,10.42263,0.2251616,0,0.2251616,14.00003,100,0.2161603,1.862546,2.643389,0,13.72686
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,6.101376,6.101376,2.83396,0,0.9386711,6.101376,56.37065,0,0,0,3.439385,3.439385,3.267416,0,0,0,10.62527,0,0,0,14.00003,100,0.2161603,6.711514,2.751508,5,14.06466
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,3.46367,0,0,3.46367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161603,0,2.770936,0,14.08894
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161603,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,2.326688,2.326688,0,0,0,2.326688,127.5997,0.5197029,0,0,2.968848,2.449146,2.326688,0,0,0,10.62527,0,0,0,14.00003,100,0.2161603,2.559357,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.5238116,0.5238116,0,0,0,0.5238116,402.8799,1.558951,0,0,2.110332,0.5513807,0.5238116,0,0,0,10.62527,0,0,0,14.00003,100,0.2161603,0.5761928,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,5.104324,5.104324,3.458292,0,1.109114,5.104324,33.94505,0,0,0,1.732665,1.732665,1.646032,0,0,0,10.62527,0,0,0,14.00003,100,0.2161603,5.614757,1.386132,5,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.2139948,0.2139948,0,0,0,0.2139948,457.3081,0.7533581,0,0,0.9786158,0.2252577,0.2139948,0,0,0,10.62527,0,0,0,14.00003,100,0.2161603,0.2353943,0.7828926,0,11.60389
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,7.747461,7.747461,5,0,1.53,7.747461,1.958551,0,0,0.1922074,0.151738,2.892065,2.747461,0,0,0,10.62527,0,2.740326,-2.740326,11.11147,79.36749,0.2161603,8.522207,0.1213904,5,10.77701
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,6.166695,6.166695,5,0,1.53,6.166695,0,0,0,0,0,1.2281,1.166695,0,0,3.044807,7.884948,0,1.2281,-1.2281,9.816939,70.12086,0.2161603,6.783364,0,5,7.884948
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.197315,0.197315,3.702578,0,1.175804,0.197315,0,0,0,0,0,0,0,3.505263,3.33,4.409362,6.656848,3.33,0,3.33,12.97606,92.68592,0.2161722,0.2170465,0,5,6.656848
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,3.233271,3.233271,4.369442,0,1.357858,3.233271,0,0,0,0,0,0,0,1.136171,1.079362,1.079362,9.653848,1.079362,0,1.079362,14.00003,100,0.2162267,3.556598,0,5,9.653848
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.6022296,0.6022296,0,0,0,0.6022296,0,0,1.110223E-16,0,0,0.6339259,0.6022296,0,0,0,10.62527,0,0.6339259,-0.6339259,13.33181,95.22704,0.2162267,0.6624526,0,0,10.62527
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.7760305,0.7760305,0,0,0,0.7760305,0,0,0,0,0,0.8168743,0.7760305,0,0,0.7043621,9.991348,0,0.8168743,-0.8168743,12.47075,89.07661,0.2162267,0.8536336,0,0,9.991348
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.3908849,0.3908849,0,0,0,0.3908849,0,0,5.551115E-17,0,0,0.4114578,0.3908849,0,0,1.612,9.174474,0,0.4114578,-0.4114578,12.03704,85.97865,0.2162267,0.4299734,0,0,9.174474
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,1.259025,1.259025,0,0,0,1.259025,0,0,0,0,0,1.325289,1.259025,0,0,2.069175,8.763016,0,1.325289,-1.325289,10.64006,76.00027,0.2162267,1.384927,0,0,8.763016
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.3667064,0.3667064,0,0,0,0.3667064,0,0,0,0,0,0.3860067,0.3667064,0,0,3.541719,7.437727,0,0.3860067,-0.3860067,10.23317,73.09393,0.2162267,0.403377,0,0,7.437727
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.147263,0.147263,0,0,0,0.147263,0,0,2.775558E-17,0,0,0.1550137,0.147263,0,0,3.970615,7.05172,0,0.1550137,-0.1550137,10.06977,71.9268,0.2162267,0.1619893,0,0,7.05172
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.9461864,0.9461864,0,0,0,0.9461864,0,0,1.110223E-16,0,0,0.9959857,0.9461864,0,0,4.142853,6.896707,0,0.9959857,-0.9959857,9.019912,64.42781,0.2162267,1.040805,0,0,6.896707
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.249504,5.900721,0,0,0,9.019912,64.42781,0.2162267,0,0,0,5.900721
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.840356,0.840356,0,0,0,0.840356,2.836586,0,0,0,0.02383742,0.8845852,0.840356,0,0,5.249504,5.900721,0,0.8607478,-0.8607478,8.112604,57.94705,0.2162267,0.9243916,0.01906993,0,5.924558
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.05335691,0.05335691,0,0,0,0.05335691,1648.934,0,0,0,0.8798204,0.05616517,0.05335691,0,0,6.20589,5.039973,0.8236552,0,0.8236552,8.893991,63.52839,0.2161395,0.0586926,0.7038563,0,5.919794
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,3.201031,3.201031,5,0,1.53,3.201031,44.82936,0,0,0,1.435002,0,0,1.798968,1.70902,5.382235,5.781263,3.144022,0,3.144022,11.87667,84.83321,0.2162763,3.521135,1.148002,5,7.216265
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,0,0,0,0,0.1673326,0,0,2.405545,0,0,0,0,2.238213,8.610883,2.238213,0,2.238213,14.00003,100,0.2160397,0,1.924436,0,11.01643
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.06852479,0.06852479,0,0,0,0.06852479,5019.02,3.367142,0,0,3.439273,0.07213137,0.06852479,0,0,0,10.62527,0,0,0,14.00003,100,0.2160397,0.07537727,2.751418,0,14.06455
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,6.016712,6.016712,2.84969,0,0.9429654,6.016712,55.40746,4.440892E-16,0,0,3.333707,3.333707,3.167022,0,0,0,10.62527,0,0,0,14.00003,100,0.2160397,6.618383,2.666966,5,13.95898
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,3.584704,0,0,3.584704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160397,0,2.867763,0,14.20998
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160397,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,1.770213,1.770213,0,0,0,1.770213,182.4109,1.36568,0,0,3.229063,1.863382,1.770213,0,0,0,10.62527,0,0,0,14.00003,100,0.2160397,1.947235,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,5.167521,5.167521,2.227282,0,0.7730479,5.167521,59.8931,0,0,0,3.094988,3.094988,2.940239,0,0,0,10.62527,0,0,0,14.00003,100,0.2160397,5.684273,2.475991,5,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,3.354236,3.354236,1.386371,0,0.5434793,3.354236,61.75584,0,0,0,2.071437,2.071437,1.967865,0,0,0,10.62527,0,0,0,14.00003,100,0.2160397,3.68966,1.657149,5,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,1.90572,1.90572,0,0,0,1.90572,50.39731,0,0,0,0.9604313,2.006021,1.90572,0,0,0,10.62527,0,1.045589,-1.045589,12.89788,92.12753,0.2160397,2.096292,0.7683451,0,11.58571
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,0,0,0,0,0,0,0,0.1508647,0,0,0,0,1.161766,9.579685,0.1508647,0,0.1508647,13.041,93.14983,0.2160238,0,0.1206918,0,9.73055
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.010901,9.715464,0,0,0,13.041,93.14983,0.2160238,0,0,0,9.715464
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,2.232195,2.232195,0,0,0,2.232195,0,0,0,0,0,2.349679,2.232195,0,0,1.010901,9.715464,0,2.349679,-2.349679,10.56422,75.4586,0.2160238,2.455414,0,0,9.715464
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.621655,7.365785,0,0,0,10.56422,75.4586,0.2160238,0,0,0,7.365785
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.6389664,0.6389664,0,0,0,0.6389664,0,0,0,0,0,0.6725962,0.6389664,0,0,3.621655,7.365785,0,0.6725962,-0.6725962,9.855246,70.39447,0.2160238,0.702863,0,0,7.365785
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.368984,6.693188,0,0,0,9.855246,70.39447,0.2160238,0,0,0,6.693188
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,1.364744,1.364744,0,0,0,1.364744,0,0,2.220446E-16,0,0,1.436572,1.364744,0,0,4.368984,6.693188,0,1.436572,-1.436572,8.340965,59.57821,0.2160238,1.501218,0,0,6.693188
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.9375065,0.9375065,0,0,0,0.9375065,0,0,1.110223E-16,0,0,0.986849,0.9375065,0,0,5.965176,5.256616,0,0.986849,-0.986849,7.300735,52.148,0.2160238,1.031257,0,0,5.256616
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.061675,4.269767,0,0,0,7.300735,52.148,0.2160238,0,0,0,4.269767
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,1.111645,1.111645,0,0,0,1.111645,0,0,0,0,0,1.170152,1.111645,0,0,7.061675,4.269767,0,1.170152,-1.170152,6.067286,43.33767,0.2160238,1.222809,0,0,4.269767
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.361844,3.099615,0,0,0,6.067286,43.33767,0.2160238,0,0,0,3.099615
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,1.212337,1.212337,0,0,0,1.212337,0,0,2.220446E-16,0,0,1.276144,1.212337,0,0,8.361844,3.099615,0,1.276144,-1.276144,4.722112,33.7293,0.2160238,1.333571,0,0,3.099615
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.1125949,0.1125949,0,0,0,0.1125949,13.98625,0,1.387779E-17,0,0.01574781,0.118521,0.1125949,0,0,9.779782,1.82347,0,0.1027732,-0.1027732,4.61378,32.9555,0.2160238,0.1238544,0.01259825,0,1.839218
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,3.982835,3.982835,5,0,1.53,3.982835,25.14782,0,0,0,1.001596,0,0,1.017165,0.9663067,9.893974,1.720697,1.967903,0,1.967903,6.480696,46.29059,0.2161078,4.381118,0.8012769,5,2.722293
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,4.679559,4.679559,5,0,1.53,4.679559,45.70741,0,0,0,2.138905,0,0,0.3204411,0.304419,7.926072,3.49181,2.443324,0,2.443324,8.798637,62.84728,0.2161983,5.147515,1.711124,5,5.630715
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,1.483222,1.483222,3.786733,0,1.198778,1.483222,206.1727,0,0,0,3.058,0,0,2.30351,2.188335,5.482748,5.690802,5.246335,0,5.246335,13.77575,98.39799,0.2160208,1.631544,2.4464,5,8.748801
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,5.023793,5.023793,1.693793,0,0.6274055,5.023793,79.64301,0.2594243,0,0,4.001101,3.505263,3.33,0,0,0.2364129,10.4125,0.2364129,0,0.2364129,14.00003,100,0.215996,5.526173,3.20088,5,14.4136
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,4.922445,4.922445,1.592445,0,0.5997375,4.922445,85.3937,0.698195,0,0,4.203458,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.215996,5.41469,3.362767,5,14.82873
