Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,2.373542,2.373542,0,0,0,2.373542,193.9927,2.106032,0,0,4.604497,2.498465,2.373542,0,0,0,10.62527,0,0,0,14.00003,100,0.215996,2.610896,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,1.052131,1.052131,0,0,0,1.052131,413.2343,3.240262,0,0,4.347768,1.107507,1.052131,0,0,0,10.62527,0,0,0,14.00003,100,0.215996,1.157345,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,6.038099,6.038099,2.767758,0,0.920598,6.038099,57.01238,0,0,0,3.442464,3.442464,3.270341,0,0,0,10.62527,0,0,0,14.00003,100,0.215996,6.641909,2.753971,5,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,3.716732,3.716732,1.25,0,0.50625,3.716732,77.10345,0.2691687,0,0,2.865729,2.59656,2.466732,0,0,0,10.62527,0,0,0,14.00003,100,0.215996,4.088405,2.292583,5,13.491
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,3.008616,3.008616,0,0,0,3.008616,61.2676,0,0,0,1.843307,3.166965,3.008616,0,0,0,10.62527,0,1.323657,-1.323657,12.60477,90.0339,0.215996,3.309478,1.474646,0,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.3029266,0.3029266,0,0,0,0.3029266,327.8995,0,0,0,0.9932947,0.3188701,0.3029266,0,0,1.47073,9.301617,0.6744246,0,0.6744246,13.24459,94.604,0.2159251,0.3332192,0.7946357,0,10.29491
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,6.487981,6.487981,5,0,1.53,6.487981,2.209774,4.440892E-16,0,0,0.1433697,1.566296,1.487981,0,0,0.7963058,9.908599,0,1.422926,-1.422926,11.74469,83.89048,0.2159251,7.136779,0.1146958,5,10.05197
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,1.089663,1.089663,0,0,0,1.089663,0,0,0,0,0,1.147013,1.089663,0,0,2.377334,8.485673,0,1.147013,-1.147013,10.53563,75.25436,0.2159251,1.198629,0,0,8.485673
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.651794,7.33866,0,0,0,10.53563,75.25436,0.2159251,0,0,0,7.33866
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,6.808732,6.808732,5,0,1.53,6.808732,0,0,0,0,0,1.903928,1.808732,0,0,3.651794,7.33866,0,1.903928,-1.903928,8.528716,60.91928,0.2159251,7.489604,0,5,7.33866
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.2512658,0.2512658,3.756529,0,1.190532,0.2512658,0,0,0,0,0,0,0,3.505263,3.33,5.767269,5.434732,3.33,0,3.33,11.68783,83.48434,0.2159452,0.2763924,0,5,5.434732
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.437269,8.431732,0,0,0,11.68783,83.48434,0.2159452,0,0,0,8.431732
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.7799917,0.7799917,0,0,0,0.7799917,0,0,1.110223E-16,0,0,0.821044,0.7799917,0,0,2.437269,8.431732,0,0.821044,-0.821044,10.82238,77.30253,0.2159452,0.8579909,0,0,8.431732
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.34954,7.610688,0,0,0,10.82238,77.30253,0.2159452,0,0,0,7.610688
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.5194291,0.5194291,0,0,0,0.5194291,0,0,0,0,0,0.5467675,0.5194291,0,0,3.34954,7.610688,0,0.5467675,-0.5467675,10.24603,73.18579,0.2159452,0.571372,0,0,7.610688
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.5082553,0.5082553,0,0,0,0.5082553,0,0,1.110223E-16,0,0,0.5350056,0.5082553,0,0,3.95706,7.06392,0,0.5350056,-0.5350056,9.682086,69.15762,0.2159452,0.5590808,0,0,7.06392
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.6371859,0.6371859,0,0,0,0.6371859,0,0,1.110223E-16,0,0,0.670722,0.6371859,0,0,4.55151,6.528915,0,0.670722,-0.670722,8.975083,64.10761,0.2159452,0.7009045,0,0,6.528915
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,1.018379,1.018379,0,0,0,1.018379,0,0,2.220446E-16,0,0,1.071978,1.018379,0,0,5.296757,5.858193,0,1.071978,-1.071978,7.845119,56.03645,0.2159452,1.120217,0,0,5.858193
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,6.487844,4.786215,0.01667497,0,0.01667497,7.860939,56.14945,0.2159434,0,0.01333998,0,4.80289
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,3.403086,3.403086,5,0,1.53,3.403086,29.11766,0,0,0,0.9908989,0,0,1.596914,1.517069,6.471169,4.801223,2.507967,0,2.507967,10.24021,73.14418,0.2160542,3.743394,0.7927191,5,5.792121
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,3.102645,3.102645,5,0,1.53,3.102645,55.92577,0,0,0,1.735178,0,0,1.897355,1.802488,3.963201,7.058393,3.537666,0,3.537666,13.59633,97.11645,0.2162048,3.412909,1.388142,5,8.793571
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,2.683772,2.683772,0,0,0,2.683772,109.5437,0,0,0,2.939904,2.825023,2.683772,0,0,0.4255354,10.24229,0.1148811,0,0.1148811,13.70532,97.89491,0.2161928,2.952149,2.351923,0,13.1822
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,1.519182,1.519182,0,0,0,1.519182,232.9929,1.629794,0,0,3.539587,1.599139,1.519182,0,0,0.3106542,10.34569,0.3106542,0,0.3106542,14.00003,100,0.2161603,1.6711,2.831669,0,13.88527
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,1.25652,1.25652,0,0,0,1.25652,267.3483,2.036632,0,0,3.359285,1.322653,1.25652,0,0,0,10.62527,0,0,0,14.00003,100,0.2161603,1.382172,2.687428,0,13.98456
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,1.814497,1.814497,0,0,0,1.814497,237.6637,2.402405,0,0,4.312402,1.909997,1.814497,0,0,0,10.62527,0,0,0,14.00003,100,0.2161603,1.995947,3.449921,0,14.93768
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,1.715627,1.715627,0,0,0,1.715627,232.0555,2.175284,0,0,3.981208,1.805923,1.715627,0,0,0,10.62527,0,0,0,14.00003,100,0.2161603,1.88719,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,3.480233,3.480233,1.25,0,0.50625,3.480233,107.8811,1.406899,0,0,3.754513,2.347614,2.230233,0,0,0,10.62527,0,0,0,14.00003,100,0.2161603,3.828257,3.003611,5,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,4.274943,4.274943,1.861536,0,0.6731992,4.274943,59.42603,0,0,0,2.540429,2.540429,2.413407,0,0,0,10.62527,0,0,0,14.00003,100,0.2161603,4.702437,2.032343,5,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,2.452718,2.452718,0,0,0,2.452718,72.41209,0,0,0,1.776064,2.581808,2.452718,0,0,0,10.62527,0,0.8057441,-0.8057441,13.1507,93.93338,0.2161603,2.69799,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,5.027311,5.027311,4.972471,0,1.522485,5.027311,18.95641,2.220446E-16,0,0,0.9529975,0.05772631,0.05484,0,0,0.8952712,9.81953,0.8952712,0,0.8952712,14.00003,100,0.2161915,5.530043,0.762398,5,10.77253
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.2011077,0.2011077,0,0,0,0.2011077,78.22801,0,0,0,0.1573225,0.2116923,0.2011077,0,0,0,10.62527,0,0.05436976,-0.05436976,13.94272,99.59064,0.2161915,0.2212184,0.125858,0,10.7826
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,5.502584,5.502584,5,0,1.53,5.502584,0,0,0,0,0,0.5290363,0.5025845,0,0,0.06041084,10.5709,0,0.5290363,-0.5290363,13.38506,95.60741,0.2161915,6.052843,0,5,10.5709
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.043828,1.043828,0,0,0,1.043828,0,0,2.220446E-16,0,0,1.098766,1.043828,0,0,0.648229,10.04187,0,1.098766,-1.098766,12.22686,87.33456,0.2161915,1.14821,0,0,10.04187
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.265629,1.265629,0,0,0,1.265629,0,0,0,0,0,1.332241,1.265629,0,0,1.86908,8.943102,0,1.332241,-1.332241,10.82256,77.30383,0.2161915,1.392192,0,0,8.943102
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,1.533724,1.533724,0,0,0,1.533724,0,0,2.220446E-16,0,0,1.614446,1.533724,0,0,3.349348,7.610861,0,1.614446,-1.614446,9.120782,65.14831,0.2161915,1.687096,0,0,7.610861
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,1.143481,1.143481,0,0,0,1.143481,0,0,2.220446E-16,0,0,1.203664,1.143481,0,0,5.143178,5.996415,0,1.203664,-1.203664,7.852008,56.08566,0.2161915,1.257829,0,0,5.996415
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.743383,1.743383,0,0,0,1.743383,0,0,2.220446E-16,0,0,1.83514,1.743383,0,0,6.480582,4.79275,0,1.83514,-1.83514,5.917601,42.26849,0.2161915,1.917721,0,0,4.79275
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,1.812047,1.812047,0,0,0,1.812047,0,0,2.220446E-16,0,0,1.907418,1.812047,0,0,8.519627,2.95761,0,1.907418,-1.907418,3.907006,27.90713,0.2161915,1.993252,0,0,2.95761
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.63898,1.050192,0,0,0,3.907006,27.90713,0.2161915,0,0,0,1.050192
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.8364677,0.8364677,0,0,0,0.8364677,0,0,1.110223E-16,0,0,0.8804923,0.8364677,0,0,10.63898,1.050192,0,0.8804923,-0.8804923,2.978885,21.27771,0.2161915,0.9201145,0,0,1.050192
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,1.416526,1.416526,4.921789,0,1.508648,1.416526,0,0,0,0,0,0,0,3.505263,3.33,11.6173,0.1697002,3.33,0,3.33,6.138,43.84277,0.2163573,1.558179,0,5,0.1697002
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.2654531,0.2654531,3.770716,0,1.194406,0.2654531,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.287305,3.1667,3.33,0,3.33,9.297116,66.40784,0.2163786,0.2919984,0,5,3.1667
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,1.018017,1.018017,4.52328,0,1.399855,1.018017,9.8759,0,0,0,0.1005384,0,0,3.505263,3.33,4.957304,6.1637,3.430538,0,3.430538,12.55161,89.65418,0.2164992,1.119819,0.08043069,5,6.264238
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,1.821049,1.821049,0,0,0,1.821049,29.44162,0,0,0,0.5361465,1.916894,1.821049,0,0,1.526766,9.251184,0,1.380748,-1.380748,11.09617,79.25823,0.2164992,2.003154,0.4289172,0,9.787332
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,3.833689,3.833689,5,0,1.53,3.833689,23.54465,0,0,0,0.9026288,0,0,1.166311,1.107995,3.06093,7.870437,2.010624,0,2.010624,13.00362,92.88281,0.2165851,4.217058,0.7221031,5,8.773066
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,1.452825,1.452825,0,0,0,1.452825,77.5752,0,0,0,1.127032,1.529289,1.452825,0,0,1.050306,9.679998,0,0.4022575,-0.4022575,12.5796,89.85413,0.2165851,1.598108,0.9016256,0,10.80703
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,1.507133,1.507133,0,0,0,1.507133,96.27773,0,0,0,1.451033,1.586456,1.507133,0,0,1.497259,9.27774,0,0.1354223,-0.1354223,12.43686,88.8345,0.2165851,1.657846,1.160827,0,10.72877
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,2.228452,2.228452,0,0,0,2.228452,121.7046,0,0,0,2.712129,2.345739,2.228452,0,0,1.647728,9.142319,0.3663901,0,0.3663901,12.78444,91.31728,0.2165469,2.451297,2.169703,0,11.85445
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,2.045291,0,0,3.32663,0,0,0,0,1.281338,9.47207,1.281338,0,1.281338,14.00003,100,0.2164136,0,2.661304,0,12.7987
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,1.545569,1.545569,0,0,0,1.545569,201.1675,1.482268,0,0,3.109184,1.626915,1.545569,0,0,0,10.62527,0,0,0,14.00003,100,0.2164136,1.700126,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,1.740669,1.740669,0,0,0,1.740669,197.5254,1.60598,0,0,3.438263,1.832283,1.740669,0,0,0,10.62527,0,0,0,14.00003,100,0.2164136,1.914736,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,0,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164136,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,4.219896,4.219896,2.93433,0,0.966072,4.219896,32.06779,0,0,0,1.353227,1.353227,1.285566,0,0,0,10.62527,0,0,0,14.00003,100,0.2164136,4.641885,1.082582,5,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.8295436,0.8295436,0,0,0,0.8295436,90.37363,0,0,0,0.7496887,0.8732038,0.8295436,0,0,0,10.62527,0,0.1235151,-0.1235151,13.86983,99.07003,0.2164136,0.9124979,0.5997509,0,11.37496
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,7.083277,7.083277,5,0,1.53,7.083277,1.555021,0,0,0,0.1101465,2.192924,2.083277,0,0,0.137239,10.50176,0,2.082777,-2.082777,11.67439,83.38834,0.2164136,7.791605,0.08811717,5,10.61191
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.451436,8.418982,0,0,0,11.67439,83.38834,0.2164136,0,0,0,8.418982
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.451436,8.418982,0,0,0,11.67439,83.38834,0.2164136,0,0,0,8.418982
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,3.915036,3.915036,5,0,1.53,3.915036,0,0,0,0,0,0,0,1.084964,1.030716,2.451436,8.418982,1.030716,0,1.030716,12.65221,90.37278,0.2164645,4.30654,0,5,8.418982
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.3559022,0.3559022,0,0,0,0.3559022,0,0,5.551115E-17,0,0,0.3746338,0.3559022,0,0,1.42072,9.346626,0,0.3746338,-0.3746338,12.25732,87.55208,0.2164645,0.3914924,0,0,9.346626
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.2889461,0.2889461,0,0,0,0.2889461,0,0,5.551115E-17,0,0,0.3041538,0.2889461,0,0,1.83698,8.971992,0,0.3041538,-0.3041538,11.93671,85.26204,0.2164645,0.3178407,0,0,8.971992
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.1849656,0.1849656,0,0,0,0.1849656,0,0,2.775558E-17,0,0,0.1947006,0.1849656,0,0,2.174929,8.667838,0,0.1947006,-0.1947006,11.73148,83.7961,0.2164645,0.2034621,0,0,8.667838
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.8073498,0.8073498,0,0,0,0.8073498,0,0,0,0,0,0.8498419,0.8073498,0,0,2.391263,8.473138,0,0.8498419,-0.8498419,10.83566,77.39745,0.2164645,0.8880848,0,0,8.473138
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.6755549,0.6755549,0,0,0,0.6755549,0,0,1.110223E-16,0,0,0.7111104,0.6755549,0,0,3.335531,7.623296,0,0.7111104,-0.7111104,10.08609,72.04335,0.2164645,0.7431104,0,0,7.623296
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,1.084155,1.084155,0,0,0,1.084155,0,0,2.220446E-16,0,0,1.141215,1.084155,0,0,4.125654,6.912186,0,1.141215,-1.141215,8.883142,63.45089,0.2164645,1.19257,0,0,6.912186
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,1.149854,1.149854,0,0,0,1.149854,0,0,0,0,0,1.210373,1.149854,0,0,5.393671,5.77097,0,1.210373,-1.210373,7.607297,54.33773,0.2164645,1.264839,0,0,5.77097
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.73853,4.560597,0,0,0,7.607297,54.33773,0.2164645,0,0,0,4.560597
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,1.165972,1.165972,0,0,0,1.165972,2.018706,0,0,0,0.02353754,1.227339,1.165972,0,0,6.73853,4.560597,0,1.203801,-1.203801,6.338379,45.27405,0.2164645,1.282569,0.01883003,0,4.584135
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.1957413,0.1957413,0,0,0,0.1957413,27.20976,0,2.775558E-17,0,0.05326073,0.2060435,0.1957413,0,0,8.076087,3.356796,0,0.1527827,-0.1527827,6.177332,44.12371,0.2164645,0.2153154,0.04260859,0,3.410057
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,3.360014,3.360014,5,0,1.53,3.360014,5.828035,0,0,0,0.1958228,0,0,1.639986,1.557987,8.245846,3.204013,1.75381,0,1.75381,7.841142,56.00805,0.2165481,3.696015,0.1566582,5,3.399836
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,5.738439,5.738439,5,0,1.53,5.738439,3.112851,1.110223E-16,0,0,0.1786291,0.7773043,0.738439,0,0,6.492036,4.782442,0,0.5986752,-0.5986752,7.210083,51.50049,0.2165481,6.312283,0.1429033,5,4.961071
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,5.682718,5.682718,5,0,1.53,5.682718,5.566351,0,0,0,0.3163201,0.7186505,0.682718,0,0,7.15723,4.183767,0,0.4023305,-0.4023305,6.78599,48.47126,0.2165481,6.25099,0.253056,5,4.500087
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,2.796927,2.796927,5,0,1.53,2.796927,29.48736,0,0,0,0.8247401,0,0,2.203073,2.092919,7.604264,3.781436,2.917659,0,2.917659,9.553925,68.24218,0.2166795,3.07662,0.659792,5,4.606176
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,2.877631,2.877631,5,0,1.53,2.877631,32.69715,0,0,0,0.9409032,0,0,2.122369,2.016251,4.686605,6.40733,2.957154,0,2.957154,12.35933,88.28073,0.2168107,3.165394,0.7527226,5,7.348233
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,5.533054,5.533054,5,0,1.53,5.533054,12.14754,0,0,0,0.6721297,0.5611097,0.5330543,0,0,1.729451,9.068769,0.11102,0,0.11102,12.46465,89.03304,0.2168145,6.08636,0.5377038,5,9.740898
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,2.77017,2.77017,0,0,0,2.77017,11.29416,0,0,0,0.3128674,2.915968,2.77017,0,0,1.618431,9.168687,0,2.603101,-2.603101,9.72074,69.43372,0.2168145,3.047187,0.2502939,0,9.481554
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,2.432456,2.432456,0,0,0,2.432456,20.45186,0,4.440892E-16,0,0.4974825,2.56048,2.432456,0,0,4.510765,6.565586,0,2.062998,-2.062998,7.54615,53.90096,0.2168145,2.675702,0.397986,0,7.063068
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,1.988176,1.988176,0,0,0,1.988176,4.329731,0,0,0,0.08608266,2.092817,1.988176,0,0,6.802985,4.502588,0,2.006734,-2.006734,5.430867,38.79183,0.2168145,2.186993,0.06886613,0,4.58867
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,0,0,0,0,0,0,0,0.01166305,0,0,0,0,9.032689,2.495854,0.01166305,0,0.01166305,5.441931,38.87086,0.2168133,0,0.009330438,0,2.507517
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,3.070735,3.070735,5,0,1.53,3.070735,5.392412,0,0,0,0.1655867,0,0,1.929265,1.832802,9.021027,2.506351,1.998389,0,1.998389,7.337769,52.41253,0.2169087,3.377808,0.1324693,5,2.671937
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,11.12365,8.33,5,0,1.53,8.33,0,0,2.793647,3.906012,0,3.505263,3.33,0,0,7.022637,4.304901,0,3.505263,-3.505263,3.642897,26.02064,0.2169087,12.23601,0,5,4.304901
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,3.717845,3.717845,5,0,1.53,3.717845,0,0,0,0,0,0,0,1.282155,1.218047,10.91737,0.7996373,1.218047,0,1.218047,4.798438,34.27449,0.2169683,4.08963,0,5,0.7996373
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,7.960244,6.801085,5,0,1.53,6.801085,0,0,1.159158,1.955183,0,1.895879,1.801085,0,0,9.699327,1.895879,0,1.895879,-1.895879,2.800006,20,0.2169683,8.756268,0,5,1.895879
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,1.082714,1.082714,4.587977,0,1.417518,1.082714,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2171067,1.190986,0,5,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,1.191847,1.191847,4.697111,0,1.447311,1.191847,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2172603,1.311032,0,5,2.997
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.9380015,0.9380015,4.443264,0,1.378011,0.9380015,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.2173769,1.031802,0,5,5.994
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.8310686,0.8310686,0,0,0,0.8310686,0,0,1.110223E-16,0,0,0.8748091,0.8310686,0,0,1.81586,8.991,0,0.8748091,-0.8748091,11.35522,81.10857,0.2173769,0.9141755,0,0,8.991
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.2652915,0.2652915,0,0,0,0.2652915,0,0,5.551115E-17,0,0,0.2792542,0.2652915,0,0,2.78787,8.116191,0,0.2792542,-0.2792542,11.06086,79.006,0.2173769,0.2918207,0,0,8.116191
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.8926415,0.8926415,0,0,0,0.8926415,0,0,1.110223E-16,0,0,0.9396227,0.8926415,0,0,3.098153,7.836937,0,0.9396227,-0.9396227,10.07041,71.93137,0.2173769,0.9819057,0,0,7.836937
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.7897877,0.7897877,0,0,0,0.7897877,0,0,1.110223E-16,0,0,0.8313555,0.7897877,0,0,4.142178,6.897314,0,0.8313555,-0.8313555,9.194087,65.67192,0.2173769,0.8687665,0,0,6.897314
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,1.905146,1.905146,0,0,0,1.905146,0,0,0,0,0,2.005417,1.905146,0,0,5.065906,6.065958,0,2.005417,-2.005417,7.080192,50.5727,0.2173769,2.095661,0,0,6.065958
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.3299806,0.3299806,0,0,0,0.3299806,11.68957,0,0,0,0.0385733,0.347348,0.3299806,0,0,7.294147,4.060541,0,0.3087747,-0.3087747,6.754715,48.24787,0.2173769,0.3629786,0.03085864,0,4.099115
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,3.134684,3.134684,5,0,1.53,3.134684,2.860988,0,0,0,0.08968294,0,0,1.865316,1.77205,7.63723,3.751767,1.861733,0,1.861733,8.52091,60.86352,0.2174657,3.448153,0.07174636,5,3.84145
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,4.830207,4.830207,5,0,1.53,4.830207,13.94396,0,0,0,0.673522,0,0,0.1697925,0.1613028,5.775497,5.427326,0.8348249,0,0.8348249,9.312894,66.52054,0.2174961,5.313228,0.5388176,5,6.100848
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,2.010117,2.010117,5,0,1.53,2.010117,53.04763,0,0,0,1.066319,0,0,2.989883,2.840389,4.940673,6.178669,3.906708,0,3.906708,13.01912,92.99355,0.2176326,2.211128,0.8530555,5,7.244988
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,4.00869,4.00869,4.245736,0,1.324086,4.00869,19.56854,0,0,0,0.7844422,0,0,0.2370459,0.2251936,1.033964,9.694706,1.009636,0,1.009636,13.97695,99.83514,0.2176696,4.409559,0.6275538,5,10.47915
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,3.101587,3.101587,2.19564,0,0.7644098,3.101587,31.53084,9.020562E-17,0,0,0.9779564,0.953628,0.9059466,0,0,0.0243284,10.60338,0.0243284,0,0.0243284,14.00003,100,0.2176704,3.411746,0.7823651,5,11.58134
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.2167507,0.2167507,0,0,0,0.2167507,405.9155,0.651666,0,0,0.8798246,0.2281586,0.2167507,0,0,0,10.62527,0,0,0,14.00003,100,0.2176704,0.2384258,0.7038597,0,11.5051
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,2.049635,2.049635,0,0,0,2.049635,75.19392,0,0,0,1.541201,2.157511,2.049635,0,0,0,10.62527,0,0.6163096,-0.6163096,13.35038,95.35967,0.2176704,2.254599,1.232961,0,12.16648
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.4223016,0.4223016,0,0,0,0.4223016,99.79155,0,0,0,0.4214213,0.444528,0.4223016,0,0,0.6847885,10.00896,0,0.02310668,-0.02310668,13.32602,95.18569,0.2176704,0.4645317,0.337137,0,10.43039
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.714651,0.714651,0,0,0,0.714651,111.1969,0,0,0,0.7946694,0.7522642,0.714651,0,0,0.7104626,9.985858,0.0424052,0,0.0424052,13.36625,95.47305,0.2176661,0.7861161,0.6357355,0,10.78053
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,2.55469,2.55469,0,0,0,2.55469,43.48117,0,0,0,1.110809,2.689147,2.55469,0,0,0.6680574,10.02402,0,1.578338,-1.578338,11.70254,83.58939,0.2176661,2.810158,0.8886472,0,11.13483
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,3.773681,3.773681,5,0,1.53,3.773681,12.60931,0,0,0,0.4758349,0,0,1.226319,1.165003,2.421766,8.445684,1.640838,0,1.640838,13.25917,94.7082,0.217738,4.151049,0.380668,5,8.921519
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,3.279563,3.279563,3.880269,0,1.224313,3.279563,4.531281,0,0,0,0.1486062,0,0,0.6007058,0.5706705,0.7809281,9.922439,0.7192767,0,0.7192767,13.94154,99.58223,0.2177704,3.607519,0.118885,5,10.07104
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,5.367634,5.367634,5,0,1.53,5.367634,0,0,0,0,0,0.3869835,0.3676343,0,0,0.06165138,10.56979,0,0.3869835,-0.3869835,13.53362,96.66855,0.2177704,5.904397,0,5,10.56979
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,3.506845,3.506845,4.024353,0,1.263648,3.506845,0,1.110223E-16,0,0,0,0,0,0.5175084,0.491633,0.491633,10.1828,0.491633,0,0.491633,14.00003,100,0.217794,3.857529,0,5,10.1828
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,4.722398,4.722398,4.722398,0,1.454215,4.722398,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217794,5.194638,0,5,10.62527
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,1.291282,1.291282,0,0,0,1.291282,0,0,0,0,0,1.359245,1.291282,0,0,0,10.62527,0,1.359245,-1.359245,12.56726,89.76595,0.217794,1.420411,0,0,10.62527
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.09982615,0.09982615,0,0,0,0.09982615,0,0,0,0,0,0.1050802,0.09982615,0,0,1.510272,9.266029,0,0.1050802,-0.1050802,12.45649,88.97478,0.217794,0.1098088,0,0,9.266029
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,1.076403,1.076403,0,0,0,1.076403,0,0,0,0,0,1.133056,1.076403,0,0,1.627028,9.16095,0,1.133056,-1.133056,11.26215,80.44376,0.217794,1.184044,0,0,9.16095
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.6133416,0.6133416,0,0,0,0.6133416,0,0,1.110223E-16,0,0,0.6456227,0.6133416,0,0,2.885979,8.027893,0,0.6456227,-0.6456227,10.5816,75.58272,0.217794,0.6746758,0,0,8.027893
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,1.191057,1.191057,0,0,0,1.191057,0,0,2.220446E-16,0,0,1.253744,1.191057,0,0,3.603337,7.382271,0,1.253744,-1.253744,9.26004,66.14301,0.217794,1.310162,0,0,7.382271
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.9301161,0.9301161,0,0,0,0.9301161,0,0,1.110223E-16,0,0,0.9790695,0.9301161,0,0,4.996386,6.128527,0,0.9790695,-0.9790695,8.22801,58.77139,0.217794,1.023128,0,0,6.128527
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.2110342,0.2110342,0,0,0,0.2110342,0,0,2.775558E-17,0,0,0.2221413,0.2110342,0,0,6.084241,5.149457,0,0.2221413,-0.2221413,7.993853,57.09883,0.217794,0.2321376,0,0,5.149457
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.494872,0.494872,0,0,0,0.494872,0,0,5.551115E-17,0,0,0.5209179,0.494872,0,0,6.331065,4.927316,0,0.5209179,-0.5209179,7.444757,53.17673,0.217794,0.5443592,0,0,4.927316
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.8643692,0.8643692,0,0,0,0.8643692,11.09659,0,0,0,0.09591548,0.9098623,0.8643692,0,0,6.909863,4.406398,0,0.8139468,-0.8139468,6.586782,47.04835,0.217794,0.9508061,0.07673239,0,4.502314
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,3.398322,3.398322,5,0,1.53,3.398322,25.59274,0,0,0,0.8697236,0,0,1.601678,1.521595,7.814248,3.592451,2.391318,0,2.391318,8.855385,63.25262,0.2178959,3.738154,0.6957788,5,4.462175
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,5.021586,5.021586,5,0,1.53,5.021586,33.63458,0,0,0,1.68899,0.02272255,0.02158643,0,0,5.42293,5.744637,1.666267,0,1.666267,10.43614,74.54375,0.2179512,5.523745,1.351192,5,7.433627
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.8525612,0.8525612,2.127859,0,0.7459055,0.8525612,298.5275,0,0,0,2.54513,0,0,1.275298,1.211533,3.756662,7.244278,3.756662,0,3.756662,14.00003,100,0.2176908,0.9378173,2.036104,5,9.789408
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,2.516115,0,0,2.516115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176908,0,2.012892,0,13.14139
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,1.860294,1.860294,0,0,0,1.860294,146.6868,0.7706007,0,0,2.728805,1.958204,1.860294,0,0,0,10.62527,0,0,0,14.00003,100,0.2176908,2.046324,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,4.950802,4.950802,2.978331,0,0.9780844,4.950802,41.93835,4.440892E-16,0,0,2.076285,2.076285,1.97247,0,0,0,10.62527,0,0,0,14.00003,100,0.2176908,5.445882,1.661028,5,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,3.131013,3.131013,1.340503,0,0.5309574,3.131013,60.19608,2.220446E-16,0,0,1.884747,1.884747,1.790509,0,0,0,10.62527,0,0,0,14.00003,100,0.2176908,3.444114,1.507797,5,12.51002
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,1.016801,1.016801,0,0,0,1.016801,105.2539,2.220446E-16,0,0,1.070223,1.070317,1.016801,0,0,0,10.62527,0,0.00009425874,-0.00009425874,13.99993,99.99929,0.2176908,1.118481,0.8561783,0,11.6955
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,4.179618,4.179618,3.297072,0,1.065101,4.179618,22.22932,6.80879E-17,0,0,0.9291009,0.9289961,0.8825464,0,0,0.0001047319,10.62518,0.0001047319,0,0.0001047319,14.00003,100,0.2176908,4.59758,0.7432807,5,11.55428
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,7.264262,7.264262,5,0,1.53,7.264262,4.191744,0,0,0,0.3044993,2.383434,2.264262,0,0,0,10.62527,0,2.078935,-2.078935,11.80864,84.34725,0.2176908,7.990688,0.2435994,5,10.92977
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,0,0,0,0,0,0,0,0.2065114,0,0,0,0,2.309927,8.54634,0.2065114,0,0.2065114,12.00455,85.74663,0.2176696,0,0.1652091,0,8.752851
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,2.530382,2.530382,0,0,0,2.530382,5.12925,0,0,0,0.1297896,2.663559,2.530382,0,0,2.103416,8.7322,0,2.53377,-2.53377,9.333724,66.66933,0.2176696,2.78342,0.1038317,0,8.861989
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,6.866752,6.866752,5,0,1.53,6.866752,0,0,0,0,0,1.965002,1.866752,0,0,4.918716,6.19843,0,1.965002,-1.965002,7.262431,51.8744,0.2176696,7.553427,0,5,6.19843
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,8.606074,8.33,5,0,1.53,8.33,0,0,0.2760739,1.136681,0,3.505263,3.33,0,0,7.102051,4.233428,0,3.505263,-3.505263,3.567559,25.48251,0.2176696,9.466681,0,5,4.233428
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,4.953228,4.953228,5,0,1.53,4.953228,0,-6.938894E-18,0,0,0,0,0,0.04677159,0.04443301,10.99679,0.7281649,0.04443301,0,0.04443301,3.609712,25.7836,0.2176717,5.448551,0,5,0.7281649
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.6724666,0.6724666,4.17773,0,1.30552,0.6724666,0,0,0,0,0,0,0,3.505263,3.33,10.95236,0.7681546,3.33,0,3.33,6.768827,48.34867,0.2177485,0.7397133,0,5,0.7681546
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,1.4302,1.4302,4.935463,0,1.512381,1.4302,0,0,0,0,0,0,0,3.505263,3.33,7.622355,3.765155,3.33,0,3.33,9.927942,70.91373,0.2179074,1.57322,0,5,3.765155
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.292355,6.762155,3.33,0,3.33,13.08706,93.4788,0.2178879,0,0,5,6.762155
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,1.002226,1.002226,0,0,0,1.002226,0,0,0,0,0,1.054975,1.002226,0,0,0.9623551,9.759154,0,1.054975,-1.054975,11.97502,85.53566,0.2178879,1.102449,0,0,9.759154
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,1.023935,1.023935,0,0,0,1.023935,0,0,2.220446E-16,0,0,1.077826,1.023935,0,0,2.134549,8.70418,0,1.077826,-1.077826,10.83889,77.42047,0.2178879,1.126328,0,0,8.70418
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.2073181,0.2073181,0,0,0,0.2073181,0,0,2.775558E-17,0,0,0.2182295,0.2073181,0,0,3.332134,7.626354,0,0.2182295,-0.2182295,10.60885,75.77737,0.2178879,0.2280499,0,0,7.626354
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.143566,0.143566,0,0,0,0.143566,0,0,2.775558E-17,0,0,0.1511221,0.143566,0,0,3.574611,7.408124,0,0.1511221,-0.1511221,10.44956,74.63955,0.2178879,0.1579226,0,0,7.408124
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,1.153481,1.153481,0,0,0,1.153481,0,0,2.220446E-16,0,0,1.21419,1.153481,0,0,3.742525,7.257002,0,1.21419,-1.21419,9.169688,65.49764,0.2178879,1.268829,0,0,7.257002
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.67808,0.67808,0,0,0,0.67808,12.3948,0,1.110223E-16,0,0.08404662,0.7137684,0.67808,0,0,5.091625,6.042811,0,0.6297218,-0.6297218,8.505903,60.75633,0.2178879,0.745888,0.0672373,0,6.126858
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,3.540683,3.540683,5,0,1.53,3.540683,23.19386,0,0,0,0.821221,0,0,1.459317,1.386352,5.791316,5.41309,2.207572,0,2.207572,10.60019,75.71549,0.2179809,3.894751,0.6569768,5,6.234311
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,3.576392,3.576392,5,0,1.53,3.576392,41.84536,0,0,0,1.496554,0,0,1.423608,1.352427,3.583744,7.399905,2.848981,0,2.848981,13.30297,95.02103,0.2180941,3.934031,1.197243,5,8.896459
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,2.91649,2.91649,0,0,0,2.91649,60.43117,0,4.440892E-16,0,1.762469,3.06999,2.91649,0,0,0.7347622,9.963988,0,1.307521,-1.307521,11.92472,85.17643,0.2180941,3.208139,1.409975,0,11.72646
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,5.14435,5.14435,4.891924,0,1.500495,5.14435,47.68871,0,0,0,2.453274,0.2657115,0.2524259,0,0,2.187563,8.656467,2.187563,0,2.187563,14.00003,100,0.2181658,5.658785,1.962619,5,11.10974
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,2.665812,2.665812,0,0,0,2.665812,151.1864,1.224228,0,0,4.030346,2.806118,2.665812,0,0,0,10.62527,0,0,0,14.00003,100,0.2181658,2.932393,3.224277,0,14.65562
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.857226,0,0,3.857226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181658,0,3.085781,0,14.4825
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181658,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,2.007514,2.007514,0,0,0,2.007514,179.3399,1.487101,0,0,3.600274,2.113173,2.007514,0,0,0,10.62527,0,0,0,14.00003,100,0.2181658,2.208265,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,0,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181658,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,2.046808,2.046808,0,0,0,2.046808,68.11967,0,0,0,1.394279,2.154535,2.046808,0,0,0,10.62527,0,0.7602562,-0.7602562,13.19865,94.27586,0.2181658,2.251489,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,1.350836,1.350836,0,0,0,1.350836,69.82242,0,0,0,0.9431861,1.421932,1.350836,0,0,0.8447291,9.865018,0,0.4787462,-0.4787462,12.69401,90.67128,0.2181658,1.485919,0.7545488,0,10.8082
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,4.045606,4.045606,5,0,1.53,4.045606,3.89692,0,0,0,0.157654,0,0,0.9543939,0.9066743,1.376669,9.386271,1.064328,0,1.064328,13.70372,97.88348,0.2182138,4.450167,0.1261232,5,9.543926
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,7.706884,7.706884,5,0,1.53,7.706884,0,0,8.881784E-16,0.1475724,0,2.849352,2.706884,0,0,0.3123411,10.34417,0,2.849352,-2.849352,10.70024,76.4301,0.2182138,8.477572,0,5,10.34417
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,2.531001,2.531001,5,0,1.53,2.531001,0,0,0,0,0,0,0,2.468999,2.345549,3.478287,7.494816,2.345549,0,2.345549,12.92542,92.32423,0.2183245,2.784101,0,5,7.494816
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,5.595178,5.595178,5,0,1.53,5.595178,0,0,0,0,0,0.6265026,0.5951774,0,0,1.132738,9.60581,0,0.6265026,-0.6265026,12.26503,87.60715,0.2183245,6.154695,0,5,9.60581
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.2500021,0.2500021,0,0,0,0.2500021,0,0,0,0,0,0.2631601,0.2500021,0,0,1.828852,8.979307,0,0.2631601,-0.2631601,11.98763,85.62577,0.2183245,0.2750023,0,0,8.979307
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.784986,0.784986,0,0,0,0.784986,0,0,0,0,0,0.826301,0.784986,0,0,2.121252,8.716147,0,0.826301,-0.826301,11.11663,79.40437,0.2183245,0.8634846,0,0,8.716147
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.8755929,0.8755929,0,0,0,0.8755929,0,0,1.110223E-16,0,0,0.9216767,0.8755929,0,0,3.039365,7.889846,0,0.9216767,-0.9216767,10.1451,72.46486,0.2183245,0.9631522,0,0,7.889846
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.7839496,0.7839496,0,0,0,0.7839496,0,0,1.110223E-16,0,0,0.8252101,0.7839496,0,0,4.06345,6.968169,0,0.8252101,-0.8252101,9.275253,66.25168,0.2183245,0.8623445,0,0,6.968169
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.8217024,0.8217024,0,0,0,0.8217024,0,0,1.110223E-16,0,0,0.8649499,0.8217024,0,0,4.98035,6.142959,0,0.8649499,-0.8649499,8.363516,59.73928,0.2183245,0.9038727,0,0,6.142959
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,1.270151,1.270151,0,0,0,1.270151,0,0,0,0,0,1.337001,1.270151,0,0,5.941405,5.278009,0,1.337001,-1.337001,6.954193,49.67271,0.2183245,1.397166,0,0,5.278009
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.426962,3.941008,0,0,0,6.954193,49.67271,0.2183245,0,0,0,3.941008
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.6110101,0.6110101,0,0,0,0.6110101,0,0,1.110223E-16,0,0,0.6431686,0.6110101,0,0,7.426962,3.941008,0,0.6431686,-0.6431686,6.276234,44.83015,0.2183245,0.6721112,0,0,3.941008
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,1.088451,1.088451,0,0,0,1.088451,8.188416,0,0,0,0.08912686,1.145737,1.088451,0,0,8.141594,3.29784,0,1.056611,-1.056611,5.162468,36.8747,0.2183245,1.197296,0.07130149,0,3.386967
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,1.539495,1.539495,0,0,0,1.539495,45.43683,0,0,0,0.6994978,1.620521,1.539495,0,0,9.315605,2.241229,0,0.9210232,-0.9210232,4.191625,29.94012,0.2183245,1.693444,0.5595982,0,2.940727
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,2.549239,2.549239,5,0,1.53,2.549239,36.45451,0,0,0,0.9293127,0,0,2.450761,2.328223,10.33896,1.320206,3.257535,0,3.257535,7.281994,52.01414,0.2184643,2.804163,0.7434502,5,2.249519
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,1.927959,1.927959,4.639796,0,1.431664,1.927959,83.05611,0,0,0,1.601288,0,0,2.711837,2.576245,7.081429,4.251987,4.177533,0,4.177533,11.24515,80.32234,0.2185181,2.120755,1.28103,5,5.853275
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,1.966571,1.966571,0,0,0,1.966571,93.92864,0,0,0,1.847173,2.070075,1.966571,0,0,2.903897,8.011767,0,0.2229013,-0.2229013,11.01019,78.64407,0.2185181,2.163228,1.477739,0,9.858941
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,6.397027,6.397027,5,0,1.53,6.397027,24.34453,0,0,0,1.557326,1.470555,1.397028,0,0,3.151565,7.788866,0.08677096,0,0.08677096,11.09251,79.23206,0.2185209,7.03673,1.245861,5,9.346192
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,5.091401,5.091401,5,0,1.53,5.091401,61.27998,0,0,0,3.120009,0.0962113,0.09140074,0,0,3.064794,7.86696,3.023798,0,3.023798,13.96114,99.7222,0.2186187,5.600541,2.496007,5,10.98697
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,1.085647,1.085647,0,0,0,1.085647,331.5022,2.415163,0,0,3.598945,1.142787,1.085647,0,0,0.0409958,10.58838,0.0409958,0,0.0409958,14.00003,100,0.2186146,1.194212,2.879156,0,14.18732
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,5.616799,5.616799,3.1483,0,1.024486,5.616799,46.26159,0,0,0,2.598421,2.598421,2.4685,0,0,0,10.62527,0,0,0,14.00003,100,0.2186146,6.17848,2.078737,5,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,0,0,0,0,2.147548,0,0,2.147548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186146,0,1.718039,0,12.77282
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,3.353273,3.353273,1.658678,0,0.6178191,3.353273,53.19532,0,4.440892E-16,0,1.783785,1.783785,1.694595,0,0,0,10.62527,0,0,0,14.00003,100,0.2186146,3.688601,1.427028,5,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,3.084243,3.084243,2.301085,0,0.7931963,3.084243,26.72864,1.110223E-16,0,0,0.8243761,0.8243761,0.7831573,0,0,0,10.62527,0,0,0,14.00003,100,0.2186146,3.392667,0.6595009,5,11.44965
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.3903967,0.3903967,0,0,0,0.3903967,42.50062,0,0,0,0.165921,0.4109439,0.3903967,0,0,0,10.62527,0,0.2450229,-0.2450229,13.74175,98.15517,0.2186146,0.4294364,0.1327368,0,10.79119
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,4.651775,4.651775,4.938351,0,1.51317,4.651775,0,2.775558E-16,0,0,0,0,0,0.2865765,0.2722476,0.2722476,10.38025,0.2722476,0,0.2722476,14.00003,100,0.2186273,5.116952,0,5,10.38025
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,11.68732,8.33,5,0,1.53,8.33,0,0,3.357325,4.526057,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2186273,12.85606,0,5,10.62527
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,4.439807,4.439807,5,0,1.53,4.439807,0,0,0,0,0,0,0,0.5601931,0.5321834,3.894737,7.120011,0.5321834,0,0.5321834,10.81003,77.21434,0.2186522,4.883788,0,5,7.120011
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,2.150674,2.150674,5,0,1.53,2.150674,0,0,0,0,0,0,0,2.849326,2.70686,3.362553,7.598976,2.70686,0,2.70686,13.37798,95.55682,0.2187785,2.365741,0,5,7.598976
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.9912145,0.9912145,0,0,0,0.9912145,0,0,0,0,0,1.043384,0.9912145,0,0,0.6556937,10.03515,0,1.043384,-1.043384,12.27816,87.70097,0.2187785,1.090336,0,0,10.03515
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.6200635,0.6200635,0,0,0,0.6200635,0,0,0,0,0,0.6526985,0.6200635,0,0,1.815009,8.991766,0,0.6526985,-0.6526985,11.59015,82.78665,0.2187785,0.6820699,0,0,8.991766
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.2568615,0.2568615,0,0,0,0.2568615,0,0,0,0,0,0.2703805,0.2568615,0,0,2.54023,8.339067,0,0.2703805,-0.2703805,11.30515,80.7509,0.2187785,0.2825477,0,0,8.339067
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.840652,8.068687,0,0,0,11.30515,80.7509,0.2187785,0,0,0,8.068687
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.4300163,0.4300163,0,0,0,0.4300163,0,0,0,0,0,0.4526487,0.4300163,0,0,2.840652,8.068687,0,0.4526487,-0.4526487,10.82802,77.34281,0.2187785,0.4730179,0,0,8.068687
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.8491732,0.8491732,0,0,0,0.8491732,0,0,1.110223E-16,0,0,0.8938665,0.8491732,0,0,3.343595,7.616038,0,0.8938665,-0.8938665,9.885797,70.61269,0.2187785,0.9340905,0,0,7.616038
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.3888186,0.3888186,0,0,0,0.3888186,0,0,5.551115E-17,0,0,0.4092828,0.3888186,0,0,4.336781,6.722172,0,0.4092828,-0.4092828,9.454375,67.53111,0.2187785,0.4277005,0,0,6.722172
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,1.066699,1.066699,0,0,0,1.066699,8.819898,0,0,0,0.09408174,1.122841,1.066699,0,0,4.791539,6.312889,0,1.028759,-1.028759,8.369967,59.78537,0.2187785,1.173369,0.07526539,0,6.406971
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,3.055111,3.055111,5,0,1.53,3.055111,19.93842,0,0,0,0.609141,0,0,1.944889,1.847645,5.934605,5.28413,2.456785,0,2.456785,10.70068,76.43327,0.2188841,3.360622,0.4873128,5,5.893271
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,6.047622,6.047622,5,0,1.53,6.047622,20.78472,0,0,0,1.256981,1.10276,1.047622,0,0,3.477819,7.495237,0.1542211,0,0.1542211,10.84699,77.47832,0.2188891,6.652384,1.005585,5,8.752218
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,5.312593,5.312593,5,0,1.53,5.312593,41.88934,0,0,0,2.22541,0.3290449,0.3125927,0,0,3.323598,7.634036,1.896365,0,1.896365,12.64604,90.32865,0.2189499,5.843852,1.780328,5,9.859447
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,2.826347,2.826347,0,0,0,2.826347,89.46807,0,0,0,2.528678,2.975102,2.826347,0,0,1.427233,9.340765,0,0.4464239,-0.4464239,12.17546,86.96742,0.2189499,3.108982,2.022943,0,11.86944
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,6.247631,6.247631,4.587245,0,1.417318,6.247631,58.75881,0,0,0,3.671034,1.747774,1.660386,0,0,1.923259,8.894341,1.923259,0,1.923259,14.00003,100,0.2189893,6.872394,2.936827,5,12.56537
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,2.743236,2.743236,0,0,0,2.743236,93.12024,0,0,0,2.554508,2.887617,2.743236,0,0,0,10.62527,0,0.333109,-0.333109,13.6489,97.49195,0.2189893,3.01756,2.043606,0,13.17978
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,1.514476,1.514476,0,0,0,1.514476,150.3273,0.3123639,0,0,2.276671,1.594186,1.514476,0,0,0.3701211,10.29216,0.3701211,0,0.3701211,14.00003,100,0.2189519,1.665924,1.821337,0,12.56884
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,5.686409,5.686409,2.356409,0,0.8082995,5.686409,66.05119,0.2506773,0,0,3.75594,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2189519,6.255049,3.004752,5,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,2.689786,2.689786,0,0,0,2.689786,109.0417,0.1016337,0,0,2.932988,2.831354,2.689786,0,0,0,10.62527,0,0,0,14.00003,100,0.2189519,2.958765,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,1.764745,1.764745,0,0,0,1.764745,122.5967,0.3058921,0,0,2.163519,1.857627,1.764745,0,0,0,10.62527,0,0,0,14.00003,100,0.2189519,1.94122,1.730815,0,12.78879
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,0,0,0,0,0.9496132,0,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189519,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,7.987232,7.987232,5,0,1.53,7.987232,1.587533,0,8.881784E-16,0.4559547,0.1267999,3.144454,2.987231,0,0,0,10.62527,0,3.017654,-3.017654,10.81914,77.27943,0.2189519,8.785954,0.1014399,5,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,7.30078,7.30078,5,0,1.53,7.30078,0,0,8.881784E-16,0,0,2.421873,2.30078,0,0,3.352949,7.60762,0,2.421873,-2.421873,8.266262,59.04461,0.2189519,8.030858,0,5,7.60762
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,5.908624,5.908624,5,0,1.53,5.908624,0,0,0,0,0,0.9564459,0.9086236,0,0,6.04392,5.185747,0,0.9564459,-0.9564459,7.25808,51.84332,0.2189519,6.499486,0,5,5.185747
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,5.029426,5.029426,5,0,1.53,5.029426,0,0,0,0,0,0.03097481,0.02942607,0,0,7.106637,4.2293,0,0.03097481,-0.03097481,7.22543,51.61011,0.2189519,5.532369,0,5,4.2293
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.09480915,0.09480915,3.600072,0,1.14782,0.09480915,0,0,0,0,0,0,0,3.505263,3.33,7.141054,4.198326,3.33,0,3.33,10.38455,74.17517,0.2189444,0.1042901,0,5,4.198326
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.811054,7.195326,3.33,0,3.33,13.54366,96.74023,0.2189236,0,0,5,7.195326
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4810538,10.19233,0,0,0,13.54366,96.74023,0.2189236,0,0,0,10.19233
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,1.83538,1.83538,0,0,0,1.83538,0,0,0,0,0,1.931979,1.83538,0,0,0.4810538,10.19233,0,1.931979,-1.931979,11.50718,82.19395,0.2189236,2.018918,0,0,10.19233
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,1.223985,1.223985,0,0,0,1.223985,0,0,2.220446E-16,0,0,1.288405,1.223985,0,0,2.627697,8.260347,0,1.288405,-1.288405,10.14908,72.49326,0.2189236,1.346383,0,0,8.260347
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.7988549,0.7988549,0,0,0,0.7988549,0,0,1.110223E-16,0,0,0.8408999,0.7988549,0,0,4.059258,6.971942,0,0.8408999,-0.8408999,9.262691,66.16195,0.2189236,0.8787404,0,0,6.971942
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.993591,6.131042,0,0,0,9.262691,66.16195,0.2189236,0,0,0,6.131042
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,1.386708,1.386708,0,0,0,1.386708,0,0,0,0,0,1.459693,1.386708,0,0,4.993591,6.131042,0,1.459693,-1.459693,7.72404,55.1716,0.2189236,1.525379,0,0,6.131042
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,0,0,0,0,0,0,0,0,0.03760793,0,0,0,0,6.615472,4.671349,0.03760793,0,0.03760793,7.759718,55.42645,0.2189198,0,0.03008634,0,4.708957
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,0,0,0,0,0,0,0,0,0.324372,0,0,0,0,6.577864,4.705196,0.324372,0,0.324372,8.067445,57.62449,0.2188871,0,0.2594976,0,5.029568
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,4.721529,4.721529,5,0,1.53,4.721529,25.2274,0,0,0,1.191119,0,0,0.2784707,0.2645472,6.253492,4.997131,1.455666,0,1.455666,9.448411,67.48851,0.2189373,5.193682,0.9528952,5,6.18825
