Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,2.576703,2.576703,5,0,1.53,2.576703,76.08604,0,0,0,1.960511,0,0,2.423297,2.302132,4.797826,6.307231,4.262643,0,4.262643,13.49231,96.37344,0.2190312,2.834373,1.568409,5,8.267742
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,1.223431,1.223431,0,0,0,1.223431,175.3276,0.3220077,0,0,2.145013,1.287822,1.223431,0,0,0.5351825,10.14361,0.5351825,0,0.5351825,14.00003,100,0.2189773,1.345774,1.71601,0,12.28862
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,2.435916,2.435916,0,0,0,2.435916,100.4233,0,0,0,2.446228,2.564122,2.435916,0,0,0,10.62527,0,0.117894,-0.117894,13.87576,99.11235,0.2189773,2.679507,1.956982,0,13.0715
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,1.600134,1.600134,0,0,0,1.600134,234.6546,1.939443,0,0,3.754787,1.684351,1.600134,0,0,0.1309933,10.50738,0.1309933,0,0.1309933,14.00003,100,0.2189642,1.760147,3.00383,0,14.26217
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189642,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,4.18908,4.18908,1.803047,0,0.6572319,4.18908,59.9562,0,0,0,2.511613,2.511613,2.386032,0,0,0,10.62527,0,0,0,14.00003,100,0.2189642,4.607987,2.00929,5,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.5240695,0.5240695,0,0,0,0.5240695,431.4944,1.709678,0,0,2.261331,0.5516521,0.5240695,0,0,0,10.62527,0,0,0,14.00003,100,0.2189642,0.5764765,1.809064,0,12.8866
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.9005098,0.9005098,0,0,0,0.9005098,162.5185,0.5155898,0,0,1.463495,0.9479051,0.9005098,0,0,0,10.62527,0,0,0,14.00003,100,0.2189642,0.9905608,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.1836177,0.1836177,0,0,0,0.1836177,482.9366,0.6934751,0,0,0.8867569,0.1932818,0.1836177,0,0,0,10.62527,0,0,0,14.00003,100,0.2189642,0.2019794,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,4.789522,4.789522,4.62172,0,1.42673,4.789522,3.687911,0,0,0,0.1766333,0.1766333,0.1678016,0,0,0,10.62527,0,0,0,14.00003,100,0.2189642,5.268474,0.1413066,5,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,2.675947,2.675947,0,0,0,2.675947,0,0,0,0,0,2.816787,2.675947,0,0,0,10.62527,0,2.816787,-2.816787,11.03087,78.7918,0.2189642,2.943542,0,0,10.62527
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.4799586,0.4799586,0,0,0,0.4799586,0,0,0,0,0,0.5052196,0.4799586,0,0,3.129763,7.808487,0,0.5052196,-0.5052196,10.49833,74.98789,0.2189642,0.5279545,0,0,7.808487
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.857077,1.857077,0,0,0,1.857077,0,0,2.220446E-16,0,0,1.954818,1.857077,0,0,3.691118,7.303268,0,1.954818,-1.954818,8.437767,60.26965,0.2189642,2.042785,0,0,7.303268
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,1.588118,1.588118,0,0,0,1.588118,0,0,0,0,0,1.671703,1.588118,0,0,5.863138,5.34845,0,1.671703,-1.671703,6.675637,47.68303,0.2189642,1.74693,0,0,5.34845
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.7437496,0.7437496,0,0,0,0.7437496,0,0,0,0,0,0.7828943,0.7437496,0,0,7.720586,3.676747,0,0.7828943,-0.7828943,5.850394,41.78845,0.2189642,0.8181246,0,0,3.676747
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,1.13421,1.13421,0,0,0,1.13421,0,0,2.220446E-16,0,0,1.193906,1.13421,0,0,8.590468,2.893853,0,1.193906,-1.193906,4.591907,32.79927,0.2189642,1.247631,0,0,2.893853
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.8846065,0.8846065,0,0,0,0.8846065,0,0,1.110223E-16,0,0,0.9311647,0.8846065,0,0,9.91703,1.699947,0,0.9311647,-0.9311647,3.610373,25.78833,0.2189642,0.9730671,0,0,1.699947
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.6120054,0.6120054,0,0,0,0.6120054,0,0,0,0,0,0.6442162,0.6120054,0,0,10.95166,0.7687823,0,0.6442162,-0.6442162,2.93131,20.93789,0.2189642,0.6732059,0,0,0.7687823
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.6514423,0.6514423,4.156705,0,1.299781,0.6514423,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.66745,0.1245661,3.33,0,3.33,6.090425,43.50295,0.2190342,0.7165865,0,5,0.1245661
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.337454,3.121566,3.33,0,3.33,9.24954,66.06802,0.2190134,0,0,5,3.121566
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,1.382352,1.382352,4.887615,0,1.499319,1.382352,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.007453,6.118566,3.33,0,3.33,12.40866,88.63308,0.2191661,1.520587,0,5,6.118566
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,1.179502,1.179502,0,0,0,1.179502,3.236521,0,2.220446E-16,0,0.03817485,1.241581,1.179502,0,0,1.677453,9.115566,0,1.203407,-1.203407,11.14015,79.57237,0.2191661,1.297453,0.03053988,0,9.153741
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.119058,0.119058,0,0,0,0.119058,709.1455,0,0,0,0.8442944,0.1253242,0.119058,0,0,3.014572,7.912159,0.7189702,0,0.7189702,11.82223,84.44433,0.2190941,0.1309638,0.6754355,0,8.756454
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0,0,0,1.545951,0,0,0,0,2.295602,8.559233,1.545951,0,1.545951,13.28885,94.92014,0.2189393,0,1.23676,0,10.10518
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,7.304006,7.304006,5,0,1.53,7.304006,35.00257,0,0,0,2.55659,2.425269,2.304006,0,0,0.749651,9.950588,0.1313205,0,0.1313205,13.41343,95.81001,0.2189435,8.034407,2.045272,5,12.50718
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,0,0,0,0,3.024441,0,0,3.642772,0,0,0,0,0.6183306,10.06878,0.6183306,0,0.6183306,14.00003,100,0.2188817,0,2.914217,0,13.71155
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,4.042242,4.042242,1.25,0,0.50625,4.042242,102.6402,1.209763,0,0,4.148965,2.939202,2.792242,0,0,0,10.62527,0,0,0,14.00003,100,0.2188817,4.446466,3.319172,5,14.77424
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,1.82134,1.82134,0,0,0,1.82134,216.555,2.027003,0,0,3.944204,1.917201,1.82134,0,0,0,10.62527,0,0,0,14.00003,100,0.2188817,2.003474,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188817,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,0,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188817,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.4534231,0.4534231,0,0,0,0.4534231,586.5502,2.182266,0,0,2.659554,0.4772874,0.4534231,0,0,0,10.62527,0,0,0,14.00003,100,0.2188817,0.4987653,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,0,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188817,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,2.867362,2.867362,0,0,0,2.867362,31.56555,0,0,0,0.9050986,3.018276,2.867362,0,0,0,10.62527,0,2.113177,-2.113177,11.77254,84.08943,0.2188817,3.154098,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,0,0,0,0,0,0,0,0.1325992,0,0,0,0,2.347975,8.512097,0.1325992,0,0.1325992,11.89834,84.98796,0.2188684,0,0.1060793,0,8.644696
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,5.778555,5.778555,5,0,1.53,5.778555,0,0,0,0,0,0.8195318,0.7785552,0,0,2.215375,8.631436,0,0.8195318,-0.8195318,11.03448,78.81753,0.2188684,6.356411,0,5,8.631436
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.158884,0.158884,3.449375,0,1.106679,0.158884,0,0,0,0,0,0,0,3.290491,3.125966,3.125966,7.811904,3.125966,0,3.125966,14.00003,100,0.2188607,0.1747724,0,5,7.811904
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188607,0,0,0,10.62527
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.2433797,0.2433797,0,0,0,0.2433797,0,0,2.775558E-17,0,0,0.2561892,0.2433797,0,0,0,10.62527,0,0.2561892,-0.2561892,13.72998,98.0711,0.2188607,0.2677177,0,0,10.62527
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.5335613,0.5335613,0,0,0,0.5335613,0,0,1.110223E-16,0,0,0.5616435,0.5335613,0,0,0.2846546,10.36909,0,0.5616435,-0.5616435,13.13796,93.84236,0.2188607,0.5869174,0,0,10.36909
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.908703,9.807442,0,0,0,13.13796,93.84236,0.2188607,0,0,0,9.807442
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.8876752,0.8876752,0,0,0,0.8876752,0,0,1.110223E-16,0,0,0.934395,0.8876752,0,0,0.908703,9.807442,0,0.934395,-0.934395,12.15302,86.8071,0.2188607,0.9764428,0,0,9.807442
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.1292707,0.1292707,0,0,0,0.1292707,0,0,0,0,0,0.1360744,0.1292707,0,0,1.94692,8.873047,0,0.1360744,-0.1360744,12.00958,85.78256,0.2188607,0.1421978,0,0,8.873047
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.1453332,0.1453332,0,0,0,0.1453332,0,0,2.775558E-17,0,0,0.1529823,0.1453332,0,0,2.098113,8.736972,0,0.1529823,-0.1529823,11.84833,84.63073,0.2188607,0.1598665,0,0,8.736972
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.268094,8.58399,0,0,0,11.84833,84.63073,0.2188607,0,0,0,8.58399
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.7229134,0.7229134,0,0,0,0.7229134,0,0,0,0,0,0.7609615,0.7229134,0,0,2.268094,8.58399,0,0.7609615,-0.7609615,11.0462,78.90128,0.2188607,0.7952048,0,0,8.58399
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,3.113606,7.823029,0.04367848,0,0.04367848,11.08764,79.19726,0.2188563,0,0.03494279,0,7.866707
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.8781143,0.8781143,0,0,0,0.8781143,37.39766,0,0,0,0.3283942,0.9243309,0.8781143,0,0,3.069928,7.862339,0,0.5959367,-0.5959367,10.45947,74.71032,0.2188563,0.9659258,0.2627154,0,8.190733
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,1.501594,1.501594,0,0,0,1.501594,18.73275,0,2.220446E-16,0,0.2812897,1.580625,1.501594,0,0,3.73208,7.266402,0,1.299335,-1.299335,9.089847,64.92735,0.2188563,1.651753,0.2250318,0,7.547692
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,1.091199,1.091199,0,0,0,1.091199,44.91441,0,0,0,0.4901054,1.14863,1.091199,0,0,5.175786,5.967067,0,0.6585248,-0.6585248,8.3957,59.96917,0.2188563,1.200318,0.3920843,0,6.457172
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,3.94654,3.94654,5,0,1.53,3.94654,12.04194,0,0,0,0.4752399,0,0,1.05346,1.000787,5.90748,5.308542,1.476027,0,1.476027,9.795982,69.97117,0.2189171,4.341194,0.3801919,5,5.783782
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,7.91564,7.91564,5,0,1.53,7.91564,6.133121,4.440892E-16,0,0.3772042,0.4854758,3.069095,2.91564,0,0,4.431453,6.636967,0,2.583619,-2.583619,7.072609,50.51854,0.2189171,8.707204,0.3883807,5,7.122443
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.6905403,0.6905403,4.195804,0,1.310454,0.6905403,194.7633,0,0,0,1.344919,0,0,3.505263,3.33,7.302141,4.053348,4.67492,0,4.67492,11.50763,82.19717,0.2188581,0.7595943,1.075935,5,5.398267
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,3.946703,3.946703,5,0,1.53,3.946703,30.17517,0,0,0,1.190924,0,0,1.053297,1.000632,2.627221,8.260775,2.191556,0,2.191556,13.58672,97.04781,0.2189412,4.341373,0.9527394,5,9.451699
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,2.902299,2.902299,0,0,0,2.902299,26.12563,0,0,0,0.7582439,3.055051,2.902299,0,0,0.4356649,10.23318,0,2.296808,-2.296808,11.16567,79.75464,0.2189412,3.192529,0.6065951,0,10.99142
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,3.500469,3.500469,5,0,1.53,3.500469,15.03757,0,0,0,0.5263856,0,0,1.499531,1.424554,2.987673,7.936368,1.95094,0,1.95094,13.0165,92.97479,0.2190226,3.850516,0.4211085,5,8.462754
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,3.534038,3.534038,4.484665,0,1.389314,3.534038,1.020707,0,0,0,0.03607219,0,0,0.950628,0.9030966,1.036733,9.692214,0.9391688,0,0.9391688,13.90747,99.33887,0.2190649,3.887441,0.02885775,5,9.728287
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,1.02886,1.02886,0,0,0,1.02886,17.04061,0,0,0,0.1753241,1.083011,1.02886,0,0,0.09756445,10.53747,0,0.9076867,-0.9076867,12.95068,92.50471,0.2190649,1.131746,0.1402593,0,10.71279
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,2.58281,2.58281,0,0,0,2.58281,3.246796,0,0,0,0.08385858,2.718748,2.58281,0,0,1.106105,9.62978,0,2.634889,-2.634889,10.17327,72.66605,0.2190649,2.841091,0.06708686,0,9.713638
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.03376,6.994891,0,0,0,10.17327,72.66605,0.2190649,0,0,0,6.994891
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,7.155488,7.155488,5,0,1.53,7.155488,0,0,0,0,0,2.268934,2.155487,0,0,4.03376,6.994891,0,2.268934,-2.268934,7.781601,55.58275,0.2190649,7.871036,0,5,6.994891
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,3.327922,3.327922,5,0,1.53,3.327922,0,0,0,0,0,0,0,1.672078,1.588474,6.554798,4.725956,1.588474,0,1.588474,9.28856,66.34673,0.2191371,3.660714,0,5,4.725956
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.7164435,0.7164435,4.221706,0,1.317526,0.7164435,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.966323,6.155583,3.33,0,3.33,12.44767,88.91179,0.2192148,0.7880878,0,5,6.155583
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.1131925,0.1131925,0,0,0,0.1131925,0,0,0,0,0,0.11915,0.1131925,0,0,1.636324,9.152583,0,0.11915,-0.11915,12.32208,88.01468,0.2192148,0.1245118,0,0,9.152583
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,1.021253,1.021253,0,0,0,1.021253,0,0,2.220446E-16,0,0,1.075004,1.021253,0,0,1.768713,9.033433,0,1.075004,-1.075004,11.18893,79.92075,0.2192148,1.123379,0,0,9.033433
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.4998657,0.4998657,0,0,0,0.4998657,0,0,5.551115E-17,0,0,0.5261744,0.4998657,0,0,2.963161,7.958429,0,0.5261744,-0.5261744,10.63429,75.95906,0.2192148,0.5498523,0,0,7.958429
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.9907158,0.9907158,0,0,0,0.9907158,0,0,1.110223E-16,0,0,1.042859,0.9907158,0,0,3.547799,7.432255,0,1.042859,-1.042859,9.535021,68.10715,0.2192148,1.089787,0,0,7.432255
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.1518434,0.1518434,0,0,0,0.1518434,0,0,0,0,0,0.1598352,0.1518434,0,0,4.706531,6.389396,0,0.1598352,-0.1598352,9.366539,66.90372,0.2192148,0.1670277,0,0,6.389396
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.7186253,0.7186253,0,0,0,0.7186253,0,0,1.110223E-16,0,0,0.7564477,0.7186253,0,0,4.884126,6.229561,0,0.7564477,-0.7564477,8.569174,61.20826,0.2192148,0.7904878,0,0,6.229561
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,1.480227,1.480227,0,0,0,1.480227,0,0,2.220446E-16,0,0,1.558134,1.480227,0,0,5.724623,5.473113,0,1.558134,-1.558134,6.926756,49.47673,0.2192148,1.62825,0,0,5.473113
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,1.183271,1.183271,0,0,0,1.183271,7.846721,0,4.440892E-16,0,0.09284797,1.245548,1.183271,0,0,7.455883,3.914979,0,1.1527,-1.1527,5.711703,40.7978,0.2192148,1.301598,0.07427838,0,4.007827
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,5.473309,5.473309,5,0,1.53,5.473309,3.721385,0,8.881784E-16,0,0.2036829,0.4982193,0.4733084,0,0,8.736661,2.762279,0,0.2945365,-0.2945365,5.401235,38.58017,0.2192148,6.020639,0.1629463,5,2.965962
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2793666,0,0,3.505263,3.33,9.063924,2.467742,3.609367,0,3.609367,8.82538,63.0383,0.2191664,0,0.2234932,5,2.747109
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,5.737044,5.737044,5,0,1.53,5.737044,9.9643,0,0,0,0.5716563,0.7758356,0.7370438,0,0,5.454557,5.716172,0,0.2041793,-0.2041793,8.610156,61.501,0.2191664,6.310748,0.457325,5,6.287828
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,3.185219,3.185219,5,0,1.53,3.185219,37.77391,0,0,0,1.203182,0,0,1.814781,1.724042,5.681424,5.511993,2.927224,0,2.927224,11.38717,81.33673,0.2192817,3.503741,0.9625455,5,6.715175
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,1.516547,1.516547,0,0,0,1.516547,94.0688,2.220446E-16,0,0,1.426598,1.596365,1.516547,0,0,2.7542,8.146495,0,0.1697677,-0.1697677,11.20821,80.05851,0.2192817,1.668202,1.141278,0,9.573092
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,3.621805,3.621805,5,0,1.53,3.621805,24.08931,0,0,0,0.8724679,0,0,1.378194,1.309285,2.94283,7.976727,2.181753,0,2.181753,13.27801,94.84271,0.2193679,3.983986,0.6979743,5,8.849195
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,4.580271,4.580271,4.836774,0,1.485439,4.580271,10.7215,0,0,0,0.4910736,0,0,0.2565038,0.2436786,0.7610776,9.940305,0.7347522,0,0.7347522,13.97505,99.82161,0.2193941,5.038298,0.3928589,5,10.43138
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,2.244769,2.244769,0,0,0,2.244769,51.95219,0,0,0,1.166206,2.362914,2.244769,0,0,0.02632539,10.60158,0,1.196708,-1.196708,12.71361,90.81134,0.2193941,2.469245,0.9329652,0,11.76779
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,7.147194,7.147194,5,0,1.53,7.147194,16.90016,0,0,0,1.207887,2.260205,2.147194,0,0,1.356001,9.404874,0,1.052317,-1.052317,11.60437,82.88821,0.2193941,7.861914,0.96631,5,10.61276
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,4.112916,4.112916,5,0,1.53,4.112916,32.61763,0,0,0,1.341536,0,0,0.8870845,0.8427303,2.525242,8.352556,2.184266,0,2.184266,13.67655,97.68945,0.2194736,4.524207,1.073228,5,9.694092
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,1.868268,1.868268,0,0,0,1.868268,31.39834,0,2.220446E-16,0,0.5866051,1.966598,1.868268,0,0,0.3409761,10.3184,0,1.379993,-1.379993,12.22191,87.29918,0.2194736,2.055095,0.4692841,0,10.905
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,0,0,0,0,0,0,0,0.1552387,0,0,0,0,1.874301,8.938403,0.1552387,0,0.1552387,12.36918,88.35112,0.2194582,0,0.124191,0,9.093641
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,5.841006,5.841006,5,0,1.53,5.841006,0,0,0,0,0,0.8852699,0.8410064,0,0,1.719063,9.078117,0,0.8852699,-0.8852699,11.43603,81.68574,0.2194582,6.425107,0,5,9.078117
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,6.402438,6.402438,5,0,1.53,6.402438,0,0,0,0,0,1.476251,1.402438,0,0,2.702696,8.192848,0,1.476251,-1.476251,9.879921,70.57072,0.2194582,7.042682,0,5,8.192848
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.342974,6.716597,3.33,0,3.33,13.03904,93.13579,0.2194372,0,0,5,6.716597
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.8038884,0.8038884,0,0,0,0.8038884,0,0,1.110223E-16,0,0,0.8461983,0.8038884,0,0,1.012974,9.713597,0,0.8461983,-0.8461983,12.14707,86.76457,0.2194372,0.8842772,0,0,9.713597
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,1.455706,1.455706,0,0,0,1.455706,0,0,2.220446E-16,0,0,1.532322,1.455706,0,0,1.953195,8.867399,0,1.532322,-1.532322,10.53186,75.22739,0.2194372,1.601277,0,0,8.867399
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.676528,0.676528,0,0,0,0.676528,0,0,1.110223E-16,0,0,0.7121348,0.676528,0,0,3.655775,7.335076,0,0.7121348,-0.7121348,9.781199,69.86557,0.2194372,0.7441808,0,0,7.335076
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.7704378,0.7704378,0,0,0,0.7704378,0,0,1.110223E-16,0,0,0.8109872,0.7704378,0,0,4.447036,6.622942,0,0.8109872,-0.8109872,8.926344,63.75947,0.2194372,0.8474816,0,0,6.622942
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.7734522,0.7734522,0,0,0,0.7734522,0,0,0,0,0,0.8141602,0.7734522,0,0,5.348133,5.811954,0,0.8141602,-0.8141602,8.068144,57.62948,0.2194372,0.8507974,0,0,5.811954
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,1.104853,1.104853,0,0,0,1.104853,0,0,0,0,0,1.163003,1.104853,0,0,6.252755,4.997794,0,1.163003,-1.163003,6.84223,48.87298,0.2194372,1.215338,0,0,4.997794
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.4421802,0.4421802,0,0,0,0.4421802,0,0,0,0,0,0.4654529,0.4421802,0,0,7.544981,3.834791,0,0.4654529,-0.4654529,6.3516,45.36848,0.2194372,0.4863983,0,0,3.834791
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.976394,0.976394,0,0,0,0.976394,0,0,1.110223E-16,0,0,1.027783,0.976394,0,0,8.062151,3.369338,0,1.027783,-1.027783,5.268221,37.63008,0.2194372,1.074033,0,0,3.369338
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.5772898,0.5772898,0,0,0,0.5772898,13.65329,0,1.110223E-16,0,0.07881906,0.6076734,0.5772898,0,0,9.204132,2.341555,0,0.5288544,-0.5288544,4.71076,33.64822,0.2194372,0.6350188,0.06305525,0,2.420374
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,1.596674,1.596674,0,0,0,1.596674,46.91074,0,2.220446E-16,0,0.7490116,1.68071,1.596674,0,0,9.791748,1.812701,0,0.9316981,-0.9316981,3.728664,26.63326,0.2194372,1.756342,0.5992093,0,2.561712
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,2.407944,2.407944,4.723832,0,1.454606,2.407944,81.16708,0,0,0,1.954458,0,0,2.315888,2.200094,10.82697,0.8810026,4.154552,0,4.154552,7.670018,54.78573,0.219501,2.648738,1.563566,5,2.835461
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,2.030582,2.030582,5,0,1.53,2.030582,113.9023,0,0,0,2.312881,0,0,2.969418,2.820947,6.672417,4.620099,5.133828,0,5.133828,12.54039,89.57407,0.2195057,2.233641,1.850305,5,6.93298
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,3.490684,3.490684,1.823908,0,0.6629269,3.490684,94.3394,0,0,0,3.29309,1.754501,1.666776,0,0,1.538589,9.240544,1.538589,0,1.538589,14.00003,100,0.2194325,3.839752,2.634472,5,12.53363
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,2.173667,2.173667,0,0,0,2.173667,146.0422,0.8864006,0,0,3.174471,2.28807,2.173667,0,0,0,10.62527,0,0,0,14.00003,100,0.2194325,2.391034,2.539577,0,13.79975
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,2.583544,0,0,2.583544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194325,0,2.066835,0,13.20882
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,1.588658,1.588658,0,0,0,1.588658,156.8187,0.819041,0,0,2.491313,1.672272,1.588658,0,0,0,10.62527,0,0,0,14.00003,100,0.2194325,1.747524,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,2.376144,2.376144,0,0,0,2.376144,122.2472,0.4035657,0,0,2.90477,2.501205,2.376144,0,0,0,10.62527,0,0,0,14.00003,100,0.2194325,2.613759,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,0,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194325,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,1.844392,1.844392,0,0,0,1.844392,96.27959,0,0,0,1.775773,1.941465,1.844392,0,0,0,10.62527,0,0.1656922,-0.1656922,13.82537,98.75246,0.2194325,2.028831,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.5406681,0.5406681,0,0,0,0.5406681,156.3323,0.09201206,0,0,0.8452389,0.5691243,0.5406681,0,0,0.1841024,10.45958,0.1841024,0,0.1841024,14.00003,100,0.2194144,0.594735,0.6761911,0,11.30482
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,2.320983,2.320983,0,0,0,2.320983,7.801312,0,4.440892E-16,0,0.1810671,2.44314,2.320983,0,0,0,10.62527,0,2.262073,-2.262073,11.61559,82.96836,0.2194144,2.553081,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,3.62797,3.62797,5,0,1.53,3.62797,0,0,0,0,0,0,0,1.37203,1.303429,2.513414,8.363202,1.303429,0,1.303429,12.85213,91.80078,0.2194726,3.990767,0,5,8.363202
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,4.92906,4.92906,5,0,1.53,4.92906,0,0,0,0,0,0,0,0.07094067,0.06739364,1.209985,9.536287,0.06739364,0,0.06739364,12.91607,92.25746,0.2194757,5.421965,0,5,9.536287
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.142592,9.596942,0,0,0,12.91607,92.25746,0.2194757,0,0,0,9.596942
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,1.001866,1.001866,0,0,0,1.001866,0,0,2.220446E-16,0,0,1.054596,1.001866,0,0,1.142592,9.596942,0,1.054596,-1.054596,11.80443,84.31718,0.2194757,1.102053,0,0,9.596942
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.0862341,0.0862341,0,0,0,0.0862341,0,0,1.387779E-17,0,0,0.09077274,0.0862341,0,0,2.314365,8.542346,0,0.09077274,-0.09077274,11.70875,83.63373,0.2194757,0.09485751,0,0,8.542346
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.1188862,0.1188862,0,0,0,0.1188862,0,0,1.387779E-17,0,0,0.1251433,0.1188862,0,0,2.415224,8.451572,0,0.1251433,-0.1251433,11.57683,82.6915,0.2194757,0.1307748,0,0,8.451572
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,1.096003,1.096003,0,0,0,1.096003,0,0,0,0,0,1.153687,1.096003,0,0,2.554272,8.326429,0,1.153687,-1.153687,10.36074,74.00513,0.2194757,1.205603,0,0,8.326429
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.5010324,0.5010324,0,0,0,0.5010324,0,0,0,0,0,0.5274025,0.5010324,0,0,3.836147,7.172742,0,0.5274025,-0.5274025,9.804809,70.03421,0.2194757,0.5511357,0,0,7.172742
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,1.008008,1.008008,0,0,0,1.008008,0,0,2.220446E-16,0,0,1.061061,1.008008,0,0,4.42215,6.645339,0,1.061061,-1.061061,8.686352,62.04525,0.2194757,1.108809,0,0,6.645339
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.153051,0.153051,0,0,0,0.153051,0,0,0,0,0,0.1611063,0.153051,0,0,5.601106,5.584279,0,0.1611063,-0.1611063,8.516531,60.83224,0.2194757,0.1683561,0,0,5.584279
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.7814719,0.7814719,0,0,0,0.7814719,0,0,1.110223E-16,0,0,0.822602,0.7814719,0,0,5.780113,5.423172,0,0.822602,-0.822602,7.649432,54.63869,0.2194757,0.8596191,0,0,5.423172
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,1.473798,1.473798,0,0,0,1.473798,6.105068,0,0,0,0.08997637,1.551366,1.473798,0,0,6.694116,4.60057,0,1.46139,-1.46139,6.108992,43.63557,0.2194757,1.621178,0.07198109,0,4.690547
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,3.96017,3.96017,5,0,1.53,3.96017,13.57348,0,0,0,0.5375327,0,0,1.03983,0.9878383,8.317883,3.13918,1.525371,0,1.525371,7.556086,53.97194,0.2195362,4.356187,0.4300262,5,3.676713
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,3.779992,3.779992,5,0,1.53,3.779992,33.42132,0,0,0,1.263323,0,0,1.220008,1.159008,6.792511,4.512014,2.422331,0,2.422331,9.854111,70.38637,0.2196265,4.157991,1.010659,5,5.775337
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,1.74503,0,0.6413932,0,0,0,0,0,2.712402,0,0,1.74503,1.657779,4.37018,6.692112,4.37018,0,4.37018,14.00003,100,0.2192658,0,2.169921,5,9.404513
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,3.20385,0,0,3.20385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192658,0,2.56308,0,13.82912
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,4.662217,4.662217,1.511201,0,0.5775578,4.662217,71.14339,0,8.881784E-16,0,3.316859,3.316859,3.151016,0,0,0,10.62527,0,0,0,14.00003,100,0.2192658,5.128439,2.653488,5,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,2.213281,2.213281,0,0,0,2.213281,154.1284,1.081526,0,0,3.411296,2.32977,2.213281,0,0,0,10.62527,0,0,0,14.00003,100,0.2192658,2.434609,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,5.038109,5.038109,3.161054,0,1.027968,5.038109,39.21804,0,0,0,1.975847,1.975847,1.877055,0,0,0,10.62527,0,0,0,14.00003,100,0.2192658,5.54192,1.580678,5,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,1.654051,1.654051,0,0,0,1.654051,133.5558,0.4679739,0,0,2.20908,1.741106,1.654051,0,0,0,10.62527,0,0,0,14.00003,100,0.2192658,1.819456,1.767264,0,12.83435
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,0,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192658,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,5.052598,5.052598,3.928701,0,1.237535,5.052598,23.41467,0,0,0,1.183049,1.183049,1.123897,0,0,0,10.62527,0,0,0,14.00003,100,0.2192658,5.557858,0.9464395,5,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,3.736627,3.736627,3.368423,0,1.084579,3.736627,10.37256,2.220446E-16,0,0,0.3875841,0.3875841,0.3682049,0,0,0,10.62527,0,0,0,14.00003,100,0.2192658,4.11029,0.3100672,5,11.01286
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,3.181058,3.181058,3.059609,0,1.000273,3.181058,4.018846,8.326673E-17,0,0,0.1278418,0.1278418,0.1214497,0,0,0,10.62527,0,0,0,14.00003,100,0.2192658,3.499164,0.1022735,5,10.75312
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192658,0,0,0,10.62527
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,2.236589,2.236589,0,0,0,2.236589,0,0,0,0,0,2.354304,2.236589,0,0,0,10.62527,0,2.354304,-2.354304,11.51837,82.27393,0.2192658,2.460248,0,0,10.62527
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.615894,8.27097,0,0,0,11.51837,82.27393,0.2192658,0,0,0,8.27097
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,1.203721,1.203721,0,0,0,1.203721,0,0,0,0,0,1.267075,1.203721,0,0,2.615894,8.27097,0,1.267075,-1.267075,10.18276,72.73385,0.2192658,1.324093,0,0,8.27097
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.023755,7.003895,0,0,0,10.18276,72.73385,0.2192658,0,0,0,7.003895
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.5495648,0.5495648,0,0,0,0.5495648,0,0,0,0,0,0.5784893,0.5495648,0,0,4.023755,7.003895,0,0.5784893,-0.5784893,9.572978,68.37827,0.2192658,0.6045213,0,0,7.003895
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.5833256,0.5833256,0,0,0,0.5833256,0,0,1.110223E-16,0,0,0.614027,0.5833256,0,0,4.666521,6.425406,0,0.614027,-0.614027,8.925736,63.75513,0.2192658,0.6416582,0,0,6.425406
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.9276499,0.9276499,0,0,0,0.9276499,0,0,1.110223E-16,0,0,0.9764736,0.9276499,0,0,5.348773,5.811378,0,0.9764736,-0.9764736,7.896443,56.40305,0.2192658,1.020415,0,0,5.811378
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,1.493423,1.493423,0,0,0,1.493423,0,0,2.220446E-16,0,0,1.572025,1.493423,0,0,6.433743,4.834905,0,1.572025,-1.572025,6.239384,44.56694,0.2192658,1.642766,0,0,4.834905
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.2236216,0.2236216,0,0,0,0.2236216,0,0,2.775558E-17,0,0,0.2353911,0.2236216,0,0,8.180437,3.26288,0,0.2353911,-0.2353911,5.99126,42.79462,0.2192658,0.2459837,0,0,3.26288
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.4717203,0.4717203,0,0,0,0.4717203,0,0,5.551115E-17,0,0,0.4965477,0.4717203,0,0,8.441983,3.027489,0,0.4965477,-0.4965477,5.467852,39.05601,0.2192658,0.5188923,0,0,3.027489
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,8.993703,2.530942,0.04302366,0,0.04302366,5.508668,39.34755,0.2192616,0,0.03441893,0,2.573965
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,3.889565,3.889565,5,0,1.53,3.889565,25.61932,0,0,0,0.9964801,0,0,1.110435,1.054913,8.950679,2.569663,2.051393,0,2.051393,7.454791,53.2484,0.2193392,4.278522,0.7971841,5,3.566143
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,2.091993,2.091993,4.61797,0,1.425706,2.091993,101.4636,0,0,0,2.12261,0,0,2.525978,2.399679,6.899286,4.415917,4.522289,0,4.522289,11.74501,83.89277,0.2193524,2.301192,1.698088,5,6.538527
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,2.287068,2.287068,0,0,0,2.287068,95.45896,0,0,0,2.183211,2.40744,2.287068,0,0,2.376997,8.485977,0,0.2242286,-0.2242286,11.50865,82.2045,0.2193524,2.515774,1.746569,0,10.66919
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,0,0,0,2.374811,0,0,0,0,2.62614,8.261748,2.374811,0,2.374811,13.7616,98.29692,0.2191212,0,1.899849,0,10.63656
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,2.70164,2.70164,0,0,0,2.70164,127.1267,0.3393458,0,0,3.434507,2.843832,2.70164,0,0,0.2513289,10.39908,0.2513289,0,0.2513289,14.00003,100,0.2190968,2.971804,2.747605,0,13.83358
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,3.705522,0,0,3.705522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190968,0,2.964418,0,14.3308
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,7.362837,7.362837,4.502958,0,1.394307,7.362837,40.8864,0,8.881784E-16,0,3.010399,3.010399,2.859879,0,0,0,10.62527,0,0,0,14.00003,100,0.2190968,8.099121,2.408319,5,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,5.240696,5.240696,3.219523,0,1.04393,5.240696,40.59671,0,0,0,2.12755,2.12755,2.021173,0,0,0,10.62527,0,0,0,14.00003,100,0.2190968,5.764766,1.70204,5,12.75282
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,2.864975,2.864975,0,0,0,2.864975,71.29661,0,0,0,2.04263,3.015764,2.864975,0,0,0,10.62527,0,0.9731333,-0.9731333,12.97426,92.67307,0.2190968,3.151473,1.634104,0,12.6679
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,0,0,0,0,0.4521713,0,0,1.53343,0,0,0,0,1.081259,9.652141,1.081259,0,1.081259,14.00003,100,0.2189918,0,1.226744,0,11.18557
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,2.530889,2.530889,0,0,0,2.530889,33.57662,0,0,0,0.8497869,2.664094,2.530889,0,0,0,10.62527,0,1.814307,-1.814307,12.08758,86.33969,0.2189918,2.783978,0.6798295,0,11.47506
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,4.832583,4.832583,5,0,1.53,4.832583,3.859364,0,0,0,0.186507,0,0,0.1674164,0.1590456,2.015896,8.810967,0.3455526,0,0.3455526,12.4154,88.68126,0.2190046,5.315842,0.1492056,5,8.997475
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,2.224513,2.224513,0,0,0,2.224513,0,0,0,0,0,2.341593,2.224513,0,0,1.670344,9.121964,0,2.341593,-2.341593,9.947145,71.0509,0.2190046,2.446965,0,0,9.121964
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.272114,6.780372,0,0,0,9.947145,71.0509,0.2190046,0,0,0,6.780372
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.656289,1.656289,0,0,0,1.656289,0,0,0,0,0,1.743462,1.656289,0,0,4.272114,6.780372,0,1.743462,-1.743462,8.109375,57.92399,0.2190046,1.821918,0,0,6.780372
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.8511651,0.8511651,0,0,0,0.8511651,0,0,1.110223E-16,0,0,0.8959633,0.8511651,0,0,6.209294,5.03691,0,0.8959633,-0.8959633,7.164947,51.17809,0.2190046,0.9362816,0,0,5.03691
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.6456491,0.6456491,0,0,0,0.6456491,0,0,1.110223E-16,0,0,0.6796306,0.6456491,0,0,7.204809,4.140946,0,0.6796306,-0.6796306,6.448553,46.061,0.2190046,0.710214,0,0,4.140946
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.3963081,0.3963081,0,0,0,0.3963081,0,0,5.551115E-17,0,0,0.4171664,0.3963081,0,0,7.959954,3.461316,0,0.4171664,-0.4171664,6.008821,42.92006,0.2190046,0.4359389,0,0,3.461316
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.9533227,0.9533227,0,0,0,0.9533227,0,0,0,0,0,1.003498,0.9533227,0,0,8.423472,3.044149,0,1.003498,-1.003498,4.951042,35.36451,0.2190046,1.048655,0,0,3.044149
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.02717282,0.02717282,0,0,0,0.02717282,0,0,3.469447E-18,0,0,0.02860297,0.02717282,0,0,9.538469,2.040652,0,0.02860297,-0.02860297,4.920891,35.14915,0.2190046,0.0298901,0,0,2.040652
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.07657741,0.07657741,0,0,0,0.07657741,0,0,0,0,0,0.0806078,0.07657741,0,0,9.570251,2.012049,0,0.0806078,-0.0806078,4.835923,34.54224,0.2190046,0.08423515,0,0,2.012049
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.726012,1.726012,5,0,1.53,1.726012,0,0,0,0,0,0,0,3.273988,3.110288,9.659815,1.931441,3.110288,0,3.110288,7.786602,55.61847,0.2191427,1.898614,0,5,1.931441
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.2810352,0.2810352,3.786298,0,1.198659,0.2810352,0,0,0,0,0,0,0,3.505263,3.33,6.549526,4.7307,3.33,0,3.33,10.94572,78.18354,0.2191602,0.3091387,0,5,4.7307
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,1.018917,1.018917,4.313274,0,1.342524,1.018917,8.821854,0,0,0,0.08988737,0,0,3.294357,3.129639,3.219527,7.7277,3.219527,0,3.219527,14.00003,100,0.2192589,1.120809,0.0719099,5,7.817588
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,3.75886,3.75886,3.379617,0,1.087635,3.75886,10.62033,2.220446E-16,0,0,0.3992035,0.3992035,0.3792433,0,0,0,10.62527,0,0,0,14.00003,100,0.2192589,4.134746,0.3193628,5,11.02448
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,2.984668,2.984668,0,0,0,2.984668,25.83614,0,4.440892E-16,0,0.7711231,3.141756,2.984668,0,0,0,10.62527,0,2.370633,-2.370633,11.50116,82.15099,0.2192589,3.283135,0.6168985,0,11.3964
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,3.378808,3.378808,4.687594,0,1.444713,3.378808,37.18372,0,0,0,1.256367,0,0,1.308786,1.243347,2.634036,8.254642,2.499713,0,2.499713,13.8726,99.08979,0.2193519,3.716689,1.005093,5,9.511008
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,8.067375,8.067375,5,0,1.53,8.067375,27.11461,0,0,0.5441127,2.187438,3.228816,3.067375,0,0,0.1343228,10.50438,0,1.041379,-1.041379,12.77489,91.24902,0.2193519,8.874113,1.74995,5,12.69182
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.1299631,0.1299631,0,0,0,0.1299631,2221.65,1.459112,0,0,2.887326,0.1368033,0.1299631,0,0,1.29141,9.463005,1.29141,0,1.29141,14.00003,100,0.2192271,0.1429594,2.309861,0,12.35033
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,3.235385,3.235385,1.25,0,0.50625,3.235385,90.50092,0.8381739,0,0,2.928053,2.089879,1.985385,0,0,0,10.62527,0,0,0,14.00003,100,0.2192271,3.558924,2.342443,5,13.55333
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.2436813,0.2436813,0,0,0,0.2436813,990.1385,2.156276,0,0,2.412782,0.2565066,0.2436813,0,0,0,10.62527,0,0,0,14.00003,100,0.2192271,0.2680494,1.930226,0,13.03806
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,3.389822,3.389822,1.447246,0,0.5600982,3.389822,60.32224,0,0,0,2.044816,2.044816,1.942575,0,0,0,10.62527,0,0,0,14.00003,100,0.2192271,3.728804,1.635853,5,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,3.314011,3.314011,1.25,0,0.50625,3.314011,74.59939,0.2995889,0,0,2.472232,2.172643,2.064011,0,0,0,10.62527,0,0,0,14.00003,100,0.2192271,3.645412,1.977785,5,13.09751
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,5.209316,5.209316,3.930421,0,1.238005,5.209316,25.84226,0,0,0,1.346205,1.346205,1.278895,0,0,0,10.62527,0,0,0,14.00003,100,0.2192271,5.730247,1.076964,5,11.97148
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,3.592073,3.592073,3.114338,0,1.015214,3.592073,13.99967,2.220446E-16,0,0,0.5028784,0.5028784,0.4777344,0,0,0,10.62527,0,0,0,14.00003,100,0.2192271,3.95128,0.4023027,5,11.12815
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,1.106228,1.106228,0,0,0,1.106228,15.12757,0,2.220446E-16,0,0.1673454,1.16445,1.106228,0,0,0,10.62527,0,0.9971049,-0.9971049,12.94899,92.49258,0.2192271,1.216851,0.1338763,0,10.79262
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.5816735,0.5816735,0,0,0,0.5816735,0,0,0,0,0,0.6122879,0.5816735,0,0,1.107894,9.628169,0,0.6122879,-0.6122879,12.30358,87.88253,0.2192271,0.6398409,0,0,9.628169
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,4.087986,4.087986,5,0,1.53,4.087986,0,0,0,0,0,0,0,0.9120134,0.8664126,1.788214,9.015882,0.8664126,0,0.8664126,13.12553,93.7536,0.2192653,4.496785,0,5,9.015882
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,4.341558,4.341558,5,0,1.53,4.341558,0,0,0,0,0,0,0,0.658442,0.6255199,0.9218016,9.795652,0.6255199,0,0.6255199,13.71895,97.99231,0.2192928,4.775714,0,5,9.795652
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,2.188959,2.188959,0,0,0,2.188959,0,0,4.440892E-16,0,0,2.304167,2.188959,0,0,0.2962816,10.35862,0,2.304167,-2.304167,11.29014,80.64373,0.2192928,2.407855,0,0,10.35862
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.856467,8.054454,0,0,0,11.29014,80.64373,0.2192928,0,0,0,8.054454
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.856467,8.054454,0,0,0,11.29014,80.64373,0.2192928,0,0,0,8.054454
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.856467,8.054454,0,0,0,11.29014,80.64373,0.2192928,0,0,0,8.054454
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.856467,8.054454,0,0,0,11.29014,80.64373,0.2192928,0,0,0,8.054454
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.5794366,0.5794366,0,0,0,0.5794366,0,0,0,0,0,0.6099333,0.5794366,0,0,2.856467,8.054454,0,0.6099333,-0.6099333,10.64722,76.05141,0.2192928,0.6373802,0,0,8.054454
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.006304675,0.006304675,0,0,0,0.006304675,0,0,8.673617E-19,0,0,0.0066365,0.006304675,0,0,3.534171,7.44452,0,0.0066365,-0.0066365,10.64022,76.00144,0.2192928,0.006935142,0,0,7.44452
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.7840968,0.7840968,0,0,0,0.7840968,0,0,1.110223E-16,0,0,0.825365,0.7840968,0,0,3.541545,7.437884,0,0.825365,-0.825365,9.770212,69.78709,0.2192928,0.8625064,0,0,7.437884
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,0,0,0,0,0,0,0,0,0.06818295,0,0,0,0,4.458617,6.612519,0.06818295,0,0.06818295,9.834896,70.24912,0.2192862,0,0.05454636,0,6.680702
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,0,0,0,0,0,0,0,0,0.6597787,0,0,0,0,4.390434,6.673883,0.6597787,0,0.6597787,10.46082,74.71997,0.2192225,0,0.5278229,0,7.333662
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,1.554892,1.554892,0,0,0,1.554892,45.20109,0,2.220446E-16,0,0.7028283,1.636729,1.554892,0,0,3.730656,7.267684,0,0.9339005,-0.9339005,9.476399,67.68843,0.2192225,1.710382,0.5622627,0,7.970512
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,3.077741,3.077741,4.905481,0,1.504196,3.077741,68.48976,0,0,0,2.107937,0,0,1.827741,1.736354,4.768323,6.333784,3.844291,0,3.844291,13.12341,93.73849,0.2193395,3.385515,1.68635,5,8.441721
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,1.551051,1.551051,0,0,0,1.551051,190.6754,0.4007555,0,0,2.957473,1.632686,1.551051,0,0,0.9240321,9.793645,0.9240321,0,0.9240321,14.00003,100,0.2192504,1.706157,2.365979,0,12.75112
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,7.87639,7.87639,5,0,1.53,7.87639,31.29004,0,0,0.3340282,2.464525,3.027778,2.876389,0,0,0,10.62527,0,0.5632529,-0.5632529,13.40631,95.75915,0.2192504,8.664028,1.97162,5,13.0898
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,0,0,0,0,2.122845,0,0,2.748681,0,0,0,0,0.6258366,10.06202,0.6258366,0,0.6258366,14.00003,100,0.2191902,0,2.198945,0,12.8107
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,1.384843,1.384843,0,0,0,1.384843,268.1053,2.255109,0,0,3.712839,1.45773,1.384843,0,0,0,10.62527,0,0,0,14.00003,100,0.2191902,1.523328,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.482048,0.482048,0,0,0,0.482048,506.9729,1.936434,0,0,2.443853,0.507419,0.482048,0,0,0,10.62527,0,0,0,14.00003,100,0.2191902,0.5302528,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.02434391,0.02434391,0,0,0,0.02434391,7257.684,1.741179,0,0,1.766804,0.02562517,0.02434391,0,0,0,10.62527,0,0,0,14.00003,100,0.2191902,0.0267783,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.4336694,0.4336694,0,0,0,0.4336694,240.4316,0.5861844,0,0,1.042678,0.4564942,0.4336694,0,0,0,10.62527,0,0,0,14.00003,100,0.2191902,0.4770364,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,0,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191902,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.3613161,0.3613161,0,0,0,0.3613161,53.5014,0,5.551115E-17,0,0.1933092,0.3803327,0.3613161,0,0,0,10.62527,0,0.1870236,-0.1870236,13.80289,98.59186,0.2191902,0.3974477,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,9.810978,8.33,5,0,1.53,8.33,0,0,1.480978,2.462076,0,3.505263,3.33,0,0,0.207804,10.43825,0,3.505263,-3.505263,10.10802,72.19997,0.2191902,10.79208,0,5,10.43825
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,7.209947,7.209947,5,0,1.53,7.209947,0,0,8.881784E-16,0,0,2.326259,2.209947,0,0,4.102541,6.932988,0,2.326259,-2.326259,7.655923,54.68506,0.2191902,7.930941,0,5,6.932988
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,5.620756,5.620756,5,0,1.53,5.620756,0,0,0,0,0,0.6534275,0.6207562,0,0,6.687274,4.606728,0,0.6534275,-0.6534275,6.96715,49.76526,0.2191902,6.182832,0,5,4.606728
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.413304,3.9533,3.33,0,3.33,10.12627,72.33032,0.2191701,0,0,5,3.9533
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.2953927,0.2953927,3.800656,0,1.202579,0.2953927,0,0,0,0,0,0,0,3.505263,3.33,4.083304,6.9503,3.33,0,3.33,13.28538,94.89539,0.2191893,0.324932,0,5,6.9503
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.3996166,0.3996166,0,0,0,0.3996166,0,0,0,0,0,0.420649,0.3996166,0,0,0.7533042,9.9473,0,0.420649,-0.420649,12.84198,91.72823,0.2191893,0.4395782,0,0,9.9473
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.5014692,0.5014692,0,0,0,0.5014692,0,0,0,0,0,0.5278623,0.5014692,0,0,1.220692,9.526651,0,0.5278623,-0.5278623,12.28556,87.75384,0.2191893,0.5516161,0,0,9.526651
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.4406515,0.4406515,0,0,0,0.4406515,0,0,5.551115E-17,0,0,0.4638437,0.4406515,0,0,1.807206,8.998789,0,0.4638437,-0.4638437,11.79663,84.26146,0.2191893,0.4847166,0,0,8.998789
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.6673352,0.6673352,0,0,0,0.6673352,0,0,1.110223E-16,0,0,0.7024581,0.6673352,0,0,2.322587,8.534945,0,0.7024581,-0.7024581,11.05617,78.9725,0.2191893,0.7340688,0,0,8.534945
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.5924509,0.5924509,0,0,0,0.5924509,0,0,1.110223E-16,0,0,0.6236324,0.5924509,0,0,3.103096,7.832487,0,0.6236324,-0.6236324,10.39881,74.27704,0.2191893,0.6516959,0,0,7.832487
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.8123987,0.8123987,0,0,0,0.8123987,0,0,1.110223E-16,0,0,0.8551565,0.8123987,0,0,3.796021,7.208855,0,0.8551565,-0.8551565,9.497392,67.83838,0.2191893,0.8936385,0,0,7.208855
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,0,0,0,0,0,0,0,0,0.06265376,0,0,0,0,4.746195,6.353698,0.06265376,0,0.06265376,9.55683,68.26294,0.2191833,0,0.050123,0,6.416352
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.7553681,0.7553681,0,0,0,0.7553681,53.23997,0,1.110223E-16,0,0.4021578,0.7951243,0.7553681,0,0,4.683542,6.410087,0,0.3929665,-0.3929665,9.142607,65.30421,0.2191833,0.8309048,0.3217262,0,6.812244
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,5.120171,6.01712,0.4688968,0,0.4688968,9.587441,68.48159,0.2191383,0,0.3751174,0,6.486017
