Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,2.693796,2.693796,0,0,0,2.693796,23.31756,0,0,0,0.6281275,2.835574,2.693796,0,0,4.651274,6.439127,0,2.207447,-2.207447,7.260588,51.86124,0.2191383,2.963175,0.502502,0,7.067255
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,7.103993,4.23168,1.164424,0,1.164424,8.365258,59.75172,0.2190266,0,0.9315392,0,5.396104
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0,0,0,1.530043,0,0,0,0,5.939569,5.279662,1.530043,0,1.530043,9.816784,70.11975,0.21888,0,1.224035,0,6.809705
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,1.445891,1.445891,0,0,0,1.445891,115.6396,0,0,0,1.672023,1.521991,1.445891,0,0,4.409526,6.656701,0.1500316,0,0.1500316,9.959117,71.13641,0.2188657,1.590481,1.337618,0,8.328724
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,3.123322,3.123322,5,0,1.53,3.123322,25.50977,0,0,0,0.7967524,0,0,1.876678,1.782844,4.259494,6.791729,2.579596,0,2.579596,12.40634,88.61652,0.218968,3.435654,0.6374019,5,7.588481
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,0,0,0,0,0.05549304,0,0,1.735391,0,0,0,0,1.679898,9.113366,1.679898,0,1.679898,14.00003,100,0.2188074,0,1.388313,0,10.84876
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.4268267,0.4268267,0,0,0,0.4268267,153.0761,0.2040783,0,0,0.6533696,0.4492913,0.4268267,0,0,0,10.62527,0,0,0,14.00003,100,0.2188074,0.4695094,0.5226957,0,11.27864
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,2.143005,2.143005,0,0,0,2.143005,9.248112,0,4.440892E-16,0,0.1981875,2.255795,2.143005,0,0,0,10.62527,0,2.057607,-2.057607,11.83112,84.50783,0.2188074,2.357306,0.15855,0,10.82346
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,3.12322,3.12322,5,0,1.53,3.12322,2.655778,0,0,0,0.0829458,0,0,1.87678,1.782941,2.286231,8.567667,1.865887,0,1.865887,13.60125,97.15163,0.2188881,3.435542,0.06635664,5,8.650613
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,0,0,0,0,0,0,0,0.07547134,0,0,0,0,0.4203437,10.24696,0.07547134,0,0.07547134,13.67285,97.66304,0.2188809,0,0.06037707,0,10.32244
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,2.016602,2.016602,0,0,0,2.016602,0,0,4.440892E-16,0,0,2.122739,2.016602,0,0,0.3448724,10.31489,0,2.122739,-2.122739,11.43529,81.68048,0.2188809,2.218262,0,0,10.31489
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.703472,8.19215,0,0,0,11.43529,81.68048,0.2188809,0,0,0,8.19215
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,3.384393,3.384393,5,0,1.53,3.384393,0,0,0,0,0,0,0,1.615607,1.534826,2.703472,8.19215,1.534826,0,1.534826,12.89135,92.08092,0.2189481,3.722833,0,5,8.19215
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.168645,9.573494,0,0,0,12.89135,92.08092,0.2189481,0,0,0,9.573494
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.168645,9.573494,0,0,0,12.89135,92.08092,0.2189481,0,0,0,9.573494
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.05411547,0.05411547,0,0,0,0.05411547,0,0,6.938894E-18,0,0,0.05696366,0.05411547,0,0,1.168645,9.573494,0,0.05696366,-0.05696366,12.83131,91.65202,0.2189481,0.05952702,0,0,9.573494
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.231938,9.51653,0,0,0,12.83131,91.65202,0.2189481,0,0,0,9.51653
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.8411399,0.8411399,0,0,0,0.8411399,0,0,0,0,0,0.8854104,0.8411399,0,0,1.231938,9.51653,0,0.8854104,-0.8854104,11.898,84.98557,0.2189481,0.9252539,0,0,9.51653
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.215727,8.63112,0,0,0,11.898,84.98557,0.2189481,0,0,0,8.63112
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,1.534795,1.534795,0,0,0,1.534795,0,0,2.220446E-16,0,0,1.615574,1.534795,0,0,2.215727,8.63112,0,1.615574,-1.615574,10.19504,72.82157,0.2189481,1.688275,0,0,8.63112
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.731645,0.731645,0,0,0,0.731645,0,0,1.110223E-16,0,0,0.7701527,0.731645,0,0,4.010809,7.015546,0,0.7701527,-0.7701527,9.383228,67.02293,0.2189481,0.8048096,0,0,7.015546
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.8916964,0.8916964,0,0,0,0.8916964,6.94098,0,1.110223E-16,0,0.06189247,0.9386278,0.8916964,0,0,4.866535,6.245393,0,0.8767353,-0.8767353,8.459067,60.42179,0.2189481,0.980866,0.04951397,0,6.307286
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,2.484375,2.484375,0,0,0,2.484375,10.24047,0,4.440892E-16,0,0.2544118,2.615132,2.484375,0,0,5.840685,5.368658,0,2.36072,-2.36072,5.97065,42.64742,0.2189481,2.732813,0.2035294,0,5.62307
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,5.7965,5.7965,5,0,1.53,5.7965,8.035648,0,0,0,0.4657864,0.8384214,0.7965003,0,0,8.463707,3.007938,0,0.372635,-0.372635,5.577858,39.84177,0.2189481,6.376151,0.3726291,5,3.473724
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6129057,0,0,3.505263,3.33,8.877747,2.635303,3.942906,0,3.942906,9.318427,66.56006,0.2188701,0,0.4903246,5,3.248208
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,1.772611,1.772611,3.98405,0,1.252646,1.772611,147.0718,0,0,0,2.60701,0,0,2.211439,2.100867,4.934841,6.183918,4.707877,0,4.707877,13.78471,98.46203,0.2187828,1.949872,2.085608,5,8.790928
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,3.405467,0,0,3.632431,0,0,0,0,0.2269635,10.42101,0.2269635,0,0.2269635,14.00003,100,0.2187612,0,2.905945,0,14.05344
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,2.631066,2.631066,0,0,0,2.631066,138.6373,0.8780954,0,0,3.647639,2.769543,2.631066,0,0,0,10.62527,0,0,0,14.00003,100,0.2187612,2.894173,2.918111,0,14.27291
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,2.973438,2.973438,0,0,0,2.973438,79.62401,0,0,0,2.367571,3.129935,2.973438,0,0,0,10.62527,0,0.7623641,-0.7623641,13.19643,94.25999,0.2187612,3.270782,1.894057,0,12.99284
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,5.844389,5.844389,4.337138,0,1.349039,5.844389,41.64082,4.440892E-16,0,0,2.433651,1.58658,1.507251,0,0,0.8470712,9.86291,0.8470712,0,0.8470712,14.00003,100,0.2187867,6.428829,1.946921,5,12.29656
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,0,0,0,0,2.199153,0,0,2.199153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187867,0,1.759323,0,12.82443
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.7310005,0.7310005,0,0,0,0.7310005,156.518,0.3746733,0,0,1.144148,0.7694743,0.7310005,0,0,0,10.62527,0,0,0,14.00003,100,0.2187867,0.8041006,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,2.495689,2.495689,0,0,0,2.495689,12.97446,0,0,0,0.3238021,2.627041,2.495689,0,0,0,10.62527,0,2.303239,-2.303239,11.5722,82.65842,0.2187867,2.745257,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,0,0,0,0,0,0,0,0.196982,0,0,0,0,2.559154,8.322036,0.196982,0,0.196982,11.75908,83.99323,0.218768,0,0.1575856,0,8.519017
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.362172,8.499319,0,0,0,11.75908,83.99323,0.218768,0,0,0,8.499319
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,4.532009,4.532009,5,0,1.53,4.532009,0,0,0,0,0,0,0,0.4679911,0.4445915,2.362172,8.499319,0.4445915,0,0.4445915,12.18085,87.00591,0.2187874,4.98521,0,5,8.499319
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.91758,8.899452,0,0,0,12.18085,87.00591,0.2187874,0,0,0,8.899452
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.91758,8.899452,0,0,0,12.18085,87.00591,0.2187874,0,0,0,8.899452
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.721575,1.721575,0,0,0,1.721575,0,0,2.220446E-16,0,0,1.812185,1.721575,0,0,1.91758,8.899452,0,1.812185,-1.812185,10.27064,73.36157,0.2187874,1.893733,0,0,8.899452
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.931119,7.087267,0,0,0,10.27064,73.36157,0.2187874,0,0,0,7.087267
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.526137,0.526137,0,0,0,0.526137,0,0,1.110223E-16,0,0,0.5538284,0.526137,0,0,3.931119,7.087267,0,0.5538284,-0.5538284,9.686854,69.19168,0.2187874,0.5787507,0,0,7.087267
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.500229,0.500229,0,0,0,0.500229,0,0,0,0,0,0.5265568,0.500229,0,0,4.546484,6.533439,0,0.5265568,-0.5265568,9.131815,65.22712,0.2187874,0.5502519,0,0,6.533439
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.7129282,0.7129282,0,0,0,0.7129282,0,0,0,0,0,0.7504507,0.7129282,0,0,5.131547,6.006882,0,0.7504507,-0.7504507,8.340771,59.57681,0.2187874,0.784221,0,0,6.006882
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.965381,5.256431,0,0,0,8.340771,59.57681,0.2187874,0,0,0,5.256431
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.1193325,0.1193325,0,0,0,0.1193325,0,0,1.387779E-17,0,0,0.1256132,0.1193325,0,0,5.965381,5.256431,0,0.1256132,-0.1256132,8.208363,58.63105,0.2187874,0.1312658,0,0,5.256431
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.3808391,0.3808391,0,0,0,0.3808391,2.130691,0,5.551115E-17,0,0.008114505,0.4008833,0.3808391,0,0,6.104951,5.130818,0,0.3927688,-0.3927688,7.794348,55.6738,0.2187874,0.418923,0.006491603,0,5.138933
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,2.077381,2.077381,0,0,0,2.077381,1.860333,0,4.440892E-16,0,0.03864621,2.186717,2.077381,0,0,6.541361,4.738049,0,2.148071,-2.148071,5.530083,39.50051,0.2187874,2.285119,0.03091697,0,4.776695
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,6.768731,6.768731,5,0,1.53,6.768731,4.26196,0,8.881784E-16,0,0.2884806,1.861822,1.768731,0,0,8.928106,2.589979,0,1.573342,-1.573342,3.871635,27.65448,0.2187874,7.445604,0.2307845,5,2.878459
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,5.154188,5.154188,5,0,1.53,5.154188,12.78317,0,0,0,0.6588686,0.162303,0.1541878,0,0,10.67626,1.016637,0.4965655,0,0.4965655,4.342719,31.01936,0.2188024,5.669607,0.5270948,5,1.675506
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2117253,0,0,3.505263,3.33,10.1797,1.463546,3.541725,0,3.541725,7.702694,55.01913,0.218763,0,0.1693803,5,1.675271
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,1.146505,1.146505,4.651769,0,1.434933,1.146505,132.0504,0,0,0,1.513965,0,0,3.505263,3.33,6.637973,4.651099,4.843966,0,4.843966,12.29808,87.84328,0.218751,1.261156,1.211172,5,6.165064
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,1.26137,1.26137,0,0,0,1.26137,184.9048,0,0,0,2.332334,1.327758,1.26137,0,0,1.794007,9.010668,1.004576,0,1.004576,13.25111,94.65058,0.2186561,1.387507,1.865867,0,11.343
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.2847884,0.2847884,0,0,0,0.2847884,551.571,0.4816017,0,0,1.57081,0.2997772,0.2847884,0,0,0.7894312,9.914786,0.7894312,0,0.7894312,14.00003,100,0.2185815,0.3132672,1.256648,0,11.4856
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,2.994646,2.994646,0,0,0,2.994646,47.6363,0,0,0,1.426539,3.152259,2.994646,0,0,0,10.62527,0,1.72572,-1.72572,12.18096,87.00668,0.2185815,3.294111,1.141231,0,12.05181
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,7.296879,7.296879,5,0,1.53,7.296879,13.85316,0,8.881784E-16,0,1.010848,2.417767,2.296879,0,0,1.917467,8.899554,0,1.406919,-1.406919,10.69794,76.41368,0.2185815,8.026567,0.8086783,5,9.910402
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,1.123937,1.123937,4.357903,0,1.354708,1.123937,36.34029,0,0,0,0.4084418,0,0,3.233967,3.072268,3.48071,7.492635,3.48071,0,3.48071,14.00003,100,0.21866,1.23633,0.3267535,5,7.901077
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,0,0,0,0,0.1765713,0,0,0.1765713,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.21866,0,0.141257,0,10.80185
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,8.087141,8.087141,5,0,1.53,8.087141,2.457495,0,0,0.5658553,0.1987411,3.249622,3.087141,0,0,0,10.62527,0,3.050881,-3.050881,10.78412,77.02925,0.21866,8.895855,0.1589929,5,10.82402
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.634862,1.634862,5,0,1.53,1.634862,0,0,0,0,0,0,0,3.365138,3.196881,3.389868,7.574393,3.196881,0,3.196881,13.81695,98.69227,0.2187985,1.798348,0,5,7.574393
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,4.119226,4.119226,4.32237,0,1.345007,4.119226,0,1.665335E-16,0,0,0,0,0,0.203144,0.1929868,0.1929868,10.45159,0.1929868,0,0.1929868,14.00003,100,0.2188069,4.531149,0,5,10.45159
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,10.91141,8.33,5,0,1.53,8.33,0,0,2.581411,3.672552,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2188069,12.00255,0,5,10.62527
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,1.506584,1.506584,5,0,1.53,1.506584,0,0,0,0,0,0,0,3.493416,3.318745,3.894737,7.120011,3.318745,0,3.318745,13.45359,96.09691,0.2189503,1.657242,0,5,7.120011
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.7778241,0.7778241,0,0,0,0.7778241,0,0,1.110223E-16,0,0,0.8187622,0.7778241,0,0,0.5759916,10.10688,0,0.8187622,-0.8187622,12.59054,89.93227,0.2189503,0.8556065,0,0,10.10688
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.04347603,0.04347603,0,0,0,0.04347603,0,0,6.938894E-18,0,0,0.04576424,0.04347603,0,0,1.485727,9.288119,0,0.04576424,-0.04576424,12.5423,89.5877,0.2189503,0.04782363,0,0,9.288119
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,1.259339,1.259339,0,0,0,1.259339,0,0,2.220446E-16,0,0,1.32562,1.259339,0,0,1.536577,9.242355,0,1.32562,-1.32562,11.14498,79.60682,0.2189503,1.385273,0,0,9.242355
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,1.4962,1.4962,0,0,0,1.4962,0,0,2.220446E-16,0,0,1.574948,1.4962,0,0,3.009488,7.916735,0,1.574948,-1.574948,9.484837,67.7487,0.2189503,1.64582,0,0,7.916735
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.01374763,0.01374763,0,0,0,0.01374763,0,0,1.734723E-18,0,0,0.01447119,0.01374763,0,0,4.759429,6.341787,0,0.01447119,-0.01447119,9.469583,67.63974,0.2189503,0.01512239,0,0,6.341787
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.2299559,0.2299559,0,0,0,0.2299559,0,0,2.775558E-17,0,0,0.2420588,0.2299559,0,0,4.775509,6.327316,0,0.2420588,-0.2420588,9.21443,65.81723,0.2189503,0.2529514,0,0,6.327316
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.42761,0.42761,0,0,0,0.42761,0,0,5.551115E-17,0,0,0.4501158,0.42761,0,0,5.044463,6.085258,0,0.4501158,-0.4501158,8.739966,62.42821,0.2189503,0.470371,0,0,6.085258
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.8659135,0.8659135,0,0,0,0.8659135,5.163857,0,2.220446E-16,0,0.04471453,0.9114879,0.8659135,0,0,5.544591,5.635142,0,0.8667734,-0.8667734,7.826307,55.90208,0.2189503,0.9525049,0.03577163,0,5.679856
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,6.048809,6.048809,5,0,1.53,6.048809,9.132193,0,0,0,0.5523889,1.104009,1.048809,0,0,6.507673,4.768368,0,0.5516203,-0.5516203,7.244848,51.74881,0.2189503,6.653689,0.4419111,5,5.320757
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,1.650311,1.650311,4.8528,0,1.489814,1.650311,108.9928,0,0,0,1.79872,0,0,3.202489,3.042364,7.120584,4.216748,4.841084,0,4.841084,11.8375,84.55344,0.2189644,1.815342,1.438976,5,6.015468
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,2.270423,2.270423,0,0,0,2.270423,82.09141,0,0,0,1.863822,2.389919,2.270423,0,0,2.2795,8.573724,0,0.5260968,-0.5260968,11.28295,80.59234,0.2189644,2.497465,1.491058,0,10.43755
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,2.166631,2.166631,0,0,0,2.166631,60.84883,4.440892E-16,0,0,1.31837,2.280664,2.166631,0,0,2.864052,8.047627,0,0.9622945,-0.9622945,10.2686,73.34702,0.2189644,2.383294,1.054696,0,9.365997
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,7.990729,7.990729,5,0,1.53,7.990729,23.28424,0,8.881784E-16,0.4598021,1.86058,3.148136,2.990729,0,0,3.933268,7.085333,0,1.287556,-1.287556,8.9114,63.65273,0.2189644,8.789803,1.488464,5,8.945913
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,3.96176,3.96176,5,0,1.53,3.96176,48.412,0,0,0,1.917967,0,0,1.03824,0.9863282,5.363885,5.797777,2.904295,0,2.904295,11.66666,83.33309,0.2190637,4.357936,1.534374,5,7.715744
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,4.080787,4.080787,3.910291,0,1.232509,4.080787,64.67037,0,0,0,2.63906,0.1794703,0.1704967,0,0,2.45959,8.411643,2.45959,0,2.45959,14.00003,100,0.2191364,4.488866,2.111248,5,11.0507
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,2.987904,2.987904,0,0,0,2.987904,79.59286,0,0,0,2.378159,3.145162,2.987904,0,0,0,10.62527,0,0.7670038,-0.7670038,13.19153,94.22506,0.2191364,3.286695,1.902527,0,13.00343
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,2.20011,2.20011,0,0,0,2.20011,91.44755,0,0,0,2.011947,2.315905,2.20011,0,0,0.8522264,9.858271,0,0.3039586,-0.3039586,12.87113,91.93649,0.2191364,2.420121,1.609557,0,11.87022
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,3.665631,3.665631,3.463007,0,1.110401,3.665631,38.28115,0,0,0,1.403246,0.2132875,0.2026231,0,0,1.189958,9.554312,1.189958,0,1.189958,14.00003,100,0.2191716,4.032194,1.122597,5,10.95756
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,0,0,0,0,0.8622156,0,0,0.8622156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191716,0,0.6897725,0,11.48749
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,11.19126,8.33,5,0,1.53,8.33,2.205147,0,2.861255,3.980381,0.1836887,3.505263,3.33,0,0,0,10.62527,0,3.321574,-3.321574,10.49878,74.99114,0.2191716,12.31038,0.146951,5,10.80896
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,3.806965,3.806965,5,0,1.53,3.806965,0,0,0,0,0,0,0,1.193035,1.133383,3.690638,7.3037,1.133383,0,1.133383,11.574,82.67128,0.2192201,4.187662,0,5,7.3037
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,3.65259,3.65259,5,0,1.53,3.65259,0,0,0,0,0,0,0,1.34741,1.28004,2.557255,8.323745,1.28004,0,1.28004,12.78835,91.34521,0.2192749,4.017848,0,5,8.323745
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,4.523044,4.523044,5,0,1.53,4.523044,0,0,0,0,0,0,0,0.4769562,0.4531084,1.277215,9.47578,0.4531084,0,0.4531084,13.21821,94.41561,0.2192943,4.975348,0,5,9.47578
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.9972686,0.9972686,0,0,0,0.9972686,0,0,0,0,0,1.049756,0.9972686,0,0,0.8241069,9.883578,0,1.049756,-1.049756,12.11167,86.51176,0.2192943,1.096995,0,0,9.883578
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.4512407,0.4512407,0,0,0,0.4512407,0,0,5.551115E-17,0,0,0.4749902,0.4512407,0,0,1.990503,8.833821,0,0.4749902,-0.4749902,11.61099,82.93546,0.2192943,0.4963647,0,0,8.833821
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.9730694,0.9730694,0,0,0,0.9730694,0,0,2.220446E-16,0,0,1.024284,0.9730694,0,0,2.51827,8.358831,0,1.024284,-1.024284,10.5313,75.2234,0.2192943,1.070376,0,0,8.358831
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.9574485,0.9574485,0,0,0,0.9574485,0,0,1.110223E-16,0,0,1.007841,0.9574485,0,0,3.656363,7.334548,0,1.007841,-1.007841,9.468941,67.63515,0.2192943,1.053193,0,0,7.334548
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.7224874,0.7224874,0,0,0,0.7224874,0,0,1.110223E-16,0,0,0.7605131,0.7224874,0,0,4.776186,6.326707,0,0.7605131,-0.7605131,8.66729,61.90909,0.2192943,0.7947361,0,0,6.326707
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.9900835,0.9900835,0,0,0,0.9900835,0,0,1.110223E-16,0,0,1.042193,0.9900835,0,0,5.6212,5.566194,0,1.042193,-1.042193,7.568721,54.06219,0.2192943,1.089092,0,0,5.566194
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,1.278629,1.278629,0,0,0,1.278629,0,0,2.220446E-16,0,0,1.345925,1.278629,0,0,6.779192,4.524001,0,1.345925,-1.345925,6.149992,43.92842,0.2192943,1.406492,0,0,4.524001
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.2512637,0.2512637,0,0,0,0.2512637,0,0,5.551115E-17,0,0,0.2644881,0.2512637,0,0,8.274665,3.178076,0,0.2644881,-0.2644881,5.871197,41.93704,0.2192943,0.27639,0,0,3.178076
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.8316323,0.8316323,0,0,0,0.8316323,9.99811,0,0,0,0.08314751,0.8754025,0.8316323,0,0,8.568541,2.913588,0,0.7922549,-0.7922549,5.036087,35.97198,0.2192943,0.9147956,0.06651801,0,2.996736
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,1.909683,1.909683,0,0,0,1.909683,46.3409,0,2.220446E-16,0,0.8849644,2.010193,1.909683,0,0,9.448823,2.121333,0,1.125228,-1.125228,3.849992,27.49989,0.2192943,2.100652,0.7079716,0,3.006298
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,1.631208,1.631208,4.680872,0,1.442878,1.631208,124.9805,0,0,0,2.038692,0,0,3.049664,2.897181,10.69908,0.9961048,4.935873,0,4.935873,8.532573,60.94683,0.2192765,1.794329,1.630954,5,3.034797
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,6.023828,6.023828,5,0,1.53,6.023828,49.15202,0,0,0,2.960833,1.077713,1.023828,0,0,5.763204,5.438391,1.88312,0,1.88312,10.31906,73.70741,0.2193318,6.62621,2.368667,5,8.399224
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,4.187497,4.187497,5,0,1.53,4.187497,58.94158,0,0,0,2.468177,0,0,0.8125032,0.771878,3.880084,7.133199,3.240055,0,3.240055,13.39284,95.66297,0.2194369,4.606246,1.974541,5,9.601376
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,2.078959,2.078959,0,0,0,2.078959,183.7225,0.9911081,0,0,3.819515,2.188378,2.078959,0,0,0.6400291,10.04925,0.6400291,0,0.6400291,14.00003,100,0.2193771,2.286855,3.055612,0,13.86876
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,3.523757,3.523757,1.25,0,0.50625,3.523757,88.65563,0.7305806,0,0,3.124009,2.393429,2.273757,0,0,0,10.62527,0,0,0,14.00003,100,0.2193771,3.876133,2.499207,5,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,2.717628,2.717628,0,0,0,2.717628,148.1644,1.165896,0,0,4.026557,2.860661,2.717628,0,0,0,10.62527,0,0,0,14.00003,100,0.2193771,2.989391,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.4094145,0.4094145,0,0,0,0.4094145,806.4709,2.870846,0,0,3.301809,0.4309626,0.4094145,0,0,0,10.62527,0,0,0,14.00003,100,0.2193771,0.4503559,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,2.932013,2.932013,0,0,0,2.932013,101.9286,0,0,0,2.98856,3.086329,2.932013,0,0,0,10.62527,0,0.09776946,-0.09776946,13.89697,99.26387,0.2193771,3.225214,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,7.648115,7.648115,5,0,1.53,7.648115,26.47666,0,0,0.08292636,2.024965,2.787489,2.648115,0,0,0.1086327,10.5275,0,0.762524,-0.762524,13.0932,93.52267,0.2193771,8.412927,1.619972,5,12.55247
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,3.652113,3.652113,3.514236,0,1.124386,3.652113,30.14735,4.440892E-16,0,0,1.101015,0.1451338,0.1378771,0,0,0.9558816,9.76498,0.9558816,0,0.9558816,14.00003,100,0.2194051,4.017324,0.8808123,5,10.866
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,4.769817,4.769817,4.598992,0,1.420525,4.769817,3.769869,0,0,0,0.1798159,0.1798159,0.1708251,0,0,0,10.62527,0,0,0,14.00003,100,0.2194051,5.246799,0.1438527,5,10.80509
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,2.847034,2.847034,0,0,0,2.847034,0,0,0,0,0,2.996878,2.847034,0,0,0,10.62527,0,2.996878,-2.996878,10.84104,77.43585,0.2194051,3.131738,0,0,10.62527
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,7.617319,7.617319,5,0,1.53,7.617319,0,0,0,0.04905082,0,2.755073,2.617319,0,0,3.329865,7.628396,0,2.755073,-2.755073,7.936939,56.69231,0.2194051,8.379051,0,5,7.628396
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,2.385448,2.385448,5,0,1.53,2.385448,0,0,0,0,0,0,0,2.614552,2.483824,6.391057,4.873323,2.483824,0,2.483824,10.2933,73.52344,0.2195105,2.623993,0,5,4.873323
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.907232,7.108765,3.33,0,3.33,13.45242,96.0885,0.2194906,0,0,5,7.108765
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.6443634,0.6443634,0,0,0,0.6443634,0,0,0,0,0,0.6782773,0.6443634,0,0,0.5772322,10.10577,0,0.6782773,-0.6782773,12.73745,90.98161,0.2194906,0.7087997,0,0,10.10577
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.330874,9.427488,0,0,0,12.73745,90.98161,0.2194906,0,0,0,9.427488
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.771853,0.771853,0,0,0,0.771853,0,0,0,0,0,0.8124769,0.771853,0,0,1.330874,9.427488,0,0.8124769,-0.8124769,11.88102,84.86429,0.2194906,0.8490383,0,0,9.427488
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,1.028401,1.028401,0,0,0,1.028401,0,0,0,0,0,1.082528,1.028401,0,0,2.233626,8.615011,0,1.082528,-1.082528,10.73994,76.71371,0.2194906,1.131242,0,0,8.615011
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.8696532,0.8696532,0,0,0,0.8696532,0,0,1.110223E-16,0,0,0.9154243,0.8696532,0,0,3.436435,7.532483,0,0.9154243,-0.9154243,9.774998,69.82127,0.2194906,0.9566184,0,0,7.532483
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.7961059,0.7961059,0,0,0,0.7961059,0,0,0,0,0,0.8380063,0.7961059,0,0,4.453573,6.617059,0,0.8380063,-0.8380063,8.891662,63.51174,0.2194906,0.8757166,0,0,6.617059
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.418162,0.418162,0,0,0,0.418162,0,0,5.551115E-17,0,0,0.4401706,0.418162,0,0,5.384691,5.779053,0,0.4401706,-0.4401706,8.427681,60.19761,0.2194906,0.4599783,0,0,5.779053
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.650053,0.650053,0,0,0,0.650053,11.99243,0,0,0,0.07795715,0.6842664,0.650053,0,0,5.873769,5.338882,0,0.6063092,-0.6063092,7.788575,55.63257,0.2194906,0.7150583,0.06236571,0,5.416839
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,0,0,0,0,0,0,0,0,0.3874951,0,0,0,0,6.547446,4.732573,0.3874951,0,0.3874951,8.156185,58.25835,0.2194545,0,0.3099961,0,5.120068
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,4.136194,4.136194,5,0,1.53,4.136194,30.09689,0,0,0,1.244866,0,0,0.8638058,0.8206155,6.159951,5.081318,2.065481,0,2.065481,10.11567,72.25466,0.2195255,4.549814,0.9958926,5,6.326184
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,2.815928,2.815928,5,0,1.53,2.815928,46.10897,0,0,0,1.298395,0,0,2.184072,2.074868,4.09447,6.940251,3.373264,0,3.373264,13.31583,95.1129,0.2196508,3.097521,1.038716,5,8.238647
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,2.833133,2.833133,0,0,0,2.833133,69.67574,0,0,0,1.974006,2.982246,2.833133,0,0,0.7212058,9.976189,0,1.008239,-1.008239,12.25305,87.52164,0.2196508,3.116447,1.579205,0,11.9502
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,3.697692,3.697692,4.166137,0,1.302355,3.697692,36.46523,0,0,0,1.348372,0,0,0.4684446,0.4450223,1.841472,8.96795,1.793394,0,1.793394,13.95442,99.67422,0.2197087,4.067461,1.078698,5,10.31632
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,2.441142,2.441142,0,0,0,2.441142,60.50852,0,0,0,1.477099,2.569623,2.441142,0,0,0.0480772,10.582,0,1.092524,-1.092524,12.8028,91.44836,0.2197087,2.685256,1.181679,0,12.0591
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,1.261993,9.489481,0.7388146,0,0.7388146,13.5037,96.45479,0.21964,0,0.5910516,0,10.2283
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,0,0,0,0,0,0,0,0.230808,0,0,0,0,0.5231783,10.15441,0.230808,0,0.230808,13.72266,98.01881,0.2196186,0,0.1846464,0,10.38522
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,3.695824,3.695824,3.228067,0,1.046262,3.695824,21.23331,2.775558E-16,0,0,0.7847459,0.4923755,0.4677567,0,0,0.2923703,10.36214,0.2923703,0,0.2923703,14.00003,100,0.2196271,4.065406,0.6277967,5,11.14689
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,5.906178,5.906178,5,0,1.53,5.906178,6.009039,1.110223E-16,0,0,0.3549045,0.9538713,0.9061778,0,0,0,10.62527,0,0.5989668,-0.5989668,13.36866,95.49025,0.2196271,6.496796,0.2839236,5,10.98018
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,2.749292,2.749292,0,0,0,2.749292,4.568052,0,4.440892E-16,0,0.1255891,2.893992,2.749292,0,0,0.6655186,10.02631,0,2.768403,-2.768403,10.45051,74.64634,0.2196271,3.024222,0.1004713,0,10.1519
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,0,0,0,0,0,0,0,0.1741309,0,0,0,0,3.741522,7.257905,0.1741309,0,0.1741309,10.6157,75.8263,0.2196109,0,0.1393047,0,7.432035
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,7.944424,7.944424,5,0,1.53,7.944424,0,0,8.881784E-16,0.4088658,0,3.099393,2.944423,0,0,3.567391,7.414622,0,3.099393,-3.099393,7.348657,52.4903,0.2196109,8.738866,0,5,7.414622
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,6.470934,6.470934,5,0,1.53,6.470934,0,0,0,0,0,1.548352,1.470935,0,0,7.011161,4.315229,0,1.548352,-1.548352,5.71655,40.83242,0.2196109,7.118028,0,5,4.315229
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,3.781352,3.781352,5,0,1.53,3.781352,0,0,0,0,0,0,0,1.218648,1.157716,8.731552,2.766877,1.157716,0,1.157716,6.814856,48.67744,0.2196597,4.159487,0,5,2.766877
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.6268207,0.6268207,4.132084,0,1.293059,0.6268207,0,0,0,0,0,0,0,3.505263,3.33,7.573836,3.808821,3.33,0,3.33,9.973971,71.24251,0.2197199,0.6895028,0,5,3.808821
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.2572566,0.2572566,3.76252,0,1.192168,0.2572566,0,0,0,0,0,0,0,3.505263,3.33,4.243836,6.805821,3.33,0,3.33,13.13309,93.80757,0.2197327,0.2829823,0,5,6.805821
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9138365,9.802821,0,0,0,13.13309,93.80757,0.2197327,0,0,0,9.802821
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.4931766,0.4931766,0,0,0,0.4931766,0,0,0,0,0,0.5191333,0.4931766,0,0,0.9138365,9.802821,0,0.5191333,-0.5191333,12.58587,89.8989,0.2197327,0.5424943,0,0,9.802821
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.6566232,0.6566232,0,0,0,0.6566232,0,0,1.110223E-16,0,0,0.6911823,0.6566232,0,0,1.490651,9.283689,0,0.6911823,-0.6911823,11.8573,84.69485,0.2197327,0.7222855,0,0,9.283689
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.369884,0.369884,0,0,0,0.369884,0,0,0,0,0,0.3893516,0.369884,0,0,2.258631,8.592505,0,0.3893516,-0.3893516,11.44689,81.76333,0.2197327,0.4068725,0,0,8.592505
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.1568075,0.1568075,0,0,0,0.1568075,0,0,2.775558E-17,0,0,0.1650605,0.1568075,0,0,2.691244,8.203155,0,0.1650605,-0.1650605,11.2729,80.52055,0.2197327,0.1724882,0,0,8.203155
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.8416844,0.8416844,0,0,0,0.8416844,0,0,0,0,0,0.8859836,0.8416844,0,0,2.874645,8.038094,0,0.8859836,-0.8859836,10.33899,73.84979,0.2197327,0.9258529,0,0,8.038094
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.6553404,0.6553404,0,0,0,0.6553404,8.341912,0,1.110223E-16,0,0.05466792,0.689832,0.6553404,0,0,3.859071,7.15211,0,0.6351641,-0.6351641,9.66947,69.0675,0.2197327,0.7208744,0.04373434,0,7.206778
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,4.472599,4.472599,5,0,1.53,4.472599,16.09081,0,0,0,0.7196776,0,0,0.5274012,0.5010312,4.564809,6.516946,1.220709,0,1.220709,10.82754,77.33939,0.2197744,4.919858,0.5757421,5,7.236624
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,4.820003,4.820003,5,0,1.53,4.820003,25.04873,0,0,0,1.20735,0,0,0.1799969,0.170997,3.3441,7.615584,1.378347,0,1.378347,12.13515,86.67947,0.2198163,5.302003,0.9658797,5,8.822933
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,3.469888,3.469888,3.851703,0,1.216515,3.469888,45.06897,0,0,0,1.563843,0,0,0.381815,0.3627243,1.965754,8.856096,1.926567,0,1.926567,13.96285,99.73446,0.2198764,3.816877,1.251074,5,10.41994
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,1.832711,1.832711,0,0,0,1.832711,98.37833,0,0,0,1.802991,1.92917,1.832711,0,0,0.03918628,10.59001,0,0.1261791,-0.1261791,13.82985,98.78443,0.2198764,2.015982,1.442393,0,12.393
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.9101459,0.9101459,0,0,0,0.9101459,168.3574,0.3948648,0,0,1.532298,0.9580483,0.9101459,0,0,0.1793852,10.46383,0.1793852,0,0.1793852,14.00003,100,0.2198599,1.001161,1.225839,0,11.99613
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.8499365,0.8499365,0,0,0,0.8499365,280.2589,1.487353,0,0,2.382023,0.8946701,0.8499365,0,0,0,10.62527,0,0,0,14.00003,100,0.2198599,0.9349302,1.905618,0,13.0073
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,1.271227,1.271227,0,0,0,1.271227,177.61,0.919692,0,0,2.257825,1.338133,1.271227,0,0,0,10.62527,0,0,0,14.00003,100,0.2198599,1.39835,1.80626,0,12.8831
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,3.064123,3.064123,1.25,0,0.50625,3.064123,98.21586,1.099851,0,0,3.009455,1.909603,1.814123,0,0,0,10.62527,0,0,0,14.00003,100,0.2198599,3.370536,2.407564,5,13.63473
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.2053372,0.2053372,0,0,0,0.2053372,773.3403,1.371811,0,0,1.587956,0.2161445,0.2053372,0,0,0,10.62527,0,0,0,14.00003,100,0.2198599,0.225871,1.270365,0,12.21323
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,2.310086,2.310086,0,0,0,2.310086,76.34151,0,0,0,1.763554,2.431669,2.310086,0,0,0,10.62527,0,0.6681148,-0.6681148,13.29577,94.96962,0.2198599,2.541094,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,6.370937,6.370937,5,0,1.53,6.370937,14.8127,0,0,0,0.9437081,1.443092,1.370937,0,0,0.7423497,9.957159,0,0.4993835,-0.4993835,12.76938,91.20965,0.2198599,7.008031,0.7549664,5,10.90087
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,5.855897,5.855897,5,0,1.53,5.855897,2.07439,0,0,0,0.1214742,0.9009439,0.8558967,0,0,1.29722,9.457776,0,0.7794698,-0.7794698,11.94774,85.34085,0.2198599,6.441486,0.09717933,5,9.57925
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,6.4695,6.4695,5,0,1.53,6.4695,0,0,0,0,0,1.546842,1.469499,0,0,2.163298,8.678307,0,1.546842,-1.546842,10.31723,73.69435,0.2198599,7.116449,0,5,8.678307
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,5.09744,5.09744,5,0,1.53,5.09744,0,0,0,0,0,0.1025684,0.09743994,0,0,3.882011,7.131464,0,0.1025684,-0.1025684,10.20911,72.92209,0.2198599,5.607184,0,5,7.131464
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.523886,1.523886,5,0,1.53,1.523886,0,0,0,0,0,0,0,3.476114,3.302308,3.995975,7.028896,3.302308,0,3.302308,13.34196,95.29951,0.2199977,1.676274,0,5,7.028896
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.693667,10.00097,0,0,0,13.34196,95.29951,0.2199977,0,0,0,10.00097
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.04846672,0.04846672,0,0,0,0.04846672,0,0,6.938894E-18,0,0,0.0510176,0.04846672,0,0,0.693667,10.00097,0,0.0510176,-0.0510176,13.28818,94.91538,0.2199977,0.05331339,0,0,10.00097
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,1.452343,1.452343,0,0,0,1.452343,0,0,0,0,0,1.528782,1.452343,0,0,0.7503532,9.949956,0,1.528782,-1.528782,11.6767,83.40485,0.2199977,1.597578,0,0,9.949956
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.07885283,0.07885283,0,0,0,0.07885283,0,0,1.387779E-17,0,0,0.08300298,0.07885283,0,0,2.449,8.421174,0,0.08300298,-0.08300298,11.58921,82.7799,0.2199977,0.08673812,0,0,8.421174
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.541226,8.338171,0,0,0,11.58921,82.7799,0.2199977,0,0,0,8.338171
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,1.005128,1.005128,0,0,0,1.005128,0,0,2.220446E-16,0,0,1.05803,1.005128,0,0,2.541226,8.338171,0,1.05803,-1.05803,10.47395,74.81377,0.2199977,1.105641,0,0,8.338171
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.05036983,0.05036983,0,0,0,0.05036983,0,0,6.938894E-18,0,0,0.05302088,0.05036983,0,0,3.716815,7.280141,0,0.05302088,-0.05302088,10.41806,74.41456,0.2199977,0.05540682,0,0,7.280141
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.7253552,0.7253552,0,0,0,0.7253552,0,0,0,0,0,0.7635318,0.7253552,0,0,3.775727,7.22712,0,0.7635318,-0.7635318,9.613226,68.66576,0.2199977,0.7978907,0,0,7.22712
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,0,0,0,0,0,0,0,0,0.05143478,0,0,0,0,4.624095,6.463588,0.05143478,0,0.05143478,9.662022,69.0143,0.219993,0,0.04114782,0,6.515023
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.4170897,0.4170897,0,0,0,0.4170897,183.1781,0,0,0,0.764017,0.4390418,0.4170897,0,0,4.57266,6.50988,0.3249753,0,0.3249753,9.97032,71.21643,0.219963,0.4587987,0.6112136,0,7.273897
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.7619008,0.7619008,0,0,0,0.7619008,252.6635,0,0,0,1.925045,0.8020009,0.7619008,0,0,4.247685,6.802357,1.123044,0,1.123044,11.03573,78.82651,0.2198593,0.838091,1.540036,0,8.727403
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,1.599478,1.599478,0,0,0,1.599478,190.8377,0,0,0,3.052407,1.683661,1.599478,0,0,3.124641,7.813097,1.368746,0,1.368746,12.33424,88.10154,0.2197331,1.759426,2.441926,0,10.8655
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.9798122,0.9798122,0,0,0,0.9798122,376.0668,0.8974726,0,0,3.684749,1.031381,0.9798122,0,0,1.755895,9.044969,1.755895,0,1.755895,14.00003,100,0.2195715,1.077793,2.947799,0,12.72972
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,4.911366,4.911366,1.581366,0,0.5967129,4.911366,90.65948,0.9473555,0,0,4.452619,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2195715,5.402503,3.562095,5,15.07789
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,1.283751,1.283751,0,0,0,1.283751,343.7591,3.061695,0,0,4.413012,1.351317,1.283751,0,0,0,10.62527,0,0,0,14.00003,100,0.2195715,1.412126,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.0308802,0.0308802,0,0,0,0.0308802,14375.73,4.406748,0,0,4.439254,0.03250547,0.0308802,0,0,0,10.62527,0,0,0,14.00003,100,0.2195715,0.03396822,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,2.974556,2.974556,0,0,0,2.974556,144.4877,1.166758,0,0,4.297869,3.131112,2.974556,0,0,0,10.62527,0,0,0,14.00003,100,0.2195715,3.272012,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,1.418826,1.418826,0,0,0,1.418826,230.7568,1.780535,0,0,3.274036,1.493501,1.418826,0,0,0,10.62527,0,0,0,14.00003,100,0.2195715,1.560708,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,0,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195715,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,2.657491,2.657491,0,0,0,2.657491,39.82106,0,0,0,1.058241,2.797359,2.657491,0,0,0,10.62527,0,1.739118,-1.739118,12.16684,86.9058,0.2195715,2.923241,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,0,0,0,0,0,0,0,0.1948363,0,0,0,0,1.932353,8.886156,0.1948363,0,0.1948363,12.35168,88.22607,0.2195536,0,0.1558691,0,9.080993
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.737517,9.061509,0,0,0,12.35168,88.22607,0.2195536,0,0,0,9.061509
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,4.927538,4.927538,5,0,1.53,4.927538,0,0,0,0,0,0,0,0.07246175,0.06883866,1.737517,9.061509,0.06883866,0,0.06883866,12.41698,88.69254,0.2195565,5.420292,0,5,9.061509
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,6.372753,6.372753,5,0,1.53,6.372753,0,0,0,0,0,1.445003,1.372753,0,0,1.668678,9.123464,0,1.445003,-1.445003,10.89381,77.8128,0.2195565,7.010028,0,5,9.123464
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.523084,1.523084,4.96965,0,1.521715,1.523084,0,0,0,0,0,0,0,3.446566,3.274238,3.274238,7.67846,3.274238,0,3.274238,14.00003,100,0.2196931,1.675393,0,5,7.67846
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.4992418,0.4992418,0,0,0,0.4992418,0,0,1.110223E-16,0,0,0.5255176,0.4992418,0,0,0,10.62527,0,0.5255176,-0.5255176,13.44608,96.04327,0.2196931,0.5491659,0,0,10.62527
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.8669843,0.8669843,0,0,0,0.8669843,0,0,1.110223E-16,0,0,0.9126151,0.8669843,0,0,0.5839085,10.09976,0,0.9126151,-0.9126151,12.4841,89.17199,0.2196931,0.9536827,0,0,10.09976
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,1.512492,1.512492,0,0,0,1.512492,0,0,0,0,0,1.592096,1.512492,0,0,1.597925,9.187141,0,1.592096,-1.592096,10.80589,77.18475,0.2196931,1.663741,0,0,9.187141
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.8613277,0.8613277,0,0,0,0.8613277,0,0,1.110223E-16,0,0,0.9066607,0.8613277,0,0,3.366921,7.595045,0,0.9066607,-0.9066607,9.850182,70.3583,0.2196931,0.9474605,0,0,7.595045
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,1.826324,1.826324,0,0,0,1.826324,0,0,2.220446E-16,0,0,1.922447,1.826324,0,0,4.374322,6.688385,0,1.922447,-1.922447,7.823745,55.88378,0.2196931,2.008957,0,0,6.688385
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.510374,4.765938,0,0,0,7.823745,55.88378,0.2196931,0,0,0,4.765938
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.2321782,0.2321782,0,0,0,0.2321782,0,0,2.775558E-17,0,0,0.2443981,0.2321782,0,0,6.510374,4.765938,0,0.2443981,-0.2443981,7.566127,54.04366,0.2196931,0.255396,0,0,4.765938
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,1.526749,1.526749,0,0,0,1.526749,2.237535,0,2.220446E-16,0,0.03416155,1.607104,1.526749,0,0,6.781927,4.52154,0,1.572942,-1.572942,5.9081,42.20063,0.2196931,1.679424,0.02732924,0,4.555701
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,9.2933,8.33,5,0,1.53,8.33,7.466922,0,0.9632998,2.303283,0.6219946,3.505263,3.33,0,0,8.529641,2.948597,0,2.883269,-2.883269,2.868868,20.49187,0.2196931,10.22263,0.4975957,5,3.570592
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,1.840975,1.840975,4.795847,0,1.474266,1.840975,67.09325,0,0,0,1.23517,0,0,2.954873,2.807129,11.73327,0.0653287,4.042299,0,4.042299,6.70373,47.88369,0.2197714,2.025072,0.9881358,5,1.300498
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,1.722997,1.722997,5,0,1.53,1.722997,93.63351,0,0,0,1.613302,0,0,3.277003,3.113153,7.690974,3.703398,4.726455,0,4.726455,11.18764,79.91154,0.2198126,1.895296,1.290642,5,5.3167
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,1.902246,1.902246,2.107841,0,0.7404407,1.902246,144.4662,0,0,0,2.748102,0,0,0.2055952,0.1953154,2.964519,7.957208,2.943418,0,2.943418,13.98001,99.85702,0.2196515,2.092471,2.198482,5,10.70531
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,3.87394,3.87394,1.931254,0,0.6922324,3.87394,53.33158,3.122502E-16,0,0,2.066034,2.044933,1.942686,0,0,0.02110056,10.60628,0.02110056,0,0.02110056,14.00003,100,0.2196521,4.261334,1.652827,5,12.67232
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,3.77373,0,0,3.77373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196521,0,3.018984,0,14.399
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,2.268934,2.268934,0,0,0,2.268934,131.3918,0.5928429,0,0,2.981195,2.388352,2.268934,0,0,0,10.62527,0,0,0,14.00003,100,0.2196521,2.495828,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,1.699493,1.699493,0,0,0,1.699493,154.8472,0.842678,0,0,2.631618,1.78894,1.699493,0,0,0,10.62527,0,0,0,14.00003,100,0.2196521,1.869442,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,1.152094,1.152094,0,0,0,1.152094,171.5009,0.763121,0,0,1.975852,1.212731,1.152094,0,0,0,10.62527,0,0,0,14.00003,100,0.2196521,1.267303,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,4.084093,4.084093,2.656683,0,0.8902744,4.084093,36.78997,0,0,0,1.502537,1.502537,1.42741,0,0,0,10.62527,0,0,0,14.00003,100,0.2196521,4.492502,1.202029,5,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,0,0,0,0,0.9759944,0,0,0.9759944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196521,0,0.7807956,0,11.60127
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,3.288388,3.288388,3.095444,0,1.010056,3.288388,6.176248,8.326673E-17,0,0,0.203099,0.203099,0.192944,0,0,0,10.62527,0,0,0,14.00003,100,0.2196521,3.617227,0.1624792,5,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,6.067705,6.067705,5,0,1.53,6.067705,0,0,0,0,0,1.123899,1.067704,0,0,0,10.62527,0,1.123899,-1.123899,12.81533,91.53792,0.2196521,6.674475,0,5,10.62527
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.248777,9.501375,0,0,0,12.81533,91.53792,0.2196521,0,0,0,9.501375
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,7.529581,7.529581,5,0,1.53,7.529581,0,0,0,0,0,2.662717,2.529581,0,0,1.248777,9.501375,0,2.662717,-2.662717,10.00858,71.48974,0.2196521,8.282539,0,5,9.501375
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.207352,6.838658,3.33,0,3.33,13.1677,94.05481,0.2196324,0,0,5,6.838658
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8773515,9.835658,0,0,0,13.1677,94.05481,0.2196324,0,0,0,9.835658
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,1.332226,1.332226,0,0,0,1.332226,0,0,0,0,0,1.402343,1.332226,0,0,0.8773515,9.835658,0,1.402343,-1.402343,11.6895,83.49626,0.2196324,1.465448,0,0,9.835658
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.43551,8.433315,0,0,0,11.6895,83.49626,0.2196324,0,0,0,8.433315
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.43551,8.433315,0,0,0,11.6895,83.49626,0.2196324,0,0,0,8.433315
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.4932074,0.4932074,0,0,0,0.4932074,0,0,5.551115E-17,0,0,0.5191656,0.4932074,0,0,2.43551,8.433315,0,0.5191656,-0.5191656,11.14225,79.58735,0.2196324,0.5425281,0,0,8.433315
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.6864368,0.6864368,0,0,0,0.6864368,0,0,1.110223E-16,0,0,0.7225651,0.6864368,0,0,3.012361,7.914149,0,0.7225651,-0.7225651,10.3806,74.147,0.2196324,0.7550805,0,0,7.914149
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.4705009,0.4705009,0,0,0,0.4705009,0,0,5.551115E-17,0,0,0.4952641,0.4705009,0,0,3.815211,7.191584,0,0.4952641,-0.4952641,9.858546,70.41805,0.2196324,0.517551,0,0,7.191584
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.6664184,0.6664184,0,0,0,0.6664184,7.149643,0,1.110223E-16,0,0.04764654,0.7014931,0.6664184,0,0,4.365505,6.69632,0,0.6538466,-0.6538466,9.169332,65.49509,0.2196324,0.7330603,0.03811723,0,6.743967
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.2284852,0.2284852,0,0,0,0.2284852,320.9292,0,0,0,0.7332757,0.2405107,0.2284852,0,0,5.092001,6.042473,0.492765,0,0.492765,9.63681,68.83422,0.2195875,0.2513337,0.5866206,0,6.775749
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,0,0,0,2.038008,0,0,0,0,4.599236,6.485962,2.038008,0,2.038008,11.57023,82.64436,0.2194016,0,1.630406,0,8.52397
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,2.70108,2.70108,0,0,0,2.70108,122.7571,0,0,0,3.315767,2.843242,2.70108,0,0,2.561228,8.320169,0.4725255,0,0.4725255,12.01851,85.84634,0.2193586,2.971188,2.652614,0,11.63594
