Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.07908652,0.07908652,0,0,0,0.07908652,4760.939,1.59331,0,0,3.765261,0.08324897,0.07908652,0,0,2.088702,8.745442,2.088702,0,2.088702,14.00003,100,0.2191685,0.08699517,3.012209,0,12.5107
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191685,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.8207204,0.8207204,0,0,0,0.8207204,508.6016,3.31028,0,0,4.174197,0.8639162,0.8207204,0,0,0,10.62527,0,0,0,14.00003,100,0.2191685,0.9027924,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,4.253104,4.253104,1.25,0,0.50625,4.253104,93.23842,0.8043646,0,0,3.965527,3.161162,3.003104,0,0,0,10.62527,0,0,0,14.00003,100,0.2191685,4.678415,3.172422,5,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,2.564563,2.564563,0,0,0,2.564563,140.1231,0.8940048,0,0,3.593545,2.69954,2.564563,0,0,0,10.62527,0,0,0,14.00003,100,0.2191685,2.821019,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.3426498,0.3426498,0,0,0,0.3426498,734.9575,2.157646,0,0,2.51833,0.360684,0.3426498,0,0,0,10.62527,0,0,0,14.00003,100,0.2191685,0.3769147,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,6.325299,6.325299,4.282681,0,1.334172,6.325299,33.99245,0,0,0,2.150124,2.150124,2.042618,0,0,0,10.62527,0,0,0,14.00003,100,0.2191685,6.957829,1.720099,5,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,3.1077,3.1077,1.867301,0,0.6747731,3.1077,42.01446,2.220446E-16,0,0,1.305683,1.305683,1.240399,0,0,0,10.62527,0,0,0,14.00003,100,0.2191685,3.41847,1.044547,5,11.93096
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,7.532076,7.532076,5,0,1.53,7.532076,2.510811,0,0,0,0.1891162,2.665343,2.532076,0,0,0,10.62527,0,2.476227,-2.476227,11.38986,81.35595,0.2191685,8.285283,0.1512929,5,10.81439
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,7.05027,7.05027,5,0,1.53,7.05027,0,0,8.881784E-16,0,0,2.158179,2.05027,0,0,2.751363,8.149048,0,2.158179,-2.158179,9.114936,65.10655,0.2191685,7.755297,0,5,8.149048
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,3.806864,3.806864,5,0,1.53,3.806864,0,0,0,0,0,0,0,1.193136,1.13348,5.14934,5.990869,1.13348,0,1.13348,10.19025,72.78735,0.2192156,4.18755,0,5,5.990869
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.01586,7.011,3.33,0,3.33,13.34936,95.35241,0.2191966,0,0,5,7.011
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6858599,10.008,0,0,0,13.34936,95.35241,0.2191966,0,0,0,10.008
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6858599,10.008,0,0,0,13.34936,95.35241,0.2191966,0,0,0,10.008
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.2102604,0.2102604,0,0,0,0.2102604,0,0,2.775558E-17,0,0,0.2213268,0.2102604,0,0,0.6858599,10.008,0,0.2213268,-0.2213268,13.11607,93.686,0.2191966,0.2312865,0,0,10.008
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.7087796,0.7087796,0,0,0,0.7087796,0,0,1.110223E-16,0,0,0.7460837,0.7087796,0,0,0.9317785,9.786674,0,0.7460837,-0.7460837,12.32962,88.06857,0.2191966,0.7796575,0,0,9.786674
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,2.162559,2.162559,0,0,0,2.162559,0,0,0,0,0,2.276378,2.162559,0,0,1.76076,9.040589,0,2.276378,-2.276378,9.930111,70.92922,0.2191966,2.378815,0,0,9.040589
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,1.151122,1.151122,0,0,0,1.151122,0,0,0,0,0,1.211707,1.151122,0,0,4.290069,6.764212,0,1.211707,-1.211707,8.65286,61.80602,0.2191966,1.266234,0,0,6.764212
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.285964,0.285964,0,0,0,0.285964,0,0,5.551115E-17,0,0,0.3010148,0.285964,0,0,5.63641,5.552505,0,0.3010148,-0.3010148,8.335563,59.53961,0.2191966,0.3145604,0,0,5.552505
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.6758852,0.6758852,0,0,0,0.6758852,0,0,1.110223E-16,0,0,0.7114581,0.6758852,0,0,5.970871,5.25149,0,0.7114581,-0.7114581,7.58562,54.18289,0.2191966,0.7434737,0,0,5.25149
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.9386165,0.9386165,0,0,0,0.9386165,3.891208,0,1.110223E-16,0,0.03652352,0.9880174,0.9386165,0,0,6.76138,4.540032,0,0.9514939,-0.9514939,6.582657,47.01889,0.2191966,1.032478,0.02921882,0,4.576556
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,1.087599,1.087599,0,0,0,1.087599,87.83122,0,2.220446E-16,0,0.9552518,1.144841,1.087599,0,0,7.818595,3.588538,0,0.1895896,-0.1895896,6.382812,45.59142,0.2191966,1.196359,0.7642015,0,4.54379
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,5.643867,5.643867,5,0,1.53,5.643867,38.56936,0,0,0,2.176804,0.6777555,0.6438677,0,0,8.02925,3.398949,1.499048,0,1.499048,7.804934,55.74942,0.2192393,6.208254,1.741443,5,5.575752
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,3.816916,3.816916,5,0,1.53,3.816916,73.79348,0,0,0,2.816635,0,0,1.183085,1.12393,6.530202,4.748092,3.940565,0,3.940565,11.54328,82.45185,0.2193524,4.198607,2.253308,5,7.564727
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,1.427112,1.427112,0,0,0,1.427112,241.9416,0,0,0,3.452778,1.502223,1.427112,0,0,2.589637,8.2946,1.950555,0,1.950555,13.39374,95.66939,0.2191757,1.569823,2.762223,0,11.74738
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,3.653291,3.653291,1.25,0,0.50625,3.653291,113.4431,0.9755455,0,0,4.144408,2.52978,2.403291,0,0,0.6390822,10.0501,0.6390822,0,0.6390822,14.00003,100,0.2191179,4.01862,3.315526,5,14.19451
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,3.455319,3.455319,1.25,0,0.50625,3.455319,137.5846,2.432597,0,0,4.753986,2.321388,2.205319,0,0,0,10.62527,0,0,0,14.00003,100,0.2191179,3.800851,3.803189,5,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,2.212794,2.212794,0,0,0,2.212794,180.6337,1.667794,0,0,3.997051,2.329257,2.212794,0,0,0,10.62527,0,0,0,14.00003,100,0.2191179,2.434073,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,0,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191179,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,2.973968,2.973968,0,0,0,2.973968,108.9978,0.1110677,0,0,3.24156,3.130493,2.973968,0,0,0,10.62527,0,0,0,14.00003,100,0.2191179,3.271365,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,0,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191179,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,1.662153,1.662153,0,0,0,1.662153,52.18337,0,2.220446E-16,0,0.8673675,1.749635,1.662153,0,0,0,10.62527,0,0.8822674,-0.8822674,13.07004,93.35722,0.2191179,1.828368,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,5.604168,5.604168,5,0,1.53,5.604168,3.722508,0,8.881784E-16,0,0.2086156,0.6359669,0.6041686,0,0,0.980297,9.743007,0,0.4273513,-0.4273513,12.61957,90.1396,0.2191179,6.164586,0.1668925,5,9.951622
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,2.558655,2.558655,0,0,0,2.558655,0,0,4.440892E-16,0,0,2.693321,2.558655,0,0,1.455132,9.315656,0,2.693321,-2.693321,9.780559,69.86099,0.2191179,2.814521,0,0,9.315656
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.447711,6.622334,0,0,0,9.780559,69.86099,0.2191179,0,0,0,6.622334
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,2.99209,2.99209,0,0,0,2.99209,0,0,4.440892E-16,0,0,3.149569,2.99209,0,0,4.447711,6.622334,0,3.149569,-3.149569,6.460621,46.14721,0.2191179,3.2913,0,0,6.622334
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.5853844,0.5853844,0,0,0,0.5853844,0,0,1.110223E-16,0,0,0.6161941,0.5853844,0,0,7.947232,3.472765,0,0.6161941,-0.6161941,5.811096,41.50774,0.2191179,0.6439229,0,0,3.472765
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.6863412,0.6863412,0,0,0,0.6863412,0,0,1.110223E-16,0,0,0.7224645,0.6863412,0,0,8.631892,2.856571,0,0.7224645,-0.7224645,5.049551,36.06815,0.2191179,0.7549754,0,0,2.856571
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.5746844,0.5746844,0,0,0,0.5746844,0,0,1.110223E-16,0,0,0.604931,0.5746844,0,0,9.43463,2.134107,0,0.604931,-0.604931,4.411898,31.5135,0.2191179,0.6321529,0,0,2.134107
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.10678,1.529176,0,0,0,4.411898,31.5135,0.2191179,0,0,0,1.529176
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.7341695,0.7341695,0,0,0,0.7341695,0,0,1.110223E-16,0,0,0.77281,0.7341695,0,0,10.10678,1.529176,0,0.77281,-0.77281,3.597285,25.69484,0.2191179,0.8075865,0,0,1.529176
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.6801228,0.6801228,4.185386,0,1.30761,0.6801228,0,0,0,0,0,0,0,3.505263,3.33,10.96545,0.7563655,3.33,0,3.33,6.7564,48.25991,0.2191842,0.748135,0,5,0.7563655
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.602444,1.602444,5,0,1.53,1.602444,0,0,0,0,0,0,0,3.397556,3.227678,7.635454,3.753366,3.227678,0,3.227678,9.818444,70.13161,0.2193172,1.762689,0,5,3.753366
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.8026239,0.8026239,4.307887,0,1.341053,0.8026239,0,0,0,0,0,0,0,3.505263,3.33,4.407776,6.658276,3.33,0,3.33,12.97756,92.69667,0.2193982,0.8828863,0,5,6.658276
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.0422424,0.0422424,0,0,0,0.0422424,67.38719,0,0,0,0.02846597,0.04446569,0.0422424,0,0,1.077776,9.655276,0,0.01599972,-0.01599972,12.9607,92.57621,0.2193982,0.04646664,0.02277278,0,9.683742
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,2.968728,2.968728,0,0,0,2.968728,8.144912,0,4.440892E-16,0,0.2418003,3.124977,2.968728,0,0,1.095553,9.639277,0,2.883177,-2.883177,9.921559,70.86814,0.2193982,3.265601,0.1934402,0,9.881077
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,2.664525,2.664525,0,0,0,2.664525,19.74831,0,0,0,0.5261986,2.804763,2.664525,0,0,4.299083,6.7561,0,2.278564,-2.278564,7.519742,53.71233,0.2193982,2.930977,0.4209589,0,7.282298
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,0,0,0,0,0,0,0,0.5217903,0,0,0,0,6.830821,4.477535,0.5217903,0,0.5217903,8.014756,57.24814,0.2193512,0,0.4174323,0,4.999325
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,2.193604,2.193604,0,0,0,2.193604,58.38397,0,4.440892E-16,0,1.280713,2.309057,2.193604,0,0,6.309031,4.947146,0,1.028344,-1.028344,6.930787,49.50552,0.2193512,2.412964,1.02457,0,6.227859
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,0,0,0,1.723221,0,0,0,0,7.451635,3.918803,1.723221,0,1.723221,8.565578,61.18257,0.219196,0,1.378577,0,5.642024
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.1544899,0.1544899,0,0,0,0.1544899,744.1609,0,0,0,1.149654,0.162621,0.1544899,0,0,5.728414,5.469701,0.9870325,0,0.9870325,9.501959,67.87099,0.2191072,0.1699389,0.9197228,0,6.619355
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,1.602902,1.602902,0,0,0,1.602902,33.02462,0,2.220446E-16,0,0.5293523,1.687265,1.602902,0,0,4.741382,6.358031,0,1.157913,-1.157913,8.281411,59.15282,0.2191072,1.763192,0.4234818,0,6.887383
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,3.756494,3.756494,5,0,1.53,3.756494,30.13174,0,0,0,1.131897,0,0,1.243506,1.181331,6.027952,5.200118,2.313228,0,2.313228,10.47593,74.82793,0.2191878,4.132143,0.9055175,5,6.332015
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,3.039752,0,0.9948522,0,0,0,0,0,0.82696,0,0,3.039752,2.887764,3.714724,7.282022,3.714724,0,3.714724,14.00003,100,0.2190767,0,0.661568,5,8.108982
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,0,0,0,0,0.6643839,0,0,0.6643839,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190767,0,0.5315071,0,11.28966
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,4.419533,4.419533,4.183139,0,1.306997,4.419533,5.630366,0,0,0,0.2488359,0.2488359,0.2363941,0,0,0,10.62527,0,0,0,14.00003,100,0.2190767,4.861486,0.1990687,5,10.87411
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,2.280765,2.280765,0,0,0,2.280765,9.026566,0,4.440892E-16,0,0.2058748,2.400805,2.280765,0,0,0,10.62527,0,2.194931,-2.194931,11.68637,83.47389,0.2190767,2.508842,0.1646998,0,10.83115
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,5.420197,5.420197,5,0,1.53,5.420197,0,0,0,0,0,0.442313,0.4201973,0,0,2.438812,8.430344,0,0.442313,-0.442313,11.22013,80.14362,0.2190767,5.962217,0,5,8.430344
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.564112,1.564112,0,0,0,1.564112,0,0,0,0,0,1.646434,1.564112,0,0,2.930271,7.98803,0,1.646434,-1.646434,9.484635,67.74726,0.2190767,1.720523,0,0,7.98803
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,9.177125,8.33,5,0,1.53,8.33,0,0,0.8471246,1.764837,0,3.505263,3.33,0,0,4.759642,6.341597,0,3.505263,-3.505263,5.789764,41.35537,0.2190767,10.09484,0,5,6.341597
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.6834326,0.6834326,4.188696,0,1.308514,0.6834326,0,0,0,0,0,0,0,3.505263,3.33,8.654379,2.836334,3.33,0,3.33,8.948879,63.92044,0.2191429,0.7517759,0,5,2.836334
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.324378,5.833333,3.33,0,3.33,12.10799,86.4855,0.2191242,0,0,5,5.833333
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,1.274213,1.274213,0,0,0,1.274213,0,0,2.220446E-16,0,0,1.341277,1.274213,0,0,1.994378,8.830334,0,1.341277,-1.341277,10.69416,76.38673,0.2191242,1.401634,0,0,8.830334
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,1.369553,1.369553,0,0,0,1.369553,0,0,2.220446E-16,0,0,1.441635,1.369553,0,0,3.484686,7.489057,0,1.441635,-1.441635,9.174548,65.53236,0.2191242,1.506508,0,0,7.489057
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.991483,0.991483,0,0,0,0.991483,0,0,1.110223E-16,0,0,1.043666,0.991483,0,0,5.086503,6.047422,0,1.043666,-1.043666,8.074428,57.67437,0.2191242,1.090631,0,0,6.047422
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,1.57411,1.57411,0,0,0,1.57411,0,0,2.220446E-16,0,0,1.656958,1.57411,0,0,6.246132,5.003756,0,1.656958,-1.656958,6.327841,45.19877,0.2191242,1.731521,0,0,5.003756
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,1.328942,1.328942,0,0,0,1.328942,0,0,0,0,0,1.398887,1.328942,0,0,8.087195,3.346798,0,1.398887,-1.398887,4.853285,34.66625,0.2191242,1.461836,0,0,3.346798
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.1970268,0.1970268,0,0,0,0.1970268,0,0,2.775558E-17,0,0,0.2073967,0.1970268,0,0,9.641514,1.947912,0,0.2073967,-0.2073967,4.634669,33.10471,0.2191242,0.2167295,0,0,1.947912
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.06266374,0.06266374,0,0,0,0.06266374,74.50023,0,0,0,0.04668463,0.06596184,0.06266374,0,0,9.871955,1.740515,0,0.0192772,-0.0192772,4.614349,32.95957,0.2191242,0.06893012,0.03734771,0,1.787199
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,2.44459,2.44459,5,0,1.53,2.44459,29.59468,4.440892E-16,0,0,0.7234684,0,0,2.55541,2.42764,9.893373,1.721238,3.151108,0,3.151108,7.603753,54.31241,0.2192438,2.689049,0.5787747,5,2.444706
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,1.393721,1.393721,4.699299,0,1.447909,1.393721,119.9889,0,0,0,1.672311,0,0,3.305578,3.1403,6.742266,4.557235,4.81261,0,4.81261,12.1694,86.92408,0.2192402,1.533093,1.337849,5,6.229546
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,2.915606,2.915606,0,0,0,2.915606,68.15826,0,0,0,1.987226,3.069059,2.915606,0,0,1.929656,8.888584,0,1.081832,-1.081832,11.02905,78.77873,0.2192402,3.207166,1.589781,0,10.87581
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,3.564351,3.564351,3.097087,0,1.010505,3.564351,101.6608,4.440892E-16,0,0,3.623548,0.4918567,0.4672639,0,0,3.131691,7.806752,3.131691,0,3.131691,14.00003,100,0.2191888,3.920786,2.898839,5,11.4303
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,3.396317,0,0,3.396317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191888,0,2.717053,0,14.02159
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,3.493996,3.493996,1.25,0,0.50625,3.493996,107.9334,1.409089,0,0,3.77119,2.362101,2.243996,0,0,0,10.62527,0,0,0,14.00003,100,0.2191888,3.843395,3.016952,5,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,2.246116,2.246116,0,0,0,2.246116,178.2646,1.639697,0,0,4.00403,2.364333,2.246116,0,0,0,10.62527,0,0,0,14.00003,100,0.2191888,2.470728,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,4.833313,4.833313,2.140993,0,0.7494912,4.833313,58.63516,0,0,0,2.834021,2.834021,2.69232,0,0,0,10.62527,0,0,0,14.00003,100,0.2191888,5.316644,2.267216,5,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,2.601564,2.601564,0,0,0,2.601564,68.8879,0,4.440892E-16,0,1.792163,2.738488,2.601564,0,0,0,10.62527,0,0.9463255,-0.9463255,13.00251,92.87491,0.2191888,2.86172,1.43373,0,12.41744
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,1.147575,1.147575,0,0,0,1.147575,130.1717,0,0,0,1.493818,1.207974,1.147575,0,0,1.051473,9.678948,0.2858439,0,0.2858439,13.27369,94.81187,0.2191633,1.262333,1.195054,0,11.17277
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,1.99853,1.99853,0,0,0,1.99853,44.1322,0,0,0,0.8819953,2.103716,1.99853,0,0,0.765629,9.936208,0,1.221721,-1.221721,11.98588,85.61327,0.2191633,2.198383,0.7055962,0,10.8182
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,4.743921,4.743921,5,0,1.53,4.743921,4.489876,0,0,0,0.2129962,0,0,0.2560792,0.2432752,2.123096,8.714488,0.4562714,0,0.4562714,12.41874,88.7051,0.2191792,5.218313,0.1703969,5,8.927484
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,9.831636,8.33,5,0,1.53,8.33,0,0,1.501636,2.4848,0,3.505263,3.33,0,0,1.666825,9.125132,0,3.505263,-3.505263,8.723867,62.31321,0.2191792,10.8148,0,5,9.125132
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,4.394073,4.394073,5,0,1.53,4.394073,0,0,0,0,0,0,0,0.6059275,0.5756311,5.561562,5.619869,0.5756311,0,0.5756311,9.269958,66.21386,0.2192026,4.83348,0,5,5.619869
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,1.028509,1.028509,4.533772,0,1.40272,1.028509,0,0,0,0,0,0,0,3.505263,3.33,4.98593,6.137937,3.33,0,3.33,12.42907,88.77892,0.2193106,1.13136,0,5,6.137937
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.655931,9.134936,0,0,0,12.42907,88.77892,0.2193106,0,0,0,9.134936
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.0328097,0.0328097,0,0,0,0.0328097,0,0,6.938894E-18,0,0,0.03453653,0.0328097,0,0,1.655931,9.134936,0,0.03453653,-0.03453653,12.39267,88.51889,0.2193106,0.03609068,0,0,9.134936
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,1.486856,1.486856,0,0,0,1.486856,0,0,2.220446E-16,0,0,1.565111,1.486856,0,0,1.694304,9.1004,0,1.565111,-1.565111,10.7429,76.73483,0.2193106,1.635541,0,0,9.1004
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.8329529,0.8329529,0,0,0,0.8329529,0,0,0,0,0,0.8767924,0.8329529,0,0,3.433317,7.535289,0,0.8767924,-0.8767924,9.818677,70.13327,0.2193106,0.9162481,0,0,7.535289
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.5104352,0.5104352,0,0,0,0.5104352,0,0,0,0,0,0.5373002,0.5104352,0,0,4.407531,6.658496,0,0.5373002,-0.5373002,9.252313,66.08781,0.2193106,0.5614787,0,0,6.658496
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.1285135,0.1285135,0,0,0,0.1285135,0,0,2.775558E-17,0,0,0.1352774,0.1285135,0,0,5.004531,6.121196,0,0.1352774,-0.1352774,9.109718,65.06928,0.2193106,0.1413649,0,0,6.121196
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.9444761,0.9444761,0,0,0,0.9444761,0,0,1.110223E-16,0,0,0.9941854,0.9444761,0,0,5.15484,5.985919,0,0.9941854,-0.9941854,8.061754,57.58385,0.2193106,1.038924,0,0,5.985919
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.8365325,0.8365325,0,0,0,0.8365325,0,0,1.110223E-16,0,0,0.8805606,0.8365325,0,0,6.25949,4.991734,0,0.8805606,-0.8805606,7.133562,50.95391,0.2193106,0.9201858,0,0,4.991734
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.3387529,0.3387529,0,0,0,0.3387529,16.76564,0,0,0,0.0567941,0.356582,0.3387529,0,0,7.23789,4.111173,0,0.2997878,-0.2997878,6.817558,48.69675,0.2193106,0.3726282,0.04543528,0,4.167967
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,0,0,0,0,0,0,0,0,0.4246197,0,0,0,0,7.570988,3.811385,0.4246197,0,0.4246197,7.220388,51.5741,0.2192729,0,0.3396958,0,4.236005
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0,0,0,1.363495,0,0,0,0,7.146369,4.193543,1.363495,0,1.363495,8.513913,60.81354,0.2191516,0,1.090796,0,5.557038
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,3.028845,3.028845,4.807689,0,1.477499,3.028845,80.05129,0,0,0,2.424629,0,0,1.778845,1.689902,5.782873,5.420689,4.114532,0,4.114532,12.4173,88.69482,0.2192235,3.331729,1.939703,5,7.845318
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,3.237193,3.237193,1.476336,0,0.5680398,3.237193,108.7941,0,0,0,3.521875,1.853533,1.760857,0,0,1.668341,9.123767,1.668341,0,1.668341,14.00003,100,0.2191033,3.560912,2.8175,5,12.64564
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,3.035274,3.035274,1.25,0,0.50625,3.035274,118.6031,1.720694,0,0,3.599931,1.879236,1.785274,0,0,0,10.62527,0,0,0,14.00003,100,0.2191033,3.338802,2.879944,5,14.2252
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,2.103466,2.103466,0,0,0,2.103466,107.5695,0.04851267,0,0,2.262688,2.214175,2.103466,0,0,0,10.62527,0,0,0,14.00003,100,0.2191033,2.313813,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,2.854529,2.854529,0,0,0,2.854529,99.01376,0,4.440892E-16,0,2.826376,3.004768,2.854529,0,0,0,10.62527,0,0.1783911,-0.1783911,13.81199,98.65685,0.2191033,3.139982,2.261101,0,13.45165
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,1.261065,1.261065,0,0,0,1.261065,268.821,1.864358,0,0,3.390007,1.327436,1.261065,0,0,0.1982123,10.44688,0.1982123,0,0.1982123,14.00003,100,0.2190857,1.387171,2.712005,0,13.83689
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,0,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190857,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,0,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190857,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,0,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190857,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.5592968,0.5592968,0,0,0,0.5592968,37.76775,0,0,0,0.2112339,0.5887336,0.5592968,0,0,0,10.62527,0,0.3774997,-0.3774997,13.60211,97.15772,0.2190857,0.6152266,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,6.527508,6.527508,5,0,1.53,6.527508,0,0,0,0,0,1.607904,1.527508,0,0,0.4194441,10.24777,0,1.607904,-1.607904,11.90723,85.05147,0.2190857,7.180259,0,5,10.24777
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,6.462795,6.462795,5,0,1.53,6.462795,0,0,0,0,0,1.539785,1.462795,0,0,2.206004,8.639871,0,1.539785,-1.539785,10.28415,73.45809,0.2190857,7.109075,0,5,8.639871
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,2.406768,2.406768,5,0,1.53,2.406768,0,0,0,0,0,0,0,2.593232,2.463571,3.916876,7.100086,2.463571,0,2.463571,12.6213,90.15198,0.2191855,2.647444,0,5,7.100086
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.2581536,0.2581536,0,0,0,0.2581536,0,0,0,0,0,0.2717406,0.2581536,0,0,1.453305,9.3173,0,0.2717406,-0.2717406,12.33486,88.10598,0.2191855,0.2839689,0,0,9.3173
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.4274949,0.4274949,0,0,0,0.4274949,0,0,5.551115E-17,0,0,0.4499946,0.4274949,0,0,1.755239,9.045559,0,0.4499946,-0.4499946,11.86053,84.71787,0.2191855,0.4702444,0,0,9.045559
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.04040714,0.04040714,0,0,0,0.04040714,0,0,6.938894E-18,0,0,0.04253383,0.04040714,0,0,2.255233,8.595565,0,0.04253383,-0.04253383,11.81569,84.39763,0.2191855,0.04444785,0,0,8.595565
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.7707412,0.7707412,0,0,0,0.7707412,0,0,1.110223E-16,0,0,0.8113065,0.7707412,0,0,2.302493,8.553031,0,0.8113065,-0.8113065,10.9605,78.28912,0.2191855,0.8478153,0,0,8.553031
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.3594708,0.3594708,0,0,0,0.3594708,0,0,5.551115E-17,0,0,0.3783903,0.3594708,0,0,3.203944,7.741724,0,0.3783903,-0.3783903,10.56164,75.44014,0.2191855,0.3954178,0,0,7.741724
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.3110762,0.3110762,0,0,0,0.3110762,0,0,0,0,0,0.3274486,0.3110762,0,0,3.624378,7.363334,0,0.3274486,-0.3274486,10.21648,72.97471,0.2191855,0.3421838,0,0,7.363334
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.6353301,0.6353301,0,0,0,0.6353301,0,0,0,0,0,0.6687686,0.6353301,0,0,3.98821,7.035885,0,0.6687686,-0.6687686,9.511536,67.93941,0.2191855,0.6988631,0,0,7.035885
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.3568696,0.3568696,0,0,0,0.3568696,0,0,0,0,0,0.3756522,0.3568696,0,0,4.731286,6.367117,0,0.3756522,-0.3756522,9.115563,65.11104,0.2191855,0.3925565,0,0,6.367117
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,1.931814,1.931814,0,0,0,1.931814,1.43437,0,0,0,0.02770936,2.033489,1.931814,0,0,5.148677,5.991465,0,2.00578,-2.00578,7.001287,50.00909,0.2191855,2.124996,0.02216749,0,6.019174
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,2.095911,2.095911,0,0,0,2.095911,15.04726,0,0,0,0.3153772,2.206223,2.095911,0,0,7.377321,3.985685,0,1.890845,-1.890845,5.008161,35.7725,0.2191855,2.305502,0.2523018,0,4.301062
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,3.805452,3.805452,5,0,1.53,3.805452,15.01697,0,0,0,0.5714636,0,0,1.194548,1.13482,9.47826,2.09484,1.706284,0,1.706284,6.626884,47.33479,0.2192473,4.185997,0.4571709,5,2.666303
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,1.297899,1.297899,4.602942,0,1.421603,1.297899,47.81031,0,0,0,0.6205295,0,0,3.305043,3.139791,7.771976,3.630495,3.760321,0,3.760321,10.19424,72.81583,0.2193249,1.427689,0.4964237,5,4.251025
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,3.90936,3.90936,5,0,1.53,3.90936,21.46767,0,0,0,0.8392487,0,0,1.09064,1.036108,4.011656,7.014784,1.875356,0,1.875356,11.97336,85.5238,0.2193899,4.300296,0.6713989,5,7.854033
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,3.622619,3.622619,3.720489,0,1.180694,3.622619,56.12731,0,0,0,2.033279,0,0,0.09786995,0.09297644,2.1363,8.702604,2.126255,0,2.126255,13.9905,99.93194,0.21945,3.984881,1.626623,5,10.73588
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.2454421,0.2454421,0,0,0,0.2454421,740.3886,1.548821,0,0,1.817225,0.2583601,0.2454421,0,0,0.01004455,10.61623,0.01004455,0,0.01004455,14.00003,100,0.2194491,0.2699863,1.45378,0,12.43346
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.3252903,0.3252903,0,0,0,0.3252903,754.1876,2.110888,0,0,2.453299,0.3424109,0.3252903,0,0,0,10.62527,0,0,0,14.00003,100,0.2194491,0.3578193,1.962639,0,13.07857
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,0,0,0,0,2.196345,0,0,2.196345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194491,0,1.757076,0,12.82162
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,1.034615,1.034615,0,0,0,1.034615,128.6562,0.2420285,0,0,1.331097,1.089069,1.034615,0,0,0,10.62527,0,0,0,14.00003,100,0.2194491,1.138077,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,1.127617,1.127617,0,0,0,1.127617,117.0573,0.1329928,0,0,1.319958,1.186965,1.127617,0,0,0,10.62527,0,0,0,14.00003,100,0.2194491,1.240379,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,4.156423,4.156423,3.673482,0,1.167861,4.156423,12.23067,0,0,0,0.5083584,0.5083584,0.4829404,0,0,0,10.62527,0,0,0,14.00003,100,0.2194491,4.572065,0.4066867,5,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,0,0,0,0,0.1812194,0,0,0.1812194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194491,0,0.1449756,0,10.80649
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1776508,0.1776508,0,0,0,0.1776508,0,0,2.775558E-17,0,0,0.1870008,0.1776508,0,0,0,10.62527,0,0.1870008,-0.1870008,13.80291,98.59203,0.2194491,0.1954159,0,0,10.62527
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,2.534798,2.534798,0,0,0,2.534798,0,0,0,0,0,2.668209,2.534798,0,0,0.2077787,10.43827,0,2.668209,-2.668209,10.99037,78.50251,0.2194491,2.788278,0,0,10.43827
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.4863243,0.4863243,0,0,0,0.4863243,0,0,5.551115E-17,0,0,0.5119203,0.4863243,0,0,3.172455,7.770065,0,0.5119203,-0.5119203,10.45076,74.64815,0.2194491,0.5349568,0,0,7.770065
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.4471003,0.4471003,0,0,0,0.4471003,0,0,0,0,0,0.4706319,0.4471003,0,0,3.741255,7.258144,0,0.4706319,-0.4706319,9.954672,71.10466,0.2194491,0.4918104,0,0,7.258144
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,1.611389,1.611389,0,0,0,1.611389,0,0,2.220446E-16,0,0,1.696199,1.611389,0,0,4.26418,6.787513,0,1.696199,-1.696199,8.166721,58.33361,0.2194491,1.772528,0,0,6.787513
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,1.628565,1.628565,0,0,0,1.628565,0,0,2.220446E-16,0,0,1.714279,1.628565,0,0,6.148845,5.091314,0,1.714279,-1.714279,6.359713,45.42643,0.2194491,1.791421,0,0,5.091314
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.053599,3.377035,0,0,0,6.359713,45.42643,0.2194491,0,0,0,3.377035
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.2720631,0.2720631,0,0,0,0.2720631,0,0,0,0,0,0.2863823,0.2720631,0,0,8.053599,3.377035,0,0.2863823,-0.2863823,6.057839,43.2702,0.2194491,0.2992694,0,0,3.377035
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.09571192,0.09571192,0,0,0,0.09571192,0,0,1.387779E-17,0,0,0.1007494,0.09571192,0,0,8.371802,3.090652,0,0.1007494,-0.1007494,5.95164,42.51163,0.2194491,0.1052831,0,0,3.090652
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.483746,2.989903,0,0,0,5.95164,42.51163,0.2194491,0,0,0,2.989903
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.9674816,0.9674816,0,0,0,0.9674816,0,0,2.220446E-16,0,0,1.018402,0.9674816,0,0,8.483746,2.989903,0,1.018402,-1.018402,4.87815,34.84386,0.2194491,1.06423,0,0,2.989903
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,1.134778,1.134778,0,0,0,1.134778,6.317521,0,2.220446E-16,0,0.07168981,1.194503,1.134778,0,0,9.615303,1.971501,0,1.122813,-1.122813,3.694602,26.38996,0.2194491,1.248255,0.05735184,0,2.043191
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,3.163174,3.163174,5,0,1.53,3.163174,25.66862,0,0,0,0.8119431,0,0,1.836826,1.744985,10.86287,0.8486886,2.556928,0,2.556928,6.120317,43.71646,0.2195416,3.479491,0.6495545,5,1.660632
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,5.922381,5.922381,5,0,1.53,5.922381,18.65879,0,0,0,1.105045,0.9709277,0.9223813,0,0,8.305945,3.149924,0.1341171,0,0.1341171,6.247551,44.62528,0.2195453,6.514619,0.8840359,5,4.254968
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.4204569,0.4204569,3.92572,0,1.236722,0.4204569,548.6446,4.440892E-16,0,0,2.306814,0,0,3.505263,3.33,8.171828,3.270629,5.636814,0,5.636814,11.5951,82.822,0.2193744,0.4625026,1.845451,5,5.577443
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,0,0,0,0,1.524531,0,0,4.059545,0,0,0,0,2.535014,8.343761,2.535014,0,2.535014,14.00003,100,0.2191515,0,3.247636,0,12.40331
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,4.571976,4.571976,1.25,0,0.50625,4.571976,102.113,1.171764,0,0,4.668581,3.496816,3.321976,0,0,0,10.62527,0,0,0,14.00003,100,0.2191515,5.029173,3.734864,5,15.29385
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.5086467,0.5086467,0,0,0,0.5086467,819.6467,3.633688,0,0,4.169106,0.5354176,0.5086467,0,0,0,10.62527,0,0,0,14.00003,100,0.2191515,0.5595114,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,3.725053,3.725053,1.25,0,0.50625,3.725053,92.06722,0.8242338,0,0,3.429553,2.605319,2.475053,0,0,0,10.62527,0,0,0,14.00003,100,0.2191515,4.097558,2.743642,5,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,3.995708,3.995708,1.25,0,0.50625,3.995708,75.26814,0.117276,0,0,3.007495,2.890219,2.745708,0,0,0,10.62527,0,0,0,14.00003,100,0.2191515,4.395279,2.405996,5,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,4.482322,4.482322,1.662869,0,0.6189633,4.482322,66.21222,4.440892E-16,0,0,2.967845,2.967845,2.819453,0,0,0,10.62527,0,0,0,14.00003,100,0.2191515,4.930554,2.374276,5,13.59312
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,3.064024,3.064024,1.475066,0,0.5676931,3.064024,54.58792,0,0,0,1.672587,1.672587,1.588958,0,0,0,10.62527,0,0,0,14.00003,100,0.2191515,3.370426,1.33807,5,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.4923994,0.4923994,0,0,0,0.4923994,204.1166,0.4867535,0,0,1.005069,0.5183151,0.4923994,0,0,0,10.62527,0,0,0,14.00003,100,0.2191515,0.5416393,0.8040549,0,11.63034
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,8.161318,8.161318,5,0,1.53,8.161318,2.624645,4.440892E-16,0,0.6474491,0.2142057,3.327703,3.161317,0,0,0,10.62527,0,3.113497,-3.113497,10.71811,76.55781,0.2191515,8.977449,0.1713645,5,10.83948
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.459441,7.511777,3.33,0,3.33,13.87723,99.12287,0.2191332,0,0,5,7.511777
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,4.257262,4.257262,4.393515,0,1.36443,4.257262,0,0,0,0,0,0,0,0.1362536,0.1294409,0.1294409,10.50878,0.1294409,0,0.1294409,14.00003,100,0.2191384,4.682988,0,5,10.50878
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,3.165488,3.165488,3.165488,0,1.029178,3.165488,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191384,3.482037,0,5,10.62527
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,1.027021,1.027021,0,0,0,1.027021,0,0,0,0,0,1.081074,1.027021,0,0,0,10.62527,0,1.081074,-1.081074,12.86048,91.86035,0.2191384,1.129723,0,0,10.62527
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.540395,0.540395,0,0,0,0.540395,0,0,0,0,0,0.5688369,0.540395,0,0,1.201194,9.5442,0,0.5688369,-0.5688369,12.26087,87.57746,0.2191384,0.5944345,0,0,9.5442
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.7497066,0.7497066,0,0,0,0.7497066,0,0,1.110223E-16,0,0,0.7891649,0.7497066,0,0,1.833235,8.975363,0,0.7891649,-0.7891649,11.42902,81.63567,0.2191384,0.8246773,0,0,8.975363
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.710085,8.186198,0,0,0,11.42902,81.63567,0.2191384,0,0,0,8.186198
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.1337094,0.1337094,0,0,0,0.1337094,0,0,0,0,0,0.1407467,0.1337094,0,0,2.710085,8.186198,0,0.1407467,-0.1407467,11.28066,80.57595,0.2191384,0.1470803,0,0,8.186198
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.6472188,0.6472188,0,0,0,0.6472188,0,0,0,0,0,0.6812829,0.6472188,0,0,2.86647,8.045451,0,0.6812829,-0.6812829,10.56252,75.44643,0.2191384,0.7119407,0,0,8.045451
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,1.221053,1.221053,0,0,0,1.221053,0,0,2.220446E-16,0,0,1.285319,1.221053,0,0,3.623451,7.364168,0,1.285319,-1.285319,9.207675,65.76897,0.2191384,1.343159,0,0,7.364168
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.7375433,0.7375433,0,0,0,0.7375433,0,0,0,0,0,0.7763614,0.7375433,0,0,5.051584,6.078849,0,0.7763614,-0.7763614,8.389318,59.92358,0.2191384,0.8112977,0,0,6.078849
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.04906435,0.04906435,0,0,0,0.04906435,133.1779,0,0,0,0.06534288,0.05164668,0.04906435,0,0,5.914207,5.302487,0.0136962,0,0.0136962,8.402311,60.01639,0.2191372,0.05397078,0.05227431,0,5.36783
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,1.610915,1.610915,0,0,0,1.610915,24.0958,0,0,0,0.3881629,1.6957,1.610915,0,0,5.900511,5.314814,0,1.307537,-1.307537,7.024046,50.17166,0.2191372,1.772006,0.3105303,0,5.702977
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,7.35333,4.007277,1.159523,0,1.159523,8.124066,58.02893,0.2190356,0,0.9276184,0,5.1668
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,2.940346,2.940346,0,0,0,2.940346,37.01881,0,4.440892E-16,0,1.088481,3.095101,2.940346,0,0,6.193807,5.050848,0,2.00662,-2.00662,6.008903,42.92065,0.2190356,3.234381,0.8707848,0,6.139329
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,3.767102,3.767102,5,0,1.53,3.767102,39.63979,0,0,0,1.493272,0,0,1.232898,1.171253,8.423385,3.044228,2.664524,0,2.664524,8.536693,60.97626,0.2191238,4.143813,1.194617,5,4.537499
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,5.694319,5.694319,5,0,1.53,5.694319,27.85295,0,0,0,1.586036,0.7308624,0.6943193,0,0,5.758861,5.442299,0.8551737,0,0.8551737,9.347981,66.77116,0.2191474,6.263751,1.268829,5,7.028336
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,3.498628,0,1.120125,0,0,0,0,0,1.579991,0,0,3.498628,3.323697,4.903687,6.211956,4.903687,0,4.903687,14.00003,100,0.2189908,0,1.263992,5,7.791946
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,1.725575,0,0,1.725575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189908,0,1.38046,0,12.35085
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,4.851369,4.851369,3.291397,0,1.063551,4.851369,33.84769,2.220446E-16,0,0,1.642076,1.642076,1.559973,0,0,0,10.62527,0,0,0,14.00003,100,0.2189908,5.336506,1.313661,5,12.26735
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,3.293727,3.293727,2.590221,0,0.8721302,3.293727,22.48312,2.220446E-16,0,0,0.7405326,0.7405326,0.703506,0,0,0,10.62527,0,0,0,14.00003,100,0.2189908,3.623099,0.5924261,5,11.36581
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,1.746238,1.746238,0,0,0,1.746238,39.95743,0,2.220446E-16,0,0.6977517,1.838145,1.746238,0,0,0,10.62527,0,1.140393,-1.140393,12.79795,91.41373,0.2189908,1.920862,0.5582014,0,11.32303
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,2.986356,2.986356,0,0,0,2.986356,22.86343,0,0,0,0.6827832,3.143532,2.986356,0,0,1.267104,9.48488,0,2.460749,-2.460749,10.20409,72.88622,0.2189908,3.284991,0.5462266,0,10.16766
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,0,0,0,0,0,0,0,0.2153939,0,0,0,0,4.001269,7.024132,0.2153939,0,0.2153939,10.40843,74.34579,0.218972,0,0.1723151,0,7.239526
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,5.853234,5.853234,5,0,1.53,5.853234,0,0,0,0,0,0.8981412,0.8532342,0,0,3.785875,7.217987,0,0.8981412,-0.8981412,9.461707,67.58349,0.218972,6.438558,0,5,7.217987
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,3.40772,3.40772,5,0,1.53,3.40772,0,0,0,0,0,0,0,1.59228,1.512666,4.78381,6.319845,1.512666,0,1.512666,10.89675,77.83376,0.2190325,3.748492,0,5,6.319845
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,2.889357,2.889357,5,0,1.53,2.889357,0,0,0,0,0,0,0,2.110643,2.005111,3.271144,7.681244,2.005111,0,2.005111,12.79896,91.42098,0.2191125,3.178293,0,5,7.681244
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.1497541,0.1497541,0,0,0,0.1497541,0,0,0,0,0,0.1576359,0.1497541,0,0,1.266033,9.485845,0,0.1576359,-0.1576359,12.6328,90.23411,0.2191125,0.1647295,0,0,9.485845
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.2402191,0.2402191,0,0,0,0.2402191,0,0,2.775558E-17,0,0,0.2528622,0.2402191,0,0,1.441184,9.328208,0,0.2528622,-0.2528622,12.36626,88.33025,0.2191125,0.264241,0,0,9.328208
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.722142,9.075346,0,0,0,12.36626,88.33025,0.2191125,0,0,0,9.075346
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.5067015,0.5067015,0,0,0,0.5067015,0,0,1.110223E-16,0,0,0.53337,0.5067015,0,0,1.722142,9.075346,0,0.53337,-0.53337,11.80404,84.31439,0.2191125,0.5573717,0,0,9.075346
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.692656,0.692656,0,0,0,0.692656,0,0,1.110223E-16,0,0,0.7291116,0.692656,0,0,2.314776,8.541976,0,0.7291116,-0.7291116,11.03549,78.82475,0.2191125,0.7619216,0,0,8.541976
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.1249,7.812864,0,0,0,11.03549,78.82475,0.2191125,0,0,0,7.812864
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.2846305,0.2846305,0,0,0,0.2846305,0,0,0,0,0,0.299611,0.2846305,0,0,3.1249,7.812864,0,0.299611,-0.299611,10.71967,76.56892,0.2191125,0.3130935,0,0,7.812864
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.08030433,0.08030433,0,0,0,0.08030433,0,0,1.387779E-17,0,0,0.08453088,0.08030433,0,0,3.457801,7.513253,0,0.08453088,-0.08453088,10.63057,75.93246,0.2191125,0.08833476,0,0,7.513253
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.9170007,0.9170007,0,0,0,0.9170007,4.918779,0,1.110223E-16,0,0.04510524,0.9652639,0.9170007,0,0,3.551724,7.428722,0,0.9201586,-0.9201586,9.660634,69.00439,0.2191125,1.008701,0.03608419,0,7.473828
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,1.155888,1.155888,0,0,0,1.155888,81.72925,0,0,0,0.9446989,1.216725,1.155888,0,0,4.574122,6.508564,0,0.2720258,-0.2720258,9.373894,66.95625,0.2191125,1.271477,0.7557591,0,7.453263
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0,0,0,1.415666,0,0,0,0,4.876373,6.236538,1.415666,0,1.415666,10.71691,76.54922,0.2189891,0,1.132533,0,7.652204
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,2.047065,2.047065,0,0,0,2.047065,56.05104,0,0,0,1.147401,2.154805,2.047065,0,0,3.460708,7.510637,0,1.007404,-1.007404,9.655016,68.96426,0.2189891,2.251771,0.9179209,0,8.658038
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.9120449,0.9120449,0,0,0,0.9120449,350.8778,0,0,0,3.200163,0.9600472,0.9120449,0,0,4.580045,6.503233,2.240116,0,2.240116,11.78018,84.14394,0.2187941,1.003249,2.56013,0,9.703396
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,6.494477,6.494477,4.483383,0,1.388963,6.494477,68.62556,0,0,0,4.456871,2.116941,2.011095,0,0,2.33993,8.519338,2.33993,0,2.33993,14.00003,100,0.2187497,7.143925,3.565497,5,12.97621
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.5317655,0.5317655,0,0,0,0.5317655,800.7145,3.69817,0,0,4.257924,0.5597531,0.5317655,0,0,0,10.62527,0,0,0,14.00003,100,0.2187497,0.584942,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187497,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,2.062501,2.062501,0,0,0,2.062501,62.65989,0,0,0,1.292361,2.171053,2.062501,0,0,0,10.62527,0,0.8786927,-0.8786927,13.0738,93.38413,0.2187497,2.268751,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,2.111385,2.111385,0,0,0,2.111385,79.22018,0,0,0,1.672643,2.222511,2.111385,0,0,0.9763252,9.746581,0,0.5498676,-0.5498676,12.49419,89.24406,0.2187497,2.322524,1.338115,0,11.41922
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,2.463333,2.463333,0,0,0,2.463333,59.82636,0,0,0,1.473723,2.592983,2.463333,0,0,1.587289,9.196713,0,1.11926,-1.11926,11.31439,80.81691,0.2187497,2.709667,1.178978,0,10.67044
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,2.445606,2.445606,0,0,0,2.445606,38.72824,0,0,0,0.9471402,2.574322,2.445606,0,0,2.830911,8.077455,0,1.627182,-1.627182,9.59919,68.56551,0.2187497,2.690166,0.7577122,0,9.024594
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,4.316092,4.316092,5,0,1.53,4.316092,4.885295,0,0,0,0.2108539,0,0,0.6839074,0.649712,4.638891,6.450272,0.8605659,0,0.8605659,10.41559,74.39695,0.2187814,4.747702,0.1686831,5,6.661126
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.778325,7.224782,3.33,0,3.33,13.57471,96.96201,0.2187638,0,0,5,7.224782
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,2.332823,2.332823,0,0,0,2.332823,0,0,0,0,0,2.455604,2.332823,0,0,0.4483251,10.22178,0,2.455604,-2.455604,10.98628,78.47324,0.2187638,2.566106,0,0,10.22178
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.176774,7.766178,0,0,0,10.98628,78.47324,0.2187638,0,0,0,7.766178
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.176774,7.766178,0,0,0,10.98628,78.47324,0.2187638,0,0,0,7.766178
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.176774,7.766178,0,0,0,10.98628,78.47324,0.2187638,0,0,0,7.766178
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.7788802,0.7788802,0,0,0,0.7788802,0,0,1.110223E-16,0,0,0.8198739,0.7788802,0,0,3.176774,7.766178,0,0.8198739,-0.8198739,10.12205,72.30023,0.2187638,0.8567682,0,0,7.766178
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.5367543,0.5367543,0,0,0,0.5367543,0,0,0,0,0,0.5650045,0.5367543,0,0,4.087744,6.946304,0,0.5650045,-0.5650045,9.526486,68.0462,0.2187638,0.5904297,0,0,6.946304
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.715527,6.3813,0,0,0,9.526486,68.0462,0.2187638,0,0,0,6.3813
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.2886921,0.2886921,0,0,0,0.2886921,0,0,5.551115E-17,0,0,0.3038864,0.2886921,0,0,4.715527,6.3813,0,0.3038864,-0.3038864,9.206161,65.75816,0.2187638,0.3175613,0,0,6.3813
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.2527341,0.2527341,0,0,0,0.2527341,0,0,5.551115E-17,0,0,0.2660359,0.2527341,0,0,5.053179,6.077414,0,0.2660359,-0.2660359,8.925735,63.75513,0.2187638,0.2780074,0,0,6.077414
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.9974911,0.9974911,0,0,0,0.9974911,0,0,0,0,0,1.049991,0.9974911,0,0,5.348774,5.811378,0,1.049991,-1.049991,7.818948,55.84952,0.2187638,1.09724,0,0,5.811378
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,1.555037,1.555037,0,0,0,1.555037,4.350448,0,2.220446E-16,0,0.06765106,1.636881,1.555037,0,0,6.51543,4.761387,0,1.56923,-1.56923,6.164835,44.03445,0.2187638,1.71054,0.05412085,0,4.829038
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,4.348274,4.348274,5,0,1.53,4.348274,11.59909,0,0,0,0.50436,0,0,0.651726,0.6191397,8.259019,3.192157,1.1235,0,1.1235,7.23068,51.64761,0.2188023,4.783102,0.403488,5,3.696517
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,5.5058,5.5058,5,0,1.53,5.5058,27.87603,0,0,0,1.534798,0.5324212,0.5058001,0,0,7.135519,4.203307,1.002377,0,1.002377,8.181619,58.44002,0.2188299,6.05638,1.227839,5,5.738105
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,1.977768,1.977768,4.888841,0,1.499654,1.977768,46.02364,0,0,0,0.9102409,0,0,2.911073,2.765519,6.133142,5.105446,3.67576,0,3.67576,11.66875,83.34805,0.2189483,2.175545,0.7281927,5,6.015687
