Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.3281939,0.3281939,0,0,0,0.3281939,226.0408,0,0,0,0.741852,0.3454672,0.3281939,0,0,2.457381,8.41363,0.3963848,0,0.3963848,12.0448,86.03407,0.218914,0.3610133,0.5934816,0,9.155483
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,3.288443,3.288443,4.427018,0,1.373576,3.288443,26.2281,0,0,0,0.8624961,0,0,1.138576,1.081647,2.060997,8.770377,1.944143,0,1.944143,13.88917,99.20816,0.2189805,3.617287,0.6899969,5,9.632874
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,2.15013,2.15013,0,0,0,2.15013,44.10447,0,4.440892E-16,0,0.9483034,2.263295,2.15013,0,0,0.1168538,10.52011,0,1.314992,-1.314992,12.50305,89.3073,0.2189805,2.365143,0.7586427,0,11.46841
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,4.369697,4.369697,3.678072,0,1.169114,4.369697,52.77213,0,0,0,2.305982,0.7280261,0.6916248,0,0,1.577956,9.205114,1.577956,0,1.577956,14.00003,100,0.2190236,4.806666,1.844785,5,11.5111
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,0,0,0,0,1.168482,0,0,1.168482,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190236,0,0.9347858,0,11.79376
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,3.253867,3.253867,2.231257,0,0.774133,3.253867,33.08163,2.220446E-16,0,0,1.076432,1.076432,1.022611,0,0,0,10.62527,0,0,0,14.00003,100,0.2190236,3.579254,0.8611458,5,11.70171
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,3.620442,3.620442,2.888005,0,0.9534254,3.620442,21.29536,1.110223E-16,0,0,0.7709862,0.7709862,0.7324369,0,0,0,10.62527,0,0,0,14.00003,100,0.2190236,3.982486,0.616789,5,11.39626
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.1725454,0.1725454,0,0,0,0.1725454,266.8586,0.2788254,0,0,0.4604521,0.1816267,0.1725454,0,0,0,10.62527,0,0,0,14.00003,100,0.2190236,0.1897999,0.3683617,0,11.08573
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,1.362685,1.362685,0,0,0,1.362685,9.530837,0,2.220446E-16,0,0.1298753,1.434405,1.362685,0,0,0,10.62527,0,1.30453,-1.30453,12.62493,90.17791,0.2190236,1.498953,0.1039002,0,10.75515
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,4.13284,4.13284,5,0,1.53,4.13284,0,0,0,0,0,0,0,0.8671602,0.8238022,1.449478,9.320745,0.8238022,0,0.8238022,13.40646,95.76024,0.2190563,4.546124,0,5,9.320745
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.714241,1.714241,0,0,0,1.714241,0,0,2.220446E-16,0,0,1.804464,1.714241,0,0,0.6256754,10.06217,0,1.804464,-1.804464,11.50439,82.17403,0.2190563,1.885665,0,0,10.06217
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.1938952,0.1938952,0,0,0,0.1938952,0,0,2.775558E-17,0,0,0.2041002,0.1938952,0,0,2.630635,8.257703,0,0.2041002,-0.2041002,11.28925,80.63732,0.2190563,0.2132847,0,0,8.257703
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.8792934,0.8792934,0,0,0,0.8792934,0,0,0,0,0,0.925572,0.8792934,0,0,2.857413,8.053602,0,0.925572,-0.925572,10.31361,73.66849,0.2190563,0.9672227,0,0,8.053602
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.1612224,0.1612224,0,0,0,0.1612224,0,0,0,0,0,0.1697078,0.1612224,0,0,3.885827,7.12803,0,0.1697078,-0.1697078,10.13472,72.39072,0.2190563,0.1773447,0,0,7.12803
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.4148262,0.4148262,0,0,0,0.4148262,0,0,5.551115E-17,0,0,0.4366592,0.4148262,0,0,4.074391,6.958323,0,0.4366592,-0.4366592,9.674442,69.10302,0.2190563,0.4563089,0,0,6.958323
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.3769777,0.3769777,0,0,0,0.3769777,0,0,5.551115E-17,0,0,0.3968187,0.3769777,0,0,4.559568,6.521663,0,0.3968187,-0.3968187,9.256159,66.11529,0.2190563,0.4146755,0,0,6.521663
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,1.011245,1.011245,0,0,0,1.011245,0,0,2.220446E-16,0,0,1.064468,1.011245,0,0,5.000477,6.124845,0,1.064468,-1.064468,8.13411,58.10067,0.2190563,1.112369,0,0,6.124845
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.7862841,0.7862841,0,0,0,0.7862841,0,0,1.110223E-16,0,0,0.8276675,0.7862841,0,0,6.18322,5.060376,0,0.8276675,-0.8276675,7.261672,51.86898,0.2190563,0.8649126,0,0,5.060376
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,1.152125,1.152125,0,0,0,1.152125,0,0,2.220446E-16,0,0,1.212763,1.152125,0,0,7.10285,4.232708,0,1.212763,-1.212763,5.983307,42.73782,0.2190563,1.267338,0,0,4.232708
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,1.22735,1.22735,0,0,0,1.22735,0,0,2.220446E-16,0,0,1.291947,1.22735,0,0,8.450365,3.019945,0,1.291947,-1.291947,4.621476,33.01048,0.2190563,1.350085,0,0,3.019945
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.154556,0.154556,0,0,0,0.154556,7.919813,0,0,0,0.01224055,0.1626906,0.154556,0,0,9.885862,1.727998,0,0.15045,-0.15045,4.462888,31.8777,0.2190563,0.1700116,0.009792439,0,1.740239
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,2.115359,2.115359,5,0,1.53,2.115359,8.073929,0,0,0,0.1707926,0,0,2.884641,2.740409,10.05303,1.577548,2.911202,0,2.911202,7.224696,51.60487,0.2191693,2.326895,0.1366341,5,1.748341
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,1.333322,1.333322,4.582886,0,1.416128,1.333322,46.27353,0,0,0,0.6169752,0,0,3.249564,3.087086,7.141827,4.19763,3.704061,0,3.704061,10.73868,76.70468,0.2192477,1.466654,0.4935802,5,4.814605
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,10.50778,8.33,5,0,1.53,8.33,4.974604,0,2.177776,3.228553,0.4143845,3.505263,3.33,0,0,3.437766,7.531285,0,3.090879,-3.090879,7.480605,53.43278,0.2192477,11.55855,0.3315076,5,7.945669
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,3.28098,3.28098,5,0,1.53,3.28098,22.72638,0,0,0,0.745648,0,0,1.71902,1.633069,6.872076,4.440406,2.378717,0,2.378717,9.737253,69.55167,0.2193322,3.609078,0.5965185,5,5.186054
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,6.62279,6.62279,5,0,1.53,6.62279,11.05536,2.220446E-16,0,0,0.7321735,1.7082,1.62279,0,0,4.493359,6.581251,0,0.9760264,-0.9760264,8.708431,62.20295,0.2193322,7.285069,0.5857388,5,7.313425
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9466946,0,0,3.505263,3.33,5.577833,5.605225,4.276695,0,4.276695,12.76566,91.18311,0.2192325,0,0.7573557,5,6.551919
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,2.543672,2.543672,0,0,0,2.543672,61.52644,0,0,0,1.565031,2.67755,2.543672,0,0,1.301138,9.454249,0,1.112519,-1.112519,11.59296,82.80671,0.2192325,2.798039,1.252025,0,11.01928
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.9768939,0.9768939,0,0,0,0.9768939,66.04067,0,0,0,0.6451473,1.028309,0.9768939,0,0,2.53727,8.341731,0,0.3831621,-0.3831621,11.18907,79.9218,0.2192325,1.074583,0.5161178,0,8.986878
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,5.51028,5.51028,5,0,1.53,5.51028,19.09668,0,0,0,1.052281,0.5371369,0.5102801,0,0,2.963006,7.958569,0.5151436,0,0.5151436,11.67778,83.41256,0.2192464,6.061308,0.8418245,5,9.01085
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,2.802078,2.802078,0,0,0,2.802078,8.163917,0,4.440892E-16,0,0.2287594,2.949556,2.802078,0,0,2.447862,8.422198,0,2.720797,-2.720797,8.80981,62.92709,0.2192464,3.082286,0.1830075,0,8.650958
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,2.866734,2.866734,0,0,0,2.866734,13.88737,0,4.440892E-16,0,0.398114,3.017615,2.866734,0,0,5.47097,5.701401,0,2.619501,-2.619501,6.048614,43.2043,0.2192464,3.153407,0.3184912,0,6.099515
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,3.467847,3.467847,5,0,1.53,3.467847,5.983224,0,0,0,0.2074891,0,0,1.532153,1.455545,8.381526,3.081901,1.663034,0,1.663034,7.626307,54.47351,0.2193092,3.814632,0.1659913,5,3.28939
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.04322217,0.04322217,3.548485,0,1.133736,0.04322217,0,0,0,0,0,0,0,3.505263,3.33,6.718492,4.578631,3.33,0,3.33,10.78542,77.03857,0.2192962,0.04754439,0,5,4.578631
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,6.802281,6.802281,5,0,1.53,6.802281,0,0,0,0,0,1.897138,1.802281,0,0,3.388492,7.575632,0,1.897138,-1.897138,8.785664,62.75461,0.2192962,7.482509,0,5,7.575632
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.496423,5.678493,3.33,0,3.33,11.94478,85.31968,0.2192781,0,0,5,5.678493
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.0908923,0.0908923,0,0,0,0.0908923,0,0,0,0,0,0.09567611,0.0908923,0,0,2.166423,8.675493,0,0.09567611,-0.09567611,11.84393,84.59931,0.2192781,0.09998153,0,0,8.675493
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.3854335,0.3854335,0,0,0,0.3854335,0,0,5.551115E-17,0,0,0.4057194,0.3854335,0,0,2.27273,8.579818,0,0.4057194,-0.4057194,11.41626,81.54456,0.2192781,0.4239768,0,0,8.579818
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.2126169,0.2126169,0,0,0,0.2126169,0,0,2.775558E-17,0,0,0.2238072,0.2126169,0,0,2.723529,8.174098,0,0.2238072,-0.2238072,11.18035,79.85947,0.2192781,0.2338786,0,0,8.174098
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.4537705,0.4537705,0,0,0,0.4537705,0,0,5.551115E-17,0,0,0.4776532,0.4537705,0,0,2.972204,7.950291,0,0.4776532,-0.4776532,10.67686,76.26311,0.2192781,0.4991476,0,0,7.950291
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.295498,0.295498,0,0,0,0.295498,0,0,0,0,0,0.3110506,0.295498,0,0,3.50293,7.472638,0,0.3110506,-0.3110506,10.34898,73.92114,0.2192781,0.3250479,0,0,7.472638
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.8291016,0.8291016,0,0,0,0.8291016,0,0,1.110223E-16,0,0,0.8727385,0.8291016,0,0,3.848541,7.161587,0,0.8727385,-0.8727385,9.429034,67.35011,0.2192781,0.9120117,0,0,7.161587
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,1.601679,1.601679,0,0,0,1.601679,0,0,2.220446E-16,0,0,1.685978,1.601679,0,0,4.818251,6.288848,0,1.685978,-1.685978,7.651857,54.65601,0.2192781,1.761847,0,0,6.288848
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.698516,0.698516,0,0,0,0.698516,0,0,0,0,0,0.73528,0.698516,0,0,6.69156,4.60287,0,0.73528,-0.73528,6.876803,49.11993,0.2192781,0.7683676,0,0,4.60287
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.1707698,0.1707698,0,0,0,0.1707698,13.97427,0,0,0,0.02386384,0.1797577,0.1707698,0,0,7.508538,3.86759,0,0.1558939,-0.1558939,6.712477,47.94617,0.2192781,0.1878468,0.01909107,0,3.891454
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,1.192262,1.192262,0,0,0,1.192262,10.88346,0,0,0,0.1297594,1.255013,1.192262,0,0,7.681753,3.711696,0,1.125254,-1.125254,5.526355,39.47389,0.2192781,1.311489,0.1038075,0,3.841455
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,2.4828,2.4828,5,0,1.53,2.4828,14.58774,0,0,0,0.3621844,0,0,2.5172,2.39134,8.932035,2.586442,2.753524,0,2.753524,8.138577,58.13258,0.2193814,2.731081,0.2897475,5,2.948627
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,2.296963,2.296963,5,0,1.53,2.296963,60.78032,0,0,0,1.396102,0,0,2.703037,2.567885,6.178511,5.064614,3.963986,0,3.963986,11.89915,84.99372,0.219486,2.52666,1.116881,5,6.460716
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,2.993749,2.993749,0,0,0,2.993749,58.9529,0,0,0,1.764902,3.151315,2.993749,0,0,2.214525,8.632202,0,1.386413,-1.386413,10.43774,74.55512,0.219486,3.293124,1.411922,0,10.3971
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,4.2034,4.2034,5,0,1.53,4.2034,27.44933,0,0,0,1.153805,0,0,0.7966005,0.7567705,3.754984,7.245789,1.910576,0,1.910576,12.25027,87.50174,0.2195464,4.623739,0.923044,5,8.399593
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.7449005,0.7449005,0,0,0,0.7449005,188.8532,0,0,0,1.406769,0.7841057,0.7449005,0,0,1.844408,8.965306,0.622663,0,0.622663,12.84098,91.72109,0.219493,0.8193905,1.125415,0,10.37208
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,3.857569,3.857569,4.123137,0,1.290617,3.857569,24.4247,0,0,0,0.9421994,0,0,0.2655688,0.2522903,1.221745,9.525703,1.19449,0,1.19449,13.97417,99.81531,0.2195281,4.243325,0.7537595,5,10.4679
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,3.012666,3.012666,0,0,0,3.012666,39.82796,0,0,0,1.199884,3.171227,3.012666,0,0,0.02725574,10.60074,0,1.971344,-1.971344,11.89619,84.97263,0.2195281,3.313933,0.9599069,0,11.80063
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,1.697857,1.697857,0,0,0,1.697857,83.65455,0,2.220446E-16,0,1.420334,1.787217,1.697857,0,0,2.217638,8.6294,0,0.3668832,-0.3668832,11.50946,82.21029,0.2195281,1.867642,1.136267,0,10.04973
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,3.278824,3.278824,5,0,1.53,3.278824,23.21369,0,0,0,0.7611362,0,0,1.721176,1.635117,2.625286,8.262517,2.396253,0,2.396253,13.78275,98.44801,0.219612,3.606707,0.608909,5,9.023653
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,0,0,0,0,0.003958825,0,0,0.2329913,0,0,0,0,0.2290325,10.41914,0.2290325,0,0.2290325,14.00003,100,0.2195924,0,0.1863931,0,10.65214
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.9276512,0.9276512,0,0,0,0.9276512,20.78412,0,1.110223E-16,0,0.1928042,0.9764749,0.9276512,0,0,0,10.62527,0,0.7836708,-0.7836708,13.17397,94.09957,0.2195924,1.020416,0.1542433,0,10.81808
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.653379,1.653379,0,0,0,1.653379,0,0,2.220446E-16,0,0,1.740399,1.653379,0,0,0.8707453,9.841603,0,1.740399,-1.740399,11.33943,80.99574,0.2195924,1.818717,0,0,9.841603
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,5.927408,5.927408,5,0,1.53,5.927408,0,0,0,0,0,0.9762189,0.9274079,0,0,2.804522,8.101205,0,0.9762189,-0.9762189,10.3104,73.64557,0.2195924,6.520149,0,5,8.101205
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.889209,7.124986,3.33,0,3.33,13.46952,96.21063,0.219574,0,0,5,7.124986
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.3912856,0.3912856,0,0,0,0.3912856,0,0,5.551115E-17,0,0,0.4118795,0.3912856,0,0,0.5592093,10.12199,0,0.4118795,-0.4118795,13.03536,93.1095,0.219574,0.4304141,0,0,10.12199
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.425027,1.425027,0,0,0,1.425027,0,0,0,0,0,1.500028,1.425027,0,0,1.016853,9.710106,0,1.500028,-1.500028,11.45419,81.81546,0.219574,1.56753,0,0,9.710106
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.9875327,0.9875327,0,0,0,0.9875327,0,0,1.110223E-16,0,0,1.039508,0.9875327,0,0,2.683551,8.210078,0,1.039508,-1.039508,10.35845,73.98878,0.219574,1.086286,0,0,8.210078
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.7910541,0.7910541,0,0,0,0.7910541,0,0,0,0,0,0.8326885,0.7910541,0,0,3.83856,7.17057,0,0.8326885,-0.8326885,9.48072,67.71928,0.219574,0.8701595,0,0,7.17057
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.02249987,0.02249987,0,0,0,0.02249987,0,0,3.469447E-18,0,0,0.02368407,0.02249987,0,0,4.76377,6.337882,0,0.02368407,-0.02368407,9.455754,67.54096,0.219574,0.02474985,0,0,6.337882
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.790085,6.314198,0,0,0,9.455754,67.54096,0.219574,0,0,0,6.314198
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.3650148,0.3650148,0,0,0,0.3650148,0,0,5.551115E-17,0,0,0.3842261,0.3650148,0,0,4.790085,6.314198,0,0.3842261,-0.3842261,9.050744,64.64804,0.219574,0.4015163,0,0,6.314198
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,1.045002,1.045002,0,0,0,1.045002,0,0,2.220446E-16,0,0,1.100002,1.045002,0,0,5.217003,5.929971,0,1.100002,-1.100002,7.89124,56.36589,0.219574,1.149502,0,0,5.929971
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.6822988,0.6822988,0,0,0,0.6822988,7.034791,0,0,0,0.04799829,0.7182092,0.6822988,0,0,6.439228,4.829969,0,0.6702109,-0.6702109,7.184776,51.31973,0.219574,0.7505286,0.03839863,0,4.877967
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,6.652227,6.652227,5,0,1.53,6.652227,12.41925,0,0,0,0.826157,1.739186,1.652227,0,0,7.183907,4.159758,0,0.9130295,-0.9130295,6.222358,44.44532,0.219574,7.31745,0.6609256,5,4.985915
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.9003907,0.9003907,4.405654,0,1.367743,0.9003907,234.3724,0,0,0,2.110267,0,0,3.505263,3.33,8.198384,3.246729,5.440268,0,5.440268,11.38345,81.31019,0.2194819,0.9904298,1.688214,5,5.356996
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,0,0,0,0,0.4159094,0,0,3.174026,0,0,0,0,2.758117,8.142969,2.758117,0,2.758117,14.00003,100,0.2192473,0,2.539221,0,11.317
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,1.843536,1.843536,0,0,0,1.843536,215.6008,2.034114,0,0,3.974679,1.940565,1.843536,0,0,0,10.62527,0,0,0,14.00003,100,0.2192473,2.02789,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,2.7526,2.7526,0,0,0,2.7526,143.1616,1.043193,0,0,3.940666,2.897473,2.7526,0,0,0,10.62527,0,0,0,14.00003,100,0.2192473,3.02786,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,3.449442,3.449442,1.25,0,0.50625,3.449442,105.9997,1.341196,0,0,3.656398,2.315202,2.199442,0,0,0,10.62527,0,0,0,14.00003,100,0.2192473,3.794386,2.925118,5,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,3.775913,3.775913,1.748043,0,0.6422157,3.775913,56.53202,0,0,0,2.1346,2.1346,2.02787,0,0,0,10.62527,0,0,0,14.00003,100,0.2192473,4.153504,1.70768,5,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,3.411135,3.411135,1.25,0,0.50625,3.411135,107.6481,1.397144,0,0,3.672023,2.274879,2.161135,0,0,0,10.62527,0,0,0,14.00003,100,0.2192473,3.752249,2.937618,5,14.2973
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,3.015817,3.015817,0,0,0,3.015817,99.66547,0,0,0,3.005729,3.174545,3.015817,0,0,0,10.62527,0,0.1688159,-0.1688159,13.82208,98.72895,0.2192473,3.317399,2.404583,0,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,7.465209,7.465209,5,0,1.53,7.465209,26.26097,0,0,0,1.960437,2.594957,2.465209,0,0,0.1875732,10.45646,0,0.6345201,-0.6345201,13.15324,93.95151,0.2192473,8.21173,1.568349,5,12.41689
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,0,0,0,0,0.3669308,0,0,1.259526,0,0,0,0,0.8925955,9.821939,0.8925955,0,0.8925955,14.00003,100,0.2191714,0,1.007621,0,11.08146
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,13.90771,8.33,5,0,1.53,8.33,2.545118,0,5.577706,6.968476,0.2120083,3.505263,3.33,0,0,0,10.62527,0,3.293255,-3.293255,10.52863,75.20437,0.2191714,15.29848,0.1696066,5,10.83728
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,6.003594,6.003594,5,0,1.53,6.003594,0,0,0,0,0,1.056415,1.003594,0,0,3.659172,7.332019,0,1.056415,-1.056415,9.415073,67.25039,0.2191714,6.603953,0,5,7.332019
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,6.448171,6.448171,5,0,1.53,6.448171,0,0,0,0,0,1.52439,1.448171,0,0,4.832966,6.275604,0,1.52439,-1.52439,7.808225,55.77292,0.2191714,7.092988,0,5,6.275604
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,4.962408,4.962408,5,0,1.53,4.962408,0,0,0,0,0,0,0,0.03759174,0.03571216,6.526733,4.751214,0.03571216,0,0.03571216,7.842104,56.01492,0.2191728,5.458649,0,5,4.751214
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.6066155,0.6066155,4.111879,0,1.287543,0.6066155,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.491021,4.783355,3.33,0,3.33,11.00122,78.57999,0.2192263,0.667277,0,5,4.783355
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.3070125,0.3070125,3.634403,0,1.157192,0.3070125,0,0,0,0,0,0,0,3.327391,3.161021,3.161021,7.780355,3.161021,0,3.161021,14.00003,100,0.219238,0.3377138,0,5,7.780355
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.9859073,0.9859073,0,0,0,0.9859073,0,0,1.110223E-16,0,0,1.037797,0.9859073,0,0,0,10.62527,0,1.037797,-1.037797,12.90609,92.1862,0.219238,1.084498,0,0,10.62527
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.5169229,0.5169229,0,0,0,0.5169229,0,0,0,0,0,0.5441294,0.5169229,0,0,1.153108,9.587477,0,0.5441294,-0.5441294,12.33253,88.08933,0.219238,0.5686151,0,0,9.587477
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.757696,9.043347,0,0,0,12.33253,88.08933,0.219238,0,0,0,9.043347
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.5405635,0.5405635,0,0,0,0.5405635,0,0,0,0,0,0.5690142,0.5405635,0,0,1.757696,9.043347,0,0.5690142,-0.5690142,11.73274,83.8051,0.219238,0.5946199,0,0,9.043347
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.6403961,0.6403961,0,0,0,0.6403961,0,0,1.110223E-16,0,0,0.6741011,0.6403961,0,0,2.389934,8.474334,0,0.6741011,-0.6741011,11.02217,78.72964,0.219238,0.7044356,0,0,8.474334
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.138935,7.800232,0,0,0,11.02217,78.72964,0.219238,0,0,0,7.800232
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,1.841483,1.841483,0,0,0,1.841483,2.060402,0,2.220446E-16,0,0.03794195,1.938403,1.841483,0,0,3.138935,7.800232,0,1.900461,-1.900461,9.018911,64.42066,0.219238,2.025631,0.03035356,0,7.838174
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,4.376603,4.376603,5,0,1.53,4.376603,15.35244,0,0,0,0.6719152,0,0,0.623397,0.5922271,5.250558,5.899772,1.264142,0,1.264142,10.21818,72.98686,0.2192788,4.814263,0.5375322,5,6.571687
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,9.530979,8.33,5,0,1.53,8.33,21.14804,0,1.200979,2.154077,1.761632,3.505263,3.33,0,0,3.986416,7.0375,0,1.743631,-1.743631,8.380233,59.85869,0.2192788,10.48408,1.409306,5,8.799131
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,3.805465,3.805465,5,0,1.53,3.805465,80.28678,0,0,0,3.055286,0,0,1.194534,1.134808,5.923784,5.293869,4.190094,0,4.190094,12.3553,88.252,0.2193632,4.186012,2.444229,5,8.349154
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,1.805494,1.805494,0,0,0,1.805494,219.7589,0.3335223,0,0,3.967733,1.90052,1.805494,0,0,1.733691,9.064953,1.733691,0,1.733691,14.00003,100,0.2192166,1.986043,3.174186,0,13.03269
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,3.986793,3.986793,1.25,0,0.50625,3.986793,100.8159,1.138485,0,0,4.01932,2.880835,2.736793,0,0,0,10.62527,0,0,0,14.00003,100,0.2192166,4.385472,3.215456,5,14.64459
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.3321396,0.3321396,0,0,0,0.3321396,1271.411,3.873237,0,0,4.222858,0.3496206,0.3321396,0,0,0,10.62527,0,0,0,14.00003,100,0.2192166,0.3653536,3.378286,0,14.84813
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,4.934404,4.934404,1.604404,0,0.6030024,4.934404,92.66966,1.067433,0,0,4.572696,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2192166,5.427845,3.658157,5,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,3.416597,3.416597,1.25,0,0.50625,3.416597,105.8399,1.335494,0,0,3.616122,2.280628,2.166597,0,0,0,10.62527,0,0,0,14.00003,100,0.2192166,3.758257,2.892898,5,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,3.042236,3.042236,1.25,0,0.50625,3.042236,81.36254,0.5886763,0,0,2.475241,1.886564,1.792236,0,0,0,10.62527,0,0,0,14.00003,100,0.2192166,3.34646,1.980193,5,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,1.665632,1.665632,0,0,0,1.665632,125.9567,0.3446778,0,0,2.097975,1.753297,1.665632,0,0,0,10.62527,0,0,0,14.00003,100,0.2192166,1.832195,1.67838,0,12.72325
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,6.526947,6.526947,5,0,1.53,6.526947,17.62244,0,0,0,1.150207,1.607313,1.526947,0,0,0,10.62527,0,0.4571058,-0.4571058,13.5182,96.55835,0.2192166,7.179642,0.9201658,5,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,12.4102,8.33,5,0,1.53,8.33,2.555495,0,4.080201,5.321221,0.2128727,3.505263,3.33,0,0,0.5078954,10.16817,0,3.29239,-3.29239,10.04771,71.76923,0.2192166,13.65122,0.1702982,5,10.38104
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.166107,6.875778,3.33,0,3.33,13.20683,94.33429,0.2191989,0,0,5,6.875778
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,1.183086,1.183086,0,0,0,1.183086,0,0,2.220446E-16,0,0,1.245354,1.183086,0,0,0.836107,9.872778,0,1.245354,-1.245354,11.89411,84.95775,0.2191989,1.301395,0,0,9.872778
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.814546,1.814546,0,0,0,1.814546,0,0,2.220446E-16,0,0,1.910049,1.814546,0,0,2.219834,8.627424,0,1.910049,-1.910049,9.88074,70.57658,0.2191989,1.996001,0,0,8.627424
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.7480134,0.7480134,0,0,0,0.7480134,0,0,1.110223E-16,0,0,0.7873825,0.7480134,0,0,4.34211,6.717375,0,0.7873825,-0.7873825,9.050767,64.6482,0.2191989,0.8228148,0,0,6.717375
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.9335631,0.9335631,0,0,0,0.9335631,0,0,1.110223E-16,0,0,0.982698,0.9335631,0,0,5.21698,5.929993,0,0.982698,-0.982698,8.014912,57.24926,0.2191989,1.026919,0,0,5.929993
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.3250876,0.3250876,0,0,0,0.3250876,0,0,5.551115E-17,0,0,0.3421975,0.3250876,0,0,6.308867,4.947294,0,0.3421975,-0.3421975,7.654204,54.67278,0.2191989,0.3575964,0,0,4.947294
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.084554,0.084554,0,0,0,0.084554,0,0,1.387779E-17,0,0,0.08900422,0.084554,0,0,6.689086,4.605097,0,0.08900422,-0.08900422,7.560385,54.00264,0.2191989,0.0930094,0,0,4.605097
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.488647,0.488647,0,0,0,0.488647,0,0,0,0,0,0.5143653,0.488647,0,0,6.787979,4.516093,0,0.5143653,-0.5143653,7.018197,50.12988,0.2191989,0.5375117,0,0,4.516093
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.5351396,0.5351396,0,0,0,0.5351396,0,0,1.110223E-16,0,0,0.5633049,0.5351396,0,0,7.359496,4.001728,0,0.5633049,-0.5633049,6.424421,45.88863,0.2191989,0.5886536,0,0,4.001728
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.472647,0.472647,0,0,0,0.472647,0,0,0,0,0,0.4975231,0.472647,0,0,7.985391,3.438423,0,0.4975231,-0.4975231,5.899986,42.14267,0.2191989,0.5199116,0,0,3.438423
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.6724626,0.6724626,0,0,0,0.6724626,0,0,0,0,0,0.7078554,0.6724626,0,0,8.538194,2.9409,0,0.7078554,-0.7078554,5.153841,36.81308,0.2191989,0.7397089,0,0,2.9409
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,0,0,0,0,0,0,0,0,0.06098853,0,0,0,0,9.3247,2.233044,0.06098853,0,0.06098853,5.211699,37.22635,0.2191937,0,0.04879083,0,2.294033
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,3.499575,3.499575,5,0,1.53,3.499575,22.67786,0,0,0,0.7936288,0,0,1.500425,1.425404,9.263712,2.287934,2.219032,0,2.219032,7.316858,52.26317,0.2192697,3.849533,0.634903,5,3.081563
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,3.548505,3.548505,5,0,1.53,3.548505,29.64578,0,0,0,1.051982,0,0,1.451496,1.378921,7.044679,4.285063,2.430902,0,2.430902,9.623015,68.73569,0.2193505,3.903355,0.8415855,5,5.337045
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,3.516715,3.516715,5,0,1.53,3.516715,46.01336,0,0,0,1.618159,0,0,1.483285,1.409121,4.613777,6.472875,3.027279,0,3.027279,12.49494,89.24943,0.2194474,3.868387,1.294527,5,8.091034
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,2.496588,2.496588,0,0,0,2.496588,77.4692,0,0,0,1.934086,2.627987,2.496588,0,0,1.586497,9.197427,0,0.6939005,-0.6939005,11.76351,84.02489,0.2194474,2.746246,1.547269,0,11.13151
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.6741587,0.6741587,0,0,0,0.6741587,401.6923,0,0,0,2.708044,0.7096407,0.6741587,0,0,2.357498,8.503526,1.998403,0,1.998403,13.65936,97.56667,0.2192791,0.7415746,2.166435,0,11.21157
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,2.204236,2.204236,0,0,0,2.204236,192.7246,1.568761,0,0,4.248104,2.320248,2.204236,0,0,0.359095,10.30209,0.359095,0,0.359095,14.00003,100,0.219249,2.424659,3.398483,0,14.55019
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,5.245255,5.245255,1.915256,0,0.6878648,5.245255,74.244,0.3890247,0,0,3.894288,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.219249,5.769781,3.11543,5,14.51956
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,7.390375,7.390375,5,0,1.53,7.390375,26.63304,0,0,0,1.968281,2.516184,2.390375,0,0,0,10.62527,0,0.5479028,-0.5479028,13.42249,95.87472,0.219249,8.129413,1.574625,5,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,2.373344,2.373344,0,0,0,2.373344,70.22435,0,4.440892E-16,0,1.666666,2.498257,2.373344,0,0,0.6087809,10.07737,0,0.8315915,-0.8315915,12.54591,89.61349,0.219249,2.610679,1.333332,0,11.74404
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,1.763778,1.763778,0,0,0,1.763778,79.5721,0,2.220446E-16,0,1.403476,1.856609,1.763778,0,0,1.532771,9.24578,0,0.4531333,-0.4531333,12.06827,86.20174,0.219249,1.940156,1.12278,0,10.64926
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,2.194523,2.194523,0,0,0,2.194523,51.60778,0,0,0,1.132545,2.310024,2.194523,0,0,2.036253,8.792646,0,1.17748,-1.17748,10.8271,77.33625,0.219249,2.413975,0.9060356,0,9.925191
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,0,0,0,0,0,0,0,0.2026892,0,0,0,0,3.344563,7.615167,0.2026892,0,0.2026892,11.01938,78.70973,0.2192319,0,0.1621514,0,7.817856
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,5.288387,5.288387,5,0,1.53,5.288387,0,0,0,0,0,0.3035653,0.288387,0,0,3.141874,7.797587,0,0.3035653,-0.3035653,10.6994,76.42412,0.2192319,5.817226,0,5,7.797587
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,4.890888,4.890888,5,0,1.53,4.890888,0,0,0,0,0,0,0,0.1091122,0.1036566,3.479169,7.494022,0.1036566,0,0.1036566,10.79774,77.12653,0.2192359,5.379977,0,5,7.494022
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,4.572797,4.572797,5,0,1.53,4.572797,0,0,0,0,0,0,0,0.4272032,0.405843,3.375512,7.587313,0.405843,0,0.405843,11.18275,79.87664,0.2192515,5.030077,0,5,7.587313
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.1878985,0.1878985,3.313866,0,1.069686,0.1878985,0,0,0,0,0,0,0,3.125968,2.969669,2.969669,7.952572,2.969669,0,2.969669,14.00003,100,0.2192419,0.2066884,0,5,7.952572
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.773924,1.773924,0,0,0,1.773924,0,0,2.220446E-16,0,0,1.867288,1.773924,0,0,0,10.62527,0,1.867288,-1.867288,12.03173,85.94078,0.2192419,1.951316,0,0,10.62527
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.01610611,0.01610611,0,0,0,0.01610611,0,0,0,0,0,0.0169538,0.01610611,0,0,2.074765,8.757986,0,0.0169538,-0.0169538,12.01386,85.81313,0.2192419,0.01771672,0,0,8.757986
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.2614168,0.2614168,0,0,0,0.2614168,0,0,5.551115E-17,0,0,0.2751756,0.2614168,0,0,2.093602,8.741032,0,0.2751756,-0.2751756,11.7238,83.74127,0.2192419,0.2875585,0,0,8.741032
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.3874155,0.3874155,0,0,0,0.3874155,0,0,5.551115E-17,0,0,0.4078058,0.3874155,0,0,2.399353,8.465857,0,0.4078058,-0.4078058,11.29394,80.67081,0.2192419,0.4261571,0,0,8.465857
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.4499594,0.4499594,0,0,0,0.4499594,0,0,0,0,0,0.4736415,0.4499594,0,0,2.852471,8.058051,0,0.4736415,-0.4736415,10.79467,77.10467,0.2192419,0.4949554,0,0,8.058051
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,1.00063,1.00063,0,0,0,1.00063,0,0,2.220446E-16,0,0,1.053295,1.00063,0,0,3.378739,7.584409,0,1.053295,-1.053295,9.684404,69.17418,0.2192419,1.100693,0,0,7.584409
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.5006366,0.5006366,0,0,0,0.5006366,0,0,0,0,0,0.5269859,0.5006366,0,0,4.549067,6.531114,0,0.5269859,-0.5269859,9.128912,65.20638,0.2192419,0.5507003,0,0,6.531114
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.7477512,0.7477512,0,0,0,0.7477512,8.342702,0,1.110223E-16,0,0.06238265,0.7871065,0.7477512,0,0,5.134607,6.004128,0,0.7247238,-0.7247238,8.364986,59.74978,0.2192419,0.8225263,0.04990612,0,6.066511
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,4.980422,4.980422,5,0,1.53,4.980422,12.48562,0,0,0,0.6218367,0,0,0.01957787,0.01859897,5.939856,5.279404,0.6404356,0,0.6404356,8.972557,64.08956,0.219259,5.478464,0.4974693,5,5.901241
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,2.868668,2.868668,5,0,1.53,2.868668,52.03673,0,0,0,1.492761,0,0,2.131332,2.024765,5.29942,5.855796,3.517527,0,3.517527,12.30958,87.92536,0.2193758,3.155535,1.194209,5,7.348557
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.2460453,0.2460453,0,0,0,0.2460453,785.4244,0,0,0,1.9325,0.2589951,0.2460453,0,0,1.781893,9.02157,1.673505,0,1.673505,13.8972,99.26553,0.2192355,0.2706499,1.546,0,10.95407
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,1.943024,0,0,2.051412,0,0,0,0,0.1083883,10.52772,0.1083883,0,0.1083883,14.00003,100,0.2192264,0,1.64113,0,12.57914
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.3481402,0.3481402,0,0,0,0.3481402,661.7062,1.937201,0,0,2.303665,0.3664633,0.3481402,0,0,0,10.62527,0,0,0,14.00003,100,0.2192264,0.3829542,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,4.772389,4.772389,2.239939,0,0.7765034,4.772389,55.85749,0,0,0,2.665737,2.665737,2.53245,0,0,0,10.62527,0,0,0,14.00003,100,0.2192264,5.249628,2.132589,5,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.828158,0,0,2.828158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192264,0,2.262526,0,13.45343
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,1.513197,1.513197,0,0,0,1.513197,155.0146,0.7528373,0,0,2.345676,1.592839,1.513197,0,0,0,10.62527,0,0,0,14.00003,100,0.2192264,1.664516,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.3957487,0.3957487,0,0,0,0.3957487,139.1716,0.1341923,0,0,0.5507699,0.4165776,0.3957487,0,0,0,10.62527,0,0,0,14.00003,100,0.2192264,0.4353236,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,2.708931,2.708931,0,0,0,2.708931,46.14537,0,0,0,1.250046,2.851506,2.708931,0,0,0,10.62527,0,1.60146,-1.60146,12.31194,87.94226,0.2192264,2.979824,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,0,0,0,0,0,0,0,0.3829832,0,0,0,0,1.7794,9.023814,0.3829832,0,0.3829832,12.67527,90.53747,0.2191943,0,0.3063865,0,9.406797
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,2.24982,2.24982,0,0,0,2.24982,9.568801,0,0,0,0.2152808,2.368231,2.24982,0,0,1.396417,9.368499,0,2.152951,-2.152951,10.40586,74.32743,0.2191943,2.474802,0.1722246,0,9.583779
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,2.018897,2.018897,0,0,0,2.018897,0,0,4.440892E-16,0,0,2.125154,2.018897,0,0,3.788584,7.215549,0,2.125154,-2.125154,8.165752,58.32668,0.2191943,2.220786,0,0,7.215549
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,10.82113,8.33,5,0,1.53,8.33,0,0,2.491129,3.573242,0,3.505263,3.33,0,0,6.149867,5.090394,0,3.505263,-3.505263,4.470881,31.9348,0.2191943,11.90324,0,5,5.090394
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.676699,1.676699,5,0,1.53,1.676699,0,0,0,0,0,0,0,3.323301,3.157136,10.0446,1.585131,3.157136,0,3.157136,7.466003,53.32848,0.2193149,1.844369,0,5,1.585131
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.3222595,0.3222595,3.827523,0,1.209914,0.3222595,0,0,0,0,0,0,0,3.505263,3.33,6.887467,4.426554,3.33,0,3.33,10.62512,75.89355,0.2193346,0.3544855,0,5,4.426554
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.4379919,0.4379919,3.943255,0,1.241509,0.4379919,0,0,0,0,0,0,0,3.505263,3.33,3.557467,7.423553,3.33,0,3.33,13.78423,98.45861,0.2193675,0.4817911,0,5,7.423553
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.416479,1.416479,0,0,0,1.416479,0,0,0,0,0,1.491031,1.416479,0,0,0.2274673,10.42055,0,1.491031,-1.491031,12.21255,87.23232,0.2193675,1.558127,0,0,10.42055
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,1.473858,1.473858,0,0,0,1.473858,0,0,2.220446E-16,0,0,1.551429,1.473858,0,0,1.884168,8.929523,0,1.551429,-1.551429,10.5772,75.55128,0.2193675,1.621243,0,0,8.929523
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,1.280431,1.280431,0,0,0,1.280431,0,0,2.220446E-16,0,0,1.347822,1.280431,0,0,3.607978,7.378094,0,1.347822,-1.347822,9.15647,65.40323,0.2193675,1.408474,0,0,7.378094
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.8769267,0.8769267,0,0,0,0.8769267,0,0,1.110223E-16,0,0,0.9230808,0.8769267,0,0,5.105558,6.030272,0,0.9230808,-0.9230808,8.183457,58.45315,0.2193675,0.9646194,0,0,6.030272
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.9973078,0.9973078,0,0,0,0.9973078,0,0,2.220446E-16,0,0,1.049798,0.9973078,0,0,6.131204,5.107191,0,1.049798,-1.049798,7.076873,50.549,0.2193675,1.097039,0,0,5.107191
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.297646,4.057393,0,0,0,7.076873,50.549,0.2193675,0,0,0,4.057393
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.07370365,0.07370365,0,0,0,0.07370365,41.67818,0,1.387779E-17,0,0.03071834,0.07758279,0.07370365,0,0,7.297646,4.057393,0,0.04686445,-0.04686445,7.027474,50.19614,0.2193675,0.08107401,0.02457467,0,4.088111
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,2.10793,2.10793,0,0,0,2.10793,12.03203,0,4.440892E-16,0,0.2536269,2.218874,2.10793,0,0,7.349717,4.010529,0,1.965247,-1.965247,4.955922,35.39937,0.2193675,2.318724,0.2029015,0,4.264156
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,2.05404,2.05404,4.7695,0,1.467074,2.05404,34.78971,0,0,0,0.7145947,0,0,2.71546,2.579687,9.533325,2.045281,3.294282,0,3.294282,8.081152,57.7224,0.2194842,2.259444,0.5716758,5,2.759876
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,6.245877,6.245877,5,0,1.53,6.245877,20.03687,4.440892E-16,0,0,1.251478,1.31145,1.245877,0,0,6.239044,5.010135,0,0.05997158,-0.05997158,8.017936,57.27085,0.2194842,6.870465,1.001182,5,6.261613
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,3.336428,3.336428,5,0,1.53,3.336428,44.05494,0,0,0,1.469861,0,0,1.663572,1.580393,6.305679,4.950163,3.050255,0,3.050255,10.91166,77.94028,0.2195824,3.670071,1.175889,5,6.420025
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,2.491264,2.491264,3.642683,0,1.159452,2.491264,82.02277,0,0,0,2.043404,0,0,1.151419,1.093848,3.255424,7.695393,3.137252,0,3.137252,13.88792,99.19923,0.2195964,2.740391,1.634723,5,9.738796
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,5.098454,5.098454,3.561519,0,1.137295,5.098454,34.04949,2.359224E-16,0,0,1.735998,1.617826,1.536934,0,0,0.118172,10.51892,0.118172,0,0.118172,14.00003,100,0.2195995,5.608299,1.388798,5,12.25492
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.9783503,0.9783503,0,0,0,0.9783503,281.4469,1.723695,0,0,2.753537,1.029842,0.9783503,0,0,0,10.62527,0,0,0,14.00003,100,0.2195995,1.076185,2.20283,0,13.37881
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,5.186318,5.186318,3.80266,0,1.203126,5.186318,28.08317,0,0,0,1.456482,1.456482,1.383658,0,0,0,10.62527,0,0,0,14.00003,100,0.2195995,5.70495,1.165186,5,12.08176
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,2.151455,2.151455,0,0,0,2.151455,28.98889,0,0,0,0.623683,2.26469,2.151455,0,0,0,10.62527,0,1.641007,-1.641007,12.27026,87.6445,0.2195995,2.366601,0.4989464,0,11.24896
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,2.7385,2.7385,0,0,0,2.7385,3.527709,0,4.440892E-16,0,0.09660631,2.882632,2.7385,0,0,1.823341,8.984267,0,2.786026,-2.786026,9.333526,66.66791,0.2195995,3.012351,0.07728505,0,9.080873
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,5.540777,5.540777,5,0,1.53,5.540777,8.511908,0,0,0,0.4716258,0.569239,0.5407771,0,0,4.918925,6.198242,0,0.09761318,-0.09761318,9.230633,65.93296,0.2195995,6.094855,0.3773007,5,6.669868
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,2.318343,2.318343,5,0,1.53,2.318343,7.382219,0,0,0,0.1711452,0,0,2.681657,2.547574,5.027384,6.100628,2.718719,0,2.718719,11.80984,84.3558,0.2197002,2.550178,0.1369161,5,6.271774
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,7.368067,7.368067,5,0,1.53,7.368067,0,0,0,0,0,2.492703,2.368068,0,0,2.308665,8.547476,0,2.492703,-2.492703,9.182297,65.5877,0.2197002,8.104875,0,5,8.547476
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,2.443944,2.443944,5,0,1.53,2.443944,0,0,0,0,0,0,0,2.556056,2.428254,5.078334,6.054773,2.428254,0,2.428254,11.48594,82.04227,0.2197917,2.688338,0,5,6.054773
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,13.20846,8.33,5,0,1.53,8.33,0,0,4.878459,6.199305,0,3.505263,3.33,0,0,2.650081,8.240201,0,3.505263,-3.505263,7.791069,55.65038,0.2197917,14.5293,0,5,8.240201
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,1.808196,1.808196,5,0,1.53,1.808196,0,0,0,0,0,0,0,3.191803,3.032213,6.544817,4.734938,3.032213,0,3.032213,10.66768,76.19756,0.2199058,1.989016,0,5,4.734938
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,1.112788,1.112788,4.618051,0,1.425728,1.112788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.512604,7.46393,3.33,0,3.33,13.82679,98.76262,0.220015,1.224066,0,5,7.46393
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.04382754,0.04382754,0,0,0,0.04382754,0,0,6.938894E-18,0,0,0.04613425,0.04382754,0,0,0.1826043,10.46093,0,0.04613425,-0.04613425,13.77816,98.41527,0.220015,0.0482103,0,0,10.46093
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.666846,1.666846,0,0,0,1.666846,0,0,2.220446E-16,0,0,1.754575,1.666846,0,0,0.2338646,10.4148,0,1.754575,-1.754575,11.92868,85.20469,0.220015,1.833531,0,0,10.4148
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,1.087654,1.087654,0,0,0,1.087654,0,0,0,0,0,1.144899,1.087654,0,0,2.183393,8.660221,0,1.144899,-1.144899,10.72185,76.5845,0.220015,1.196419,0,0,8.660221
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,1.332717,1.332717,0,0,0,1.332717,0,0,2.220446E-16,0,0,1.40286,1.332717,0,0,3.455502,7.515322,0,1.40286,-1.40286,9.243107,66.02206,0.220015,1.465989,0,0,7.515322
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,1.082175,1.082175,0,0,0,1.082175,0,0,2.220446E-16,0,0,1.139132,1.082175,0,0,5.014235,6.112463,0,1.139132,-1.139132,8.042356,57.44529,0.220015,1.190393,0,0,6.112463
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,1.240397,1.240397,0,0,0,1.240397,0,0,0,0,0,1.305682,1.240397,0,0,6.279937,4.973331,0,1.305682,-1.305682,6.666048,47.61453,0.220015,1.364437,0,0,4.973331
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,1.303382,1.303382,0,0,0,1.303382,4.438609,0,0,0,0.05785201,1.371981,1.303382,0,0,7.730694,3.667649,0,1.314129,-1.314129,5.280834,37.72017,0.220015,1.43372,0.04628161,0,3.725501
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,2.970465,2.970465,5,0,1.53,2.970465,22.19581,0,0,0,0.6593187,0,0,2.029535,1.928059,9.190837,2.353521,2.587377,0,2.587377,7.735436,55.253,0.2201042,3.267511,0.527455,5,3.012839
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,1.851731,1.851731,4.860387,0,1.491886,1.851731,66.98651,0,0,0,1.24041,0,0,3.008656,2.858223,6.60346,4.68216,4.098633,0,4.098633,11.62374,83.02655,0.2201769,2.036904,0.9923281,5,5.92257
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,0,0,0,0,0,0,0,2.004291,0,0,0,0,2.504827,8.37093,2.004291,0,2.004291,13.52518,96.60822,0.2200108,0,1.603433,0,10.37522
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,3.456529,3.456529,2.058711,0,0.7270281,3.456529,57.04925,2.220446E-16,0,0,1.971924,1.471388,1.397819,0,0,0.5005361,10.17479,0.5005361,0,0.5005361,14.00003,100,0.2200236,3.802182,1.577539,5,12.14672
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,3.952305,3.952305,2.115893,0,0.7426388,3.952305,48.90981,0,0,0,1.933065,1.933065,1.836412,0,0,0,10.62527,0,0,0,14.00003,100,0.2200236,4.347535,1.546452,5,12.55834
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.8876676,0.8876676,0,0,0,0.8876676,242.9439,1.222147,0,0,2.156534,0.934387,0.8876676,0,0,0,10.62527,0,0,0,14.00003,100,0.2200236,0.9764344,1.725227,0,12.78181
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2200236,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,3.151122,3.151122,1.25,0,0.50625,3.151122,63.75097,0.007689569,0,0,2.008871,2.001181,1.901122,0,0,0,10.62527,0,0,0,14.00003,100,0.2200236,3.466234,1.607097,5,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,2.438864,2.438864,0,0,0,2.438864,33.71924,0,0,0,0.8223665,2.567225,2.438864,0,0,0,10.62527,0,1.744859,-1.744859,12.16078,86.86258,0.2200236,2.682751,0.6578932,0,11.44764
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.2584702,0.2584702,0,0,0,0.2584702,324.9371,0,0,0,0.8398657,0.2720739,0.2584702,0,0,1.938732,8.880415,0.5677918,0,0.5677918,12.69944,90.7101,0.2199766,0.2843173,0.6718925,0,9.720281
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,2.678272,2.678272,0,0,0,2.678272,17.59535,0,4.440892E-16,0,0.4712512,2.819233,2.678272,0,0,1.37094,9.391428,0,2.347982,-2.347982,10.22445,73.03163,0.2199766,2.946099,0.377001,0,9.862679
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,8.630289,8.33,5,0,1.53,8.33,2.382764,0,0.3002893,1.163318,0.1984843,3.505263,3.33,0,0,3.97981,7.043446,0,3.306779,-3.306779,6.738798,48.13418,0.2199766,9.493319,0.1587874,5,7.24193
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,6.69711,6.69711,5,0,1.53,6.69711,0,0,0,0,0,1.786431,1.69711,0,0,7.654008,3.736667,0,1.786431,-1.786431,4.855734,34.68375,0.2199766,7.36682,0,5,3.736667
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,5.721525,5.721525,5,0,1.53,5.721525,0,0,0,0,0,0.7594995,0.7215245,0,0,9.638931,1.950236,0,0.7594995,-0.7594995,4.055152,28.96531,0.2199766,6.293677,0,5,1.950236
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,2.814594,2.814594,5,0,1.53,2.814594,0,0,0,0,0,0,0,2.185406,2.076136,10.48282,1.190736,2.076136,0,2.076136,6.024747,43.03382,0.2200542,3.096054,0,5,1.190736
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.406684,3.059258,3.33,0,3.33,9.183863,65.59888,0.2200359,0,0,5,3.059258
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.1546965,0.1546965,3.65996,0,1.164169,0.1546965,0,0,0,0,0,0,0,3.505263,3.33,5.076684,6.056258,3.33,0,3.33,12.34298,88.16395,0.2200353,0.1701662,0,5,6.056258
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,1.341816,1.341816,0,0,0,1.341816,0,0,2.220446E-16,0,0,1.412438,1.341816,0,0,1.746684,9.053258,0,1.412438,-1.412438,10.85414,77.5294,0.2200353,1.475998,0,0,9.053258
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,1.520378,1.520378,0,0,0,1.520378,0,0,2.220446E-16,0,0,1.600398,1.520378,0,0,3.31606,7.640821,0,1.600398,-1.600398,9.16717,65.47965,0.2200353,1.672416,0,0,7.640821
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.6325598,0.6325598,0,0,0,0.6325598,0,0,1.110223E-16,0,0,0.6658524,0.6325598,0,0,5.09428,6.040422,0,0.6658524,-0.6658524,8.4653,60.4663,0.2200353,0.6958157,0,0,6.040422
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.1352435,0.1352435,0,0,0,0.1352435,0,0,0,0,0,0.1423616,0.1352435,0,0,5.834116,5.37457,0,0.1423616,-0.1423616,8.315238,59.39444,0.2200353,0.1487679,0,0,5.37457
