Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.3488919,0.3488919,0,0,0,0.3488919,0,0,5.551115E-17,0,0,0.3672547,0.3488919,0,0,5.992295,5.232208,0,0.3672547,-0.3672547,7.928117,56.6293,0.2200353,0.3837811,0,0,5.232208
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.09236398,0.09236398,0,0,0,0.09236398,0,0,1.387779E-17,0,0,0.09722525,0.09236398,0,0,6.400356,4.864954,0,0.09722525,-0.09722525,7.825633,55.89727,0.2200353,0.1016004,0,0,4.864954
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.8974289,0.8974289,0,0,0,0.8974289,2.559045,0,1.110223E-16,0,0.02296561,0.944662,0.8974289,0,0,6.508384,4.767728,0,0.9216964,-0.9216964,6.854079,48.95761,0.2200353,0.9871718,0.01837249,0,4.790694
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,2.680939,2.680939,0,0,0,2.680939,24.18151,0,0,0,0.6482914,2.822041,2.680939,0,0,7.532491,3.846032,0,2.17375,-2.17375,4.562746,32.59098,0.2200353,2.949033,0.5186331,0,4.494324
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,3.095051,3.095051,5,0,1.53,3.095051,54.07829,0,0,0,1.673751,0,0,1.904949,1.809702,9.947769,1.672282,3.483452,0,3.483452,7.867439,56.19588,0.2201452,3.404556,1.339,5,3.346033
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,2.997572,2.997572,4.745143,0,1.460424,2.997572,81.41786,0,0,0,2.440559,0,0,1.747572,1.660193,6.464316,4.807389,4.100752,0,4.100752,11.75775,83.98379,0.2202041,3.297329,1.952447,5,7.247948
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,1.207351,1.207351,0,0,0,1.207351,242.6443,0,0,0,2.929569,1.270896,1.207351,0,0,2.363564,8.498066,1.658673,0,1.658673,13.33131,95.22345,0.2200676,1.328086,2.343656,0,11.42764
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,1.174798,1.174798,0,0,0,1.174798,326.8554,1.89837,0,0,3.83989,1.236629,1.174798,0,0,0.7048908,9.990872,0.7048908,0,0.7048908,14.00003,100,0.2200097,1.292278,3.071912,0,13.83076
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2200097,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,2.043164,2.043164,0,0,0,2.043164,174.5967,1.416598,0,0,3.567296,2.150698,2.043164,0,0,0,10.62527,0,0,0,14.00003,100,0.2200097,2.24748,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,0,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2200097,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,3.630148,3.630148,1.25,0,0.50625,3.630148,71.59967,0.09375525,0,0,2.599174,2.505419,2.380148,0,0,0,10.62527,0,0,0,14.00003,100,0.2200097,3.993162,2.079339,5,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,3.139959,3.139959,2.052704,0,0.7253882,3.139959,36.44885,0,0,0,1.144479,1.144479,1.087255,0,0,0,10.62527,0,0,0,14.00003,100,0.2200097,3.453955,0.9155832,5,11.76975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,5.443926,5.443926,4.545874,0,1.406024,5.443926,17.36464,0,8.881784E-16,0,0.945318,0.945318,0.8980521,0,0,0,10.62527,0,0,0,14.00003,100,0.2200097,5.988319,0.7562544,5,11.57059
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,5.127103,5.127103,4.923227,0,1.509041,5.127103,4.18572,3.608225E-16,0,0,0.2146062,0.2146062,0.2038759,0,0,0,10.62527,0,0,0,14.00003,100,0.2200097,5.639813,0.171685,5,10.83988
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,6.169686,6.169686,5,0,1.53,6.169686,0,0,0,0,0,1.231248,1.169686,0,0,0,10.62527,0,1.231248,-1.231248,12.70218,90.72967,0.2200097,6.786654,0,5,10.62527
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,6.562371,6.562371,5,0,1.53,6.562371,0,0,0,0,0,1.644601,1.562371,0,0,1.368053,9.394026,0,1.644601,-1.644601,10.96862,78.34711,0.2200097,7.218608,0,5,9.394026
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,7.900285,7.900285,5,0,1.53,7.900285,0,0,8.881784E-16,0.360314,0,3.052932,2.900285,0,0,3.195388,7.749425,0,3.052932,-3.052932,7.750544,55.36092,0.2200097,8.690314,0,5,7.749425
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.2039064,0.2039064,3.70917,0,1.177603,0.2039064,0,0,0,0,0,0,0,3.505263,3.33,6.587535,4.696493,3.33,0,3.33,10.90966,77.92598,0.2200146,0.224297,0,5,4.696493
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.3158552,0.3158552,3.744839,0,1.187341,0.3158552,0,0,0,0,0,0,0,3.428984,3.257535,3.257535,7.693493,3.257535,0,3.257535,14.00003,100,0.2200296,0.3474407,0,5,7.693493
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.3012226,0.3012226,0,0,0,0.3012226,0,0,5.551115E-17,0,0,0.3170764,0.3012226,0,0,0,10.62527,0,0.3170764,-0.3170764,13.6658,97.61266,0.2200296,0.3313448,0,0,10.62527
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,1.469254,1.469254,0,0,0,1.469254,0,0,2.220446E-16,0,0,1.546583,1.469254,0,0,0.3523071,10.3082,0,1.546583,-1.546583,12.03556,85.9681,0.2200296,1.616179,0,0,10.3082
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.6546428,0.6546428,0,0,0,0.6546428,0,0,1.110223E-16,0,0,0.6890977,0.6546428,0,0,2.070733,8.761615,0,0.6890977,-0.6890977,11.30919,80.77973,0.2200296,0.7201071,0,0,8.761615
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.7341991,0.7341991,0,0,0,0.7341991,0,0,1.110223E-16,0,0,0.7728412,0.7341991,0,0,2.836397,8.072516,0,0.7728412,-0.7728412,10.49454,74.96085,0.2200296,0.807619,0,0,8.072516
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.2740237,0.2740237,0,0,0,0.2740237,0,0,0,0,0,0.288446,0.2740237,0,0,3.695109,7.299676,0,0.288446,-0.288446,10.19049,72.78907,0.2200296,0.3014261,0,0,7.299676
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,1.312479,1.312479,0,0,0,1.312479,0,0,0,0,0,1.381557,1.312479,0,0,4.015605,7.01123,0,1.381557,-1.381557,8.734202,62.38704,0.2200296,1.443727,0,0,7.01123
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.7842684,0.7842684,0,0,0,0.7842684,6.37105,0,0,0,0.04996613,0.8255457,0.7842684,0,0,5.550668,5.629673,0,0.7755796,-0.7755796,7.916669,56.54753,0.2200296,0.8626953,0.03997291,0,5.679639
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,4.417086,4.417086,5,0,1.53,4.417086,13.45263,0,0,0,0.5942144,0,0,0.582914,0.5537683,6.412423,4.854094,1.147983,0,1.147983,9.005741,64.3266,0.2200651,4.858795,0.4753716,5,5.448308
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,1.207312,1.207312,4.712575,0,1.451533,1.207312,134.6237,0,0,0,1.625328,0,0,3.505263,3.33,5.26444,5.887278,4.955328,0,4.955328,13.70678,97.90536,0.2200502,1.328043,1.300262,5,7.512606
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,1.979271,1.979271,0,0,0,1.979271,143.5433,0.4485558,0,0,2.841112,2.083444,1.979271,0,0,0.3091125,10.34707,0.3091125,0,0.3091125,14.00003,100,0.2200249,2.177199,2.272889,0,13.18818
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,2.839437,0,0,2.839437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2200249,0,2.27155,0,13.46471
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2200249,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,4.068293,4.068293,2.177268,0,0.7593941,4.068293,48.92846,0,0,0,1.990553,1.990553,1.891025,0,0,0,10.62527,0,0,0,14.00003,100,0.2200249,4.475122,1.592442,5,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,1.973654,0,0,1.973654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2200249,0,1.578923,0,12.59893
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.2811347,0.2811347,0,0,0,0.2811347,553.858,1.261156,0,0,1.557087,0.2959312,0.2811347,0,0,0,10.62527,0,0,0,14.00003,100,0.2200249,0.3092481,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,2.323641,2.323641,0,0,0,2.323641,65.47303,0,0,0,1.521358,2.445938,2.323641,0,0,0,10.62527,0,0.9245798,-0.9245798,13.02544,93.03864,0.2200249,2.556005,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,5.580603,5.580603,5,0,1.53,5.580603,12.1905,0,0,0,0.6803034,0.6111609,0.5806029,0,0,1.027311,9.700694,0.0691425,0,0.0691425,13.09103,93.50717,0.2200266,6.138663,0.5442427,5,10.381
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,3.559298,3.559298,4.028605,0,1.264809,3.559298,13.04078,0,0,0,0.4641602,0,0,0.4693077,0.4458423,0.9581684,9.762922,0.9100026,0,0.9100026,13.95433,99.67361,0.2200548,3.915227,0.3713282,5,10.22708
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,8.192409,8.192409,5,0,1.53,8.192409,2.302209,0,0,0.6816493,0.1886064,3.36043,3.192408,0,0,0.04816579,10.58193,0,3.171824,-3.171824,10.61094,75.79227,0.2200548,9.011649,0.1508851,5,10.77053
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,3.241209,3.241209,5,0,1.53,3.241209,0,0,0,0,0,0,0,1.758791,1.670852,3.572414,7.410101,1.670852,0,1.670852,12.19605,87.11445,0.2201164,3.56533,0,5,7.410101
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.901562,8.913868,0,0,0,12.19605,87.11445,0.2201164,0,0,0,8.913868
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,5.125834,5.125834,5,0,1.53,5.125834,0,0,0,0,0,0.1324564,0.1258336,0,0,1.901562,8.913868,0,0.1324564,-0.1324564,12.05643,86.11716,0.2201164,5.638417,0,5,8.913868
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.8787477,0.8787477,0,0,0,0.8787477,0,0,1.110223E-16,0,0,0.9249976,0.8787477,0,0,2.048736,8.781411,0,0.9249976,-0.9249976,11.08139,79.15265,0.2201164,0.9666225,0,0,8.781411
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.1172822,0.1172822,0,0,0,0.1172822,0,0,0,0,0,0.123455,0.1172822,0,0,3.076511,7.856414,0,0.123455,-0.123455,10.95126,78.22313,0.2201164,0.1290105,0,0,7.856414
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.8593948,0.8593948,0,0,0,0.8593948,0,0,1.110223E-16,0,0,0.9046261,0.8593948,0,0,3.213684,7.732959,0,0.9046261,-0.9046261,9.997701,71.412,0.2201164,0.9453343,0,0,7.732959
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.5624604,0.5624604,0,0,0,0.5624604,0,0,0,0,0,0.5920636,0.5624604,0,0,4.218823,6.828333,0,0.5920636,-0.5920636,9.37361,66.95423,0.2201164,0.6187065,0,0,6.828333
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,1.113997,1.113997,0,0,0,1.113997,0,0,0,0,0,1.172629,1.113997,0,0,4.876672,6.236269,0,1.172629,-1.172629,8.137551,58.12525,0.2201164,1.225397,0,0,6.236269
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,1.962236,1.962236,0,0,0,1.962236,0,0,2.220446E-16,0,0,2.065512,1.962236,0,0,6.179593,5.063641,0,2.065512,-2.065512,5.96031,42.57356,0.2201164,2.15846,0,0,5.063641
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.6938341,0.6938341,0,0,0,0.6938341,0,0,1.110223E-16,0,0,0.7303516,0.6938341,0,0,8.474607,2.998128,0,0.7303516,-0.7303516,5.190452,37.07458,0.2201164,0.7632174,0,0,2.998128
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.286108,2.267777,0,0,0,5.190452,37.07458,0.2201164,0,0,0,2.267777
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.2079336,0.2079336,0,0,0,0.2079336,20.02271,0,0,0,0.04163395,0.2188775,0.2079336,0,0,9.286108,2.267777,0,0.1772436,-0.1772436,5.003621,35.74008,0.2201164,0.228727,0.03330716,0,2.309411
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,2.898697,2.898697,5,0,1.53,2.898697,16.46639,0,0,0,0.4773107,0,0,2.101303,1.996238,9.483046,2.090533,2.473548,0,2.473548,7.350235,52.50158,0.220202,3.188567,0.3818485,5,2.567844
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.3277799,0.3277799,3.833043,0,1.211421,0.3277799,152.2537,0,0,0,0.4990572,0,0,3.505263,3.33,7.009497,4.316727,3.829057,0,3.829057,10.9828,78.4484,0.2201799,0.3605579,0.3992458,5,4.815784
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,6.555335,6.555335,5,0,1.53,6.555335,11.53983,0,0,0,0.7564743,1.637194,1.555334,0,0,3.18044,7.762878,0,0.8807199,-0.8807199,10.05444,71.81727,0.2201799,7.210868,0.6051794,5,8.519353
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,3.95471,3.95471,5,0,1.53,3.95471,27.96595,0,0,0,1.105972,0,0,1.04529,0.9930259,4.159018,6.882158,2.098998,0,2.098998,12.04572,86.0407,0.2202441,4.350181,0.8847777,5,7.988131
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,0,0,0,0,0,0,0,0,0.4726428,0,0,0,0,2.060019,8.771256,0.4726428,0,0.4726428,12.49411,89.24347,0.2202056,0,0.3781142,0,9.243899
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,3.391204,3.391204,3.795052,0,1.201049,3.391204,34.27319,0,0,0,1.162274,0,0,0.4038477,0.3836553,1.587377,9.196635,1.545929,0,1.545929,13.96071,99.71914,0.2202489,3.730325,0.929819,5,10.35891
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,4.86949,4.86949,3.861658,0,1.219233,4.86949,22.63735,2.63678E-16,0,0,1.102324,1.060876,1.007832,0,0,0.04144752,10.58797,0.04144752,0,0.04144752,14.00003,100,0.2202499,5.356439,0.8818588,5,11.6903
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,0,0,0,0,2.095411,0,0,2.095411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2202499,0,1.676329,0,12.72069
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.7028996,0.7028996,0,0,0,0.7028996,219.126,0.8003413,0,0,1.540236,0.7398944,0.7028996,0,0,0,10.62527,0,0,0,14.00003,100,0.2202499,0.7731896,1.232189,0,12.16551
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,0,0,0,0,0.3131588,0,0,0.3131588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2202499,0,0.250527,0,10.93843
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,0,0,0,0,0.5139373,0,0,0.5139373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2202499,0,0.4111499,0,11.13921
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,4.534862,4.534862,4.331085,0,1.347386,4.534862,4.730063,4.163336E-16,0,0,0.2145018,0.2145018,0.2037767,0,0,0,10.62527,0,0,0,14.00003,100,0.2202499,4.988348,0.1716014,5,10.83978
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.858482,1.858482,0,0,0,1.858482,0,0,2.220446E-16,0,0,1.956297,1.858482,0,0,0,10.62527,0,1.956297,-1.956297,11.93791,85.27061,0.2202499,2.044331,0,0,10.62527
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,6.909052,6.909052,5,0,1.53,6.909052,0,0,0,0,0,2.009528,1.909052,0,0,2.173664,8.668977,0,2.009528,-2.009528,9.819681,70.14043,0.2202499,7.599957,0,5,8.668977
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,6.623811,6.623811,5,0,1.53,6.623811,0,0,0,0,0,1.709275,1.623811,0,0,4.406473,6.659449,0,1.709275,-1.709275,8.017946,57.27093,0.2202499,7.286192,0,5,6.659449
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.534415,0.534415,4.039678,0,1.267832,0.534415,0,0,0,0,0,0,0,3.505263,3.33,6.305667,4.950173,3.33,0,3.33,11.17706,79.836,0.2202916,0.5878565,0,5,4.950173
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,1.4854,1.4854,4.617682,0,1.425627,1.4854,0,0,0,0,0,0,0,3.132282,2.975667,2.975667,7.947174,2.975667,0,2.975667,14.00003,100,0.2204003,1.63394,0,5,7.947174
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,1.916622,1.916622,0,0,0,1.916622,0,0,4.440892E-16,0,0,2.017496,1.916622,0,0,0,10.62527,0,2.017496,-2.017496,11.8734,84.80983,0.2204003,2.108284,0,0,10.62527
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.4114303,0.4114303,0,0,0,0.4114303,0,0,5.551115E-17,0,0,0.4330845,0.4114303,0,0,2.241663,8.607778,0,0.4330845,-0.4330845,11.41689,81.54904,0.2204003,0.4525733,0,0,8.607778
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.3124264,0.3124264,0,0,0,0.3124264,0,0,5.551115E-17,0,0,0.3288699,0.3124264,0,0,2.722868,8.174693,0,0.3288699,-0.3288699,11.07023,79.07291,0.2204003,0.3436691,0,0,8.174693
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,1.201125,1.201125,0,0,0,1.201125,0,0,2.220446E-16,0,0,1.264342,1.201125,0,0,3.088279,7.845823,0,1.264342,-1.264342,9.737496,69.55341,0.2204003,1.321237,0,0,7.845823
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.493103,6.581481,0,0,0,9.737496,69.55341,0.2204003,0,0,0,6.581481
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.493123,0.493123,0,0,0,0.493123,0,0,5.551115E-17,0,0,0.5190769,0.493123,0,0,4.493103,6.581481,0,0.5190769,-0.5190769,9.190341,65.64516,0.2204003,0.5424353,0,0,6.581481
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.320596,0.320596,0,0,0,0.320596,4.967699,0,5.551115E-17,0,0.01592624,0.3374695,0.320596,0,0,5.069855,6.062405,0,0.3215432,-0.3215432,8.851405,63.22419,0.2204003,0.3526556,0.01274099,0,6.078331
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,3.37106,3.37106,5,0,1.53,3.37106,8.417992,0,0,0,0.2837756,0,0,1.62894,1.547493,5.427125,5.740861,1.831269,0,1.831269,10.5887,75.63342,0.2204639,3.708166,0.2270204,5,6.024637
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,8.543503,8.33,5,0,1.53,8.33,5.762125,0,0.2135028,1.067853,0.4799851,3.505263,3.33,0,0,3.595857,7.389003,0,3.025278,-3.025278,7.399776,52.85543,0.2204639,9.397853,0.3839881,5,7.868988
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.7161663,0.7161663,4.221429,0,1.31745,0.7161663,108.6657,4.440892E-16,0,0,0.778227,0,0,3.505263,3.33,6.957277,4.363725,4.108227,0,4.108227,11.29718,80.69399,0.2204623,0.7877829,0.6225816,5,5.141952
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,0,0,0,0,0,0,0,0.592473,0,0,0,0,2.84905,8.06113,0.592473,0,0.592473,11.85925,84.70877,0.2204142,0,0.4739784,0,8.653603
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,2.557251,2.557251,0,0,0,2.557251,16.96076,0,0,0,0.4337291,2.691843,2.557251,0,0,2.256577,8.594355,0,2.258114,-2.258114,9.478991,67.70694,0.2204142,2.812976,0.3469833,0,9.028084
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,3.708902,3.708902,5,0,1.53,3.708902,10.28044,0,0,0,0.3812913,0,0,1.291098,1.226543,4.765592,6.336241,1.607835,0,1.607835,11.00432,78.6021,0.2204683,4.079792,0.3050331,5,6.717533
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,4.329049,4.329049,5,0,1.53,4.329049,20.09081,0,0,0,0.8697408,0,0,0.6709513,0.6374038,3.157757,7.783293,1.507145,0,1.507145,12.43412,88.81496,0.2205132,4.761953,0.6957927,5,8.653033
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,4.802294,4.802294,5,0,1.53,4.802294,10.54928,0,0,0,0.5066074,0,0,0.1977057,0.1878204,1.650613,9.139723,0.6944278,0,0.6944278,13.09291,93.52061,0.2205326,5.282524,0.405286,5,9.64633
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,0,0,0,0,0,0,0,0.5765764,0,0,0,0,0.9561849,9.764708,0.5765764,0,0.5765764,13.6399,97.42766,0.2204858,0,0.4612611,0,10.34128
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,1.697875,1.697875,0,0,0,1.697875,18.60476,0,0,0,0.3158856,1.787237,1.697875,0,0,0.3796085,10.28363,0,1.471351,-1.471351,12.08896,86.34953,0.2204858,1.867663,0.2527085,0,10.59951
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,5.45304,5.45304,5,0,1.53,5.45304,4.590196,0,0,0,0.2503052,0.4768842,0.4530399,0,0,2.014443,8.812275,0,0.2265789,-0.2265789,11.85012,84.64358,0.2204858,5.998344,0.2002442,5,9.06258
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,1.266621,1.266621,0,0,0,1.266621,17.03817,0,0,0,0.2158091,1.333285,1.266621,0,0,2.266198,8.585696,0,1.117476,-1.117476,10.6722,76.22985,0.2204858,1.393283,0.1726473,0,8.801505
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.3630345,0.3630345,0,0,0,0.3630345,0,0,0,0,0,0.3821416,0.3630345,0,0,3.507838,7.46822,0,0.3821416,-0.3821416,10.26939,73.35262,0.2204858,0.3993379,0,0,7.46822
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.93244,7.086078,0,0,0,10.26939,73.35262,0.2204858,0,0,0,7.086078
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.93244,7.086078,0,0,0,10.26939,73.35262,0.2204858,0,0,0,7.086078
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.93244,7.086078,0,0,0,10.26939,73.35262,0.2204858,0,0,0,7.086078
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,1.190568,1.190568,0,0,0,1.190568,0,0,0,0,0,1.25323,1.190568,0,0,3.93244,7.086078,0,1.25323,-1.25323,8.948368,63.91679,0.2204858,1.309625,0,0,7.086078
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,1.572223,1.572223,0,0,0,1.572223,0,0,2.220446E-16,0,0,1.654972,1.572223,0,0,5.324917,5.832849,0,1.654972,-1.654972,7.203875,51.45614,0.2204858,1.729445,0,0,5.832849
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.531184,0.531184,0,0,0,0.531184,0,0,1.110223E-16,0,0,0.5591411,0.531184,0,0,7.163774,4.177877,0,0.5591411,-0.5591411,6.614488,47.24625,0.2204858,0.5843024,0,0,4.177877
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.5887843,0.5887843,0,0,0,0.5887843,0,0,1.110223E-16,0,0,0.6197729,0.5887843,0,0,7.785043,3.618736,0,0.6197729,-0.6197729,5.96119,42.57985,0.2204858,0.6476627,0,0,3.618736
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.8624396,0.8624396,0,0,0,0.8624396,0,0,1.110223E-16,0,0,0.9078311,0.8624396,0,0,8.47368,2.998963,0,0.9078311,-0.9078311,5.004252,35.74459,0.2204858,0.9486835,0,0,2.998963
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.4272326,0.4272326,0,0,0,0.4272326,0,0,5.551115E-17,0,0,0.4497185,0.4272326,0,0,9.482381,2.091132,0,0.4497185,-0.4497185,4.530207,32.35856,0.2204858,0.4699559,0,0,2.091132
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.982068,1.641413,0,0,0,4.530207,32.35856,0.2204858,0,0,0,1.641413
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,9.982068,1.641413,0.02662197,0,0.02662197,4.555463,32.53896,0.2204837,0,0.02129757,0,1.668035
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,3.848494,3.848494,5,0,1.53,3.848494,5.314178,0,0,0,0.2045158,0,0,1.151506,1.093931,9.955445,1.665373,1.298447,0,1.298447,5.787278,41.33762,0.2205285,4.233343,0.1636127,5,1.869889
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,3.841615,3.841615,5,0,1.53,3.841615,6.30844,0,0,0,0.242346,0,0,1.158384,1.100465,8.656999,2.833975,1.342811,0,1.342811,7.06118,50.4369,0.2205744,4.225777,0.1938768,5,3.076321
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,4.238442,4.238442,5,0,1.53,4.238442,10.62674,0,0,0,0.4504082,0,0,0.761558,0.7234801,7.314188,4.042505,1.173888,0,1.173888,8.174829,58.39151,0.2206118,4.662286,0.3603266,5,4.492913
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,6.25947,6.25947,5,0,1.53,6.25947,4.033155,4.440892E-16,0,0,0.2524541,1.325758,1.259471,0,0,6.140299,5.099005,0,1.073304,-1.073304,7.043466,50.31037,0.2206118,6.885417,0.2019633,5,5.351459
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1610976,0,0,3.505263,3.33,7.33286,4.0257,3.491098,0,3.491098,10.35541,73.96708,0.2205803,0,0.1288781,5,4.186798
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,4.548488,4.548488,5,0,1.53,4.548488,6.5842,0,0,0,0.2994816,0,0,0.4515117,0.4289361,3.841762,7.167688,0.7284176,0,0.7284176,11.04645,78.90305,0.2206032,5.003337,0.2395853,5,7.46717
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,2.698575,0,0.9017109,0,0,0,0,0,0.5496987,0,0,2.698575,2.563646,3.113345,7.823264,3.113345,0,3.113345,14.00003,100,0.2205126,0,0.4397589,5,8.372963
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,1.73753,1.73753,0,0,0,1.73753,37.62236,0,2.220446E-16,0,0.6536999,1.828979,1.73753,0,0,0,10.62527,0,1.175279,-1.175279,12.76118,91.15106,0.2205126,1.911283,0.5229599,0,11.27897
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,2.427582,2.427582,0,0,0,2.427582,13.70807,0,4.440892E-16,0,0.3327746,2.55535,2.427582,0,0,1.305866,9.449995,0,2.222575,-2.222575,10.41838,74.41682,0.2205126,2.67034,0.2662197,0,9.782769
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,6.232539,6.232539,5,0,1.53,6.232539,4.759423,0,0,0,0.2966329,1.297409,1.232539,0,0,3.775394,7.22742,0,1.000776,-1.000776,9.363464,66.88175,0.2205126,6.855793,0.2373063,5,7.524053
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2669577,0,0,3.505263,3.33,4.887367,6.226644,3.596958,0,3.596958,12.77584,91.25581,0.2204727,0,0.2135661,5,6.493601
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,5.732448,5.732448,5,0,1.53,5.732448,3.612397,2.220446E-16,0,0,0.2070788,0.7709978,0.7324479,0,0,1.29041,9.463905,0,0.563919,-0.563919,12.18142,87.00993,0.2204727,6.305693,0.165663,5,9.670984
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,11.26534,8.33,5,0,1.53,8.33,0,0,2.935336,4.06187,0,3.505263,3.33,0,0,1.916986,8.899986,0,3.505263,-3.505263,8.486544,60.61805,0.2204727,12.39187,0,5,8.899986
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.622954,1.622954,5,0,1.53,1.622954,0,0,0,0,0,0,0,3.377046,3.208194,5.811723,5.394723,3.208194,0,3.208194,11.5301,82.35771,0.2205885,1.785249,0,5,5.394723
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,4.649142,4.649142,5,0,1.53,4.649142,0,0,0,0,0,0,0,0.3508582,0.3333153,2.603529,8.282098,0.3333153,0,0.3333153,11.84631,84.61636,0.2206005,5.114056,0,5,8.282098
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.493544,0.493544,0,0,0,0.493544,0,0,5.551115E-17,0,0,0.51952,0.493544,0,0,2.270214,8.582082,0,0.51952,-0.51952,11.29869,80.70478,0.2206005,0.5428984,0,0,8.582082
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,1.033142,1.033142,0,0,0,1.033142,0,0,0,0,0,1.087518,1.033142,0,0,2.847459,8.062561,0,1.087518,-1.087518,10.15235,72.51662,0.2206005,1.136456,0,0,8.062561
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,1.120413,1.120413,0,0,0,1.120413,0,0,2.220446E-16,0,0,1.179382,1.120413,0,0,4.055811,6.975044,0,1.179382,-1.179382,8.90917,63.6368,0.2206005,1.232454,0,0,6.975044
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.5589446,0.5589446,0,0,0,0.5589446,0,0,1.110223E-16,0,0,0.5883628,0.5589446,0,0,5.366236,5.795662,0,0.5883628,-0.5883628,8.288981,59.20689,0.2206005,0.6148391,0,0,5.795662
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,1.319952,1.319952,0,0,0,1.319952,0,0,0,0,0,1.389423,1.319952,0,0,6.019972,5.207299,0,1.389423,-1.389423,6.824401,48.74562,0.2206005,1.451947,0,0,5.207299
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.5725734,0.5725734,0,0,0,0.5725734,0,0,1.110223E-16,0,0,0.6027088,0.5725734,0,0,7.563775,3.817877,0,0.6027088,-0.6027088,6.18909,44.2077,0.2206005,0.6298307,0,0,3.817877
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.233452,3.215168,0,0,0,6.18909,44.2077,0.2206005,0,0,0,3.215168
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.2240186,0.2240186,0,0,0,0.2240186,0,0,2.775558E-17,0,0,0.2358091,0.2240186,0,0,8.233452,3.215168,0,0.2358091,-0.2358091,5.940526,42.43224,0.2206005,0.2464205,0,0,3.215168
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,1.440842,1.440842,0,0,0,1.440842,0.3566746,0,2.220446E-16,0,0.005139117,1.516676,1.440842,0,0,8.495461,2.979359,0,1.511536,-1.511536,4.347226,31.05155,0.2206005,1.584926,0.004111293,0,2.984498
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,6.037791,6.037791,5,0,1.53,6.037791,1.970417,4.440892E-16,0,0.2245351,0.1189697,1.092412,1.037791,0,0,10.17495,1.467822,0,0.9734423,-0.9734423,3.321128,23.72229,0.2206005,6.641571,0.09517574,5,1.586792
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,5.631679,5.631679,5,0,1.53,5.631679,3.086027,0,8.881784E-16,0.6921651,0.1737951,0.6649255,0.6316792,0,0,11.25655,0.49438,0,0.4911304,-0.4911304,2.803431,20.02447,0.2206005,6.194847,0.1390361,5,0.6681752
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,4.355527,4.355527,5,0,1.53,4.355527,10.84982,0,0,0,0.4725671,0,0,0.6444726,0.612249,11.80225,0.00324963,1.084816,0,1.084816,3.832578,27.3755,0.2206343,4.79108,0.3780537,5,0.4758167
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,5.667398,5.667398,5,0,1.53,5.667398,13.04026,0,0,0.1631153,0.7390434,0.7025248,0.6673986,0,0,10.71743,0.9795841,0.0365186,0,0.0365186,3.867223,27.62296,0.2206351,6.234138,0.5912347,5,1.718627
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7939728,0,0,3.505263,3.33,10.68091,1.012451,4.123973,0,4.123973,7.779567,55.56822,0.2205528,0,0.6351783,5,1.806424
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,4.14559,4.14559,5,0,1.53,4.14559,14.43902,0,0,0,0.5985827,0,0,0.8544099,0.8116894,6.556942,4.724026,1.410272,0,1.410272,9.117468,65.12464,0.2205968,4.560149,0.4788662,5,5.322609
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,1.326764,1.326764,4.627613,0,1.428338,1.326764,22.87762,0,0,0,0.303532,0,0,3.300849,3.135806,5.14667,5.993271,3.439338,0,3.439338,12.38031,88.43062,0.2206935,1.45944,0.2428256,5,6.296803
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,1.417508,1.417508,0,0,0,1.417508,7.526921,0,2.220446E-16,0,0.1066947,1.492113,1.417508,0,0,1.707332,9.088675,0,1.385419,-1.385419,10.91995,77.9995,0.2206935,1.559258,0.08535574,0,9.195371
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,0,0,0,0,0,0,0,0.2777712,0,0,0,0,3.246686,7.703257,0.2777712,0,0.2777712,11.18347,79.88176,0.2206712,0,0.2222169,0,7.981028
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,1.927129,1.927129,0,0,0,1.927129,7.919755,0,2.220446E-16,0,0.1526239,2.028556,1.927129,0,0,2.968915,7.953251,0,1.875933,-1.875933,9.206061,65.75745,0.2206712,2.119842,0.1220991,0,8.105875
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,2.705246,2.705246,0,0,0,2.705246,3.514369,0,0,0,0.09507234,2.847627,2.705246,0,0,5.053284,6.077319,0,2.752555,-2.752555,6.304614,45.03287,0.2206712,2.97577,0.07605787,0,6.172391
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,0,0,0,0,0,0,0,0.2137514,0,0,0,0,8.111678,3.324764,0.2137514,0,0.2137514,6.507397,46.48131,0.2206541,0,0.1710011,0,3.538515
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,4.233241,4.233241,5,0,1.53,4.233241,0,0,0,0,0,0,0,0.7667588,0.7284209,7.897927,3.51714,0.7284209,0,0.7284209,7.198437,51.4173,0.2206802,4.656565,0,5,3.51714
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.169506,4.172719,3.33,0,3.33,10.35755,73.98237,0.2206617,0,0,5,4.172719
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,3.961007,3.961007,5,0,1.53,3.961007,0,0,0,0,0,0,0,1.038993,0.9870429,3.839506,7.169719,0.9870429,0,0.9870429,11.29394,80.67087,0.2206971,4.357108,0,5,7.169719
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.2588238,0.2588238,0,0,0,0.2588238,0,0,5.551115E-17,0,0,0.2724462,0.2588238,0,0,2.852463,8.058057,0,0.2724462,-0.2724462,11.00676,78.61956,0.2206971,0.2847062,0,0,8.058057
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.6769449,0.6769449,0,0,0,0.6769449,0,0,0,0,0,0.7125735,0.6769449,0,0,3.155181,7.785611,0,0.7125735,-0.7125735,10.25564,73.25444,0.2206971,0.7446393,0,0,7.785611
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.952098,0.952098,0,0,0,0.952098,0,0,1.110223E-16,0,0,1.002208,0.952098,0,0,3.94693,7.073038,0,1.002208,-1.002208,9.199222,65.7086,0.2206971,1.047308,0,0,7.073038
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.3667398,0.3667398,0,0,0,0.3667398,0,0,5.551115E-17,0,0,0.3860419,0.3667398,0,0,5.060494,6.070829,0,0.3860419,-0.3860419,8.792297,62.802,0.2206971,0.4034138,0,0,6.070829
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.8838448,0.8838448,0,0,0,0.8838448,0,0,1.110223E-16,0,0,0.930363,0.8838448,0,0,5.48943,5.684787,0,0.930363,-0.930363,7.811609,55.79709,0.2206971,0.9722293,0,0,5.684787
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,1.297987,1.297987,0,0,0,1.297987,0,0,2.220446E-16,0,0,1.366302,1.297987,0,0,6.523167,4.754424,0,1.366302,-1.366302,6.3714,45.50991,0.2206971,1.427785,0,0,4.754424
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.3742,0.3742,0,0,0,0.3742,0,0,5.551115E-17,0,0,0.3938947,0.3742,0,0,8.04128,3.388123,0,0.3938947,-0.3938947,5.956199,42.54419,0.2206971,0.41162,0,0,3.388123
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,1.089994,1.089994,0,0,0,1.089994,0,0,2.220446E-16,0,0,1.147362,1.089994,0,0,8.47894,2.994228,0,1.147362,-1.147362,4.746774,33.90546,0.2206971,1.198993,0,0,2.994228
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,1.428187,1.428187,0,0,0,1.428187,4.212564,0,0,0,0.06016331,1.503355,1.428187,0,0,9.753787,1.846866,0,1.443192,-1.443192,3.225516,23.03935,0.2206971,1.571006,0.04813065,0,1.90703
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,1.513648,1.513648,4.677422,0,1.441936,1.513648,47.05283,0,0,0,0.7122142,0,0,3.163774,3.005585,11.35733,0.4036745,3.7178,0,3.7178,6.75253,48.23226,0.2207766,1.665013,0.5697713,5,1.115889
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,1.623414,1.623414,4.610723,0,1.423727,1.623414,64.7308,0,0,0,1.050849,0,0,2.987309,2.837944,7.639534,3.749694,3.888792,0,3.888792,10.44176,74.58387,0.2208348,1.785755,0.8406789,5,4.800543
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,4.462204,4.462204,5,0,1.53,4.462204,43.19135,0,0,0,1.927286,0,0,0.5377961,0.5109063,3.750741,7.249607,2.438192,0,2.438192,12.75484,91.10578,0.2209,4.908424,1.541829,5,9.176893
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,4.98253,4.98253,4.088396,0,1.281132,4.98253,45.2329,0,0,0,2.253743,0.9411942,0.8941345,0,0,1.312549,9.44398,1.312549,0,1.312549,14.00003,100,0.2209319,5.480783,1.802994,5,11.69772
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,1.346617,1.346617,0,0,0,1.346617,201.3637,1.294107,0,0,2.711599,1.417492,1.346617,0,0,0,10.62527,0,0,0,14.00003,100,0.2209319,1.481279,2.169279,0,13.33687
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,2.187948,2.187948,0,0,0,2.187948,142.8027,0.8213468,0,0,3.12445,2.303104,2.187948,0,0,0,10.62527,0,0,0,14.00003,100,0.2209319,2.406743,2.49956,0,13.74972
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,6.226221,6.226221,3.698951,0,1.174814,6.226221,42.72711,0,0,0,2.660284,2.660284,2.52727,0,0,0,10.62527,0,0,0,14.00003,100,0.2209319,6.848843,2.128227,5,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,3.905318,3.905318,1.720108,0,0.6345894,3.905318,58.89972,0,0,0,2.300221,2.300221,2.18521,0,0,0,10.62527,0,0,0,14.00003,100,0.2209319,4.29585,1.840177,5,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,3.488304,3.488304,1.8155,0,0.6606316,3.488304,50.47857,2.220446E-16,0,0,1.760846,1.760846,1.672803,0,0,0,10.62527,0,0,0,14.00003,100,0.2209319,3.837134,1.408677,5,12.38612
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,2.278056,2.278056,0,0,0,2.278056,36.60594,0,0,0,0.8339037,2.397953,2.278056,0,0,0,10.62527,0,1.56405,-1.56405,12.35137,88.22393,0.2209319,2.505861,0.6671229,0,11.45918
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,3.159357,3.159357,3.877792,0,1.223637,3.159357,31.06914,0,0,0,0.9815851,0,0,0.7184355,0.6825137,1.737833,9.061225,1.664099,0,1.664099,13.93008,99.50036,0.22098,3.475292,0.7852681,5,10.04281
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,8.623155,8.33,5,0,1.53,8.33,2.553872,0,0.2931547,1.15547,0.2127375,3.505263,3.33,0,0,0.07373416,10.55891,0,3.292526,-3.292526,10.45945,74.71021,0.22098,9.48547,0.17019,5,10.77165
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.732096,7.266388,3.33,0,3.33,13.61857,97.27528,0.2209613,0,0,5,7.266388
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,4.02053,4.02053,4.443789,0,1.378154,4.02053,0,2.220446E-16,0,0,0,0,0,0.423259,0.402096,0.402096,10.26339,0.402096,0,0.402096,14.00003,100,0.2209756,4.422583,0,5,10.26339
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,3.384703,3.384703,3.384703,0,1.089024,3.384703,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209756,3.723173,0,5,10.62527
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.925732,0.925732,0,0,0,0.925732,0,0,1.110223E-16,0,0,0.9744547,0.925732,0,0,0,10.62527,0,0.9744547,-0.9744547,12.97286,92.66312,0.2209756,1.018305,0,0,10.62527
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.4822713,0.4822713,0,0,0,0.4822713,0,0,1.110223E-16,0,0,0.507654,0.4822713,0,0,1.082727,9.65082,0,0.507654,-0.507654,12.43775,88.84088,0.2209756,0.5304984,0,0,9.65082
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.646787,9.143166,0,0,0,12.43775,88.84088,0.2209756,0,0,0,9.143166
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.646787,9.143166,0,0,0,12.43775,88.84088,0.2209756,0,0,0,9.143166
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.07665236,0.07665236,0,0,0,0.07665236,0,0,0,0,0,0.0806867,0.07665236,0,0,1.646787,9.143166,0,0.0806867,-0.0806867,12.3527,88.23338,0.2209756,0.08431759,0,0,9.143166
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.736439,9.062479,0,0,0,12.3527,88.23338,0.2209756,0,0,0,9.062479
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.736439,9.062479,0,0,0,12.3527,88.23338,0.2209756,0,0,0,9.062479
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,1.0372,1.0372,0,0,0,1.0372,0,0,0,0,0,1.09179,1.0372,0,0,1.736439,9.062479,0,1.09179,-1.09179,11.20185,80.01305,0.2209756,1.14092,0,0,9.062479
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.4927381,0.4927381,0,0,0,0.4927381,5.873654,0,1.110223E-16,0,0.02894173,0.5186717,0.4927381,0,0,2.949539,7.970689,0,0.4897299,-0.4897299,10.68563,76.32577,0.2209756,0.5420119,0.02315339,0,7.99963
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,4.020086,4.020086,5,0,1.53,4.020086,22.08163,0,0,0,0.8877008,0,0,0.9799136,0.9309179,3.493684,7.480959,1.818619,0,1.818619,12.41092,88.64926,0.2210301,4.422095,0.7101606,5,8.36866
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,0,0,0,0,0,0.2966947,0,0,1.97176,0,0,0,0,1.675065,9.117716,1.675065,0,1.675065,14.00003,100,0.2208966,0,1.577408,0,11.08948
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,2.950002,2.950002,0,0,0,2.950002,101.2469,4.440892E-16,0,0,2.986786,3.105265,2.950002,0,0,0,10.62527,0,0.1184787,-0.1184787,13.87514,99.10795,0.2208966,3.245002,2.389429,0,13.61206
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,3.067523,3.067523,1.25,0,0.50625,3.067523,109.8542,1.324978,0,0,3.369803,1.913182,1.817523,0,0,0.131643,10.5068,0.131643,0,0.131643,14.00003,100,0.2208862,3.374275,2.695843,5,13.8766
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,1.257721,1.257721,0,0,0,1.257721,351.9693,3.102874,0,0,4.426791,1.323917,1.257721,0,0,0,10.62527,0,0,0,14.00003,100,0.2208862,1.383493,3.541433,0,15.05206
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,3.86731,3.86731,1.25,0,0.50625,3.86731,121.1029,1.928362,0,0,4.683425,2.755063,2.61731,0,0,0,10.62527,0,0,0,14.00003,100,0.2208862,4.254041,3.74674,5,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,5.309711,5.309711,1.979711,0,0.7054611,5.309711,88.09472,1.172312,0,0,4.677575,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2208862,5.840682,3.74206,5,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.5082821,0.5082821,0,0,0,0.5082821,704.9902,3.048305,0,0,3.583338,0.5350338,0.5082821,0,0,0,10.62527,0,0,0,14.00003,100,0.2208862,0.5591103,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,4.239533,4.239533,1.450839,0,0.561079,4.239533,69.24036,0,0,0,2.935467,2.935467,2.788694,0,0,0,10.62527,0,0,0,14.00003,100,0.2208862,4.663486,2.348374,5,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,0,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2208862,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,1.825016,1.825016,0,0,0,1.825016,57.7285,0,2.220446E-16,0,1.053554,1.921069,1.825016,0,0,0,10.62527,0,0.867515,-0.867515,13.08559,93.46829,0.2208862,2.007517,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,3.609858,3.609858,4.325447,0,1.345847,3.609858,5.835532,-1.110223E-16,0,0,0.2106544,0,0,0.7155886,0.6798092,0.9639056,9.757759,0.8904636,0,0.8904636,13.93036,99.50233,0.2209154,3.970844,0.1685235,5,9.968413
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07344199,10.55918,0,0,0,13.93036,99.50233,0.2209154,0,0,0,10.55918
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,1.052516,1.052516,0,0,0,1.052516,0,0,0,0,0,1.107912,1.052516,0,0,0.07344199,10.55918,0,1.107912,-1.107912,12.76251,91.16063,0.2209154,1.157768,0,0,10.55918
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,2.567743,2.567743,0,0,0,2.567743,0,0,4.440892E-16,0,0,2.702888,2.567743,0,0,1.304455,9.451264,0,2.702888,-2.702888,9.91342,70.81,0.2209154,2.824517,0,0,9.451264
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.8332748,0.8332748,0,0,0,0.8332748,0,0,0,0,0,0.8771315,0.8332748,0,0,4.307663,6.748377,0,0.8771315,-0.8771315,8.988842,64.20589,0.2209154,0.9166024,0,0,6.748377
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.06708393,0.06708393,0,0,0,0.06708393,0,0,0,0,0,0.07061466,0.06708393,0,0,5.282254,5.871246,0,0.07061466,-0.07061466,8.914408,63.67421,0.2209154,0.07379232,0,0,5.871246
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.3304704,0.3304704,0,0,0,0.3304704,0,0,0,0,0,0.3478636,0.3304704,0,0,5.360714,5.800631,0,0.3478636,-0.3478636,8.547728,61.05507,0.2209154,0.3635174,0,0,5.800631
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,2.0468,2.0468,0,0,0,2.0468,0,0,4.440892E-16,0,0,2.154527,2.0468,0,0,5.74723,5.452767,0,2.154527,-2.154527,6.276657,44.83317,0.2209154,2.251481,0,0,5.452767
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.4883572,0.4883572,0,0,0,0.4883572,0,0,0,0,0,0.5140602,0.4883572,0,0,8.141149,3.298241,0,0.5140602,-0.5140602,5.734789,40.9627,0.2209154,0.5371929,0,0,3.298241
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,1.0183,1.0183,0,0,0,1.0183,0,0,0,0,0,1.071895,1.0183,0,0,8.712326,2.78418,0,1.071895,-1.071895,4.604913,32.89217,0.2209154,1.12013,0,0,2.78418
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.90332,1.712286,0,0,0,4.604913,32.89217,0.2209154,0,0,0,1.712286
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.1998812,0.1998812,0,0,0,0.1998812,0,0,0,0,0,0.2104013,0.1998812,0,0,9.90332,1.712286,0,0.2104013,-0.2104013,4.383131,31.30802,0.2209154,0.2198693,0,0,1.712286
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.9678361,0.9678361,0,0,0,0.9678361,5.857391,0,2.220446E-16,0,0.05668995,1.018775,0.9678361,0,0,10.1371,1.501884,0,0.9620848,-0.9620848,3.369004,24.06427,0.2209154,1.06462,0.04535196,0,1.558574
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.7182482,0.7182482,4.223511,0,1.318019,0.7182482,101.2753,0,0,0,0.7274079,0,0,3.505263,3.33,11.20608,0.5397996,4.057408,0,4.057408,7.218199,51.55846,0.2209174,0.7900731,0.5819263,5,1.267208
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,3.824286,3.824286,5,0,1.53,3.824286,41.41843,0,0,0,1.583959,0,0,1.175714,1.116929,7.148675,4.191467,2.700888,0,2.700888,9.780486,69.86048,0.2209952,4.206714,1.267167,5,5.775426
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,2.004547,2.004547,3.79731,0,1.201666,2.004547,127.743,0,0,0,2.560668,0,0,1.792763,1.703125,4.447787,6.622266,4.263793,0,4.263793,13.82548,98.7532,0.2209343,2.205002,2.048535,5,9.182934
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,2.066977,2.066977,0,0,0,2.066977,79.62336,0,0,0,1.645797,2.175765,2.066977,0,0,0.1839941,10.45968,0,0.5299687,-0.5299687,13.26684,94.76295,0.2209343,2.273675,1.316637,0,12.10548
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.6547757,0.6547757,0,0,0,0.6547757,269.1164,0.300023,0,0,1.762109,0.6892375,0.6547757,0,0,0.7728482,9.92971,0.7728482,0,0.7728482,14.00003,100,0.2208731,0.7202532,1.409687,0,11.69182
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,1.959482,1.959482,0,0,0,1.959482,169.9694,1.267907,0,0,3.33052,2.062613,1.959482,0,0,0,10.62527,0,0,0,14.00003,100,0.2208731,2.15543,2.664416,0,13.95579
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.9103155,0.9103155,0,0,0,0.9103155,385.1096,2.547486,0,0,3.505712,0.9582268,0.9103155,0,0,0,10.62527,0,0,0,14.00003,100,0.2208731,1.001347,2.80457,0,14.13099
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,2.067993,2.067993,0,0,0,2.067993,151.3946,0.9539952,0,0,3.13083,2.176835,2.067993,0,0,0,10.62527,0,0,0,14.00003,100,0.2208731,2.274792,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.3882593,0.3882593,0,0,0,0.3882593,536.899,1.675866,0,0,2.08456,0.408694,0.3882593,0,0,0,10.62527,0,0,0,14.00003,100,0.2208731,0.4270852,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,1.099572,1.099572,0,0,0,1.099572,114.8414,0.1053196,0,0,1.262763,1.157444,1.099572,0,0,0,10.62527,0,0,0,14.00003,100,0.2208731,1.209529,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,2.442543,2.442543,0,0,0,2.442543,25.50996,0,4.440892E-16,0,0.6230919,2.571098,2.442543,0,0,0,10.62527,0,1.948006,-1.948006,11.94665,85.33304,0.2208731,2.686797,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,2.552877,2.552877,0,0,0,2.552877,8.166802,0,4.440892E-16,0,0.2084884,2.687239,2.552877,0,0,2.164451,8.677268,0,2.47875,-2.47875,9.333817,66.66998,0.2208731,2.808165,0.1667907,0,8.885756
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,4.291921,4.291921,5,0,1.53,4.291921,0,0,0,0,0,0,0,0.7080787,0.6726748,4.918619,6.198517,0.6726748,0,0.6726748,9.971972,71.22823,0.2208968,4.721113,0,5,6.198517
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,5.050735,5.050735,5,0,1.53,5.050735,0,0,0,0,0,0.05340601,0.0507357,0,0,4.245944,6.803925,0,0.05340601,-0.05340601,9.915677,70.82613,0.2208968,5.555809,0,5,6.803925
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.305284,6.750519,3.33,0,3.33,13.07479,93.39119,0.2208784,0,0,5,6.750519
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9752838,9.747519,0,0,0,13.07479,93.39119,0.2208784,0,0,0,9.747519
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9752838,9.747519,0,0,0,13.07479,93.39119,0.2208784,0,0,0,9.747519
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,1.436849,1.436849,0,0,0,1.436849,0,0,2.220446E-16,0,0,1.512473,1.436849,0,0,0.9752838,9.747519,0,1.512473,-1.512473,11.48051,82.00346,0.2208784,1.580534,0,0,9.747519
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.655809,8.235046,0,0,0,11.48051,82.00346,0.2208784,0,0,0,8.235046
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.1590849,0.1590849,0,0,0,0.1590849,0,0,0,0,0,0.1674578,0.1590849,0,0,2.655809,8.235046,0,0.1674578,-0.1674578,11.30399,80.74263,0.2208784,0.1749934,0,0,8.235046
