Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.3999044,0.3999044,0,0,0,0.3999044,0,0,5.551115E-17,0,0,0.420952,0.3999044,0,0,2.841873,8.067588,0,0.420952,-0.420952,10.86027,77.57319,0.2208784,0.4398948,0,0,8.067588
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.5451985,0.5451985,0,0,0,0.5451985,0,0,1.110223E-16,0,0,0.5738932,0.5451985,0,0,3.309598,7.646636,0,0.5738932,-0.5738932,10.25533,73.25222,0.2208784,0.5997184,0,0,7.646636
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.03914173,0.03914173,0,0,0,0.03914173,0,0,6.938894E-18,0,0,0.04120182,0.03914173,0,0,3.947257,7.072743,0,0.04120182,-0.04120182,10.2119,72.942,0.2208784,0.0430559,0,0,7.072743
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,2.011723,2.011723,0,0,0,2.011723,2.407643,4.440892E-16,0,0,0.04843509,2.117603,2.011723,0,0,3.993037,7.031541,0,2.069168,-2.069168,8.030807,57.36279,0.2208784,2.212895,0.03874807,0,7.079977
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,1.038612,1.038612,0,0,0,1.038612,63.65458,0,0,0,0.6611241,1.093276,1.038612,0,0,6.292111,4.962374,0,0.4321516,-0.4321516,7.575279,54.10903,0.2208784,1.142473,0.5288992,0,5.623498
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,8.527138,8.33,5,0,1.53,8.33,12.49967,0,0.197138,1.049852,1.041222,3.505263,3.33,0,0,6.77228,4.530222,0,2.464041,-2.464041,4.977952,35.55673,0.2208784,9.379852,0.8329778,5,5.571445
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,4.998696,4.998696,5,0,1.53,4.998696,20.87887,0,0,0,1.043671,0,0,0.001304267,0.001239054,9.510103,2.066181,1.04491,0,1.04491,5.969241,42.63735,0.2209036,5.498565,0.8349369,5,3.109852
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,4.778955,4.778955,5,0,1.53,4.778955,24.63002,0,0,0,1.177057,0,0,0.2210452,0.2099929,8.465193,3.0066,1.38705,0,1.38705,7.285112,52.03641,0.2209393,5.25685,0.9416459,5,4.183658
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,3.505263,0,1.121937,0,0,0,0,0,1.750279,0,0,3.505263,3.33,7.078143,4.254946,5.080279,0,5.080279,12.10469,86.46188,0.2207827,0,1.400223,5,6.005225
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,2.743692,2.743692,0,0,0,2.743692,90.81911,0,0,0,2.491796,2.888097,2.743692,0,0,1.997864,8.827197,0,0.3963,-0.3963,11.68695,83.47806,0.2207827,3.018061,1.993437,0,11.31899
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,2.33998,2.33998,0,0,0,2.33998,83.24457,0,4.440892E-16,0,1.947906,2.463137,2.33998,0,0,2.438197,8.430897,0,0.5152308,-0.5152308,11.14385,79.59877,0.2207827,2.573978,1.558325,0,10.3788
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,1.767033,1.767033,0,0,0,1.767033,77.1758,0,0,0,1.363721,1.860034,1.767033,0,0,3.010676,7.915666,0,0.4963127,-0.4963127,10.62069,75.86192,0.2207827,1.943736,1.090977,0,9.279387
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,4.138848,4.138848,5,0,1.53,4.138848,39.24231,0,0,0,1.624179,0,0,0.8611524,0.8180947,3.562134,7.419353,2.442274,0,2.442274,12.93764,92.4115,0.2208505,4.552732,1.299343,5,9.043533
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,1.3643,1.3643,0,0,0,1.3643,82.03971,0,0,0,1.119268,1.436106,1.3643,0,0,1.11986,9.6174,0,0.3168376,-0.3168376,12.60366,90.02596,0.2208505,1.50073,0.8954144,0,10.73667
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,5.137534,5.137534,5,0,1.53,5.137534,15.12189,0,0,0,0.7768921,0.1447727,0.1375341,0,0,1.471902,9.300563,0.6321194,0,0.6321194,13.20334,94.30939,0.2208657,5.651288,0.6215137,5,10.07745
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,5.553924,5.553924,5,0,1.53,5.553924,3.770451,0,0,0,0.209408,0.5830777,0.5539238,0,0,0.8397824,9.86947,0,0.3736697,-0.3736697,12.80946,91.49595,0.2208657,6.109316,0.1675264,5,10.07888
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,2.088404,2.088404,0,0,0,2.088404,0,0,4.440892E-16,0,0,2.19832,2.088404,0,0,1.254971,9.4958,0,2.19832,-2.19832,10.49223,74.94432,0.2208657,2.297244,0,0,9.4958
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,3.77752,3.77752,5,0,1.53,3.77752,0,0,0,0,0,0,0,1.22248,1.161356,3.697548,7.297481,1.161356,0,1.161356,11.59398,82.81401,0.2209065,4.155272,0,5,7.297481
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.536192,8.342701,0,0,0,11.59398,82.81401,0.2209065,0,0,0,8.342701
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.008738892,0.008738892,0,0,0,0.008738892,0,0,0,0,0,0.009198834,0.008738892,0,0,2.536192,8.342701,0,0.009198834,-0.009198834,11.58429,82.74475,0.2209065,0.009612781,0,0,8.342701
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.02296,0.02296,0,0,0,0.02296,0,0,3.469447E-18,0,0,0.02416842,0.02296,0,0,2.546413,8.333503,0,0.02416842,-0.02416842,11.55881,82.56278,0.2209065,0.025256,0,0,8.333503
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.7052024,0.7052024,0,0,0,0.7052024,0,0,0,0,0,0.7423183,0.7052024,0,0,2.573267,8.309334,0,0.7423183,-0.7423183,10.77634,76.97371,0.2209065,0.7757226,0,0,8.309334
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.03081357,0.03081357,0,0,0,0.03081357,0,0,3.469447E-18,0,0,0.03243533,0.03081357,0,0,3.398065,7.567016,0,0.03243533,-0.03243533,10.74215,76.72949,0.2209065,0.03389492,0,0,7.567016
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,1.181164,1.181164,0,0,0,1.181164,0,0,0,0,0,1.243331,1.181164,0,0,3.434104,7.53458,0,1.243331,-1.243331,9.431565,67.36819,0.2209065,1.299281,0,0,7.53458
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.7976456,0.7976456,0,0,0,0.7976456,0,0,0,0,0,0.839627,0.7976456,0,0,4.815583,6.29125,0,0.839627,-0.839627,8.54652,61.04645,0.2209065,0.8774102,0,0,6.29125
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.9550104,0.9550104,0,0,0,0.9550104,0,0,0,0,0,1.005274,0.9550104,0,0,5.748502,5.451622,0,1.005274,-1.005274,7.486868,53.47752,0.2209065,1.050511,0,0,5.451622
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.6661791,0.6661791,0,0,0,0.6661791,0,0,1.110223E-16,0,0,0.7012411,0.6661791,0,0,6.865473,4.446349,0,0.7012411,-0.7012411,6.747695,48.19773,0.2209065,0.732797,0,0,4.446349
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,1.79456,1.79456,0,0,0,1.79456,2.996746,0,2.220446E-16,0,0.0537784,1.88901,1.79456,0,0,7.64463,3.745107,0,1.835232,-1.835232,4.813191,34.37987,0.2209065,1.974016,0.04302272,0,3.798886
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,2.626898,2.626898,5,0,1.53,2.626898,28.63961,0,0,0,0.7523333,0,0,2.373102,2.254447,9.683776,1.909876,3.00678,0,3.00678,7.665674,54.7547,0.2210036,2.889588,0.6018667,5,2.662209
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,3.505263,0,1.121937,0,0,0,0,0,1.506821,0,0,3.505263,3.33,6.676996,4.615978,4.836822,0,4.836822,12.25428,87.53043,0.2208667,0,1.205457,5,6.122799
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.9372271,0.9372271,0,0,0,0.9372271,199.8434,0,0,0,1.872987,0.9865549,0.9372271,0,0,1.840174,8.969117,0.8864317,0,0.8864317,13.09523,93.53716,0.220797,1.03095,1.498389,0,10.8421
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,5.359627,5.359627,5,0,1.53,5.359627,12.75892,0,0,0,0.6838305,0.3785543,0.3596266,0,0,0.9537427,9.766906,0.3052762,0,0.3052762,13.38484,95.6058,0.2208043,5.895589,0.5470644,5,10.45074
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,2.064854,2.064854,0,0,0,2.064854,46.36602,0,0,0,0.9573907,2.173531,2.064854,0,0,0.6484665,10.04165,0,1.21614,-1.21614,12.10291,86.44922,0.2208043,2.271339,0.7659125,0,10.99905
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.1970872,0.1970872,0,0,0,0.1970872,1128.926,0.01777646,0,0,2.22497,0.2074603,0.1970872,0,0,1.999733,8.825515,1.999733,0,1.999733,14.00003,100,0.2206474,0.216796,1.779976,0,11.05048
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,6.602326,6.602326,3.786379,0,1.198681,6.602326,44.89562,4.440892E-16,0,0,2.964155,2.964155,2.815948,0,0,0,10.62527,0,0,0,14.00003,100,0.2206474,7.262559,2.371324,5,13.58943
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,4.207951,4.207951,1.25,0,0.50625,4.207951,80.5044,0.2739531,0,0,3.387586,3.113632,2.957951,0,0,0,10.62527,0,0,0,14.00003,100,0.2206474,4.628746,2.710068,5,14.01286
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,2.406367,2.406367,0,0,0,2.406367,58.38496,0,0,0,1.404956,2.533017,2.406367,0,0,0,10.62527,0,1.128061,-1.128061,12.81095,91.50658,0.2206474,2.647003,1.123965,0,12.03023
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,2.507928,2.507928,0,0,0,2.507928,42.05865,0,0,0,1.054801,2.639924,2.507928,0,0,1.253401,9.497213,0,1.585123,-1.585123,11.14008,79.57185,0.2206474,2.758721,0.8438405,0,10.55201
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,4.817056,4.817056,5,0,1.53,4.817056,17.05217,0,0,0,0.8214125,0,0,0.1829439,0.1737967,3.01465,7.912089,0.9952093,0,0.9952093,12.08422,86.31567,0.2206732,5.298762,0.65713,5,8.733502
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,0,0,0,0,0,0,0,0.2043469,0,0,0,0,2.01944,8.807777,0.2043469,0,0.2043469,12.27808,87.70039,0.2206572,0,0.1634775,0,9.012125
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.296121,0.296121,0,0,0,0.296121,0,0,5.551115E-17,0,0,0.3117063,0.296121,0,0,1.815094,8.99169,0,0.3117063,-0.3117063,11.94951,85.35349,0.2206572,0.3257331,0,0,8.99169
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,8.024738,8.024738,5,0,1.53,8.024738,0,0,0,0.4972121,0,3.183935,3.024738,0,0,2.161434,8.679984,0,3.183935,-3.183935,8.593349,61.38095,0.2206572,8.827212,0,5,8.679984
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,12.21128,8.33,5,0,1.53,8.33,0,0,3.881283,5.102411,0,3.505263,3.33,0,0,5.69914,5.496049,0,3.505263,-3.505263,4.898478,34.98906,0.2206572,13.43241,0,5,5.496049
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,9.593876,1.990786,3.33,0,3.33,8.057593,57.55412,0.2206392,0,0,5,1.990786
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.1097325,0.1097325,3.614996,0,1.151894,0.1097325,0,0,0,0,0,0,0,3.505263,3.33,6.263876,4.987785,3.33,0,3.33,11.21671,80.11919,0.2206331,0.1207058,0,5,4.987785
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.8990711,0.8990711,0,0,0,0.8990711,0,0,1.110223E-16,0,0,0.9463906,0.8990711,0,0,2.933876,7.984786,0,0.9463906,-0.9463906,10.21912,72.99361,0.2206331,0.9889782,0,0,7.984786
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.676753,1.676753,0,0,0,1.676753,0,0,2.220446E-16,0,0,1.765003,1.676753,0,0,3.985421,7.038395,0,1.765003,-1.765003,8.358648,59.70451,0.2206331,1.844428,0,0,7.038395
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,2.159093,2.159093,0,0,0,2.159093,0,0,4.440892E-16,0,0,2.27273,2.159093,0,0,5.946536,5.273392,0,2.27273,-2.27273,5.962981,42.59264,0.2206331,2.375003,0,0,5.273392
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.471791,3.000662,0,0,0,5.962981,42.59264,0.2206331,0,0,0,3.000662
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.9814433,0.9814433,0,0,0,0.9814433,0,0,1.110223E-16,0,0,1.033098,0.9814433,0,0,8.471791,3.000662,0,1.033098,-1.033098,4.874,34.81421,0.2206331,1.079588,0,0,3.000662
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.2031509,0.2031509,0,0,0,0.2031509,0,0,2.775558E-17,0,0,0.2138431,0.2031509,0,0,9.619678,1.967564,0,0.2138431,-0.2138431,4.648589,33.20414,0.2206331,0.223466,0,0,1.967564
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,2.108923,2.108923,5,0,1.53,2.108923,0.8719561,0,0,0,0.01838888,0,0,2.891077,2.746523,9.857282,1.75372,2.764912,0,2.764912,7.271615,51.94,0.2207294,2.319816,0.01471111,5,1.772109
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.4997578,0.4997578,4.005021,0,1.258371,0.4997578,152.1429,0,0,0,0.7603459,0,0,3.505263,3.33,7.092371,4.242141,4.090346,0,4.090346,11.15206,79.65739,0.2207057,0.5497336,0.6082767,5,5.002487
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,5.532658,5.532658,5,0,1.53,5.532658,27.09835,0,0,0,1.499259,0.5606921,0.5326575,0,0,3.002024,7.923452,0.9385666,0,0.9385666,12.04246,86.0174,0.2207281,6.085923,1.199407,5,9.422711
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,1.864097,1.864097,0,0,0,1.864097,125.6786,0,0,0,2.342771,1.962207,1.864097,0,0,2.063458,8.768162,0.3805638,0,0.3805638,12.40349,88.59621,0.2206984,2.050507,1.874217,0,11.11093
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,0,0,0,0,1.606189,0,0,3.289083,0,0,0,0,1.682894,9.11067,1.682894,0,1.682894,14.00003,100,0.2205672,0,2.631266,0,12.39975
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,6.160654,6.160654,2.926957,0,0.9640594,6.160654,55.25211,0,0,0,3.403891,3.403891,3.233697,0,0,0,10.62527,0,0,0,14.00003,100,0.2205672,6.77672,2.723113,5,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2205672,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,8.286281,8.286281,4.95628,0,1.518064,8.286281,55.79971,1.118458,0,0.7849084,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2205672,9.114908,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,0,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2205672,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,1.870113,1.870113,0,0,0,1.870113,132.7665,0.5143434,0,0,2.482883,1.96854,1.870113,0,0,0,10.62527,0,0,0,14.00003,100,0.2205672,2.057124,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,4.843853,4.843853,3.388092,0,1.089949,4.843853,31.63556,0,0,0,1.53238,1.53238,1.455761,0,0,0,10.62527,0,0,0,14.00003,100,0.2205672,5.328238,1.225904,5,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,2.578034,2.578034,0,0,0,2.578034,35.4988,4.440892E-16,0,0,0.9151712,2.71372,2.578034,0,0,0,10.62527,0,1.798549,-1.798549,12.10419,86.45834,0.2205672,2.835838,0.732137,0,11.54045
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,5.515101,5.515101,5,0,1.53,5.515101,3.704783,0,0,0,0.2043225,0.5422114,0.5151008,0,0,1.998388,8.826725,0,0.3378888,-0.3378888,11.74802,83.9143,0.2205672,6.066611,0.163458,5,9.031048
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,4.452322,4.452322,5,0,1.53,4.452322,0,0,0,0,0,0,0,0.5476782,0.5202943,2.37382,8.488836,0.5202943,0,0.5202943,12.24162,87.43996,0.2205853,4.897554,0,5,8.488836
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.853525,8.957101,0,0,0,12.24162,87.43996,0.2205853,0,0,0,8.957101
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,5.190817,5.190817,5,0,1.53,5.190817,0,0,0,0,0,0.2008606,0.1908176,0,0,1.853525,8.957101,0,0.2008606,-0.2008606,12.02989,85.92764,0.2205853,5.709899,0,5,8.957101
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.8724513,0.8724513,0,0,0,0.8724513,0,0,1.110223E-16,0,0,0.9183698,0.8724513,0,0,2.076704,8.756241,0,0.9183698,-0.9183698,11.06185,79.01303,0.2205853,0.9596965,0,0,8.756241
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.9222608,0.9222608,0,0,0,0.9222608,0,0,0,0,0,0.9708008,0.9222608,0,0,3.097115,7.837871,0,0.9708008,-0.9708008,10.03853,71.70367,0.2205853,1.014487,0,0,7.837871
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,1.815328,1.815328,0,0,0,1.815328,0,0,2.220446E-16,0,0,1.910872,1.815328,0,0,4.175782,6.86707,0,1.910872,-1.910872,8.024297,57.31629,0.2205853,1.996861,0,0,6.86707
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.487186,0.487186,0,0,0,0.487186,0,0,5.551115E-17,0,0,0.5128273,0.487186,0,0,6.298974,4.956198,0,0.5128273,-0.5128273,7.48373,53.4551,0.2205853,0.5359046,0,0,4.956198
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.6088508,0.6088508,0,0,0,0.6088508,0,0,1.110223E-16,0,0,0.6408956,0.6088508,0,0,6.868782,4.443371,0,0.6408956,-0.6408956,6.808167,48.62966,0.2205853,0.6697359,0,0,4.443371
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.709846,1.709846,0,0,0,1.709846,0,0,2.220446E-16,0,0,1.799838,1.709846,0,0,7.580888,3.802475,0,1.799838,-1.799838,4.91097,35.07829,0.2205853,1.880831,0,0,3.802475
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.7025579,0.7025579,0,0,0,0.7025579,0,0,1.110223E-16,0,0,0.7395346,0.7025579,0,0,9.580708,2.002637,0,0.7395346,-0.7395346,4.131433,29.51017,0.2205853,0.7728137,0,0,2.002637
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.1774066,0.1774066,0,0,0,0.1774066,0,0,0,0,0,0.1867438,0.1774066,0,0,10.40241,1.263102,0,0.1867438,-0.1867438,3.934587,28.10414,0.2205853,0.1951472,0,0,1.263102
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,1.523546,1.523546,4.844829,0,1.487638,1.523546,0.9290296,0,0,0,0.0141542,0,0,3.321283,3.155218,10.60991,1.076359,3.169373,0,3.169373,6.941318,49.58075,0.2206955,1.675901,0.01132336,5,1.090513
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,4.311216,4.311216,5,0,1.53,4.311216,9.042515,0,0,0,0.3898424,0,0,0.6887835,0.6543444,7.440534,3.928794,1.044187,0,1.044187,7.931921,56.65646,0.2207276,4.742338,0.3118739,5,4.318636
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,3.353915,3.353915,5,0,1.53,3.353915,33.56324,0,0,0,1.125682,0,0,1.646085,1.563781,6.396347,4.868562,2.689463,0,2.689463,10.48337,74.88106,0.2208086,3.689306,0.900546,5,5.994245
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,2.717405,2.717405,5,0,1.53,2.717405,11.04143,0,0,0,0.3000404,0,0,2.282595,2.168465,3.706883,7.289079,2.468505,0,2.468505,12.8252,91.60838,0.2208909,2.989146,0.2400323,5,7.589119
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,5.380092,5.380092,5,0,1.53,5.380092,9.928201,0,0,0,0.5341463,0.4000965,0.3800916,0,0,1.238378,9.510734,0.1340498,0,0.1340498,12.95237,92.51675,0.220894,5.918101,0.4273171,5,10.04488
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,3.267108,3.267108,2.144135,0,0.7503489,3.267108,69.98254,2.220446E-16,0,0,2.286405,1.182077,1.122973,0,0,1.104328,9.631378,1.104328,0,1.104328,14.00003,100,0.2209036,3.593819,1.829124,5,11.91778
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,6.489062,6.489062,3.44469,0,1.1054,6.489062,49.38467,0,0,0,3.204602,3.204602,3.044371,0,0,0,10.62527,0,0,0,14.00003,100,0.2209036,7.137968,2.563681,5,13.82988
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,2.215879,2.215879,0,0,0,2.215879,166.1907,1.35008,0,0,3.682584,2.332504,2.215879,0,0,0,10.62527,0,0,0,14.00003,100,0.2209036,2.437467,2.946067,0,14.30786
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,0,0,0,0,2.793654,0,0,2.793654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209036,0,2.234924,0,13.41893
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,2.600541,2.600541,0,0,0,2.600541,69.06966,0,0,0,1.796185,2.737411,2.600541,0,0,0,10.62527,0,0.9412267,-0.9412267,13.00789,92.9133,0.2209036,2.860595,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,2.958488,2.958488,0,0,0,2.958488,56.55477,0,0,0,1.673166,3.114198,2.958488,0,0,1.045807,9.684048,0,1.441032,-1.441032,11.48891,82.06345,0.2209036,3.254337,1.338533,0,11.35721
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,6.523068,6.523068,5,0,1.53,6.523068,10.45877,2.220446E-16,0,0,0.6822329,1.60323,1.523068,0,0,2.646954,8.243015,0,0.9209967,-0.9209967,10.51809,75.12907,0.2209036,7.175375,0.5457863,5,8.925248
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,10.47204,8.33,5,0,1.53,8.33,2.063801,0,2.142038,3.189241,0.1719146,3.505263,3.33,0,0,3.670284,7.322019,0,3.333349,-3.333349,7.004433,50.03157,0.2209036,11.51924,0.1375317,5,7.493934
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,7.448328,7.448328,5,0,1.53,7.448328,0,0,8.881784E-16,0,0,2.577188,2.448328,0,0,7.374004,3.98867,0,2.577188,-2.577188,4.287839,30.62736,0.2209036,8.193161,0,5,3.98867
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,5.26434,5.26434,5,0,1.53,5.26434,0,0,0,0,0,0.2782525,0.2643399,0,0,10.23755,1.411482,0,0.2782525,-0.2782525,3.994535,28.53234,0.2209036,5.790774,0,5,1.411482
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,7.772254,6.076569,5,0,1.53,6.076569,0,0,1.695686,2.472912,0,1.13323,1.076568,0,0,10.54672,1.13323,0,1.13323,-1.13323,2.800006,20,0.2209036,8.54948,0,5,1.13323
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,1.034149,1.034149,4.539412,0,1.404259,1.034149,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2209958,1.137564,0,5,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,2.039906,2.039906,5,0,1.53,2.039906,0,0,0,0,0,0,0,2.960094,2.81209,8.475861,2.997,2.81209,0,2.81209,8.626904,61.62062,0.2210928,2.243896,0,5,2.997
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.663771,5.527881,3.33,0,3.33,11.78602,84.18568,0.2210745,0,0,5,5.527881
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,1.410603,1.410603,0,0,0,1.410603,0,0,2.220446E-16,0,0,1.484846,1.410603,0,0,2.333771,8.52488,0,1.484846,-1.484846,10.22085,73.00596,0.2210745,1.551664,0,0,8.52488
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.04955795,0.04955795,0,0,0,0.04955795,0,0,6.938894E-18,0,0,0.05216626,0.04955795,0,0,3.983599,7.040035,0,0.05216626,-0.05216626,10.16587,72.61318,0.2210745,0.05451375,0,0,7.040035
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.9498426,0.9498426,0,0,0,0.9498426,0,0,1.110223E-16,0,0,0.9998343,0.9498426,0,0,4.041562,6.987869,0,0.9998343,-0.9998343,9.111948,65.08521,0.2210745,1.044827,0,0,6.987869
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,1.256988,1.256988,0,0,0,1.256988,0,0,0,0,0,1.323145,1.256988,0,0,5.152489,5.988035,0,1.323145,-1.323145,7.717231,55.12297,0.2210745,1.382686,0,0,5.988035
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.622649,4.66489,0,0,0,7.717231,55.12297,0.2210745,0,0,0,4.66489
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,1.139361,1.139361,0,0,0,1.139361,4.599666,0,0,0,0.05240681,1.199328,1.139361,0,0,6.622649,4.66489,0,1.146921,-1.146921,6.50827,46.48755,0.2210745,1.253298,0.04192545,0,4.717297
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,3.707366,3.707366,5,0,1.53,3.707366,20.56126,0,0,0,0.7622812,0,0,1.292634,1.228003,7.897006,3.517969,1.990284,0,1.990284,8.39642,59.9743,0.2211347,4.078102,0.609825,5,4.28025
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.9883283,0.9883283,4.493591,0,1.39175,0.9883283,135.471,0,0,0,1.338898,0,0,3.505263,3.33,5.906722,5.309224,4.668898,0,4.668898,12.82572,91.61214,0.2211177,1.087161,1.071118,5,6.648122
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,5.814979,5.814979,4.548277,0,1.40668,5.814979,44.21675,0,0,0,2.571195,1.33337,1.266702,0,0,1.237824,9.511232,1.237824,0,1.237824,14.00003,100,0.2211467,6.396476,2.056956,5,12.08243
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,1.753164,1.753164,0,0,0,1.753164,215.796,1.937821,0,0,3.783257,1.845436,1.753164,0,0,0,10.62527,0,0,0,14.00003,100,0.2211467,1.92848,3.026605,0,14.40853
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.04416959,0.04416959,0,0,0,0.04416959,8688.385,3.79113,0,0,3.837624,0.04649431,0.04416959,0,0,0,10.62527,0,0,0,14.00003,100,0.2211467,0.04858655,3.070099,0,14.4629
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,5.659305,5.659305,2.329305,0,0.8009003,5.659305,63.66985,0.0980081,0,0,3.603271,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2211467,6.225236,2.882617,5,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,4.563167,4.563167,2.375666,0,0.8135569,4.563167,50.46127,0,0,0,2.302632,2.302632,2.1875,0,0,0,10.62527,0,0,0,14.00003,100,0.2211467,5.019483,1.842105,5,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,3.571722,3.571722,1.471893,0,0.5668267,3.571722,61.88462,0,0,0,2.210346,2.210346,2.099829,0,0,0,10.62527,0,0,0,14.00003,100,0.2211467,3.928894,1.768277,5,12.83562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,3.984902,3.984902,1.707623,0,0.6311811,3.984902,60.15545,0,0,0,2.397135,2.397135,2.277278,0,0,0,10.62527,0,0,0,14.00003,100,0.2211467,4.383392,1.917708,5,13.02241
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,2.372612,2.372612,0,0,0,2.372612,91.06369,0,0,0,2.160588,2.497486,2.372612,0,0,0,10.62527,0,0.3368983,-0.3368983,13.64491,97.46342,0.2211467,2.609873,1.72847,0,12.78586
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,5.591852,5.591852,4.860909,0,1.492028,5.591852,20.45377,0,0,0,1.143744,0.769413,0.7309424,0,0,0.3743314,10.28838,0.3743314,0,0.3743314,14.00003,100,0.2211555,6.151037,0.9149956,5,11.43212
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,3.903563,3.903563,3.712979,0,1.178643,3.903563,5.139268,2.220446E-16,0,0,0.2006145,0.2006145,0.1905838,0,0,0,10.62527,0,0,0,14.00003,100,0.2211555,4.293919,0.1604916,5,10.82589
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,5.39739,5.39739,5,0,1.53,5.39739,0,0,0,0,0,0.4183055,0.3973902,0,0,0,10.62527,0,0.4183055,-0.4183055,13.5591,96.85049,0.2211555,5.937129,0,5,10.62527
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,3.532053,3.532053,4.021299,0,1.262815,3.532053,0,0,0,0,0,0,0,0.4892462,0.4647838,0.4647838,10.20697,0.4647838,0,0.4647838,14.00003,100,0.2211714,3.885258,0,5,10.20697
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,2.729369,2.729369,0,0,0,2.729369,0,0,4.440892E-16,0,0,2.87302,2.729369,0,0,0,10.62527,0,2.87302,-2.87302,10.9716,78.3684,0.2211714,3.002306,0,0,10.62527
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,1.615389,1.615389,0,0,0,1.615389,0,0,0,0,0,1.70041,1.615389,0,0,3.192245,7.752254,0,1.70041,-1.70041,9.17921,65.56565,0.2211714,1.776928,0,0,7.752254
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.03465215,0.03465215,0,0,0,0.03465215,0,0,0,0,0,0.03647595,0.03465215,0,0,5.081589,6.051844,0,0.03647595,-0.03647595,9.14076,65.29102,0.2211714,0.03811737,0,0,6.051844
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.4783712,0.4783712,0,0,0,0.4783712,0,0,5.551115E-17,0,0,0.5035486,0.4783712,0,0,5.122118,6.015368,0,0.5035486,-0.5035486,8.609974,61.49969,0.2211714,0.5262083,0,0,6.015368
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,1.389877,1.389877,0,0,0,1.389877,0,0,2.220446E-16,0,0,1.463029,1.389877,0,0,5.681616,5.511819,0,1.463029,-1.463029,7.067806,50.48423,0.2211714,1.528865,0,0,5.511819
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,1.029977,1.029977,0,0,0,1.029977,0,0,0,0,0,1.084186,1.029977,0,0,7.307204,4.048791,0,1.084186,-1.084186,5.924973,42.32116,0.2211714,1.132974,0,0,4.048791
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.3563721,0.3563721,0,0,0,0.3563721,0,0,0,0,0,0.3751285,0.3563721,0,0,8.511855,2.964605,0,0.3751285,-0.3751285,5.529553,39.49673,0.2211714,0.3920093,0,0,2.964605
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.4188526,0.4188526,0,0,0,0.4188526,0,0,5.551115E-17,0,0,0.4408974,0.4188526,0,0,8.928664,2.589476,0,0.4408974,-0.4408974,5.064807,36.17712,0.2211714,0.4607378,0,0,2.589476
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.2889439,0.2889439,0,0,0,0.2889439,0,0,5.551115E-17,0,0,0.3041515,0.2889439,0,0,9.41855,2.148579,0,0.3041515,-0.3041515,4.744203,33.8871,0.2211714,0.3178383,0,0,2.148579
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.9733946,0.9733946,0,0,0,0.9733946,0,0,0,0,0,1.024626,0.9733946,0,0,9.756496,1.844427,0,1.024626,-1.024626,3.664152,26.17246,0.2211714,1.070734,0,0,1.844427
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,6.759832,5.937241,5,0,1.53,5.937241,2.808849,0,0.8225905,1.625317,0.1667681,0.9865697,0.9372413,0,0,10.89497,0.8198016,0,0.8198016,-0.8198016,2.800006,20,0.2211714,7.435815,0.1334145,5,0.9865697
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,5.413162,5.413162,5,0,1.53,5.413162,9.361053,0,0,0.8582002,0.5067291,0.4349079,0.4131624,0,0,11.80586,0,0.0718212,0,0.0718212,2.868141,20.48668,0.2211731,5.954479,0.4053832,5,0.5067291
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,3.482437,3.482437,5,0,1.53,3.482437,13.08233,0,0,0,0.4555838,0,0,1.517563,1.441685,11.73404,0.06463908,1.897269,0,1.897269,4.668048,33.34314,0.2212332,3.830681,0.3644671,5,0.5202229
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,1.892046,1.892046,4.968829,0,1.52149,1.892046,34.2351,0,0,0,0.6477438,0,0,3.076783,2.922944,9.83677,1.772181,3.570687,0,3.570687,8.0555,57.53917,0.2213483,2.08125,0.518195,5,2.419924
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,1.851208,1.851208,4.857247,0,1.491028,1.851208,44.45704,0,0,0,0.8229923,0,0,3.006039,2.855737,6.266083,4.985799,3.67873,0,3.67873,11.54545,82.46733,0.2214458,2.036329,0.6583938,5,5.808792
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,4.532839,4.532839,5,0,1.53,4.532839,14.80227,0,0,0,0.6709631,0,0,0.4671609,0.4438029,2.587353,8.296656,1.114766,0,1.114766,12.60301,90.02131,0.2214766,4.986123,0.5367705,5,8.967619
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,1.585186,1.585186,0,0,0,1.585186,65.52036,2.220446E-16,0,0,1.038619,1.668617,1.585186,0,0,1.472588,9.299946,0,0.6299972,-0.6299972,11.93893,85.27792,0.2214766,1.743704,0.8308954,0,10.33856
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.7264974,0.7264974,0,0,0,0.7264974,114.3469,0,0,0,0.8307276,0.7647341,0.7264974,0,0,2.172585,8.669949,0.0659935,0,0.0659935,12.00154,85.72511,0.2214715,0.7991471,0.6645821,0,9.500676
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.2807778,0.2807778,0,0,0,0.2807778,311.2477,0,0,0,0.8739147,0.2955556,0.2807778,0,0,2.106591,8.729342,0.578359,0,0.578359,12.55022,89.64425,0.2214269,0.3088556,0.6991317,0,9.603257
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,5.730472,5.730472,5,0,1.53,5.730472,6.631417,0,0,0,0.3800115,0.7689173,0.7304714,0,0,1.528232,9.249866,0,0.3889058,-0.3889058,12.14028,86.71609,0.2214269,6.303519,0.3040092,5,9.629877
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,4.515954,4.515954,5,0,1.53,4.515954,10.54844,0,0,0,0.4763626,0,0,0.4840453,0.4598431,1.960349,8.86096,0.9362056,0,0.9362056,13.02844,93.0601,0.2214536,4.96755,0.38109,5,9.337322
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,10.2172,8.33,5,0,1.53,8.33,2.39106,0,1.887203,2.908923,0.1991753,3.505263,3.33,0,0,1.024144,9.703545,0,3.306088,-3.306088,9.543517,68.16785,0.2214536,11.23892,0.1593403,5,9.90272
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,6.201517,6.201517,5,0,1.53,6.201517,0,0,0,0,0,1.264755,1.201517,0,0,4.697575,6.397457,0,1.264755,-1.264755,8.210348,58.64523,0.2214536,6.821669,0,5,6.397457
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.102858,5.132702,3.33,0,3.33,11.36946,81.2103,0.2214351,0,0,5,5.132702
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.953189,1.953189,0,0,0,1.953189,0,0,4.440892E-16,0,0,2.055989,1.953189,0,0,2.772858,8.129702,0,2.055989,-2.055989,9.202262,65.73031,0.2214351,2.148508,0,0,8.129702
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.05729,6.073713,0,0,0,9.202262,65.73031,0.2214351,0,0,0,6.073713
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.8162813,0.8162813,0,0,0,0.8162813,0,0,0,0,0,0.8592434,0.8162813,0,0,5.05729,6.073713,0,0.8592434,-0.8592434,8.296539,59.26088,0.2214351,0.8979093,0,0,6.073713
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.726311,0.726311,0,0,0,0.726311,0,0,1.110223E-16,0,0,0.7645379,0.726311,0,0,6.012005,5.21447,0,0.7645379,-0.7645379,7.490646,53.50451,0.2214351,0.798942,0,0,5.21447
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.3591286,0.3591286,0,0,0,0.3591286,0,0,0,0,0,0.3780301,0.3591286,0,0,6.861491,4.449932,0,0.3780301,-0.3780301,7.092167,50.65824,0.2214351,0.3950414,0,0,4.449932
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.281525,4.071902,0,0,0,7.092167,50.65824,0.2214351,0,0,0,4.071902
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.06650728,0.06650728,0,0,0,0.06650728,0,0,0,0,0,0.07000767,0.06650728,0,0,7.281525,4.071902,0,0.07000767,-0.07000767,7.018373,50.13113,0.2214351,0.07315801,0,0,4.071902
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.6360284,0.6360284,0,0,0,0.6360284,0,0,1.110223E-16,0,0,0.6695036,0.6360284,0,0,7.359311,4.001894,0,0.6695036,-0.6695036,6.312654,45.09029,0.2214351,0.6996313,0,0,4.001894
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.103204,3.332391,0,0,0,6.312654,45.09029,0.2214351,0,0,0,3.332391
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.5700697,0.5700697,0,0,0,0.5700697,0,0,1.110223E-16,0,0,0.6000733,0.5700697,0,0,8.103204,3.332391,0,0.6000733,-0.6000733,5.680121,40.57221,0.2214351,0.6270766,0,0,3.332391
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,1.219124,1.219124,0,0,0,1.219124,23.43715,0,2.220446E-16,0,0.285728,1.283289,1.219124,0,0,8.769952,2.732317,0,0.9975607,-0.9975607,4.6286,33.06136,0.2214351,1.341037,0.2285824,0,3.018045
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.2194578,0.2194578,0,0,0,0.2194578,291.4434,0,0,0,0.6395952,0.2310082,0.2194578,0,0,9.878353,1.734757,0.4085869,0,0.4085869,5.016219,35.83007,0.2214036,0.2414035,0.5116761,0,2.374352
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,4.012033,4.012033,5,0,1.53,4.012033,39.60307,0,0,0,1.588888,0,0,0.987967,0.9385686,9.469766,2.102485,2.527457,0,2.527457,7.413976,52.95686,0.2214724,4.413236,1.271111,5,3.691373
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,3.812533,3.812533,5,0,1.53,3.812533,72.36021,0,0,0,2.758757,0,0,1.187467,1.128093,6.942309,4.377196,3.886851,0,3.886851,11.10137,79.29531,0.2215683,4.193787,2.207006,5,7.135953
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,1.645319,0,0.6141722,0,0,0,0,0,1.492405,0,0,1.645319,1.563053,3.055458,7.875361,3.055458,0,3.055458,14.00003,100,0.2213753,0,1.193924,5,9.367766
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,6.90889,6.90889,4.807769,0,1.477521,6.90889,32.01247,0,8.881784E-16,0,2.211707,2.211707,2.101121,0,0,0,10.62527,0,0,0,14.00003,100,0.2213753,7.599779,1.769365,5,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,1.307624,0,0,1.307624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2213753,0,1.046099,0,11.9329
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,0,0,0,0,0.9498106,0,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2213753,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,5.290271,5.290271,3.55798,0,1.136329,5.290271,34.46825,0,0,0,1.823464,1.823464,1.732291,0,0,0,10.62527,0,0,0,14.00003,100,0.2213753,5.819298,1.458771,5,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,4.643752,4.643752,3.53381,0,1.12973,4.643752,25.15982,0,0,0,1.16836,1.16836,1.109942,0,0,0,10.62527,0,0,0,14.00003,100,0.2213753,5.108127,0.9346877,5,11.79363
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,0,0,0,0,0.261117,0,0,0.261117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2213753,0,0.2088936,0,10.88639
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,3.527868,3.527868,3.456396,0,1.108596,3.527868,2.132543,0,0,0,0.07523331,0.07523331,0.07147165,0,0,0,10.62527,0,0,0,14.00003,100,0.2213753,3.880655,0.06018665,5,10.70051
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,6.37008,6.37008,5,0,1.53,6.37008,0,0,0,0,0,1.442189,1.370079,0,0,0,10.62527,0,1.442189,-1.442189,12.47983,89.14145,0.2213753,7.007087,0,5,10.62527
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.1613538,0.1613538,0,0,0,0.1613538,0,0,2.775558E-17,0,0,0.1698461,0.1613538,0,0,1.602432,9.183085,0,0.1698461,-0.1698461,12.30079,87.86264,0.2213753,0.1774891,0,0,9.183085
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,2.957658,2.957658,0,0,0,2.957658,0,0,4.440892E-16,0,0,3.113324,2.957658,0,0,1.79115,9.013239,0,3.113324,-3.113324,9.019062,64.42175,0.2213753,3.253424,0,0,9.013239
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.2316896,0.2316896,0,0,0,0.2316896,0,0,2.775558E-17,0,0,0.2438838,0.2316896,0,0,5.250399,5.899915,0,0.2438838,-0.2438838,8.761986,62.58549,0.2213753,0.2548586,0,0,5.899915
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,1.099426,1.099426,0,0,0,1.099426,0,0,0,0,0,1.15729,1.099426,0,0,5.521381,5.656031,0,1.15729,-1.15729,7.542095,53.872,0.2213753,1.209368,0,0,5.656031
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.4979726,0.4979726,0,0,0,0.4979726,0,0,0,0,0,0.5241817,0.4979726,0,0,6.80726,4.498741,0,0.5241817,-0.5241817,6.989559,49.92532,0.2213753,0.5477698,0,0,4.498741
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.02165714,0.02165714,0,0,0,0.02165714,0,0,3.469447E-18,0,0,0.02279699,0.02165714,0,0,7.389683,3.974559,0,0.02279699,-0.02279699,6.965528,49.75368,0.2213753,0.02382285,0,0,3.974559
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,1.231093,1.231093,0,0,0,1.231093,0,0,0,0,0,1.295887,1.231093,0,0,7.415013,3.951762,0,1.295887,-1.295887,5.599544,39.99666,0.2213753,1.354202,0,0,3.951762
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.4348318,0.4348318,0,0,0,0.4348318,0,0,5.551115E-17,0,0,0.4577177,0.4348318,0,0,8.854888,2.655875,0,0.4577177,-0.4577177,5.117067,36.5504,0.2213753,0.4783149,0,0,2.655875
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.5679148,0.5679148,0,0,0,0.5679148,0,0,0,0,0,0.597805,0.5679148,0,0,9.363463,2.198157,0,0.597805,-0.597805,4.486925,32.0494,0.2213753,0.6247062,0,0,2.198157
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.9849821,0.9849821,0,0,0,0.9849821,0,0,2.220446E-16,0,0,1.036823,0.9849821,0,0,10.02769,1.600352,0,1.036823,-1.036823,3.394017,24.24293,0.2213753,1.08348,0,0,1.600352
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.8986279,0.8986279,4.403891,0,1.367262,0.8986279,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.17972,0.563529,3.33,0,3.33,6.553133,46.808,0.2214513,0.9884907,0,5,0.563529
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.6813934,0.6813934,4.186656,0,1.307957,0.6813934,102.6978,0,0,0,0.6997762,0,0,3.505263,3.33,7.849717,3.560529,4.029776,0,4.029776,10.37611,74.11495,0.2214507,0.7495327,0.559821,5,4.260305
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,3.67822,3.67822,5,0,1.53,3.67822,39.40226,0,0,0,1.449302,0,0,1.32178,1.255691,3.819941,7.187327,2.704993,0,2.704993,12.9423,92.44479,0.2215265,4.046042,1.159442,5,8.63663
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,2.051351,2.051351,0,0,0,2.051351,138.0871,0,0,0,2.832652,2.159317,2.051351,0,0,1.114948,9.621821,0.6733349,0,0.6733349,13.58108,97.0075,0.221475,2.256486,2.266121,0,12.45447
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.2062544,0.2062544,0,0,0,0.2062544,1325.207,2.074575,0,0,2.733298,0.2171099,0.2062544,0,0,0.441613,10.22782,0.441613,0,0.441613,14.00003,100,0.2214413,0.2268798,2.186639,0,12.96112
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,5.592912,5.592912,2.262912,0,0.782775,5.592912,73.82262,0.6235714,0,0,4.128835,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2214413,6.152204,3.303068,5,14.75411
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,1.42834,1.42834,0,0,0,1.42834,317.1071,3.025853,0,0,4.529369,1.503516,1.42834,0,0,0,10.62527,0,0,0,14.00003,100,0.2214413,1.571175,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,2.231909,2.231909,0,0,0,2.231909,168.8802,1.419873,0,0,3.769251,2.349377,2.231909,0,0,0,10.62527,0,0,0,14.00003,100,0.2214413,2.455099,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,3.419914,3.419914,1.25,0,0.50625,3.419914,111.3191,1.522896,0,0,3.807017,2.284121,2.169914,0,0,0,10.62527,0,0,0,14.00003,100,0.2214413,3.761906,3.045614,5,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.7543359,0.7543359,0,0,0,0.7543359,368.5734,1.986244,0,0,2.780282,0.7940378,0.7543359,0,0,0,10.62527,0,0,0,14.00003,100,0.2214413,0.8297695,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,7.787346,7.787346,5,0,1.53,7.787346,29.3712,0,8.881784E-16,0.2360806,2.287237,2.934048,2.787346,0,0,0,10.62527,0,0.6468111,-0.6468111,13.31823,95.13002,0.2214413,8.566081,1.82979,5,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,2.707657,2.707657,0,0,0,2.707657,47.80968,0,0,0,1.294522,2.850165,2.707657,0,0,0.718679,9.978463,0,1.555643,-1.555643,11.67844,83.41724,0.2214413,2.978422,1.035618,0,11.27299
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,7.957542,7.957542,5,0,1.53,7.957542,2.458802,0,8.881784E-16,0.4232964,0.1956602,3.113202,2.957542,0,0,2.447171,8.42282,0,2.917542,-2.917542,8.603078,61.45044,0.2214413,8.753297,0.1565282,5,8.618481
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,3.577518,3.577518,5,0,1.53,3.577518,0,0,0,0,0,0,0,1.422482,1.351358,5.688885,5.505278,1.351358,0,1.351358,9.885089,70.60764,0.2214869,3.93527,0,5,5.505278
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,3.467732,3.467732,5,0,1.53,3.467732,0,0,0,0,0,0,0,1.532267,1.455654,4.337527,6.7215,1.455654,0,1.455654,11.26604,80.47158,0.221536,3.814506,0,5,6.7215
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,2.95918,2.95918,0,0,0,2.95918,0,0,0,0,0,3.114926,2.95918,0,0,2.881873,8.031589,0,3.114926,-3.114926,7.982623,57.01862,0.221536,3.255098,0,0,8.031589
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.4575123,0.4575123,0,0,0,0.4575123,0,0,5.551115E-17,0,0,0.4815919,0.4575123,0,0,6.342902,4.916663,0,0.4815919,-0.4815919,7.474981,53.39261,0.221536,0.5032635,0,0,4.916663
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.3681856,0.3681856,0,0,0,0.3681856,0,0,5.551115E-17,0,0,0.3875638,0.3681856,0,0,6.878004,4.435071,0,0.3875638,-0.3875638,7.066453,50.47456,0.221536,0.4050042,0,0,4.435071
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.8688267,0.8688267,0,0,0,0.8688267,0,0,1.110223E-16,0,0,0.9145544,0.8688267,0,0,7.30863,4.047507,0,0.9145544,-0.9145544,6.102428,43.58868,0.221536,0.9557093,0,0,4.047507
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.4467381,0.4467381,0,0,0,0.4467381,0,0,0,0,0,0.4702506,0.4467381,0,0,8.324801,3.132953,0,0.4702506,-0.4702506,5.60674,40.04807,0.221536,0.4914119,0,0,3.132953
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.847302,2.662702,0,0,0,5.60674,40.04807,0.221536,0,0,0,2.662702
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.64157,0.64157,0,0,0,0.64157,0,0,0,0,0,0.6753368,0.64157,0,0,8.847302,2.662702,0,0.6753368,-0.6753368,4.894873,34.96331,0.221536,0.7057269,0,0,2.662702
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,1.1027,1.1027,0,0,0,1.1027,0,0,2.220446E-16,0,0,1.160737,1.1027,0,0,9.597676,1.987365,0,1.160737,-1.160737,3.671349,26.22387,0.221536,1.21297,0,0,1.987365
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.7270124,0.7270124,4.232275,0,1.320411,0.7270124,0,0,0,0,0,0,0,3.505263,3.33,10.88738,0.8266285,3.33,0,3.33,6.830464,48.78893,0.2215935,0.7997137,0,5,0.8266285
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.1533932,0.1533932,3.658656,0,1.163813,0.1533932,0,0,0,0,0,0,0,3.505263,3.33,7.557384,3.823628,3.33,0,3.33,9.989579,71.354,0.221591,0.1687325,0,5,3.823628
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8352444,0,0,3.505263,3.33,4.227384,6.820629,4.165245,0,4.165245,13.94108,99.57893,0.2215089,0,0.6681955,5,7.655873
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,4.372842,4.372842,2.561012,0,0.8641561,4.372842,45.03547,0,0,0,1.96933,1.90719,1.811831,0,0,0.0621397,10.56935,0.0621397,0,0.0621397,14.00003,100,0.2215103,4.810127,1.575464,5,12.53868
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,6.181614,6.181614,3.459846,0,1.109538,6.181614,46.34742,0,0,0,2.865019,2.865019,2.721768,0,0,0,10.62527,0,0,0,14.00003,100,0.2215103,6.799776,2.292015,5,13.49029
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,4.144534,4.144534,1.25,0,0.50625,4.144534,83.19625,0.4012191,0,0,3.448097,3.046878,2.894534,0,0,0,10.62527,0,0,0,14.00003,100,0.2215103,4.558987,2.758477,5,14.07337
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,2.14289,2.14289,0,0,0,2.14289,157.5363,1.120155,0,0,3.375828,2.255673,2.14289,0,0,0,10.62527,0,0,0,14.00003,100,0.2215103,2.357179,2.700663,0,14.0011
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,6.599303,6.599303,3.269303,0,1.05752,6.599303,58.63268,0.3640856,0,0,3.869349,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2215103,7.259234,3.095479,5,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.8594305,0.8594305,0,0,0,0.8594305,429.0043,2.78233,0,0,3.686994,0.9046637,0.8594305,0,0,0,10.62527,0,0,0,14.00003,100,0.2215103,0.9453736,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,1.426766,1.426766,0,0,0,1.426766,292.345,2.66922,0,0,4.171078,1.501858,1.426766,0,0,0,10.62527,0,0,0,14.00003,100,0.2215103,1.569442,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,3.22481,3.22481,1.25,0,0.50625,3.22481,73.90865,0.304666,0,0,2.383413,2.078747,1.97481,0,0,0,10.62527,0,0,0,14.00003,100,0.2215103,3.547291,1.906731,5,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,2.519629,2.519629,0,0,0,2.519629,63.74766,0,4.440892E-16,0,1.606205,2.652241,2.519629,0,0,0,10.62527,0,1.046037,-1.046037,12.89741,92.12416,0.2215103,2.771592,1.284964,0,12.23148
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,7.347607,7.347607,5,0,1.53,7.347607,14.8277,0,8.881784E-16,0,1.089481,2.471165,2.347607,0,0,1.162263,9.579238,0,1.381684,-1.381684,11.44099,81.72116,0.2215103,8.082367,0.8715847,5,10.66872
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,0,0,0,0,0,0,0,0.1906172,0,0,0,0,2.697467,8.197554,0.1906172,0,0.1906172,11.62182,83.01284,0.2214958,0,0.1524938,0,8.388171
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,3.762954,3.762954,5,0,1.53,3.762954,0,0,0,0,0,0,0,1.237046,1.175193,2.50685,8.369109,1.175193,0,1.175193,12.73671,90.9763,0.2215353,4.13925,0,5,8.369109
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.331657,9.426784,0,0,0,12.73671,90.9763,0.2215353,0,0,0,9.426784
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,4.216975,4.216975,5,0,1.53,4.216975,0,0,0,0,0,0,0,0.7830249,0.7438737,1.331657,9.426784,0.7438737,0,0.7438737,13.44241,96.01701,0.2215603,4.638673,0,5,9.426784
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5877831,10.09627,0,0,0,13.44241,96.01701,0.2215603,0,0,0,10.09627
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.6220705,0.6220705,0,0,0,0.6220705,0,0,0,0,0,0.6548111,0.6220705,0,0,0.5877831,10.09627,0,0.6548111,-0.6548111,12.75218,91.08679,0.2215603,0.6842775,0,0,10.09627
