Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.6951439,0.6951439,0,0,0,0.6951439,0,0,0,0,0,0.7317305,0.6951439,0,0,1.315351,9.441459,0,0.7317305,-0.7317305,11.98086,85.57744,0.2215603,0.7646583,0,0,9.441459
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.8840564,0.8840564,0,0,0,0.8840564,0,0,1.110223E-16,0,0,0.9305857,0.8840564,0,0,2.128385,8.709728,0,0.9305857,-0.9305857,10.99994,78.57085,0.2215603,0.9724621,0,0,8.709728
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.3335043,0.3335043,0,0,0,0.3335043,0,0,5.551115E-17,0,0,0.3510572,0.3335043,0,0,3.162369,7.779142,0,0.3510572,-0.3510572,10.62989,75.92767,0.2215603,0.3668548,0,0,7.779142
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.552433,7.428085,0,0,0,10.62989,75.92767,0.2215603,0,0,0,7.428085
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.552433,7.428085,0,0,0,10.62989,75.92767,0.2215603,0,0,0,7.428085
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.3260013,0.3260013,0,0,0,0.3260013,0,0,0,0,0,0.3431593,0.3260013,0,0,3.552433,7.428085,0,0.3431593,-0.3431593,10.26817,73.34395,0.2215603,0.3586015,0,0,7.428085
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.161705,0.161705,0,0,0,0.161705,0,0,2.775558E-17,0,0,0.1702158,0.161705,0,0,3.933721,7.084926,0,0.1702158,-0.1702158,10.08875,72.06236,0.2215603,0.1778755,0,0,7.084926
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,3.307411,3.307411,5,0,1.53,3.307411,7.845758,0,0,0,0.2594914,0,0,1.692589,1.60796,4.122849,6.91471,1.867451,0,1.867451,11.86037,84.71676,0.2216201,3.638152,0.2075932,5,7.174201
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,1.07266,1.07266,0,0,0,1.07266,40.73059,0,0,0,0.4369008,1.129116,1.07266,0,0,2.255398,8.595416,0,0.6922151,-0.6922151,11.13071,79.50491,0.2216201,1.179926,0.3495206,0,9.032316
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,0,0,0,0,0,0,0,0.9682519,0,0,0,0,3.024526,7.903201,0.9682519,0,0.9682519,12.04928,86.06608,0.2215465,0,0.7746015,0,8.871452
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,0,0,0,1.624954,0,0,0,0,2.056274,8.774628,1.624954,0,1.624954,13.59084,97.07725,0.2214231,0,1.299963,0,10.39958
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,1.253333,1.253333,0,0,0,1.253333,168.7892,0.3648737,0,0,2.115492,1.319298,1.253333,0,0,0.43132,10.23709,0.43132,0,0.43132,14.00003,100,0.2213904,1.378667,1.692394,0,12.35258
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,1.920044,0,0,1.920044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2213904,0,1.536035,0,12.54532
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,1.809263,0,0,1.809263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2213904,0,1.447411,0,12.43454
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,1.621893,1.621893,0,0,0,1.621893,55.28065,0,0,0,0.8965932,1.707256,1.621893,0,0,0,10.62527,0,0.810663,-0.810663,13.14551,93.89634,0.2213904,1.784083,0.7172745,0,11.52187
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,3.457973,3.457973,3.179022,0,1.032873,3.457973,34.53958,0,0,0,1.19437,0.2936329,0.2789513,0,0,0.9007366,9.814611,0.9007366,0,0.9007366,14.00003,100,0.221411,3.803771,0.9554957,5,11.00898
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,6.521248,6.521248,5,0,1.53,6.521248,5.985081,0,0,0,0.390302,1.601314,1.521248,0,0,0,10.62527,0,1.211012,-1.211012,12.72351,90.88203,0.221411,7.173373,0.3122416,5,11.01558
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,2.594758,2.594758,0,0,0,2.594758,23.71658,0,0,0,0.6153879,2.731324,2.594758,0,0,1.345569,9.414263,0,2.115936,-2.115936,10.49312,74.95068,0.221411,2.854234,0.4923103,0,10.02965
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,3.722337,3.722337,5,0,1.53,3.722337,3.957726,0,0,0,0.1473199,0,0,1.277663,1.21378,3.696609,7.298326,1.3611,0,1.3611,11.78437,84.1739,0.221455,4.094571,0.1178559,5,7.445646
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,1.061566,1.061566,0,0,0,1.061566,0,0,0,0,0,1.117437,1.061566,0,0,2.335509,8.523316,0,1.117437,-1.117437,10.60649,75.76048,0.221455,1.167722,0,0,8.523316
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.847609,0.847609,0,0,0,0.847609,0,0,1.110223E-16,0,0,0.89222,0.847609,0,0,3.577106,7.405879,0,0.89222,-0.89222,9.666005,69.04276,0.221455,0.9323699,0,0,7.405879
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,4.816812,4.816812,5,0,1.53,4.816812,0,-2.775558E-17,0,0,0,0,0,0.1831877,0.1740284,4.568461,6.513659,0.1740284,0,0.1740284,9.831102,70.22202,0.2214609,5.298493,0,5,6.513659
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.5959141,0.5959141,4.101177,0,1.284621,0.5959141,0,0,0,0,0,0,0,3.505263,3.33,4.394433,6.670284,3.33,0,3.33,12.99022,92.78709,0.2215044,0.6555055,0,5,6.670284
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.3908803,0.3908803,0,0,0,0.3908803,0,0,5.551115E-17,0,0,0.4114529,0.3908803,0,0,1.064433,9.667284,0,0.4114529,-0.4114529,12.55651,89.68917,0.2215044,0.4299683,0,0,9.667284
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,1.309542,1.309542,0,0,0,1.309542,0,0,0,0,0,1.378465,1.309542,0,0,1.521603,9.255832,0,1.378465,-1.378465,11.10348,79.3104,0.2215044,1.440496,0,0,9.255832
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.053231,7.877367,0,0,0,11.10348,79.3104,0.2215044,0,0,0,7.877367
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.053231,7.877367,0,0,0,11.10348,79.3104,0.2215044,0,0,0,7.877367
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,1.085828,1.085828,0,0,0,1.085828,0,0,0,0,0,1.142977,1.085828,0,0,3.053231,7.877367,0,1.142977,-1.142977,9.898675,70.70468,0.2215044,1.194411,0,0,7.877367
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.323205,6.734389,0,0,0,9.898675,70.70468,0.2215044,0,0,0,6.734389
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.03581004,0.03581004,0,0,0,0.03581004,0,0,6.938894E-18,0,0,0.03769477,0.03581004,0,0,4.323205,6.734389,0,0.03769477,-0.03769477,9.858942,70.42087,0.2215044,0.03939104,0,0,6.734389
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,1.547267,1.547267,0,0,0,1.547267,0,0,2.220446E-16,0,0,1.628702,1.547267,0,0,4.365088,6.696695,0,1.628702,-1.628702,8.142138,58.15802,0.2215044,1.701994,0,0,6.696695
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,3.886975,3.886975,5,0,1.53,3.886975,13.0555,0,0,0,0.5074642,0,0,1.113025,1.057374,6.174757,5.067992,1.564838,0,1.564838,9.626675,68.76183,0.2215514,4.275672,0.4059713,5,5.575457
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,1.170882,1.170882,4.294766,0,1.337471,1.170882,140.2557,4.440892E-16,0,0,1.642229,0,0,3.123884,2.96769,4.60992,6.476347,4.60992,0,4.60992,14.00003,100,0.221518,1.28797,1.313783,5,8.118576
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,5.37974,5.37974,3.490503,0,1.117907,5.37974,36.96592,0,0,0,1.98867,1.98867,1.889237,0,0,0,10.62527,0,0,0,14.00003,100,0.221518,5.917714,1.590936,5,12.61395
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,4.347892,4.347892,1.655925,0,0.6170675,4.347892,65.17294,0,0,0,2.833649,2.833649,2.691967,0,0,0,10.62527,0,0,0,14.00003,100,0.221518,4.782681,2.266919,5,13.45892
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,1.248406,1.248406,0,0,0,1.248406,220.3119,1.436275,0,0,2.750386,1.314111,1.248406,0,0,0,10.62527,0,0,0,14.00003,100,0.221518,1.373246,2.200309,0,13.37566
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,3.614734,3.614734,1.25,0,0.50625,3.614734,86.21979,0.6274222,0,0,3.116616,2.489194,2.364734,0,0,0,10.62527,0,0,0,14.00003,100,0.221518,3.976207,2.493293,5,13.74189
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,7.624627,7.624627,5,0,1.53,7.624627,32.29626,0,0,0.05708972,2.46247,2.762765,2.624627,0,0,0,10.62527,0,0.3002955,-0.3002955,13.68349,97.73901,0.221518,8.38709,1.969976,5,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,4.880745,4.880745,2.389719,0,0.8173932,4.880745,60.56031,3.330669E-16,0,0,2.955795,2.622133,2.491026,0,0,0.3336616,10.32498,0.3336616,0,0.3336616,14.00003,100,0.2215256,5.36882,2.364636,5,13.28077
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,3.291152,3.291152,1.25,0,0.50625,3.291152,89.62472,0.8011047,0,0,2.949686,2.148582,2.041152,0,0,0,10.62527,0,0,0,14.00003,100,0.2215256,3.620268,2.359749,5,13.57496
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,3.62486,3.62486,1.798585,0,0.6560138,3.62486,53.03362,0,0,0,1.922395,1.922395,1.826275,0,0,0,10.62527,0,0,0,14.00003,100,0.2215256,3.987346,1.537916,5,12.54767
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.295022,0.295022,0,0,0,0.295022,272.1396,0.4923224,0,0,0.8028719,0.3105495,0.295022,0,0,0,10.62527,0,0,0,14.00003,100,0.2215256,0.3245242,0.6422975,0,11.42815
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,8.332825,8.33,5,0,1.53,8.33,2.250833,0,0.002825162,0.8361077,0.1874944,3.505263,3.33,0,0,0,10.62527,0,3.317769,-3.317769,10.50279,75.0198,0.2215256,9.166108,0.1499955,5,10.81277
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.811934,1.811934,5,0,1.53,1.811934,0,0,0,0,0,0,0,3.188066,3.028662,3.68641,7.307506,3.028662,0,3.028662,13.37603,95.54291,0.2216265,1.993128,0,5,7.307506
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.829813,1.829813,0,0,0,1.829813,0,0,2.220446E-16,0,0,1.926118,1.829813,0,0,0.6577473,10.0333,0,1.926118,-1.926118,11.34573,81.04074,0.2216265,2.012794,0,0,10.0333
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,3.178,3.178,5,0,1.53,3.178,0,0,0,0,0,0,0,1.822,1.7309,2.797879,8.107183,1.7309,0,1.7309,12.9878,92.76983,0.2216841,3.4958,0,5,8.107183
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.9527845,0.9527845,0,0,0,0.9527845,0,0,1.110223E-16,0,0,1.002931,0.9527845,0,0,1.066979,9.664992,0,1.002931,-1.002931,11.93062,85.21854,0.2216841,1.048063,0,0,9.664992
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.4694944,0.4694944,0,0,0,0.4694944,0,0,5.551115E-17,0,0,0.4942046,0.4694944,0,0,2.181347,8.662062,0,0.4942046,-0.4942046,11.40968,81.49757,0.2216841,0.5164438,0,0,8.662062
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.714835,1.714835,0,0,0,1.714835,0,0,2.220446E-16,0,0,1.80509,1.714835,0,0,2.730464,8.167857,0,1.80509,-1.80509,9.506951,67.90666,0.2216841,1.886319,0,0,8.167857
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,1.505306,1.505306,0,0,0,1.505306,0,0,2.220446E-16,0,0,1.584533,1.505306,0,0,4.736119,6.362767,0,1.584533,-1.584533,7.836707,55.97636,0.2216841,1.655837,0,0,6.362767
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.5541555,0.5541555,0,0,0,0.5541555,0,0,1.110223E-16,0,0,0.5833215,0.5541555,0,0,6.496711,4.778234,0,0.5833215,-0.5833215,7.221832,51.58441,0.2216841,0.609571,0,0,4.778234
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.6974567,0.6974567,0,0,0,0.6974567,0,0,1.110223E-16,0,0,0.734165,0.6974567,0,0,7.144846,4.194913,0,0.734165,-0.734165,6.447954,46.05672,0.2216841,0.7672024,0,0,4.194913
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.597944,1.597944,0,0,0,1.597944,0,0,0,0,0,1.682046,1.597944,0,0,7.960585,3.460748,0,1.682046,-1.682046,4.674922,33.39223,0.2216841,1.757738,0,0,3.460748
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.1329304,0.1329304,0,0,0,0.1329304,0,0,2.775558E-17,0,0,0.1399267,0.1329304,0,0,9.829525,1.778702,0,0.1399267,-0.1399267,4.527426,32.3387,0.2216841,0.1462234,0,0,1.778702
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,1.327903,1.327903,0,0,0,1.327903,0,0,2.220446E-16,0,0,1.397793,1.327903,0,0,9.984999,1.638775,0,1.397793,-1.397793,3.054023,21.81441,0.2216841,1.460693,0,0,1.638775
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,0,0,0,0,0,0,0,0,0.8379518,0,0,0,0,11.5381,0.2409824,0.8379518,0,0.8379518,3.848974,27.49262,0.2216209,0,0.6703615,0,1.078934
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,2.913976,2.913976,5,0,1.53,2.913976,71.41231,0,0,0,2.080938,0,0,2.086024,1.981723,10.70015,0.995139,4.06266,0,4.06266,7.703152,55.02241,0.2217015,3.205374,1.66475,5,3.076077
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.737265,0.737265,4.242528,0,1.32321,0.737265,344.3002,0,0,0,2.538405,0,0,3.505263,3.33,6.63749,4.651533,5.868405,0,5.868405,13.27041,94.78845,0.221568,0.8109915,2.030724,5,7.189938
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,6.721751,6.721751,3.829428,0,1.210434,6.721751,56.73574,0,0,0,3.813636,3.044551,2.892323,0,0,0.7690849,9.933098,0.7690849,0,0.7690849,14.00003,100,0.2215552,7.393927,3.050909,5,13.74673
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,3.604758,0,0,3.604758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215552,0,2.883807,0,14.23003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.6038582,0.6038582,0,0,0,0.6038582,692.5738,3.546523,0,0,4.182163,0.6356401,0.6038582,0,0,0,10.62527,0,0,0,14.00003,100,0.2215552,0.664244,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.4395318,0.4395318,0,0,0,0.4395318,839.4371,3.226928,0,0,3.689593,0.4626651,0.4395318,0,0,0,10.62527,0,0,0,14.00003,100,0.2215552,0.483485,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,5.195211,5.195211,2.305477,0,0.7943953,5.195211,58.55056,4.440892E-16,0,0,3.041826,3.041826,2.889734,0,0,0,10.62527,0,0,0,14.00003,100,0.2215552,5.714733,2.43346,5,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,5.841232,5.841232,3.261997,0,1.055525,5.841232,46.47965,0,0,0,2.714984,2.714984,2.579235,0,0,0,10.62527,0,0,0,14.00003,100,0.2215552,6.425355,2.171988,5,13.34026
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,1.586086,1.586086,0,0,0,1.586086,112.4492,0.1139771,0,0,1.783542,1.669565,1.586086,0,0,0,10.62527,0,0,0,14.00003,100,0.2215552,1.744695,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,0,0,0,0,0.7841575,0,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215552,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,1.621494,1.621494,0,0,0,1.621494,9.613319,0,2.220446E-16,0,0.1558794,1.706836,1.621494,0,0,0,10.62527,0,1.550956,-1.550956,12.36518,88.32252,0.2215552,1.783643,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.8215728,0.8215728,0,0,0,0.8215728,0,0,1.110223E-16,0,0,0.8648135,0.8215728,0,0,1.723285,9.074318,0,0.8648135,-0.8648135,11.45358,81.81114,0.2215552,0.9037301,0,0,9.074318
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.684188,8.209505,0,0,0,11.45358,81.81114,0.2215552,0,0,0,8.209505
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.8269137,0.8269137,0,0,0,0.8269137,0,0,1.110223E-16,0,0,0.8704355,0.8269137,0,0,2.684188,8.209505,0,0.8704355,-0.8704355,10.53606,75.25745,0.2215552,0.9096051,0,0,8.209505
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.3492312,0.3492312,0,0,0,0.3492312,0,0,5.551115E-17,0,0,0.3676118,0.3492312,0,0,3.651339,7.339069,0,0.3676118,-0.3676118,10.14857,72.48962,0.2215552,0.3841543,0,0,7.339069
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.7265663,0.7265663,0,0,0,0.7265663,0,0,1.110223E-16,0,0,0.7648066,0.7265663,0,0,4.059796,6.971457,0,0.7648066,-0.7648066,9.34239,66.73122,0.2215552,0.7992229,0,0,6.971457
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.400079,1.400079,0,0,0,1.400079,0,0,2.220446E-16,0,0,1.473767,1.400079,0,0,4.909582,6.206651,0,1.473767,-1.473767,7.788903,55.63491,0.2215552,1.540087,0,0,6.206651
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.8173834,0.8173834,0,0,0,0.8173834,0,0,0,0,0,0.8604036,0.8173834,0,0,6.547101,4.732883,0,0.8604036,-0.8604036,6.881958,49.15674,0.2215552,0.8991218,0,0,4.732883
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.2053243,0.2053243,0,0,0,0.2053243,0,0,2.775558E-17,0,0,0.2161309,0.2053243,0,0,7.503105,3.87248,0,0.2161309,-0.2161309,6.654136,47.52945,0.2215552,0.2258568,0,0,3.87248
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.9386713,0.9386713,0,0,0,0.9386713,0,0,1.110223E-16,0,0,0.988075,0.9386713,0,0,7.74325,3.656349,0,0.988075,-0.988075,5.612613,40.09002,0.2215552,1.032538,0,0,3.656349
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.3862858,0.3862858,0,0,0,0.3862858,0,0,5.551115E-17,0,0,0.4066167,0.3862858,0,0,8.841111,2.668274,0,0.4066167,-0.4066167,5.184002,37.02851,0.2215552,0.4249144,0,0,2.668274
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.7442321,0.7442321,0,0,0,0.7442321,0,0,1.110223E-16,0,0,0.7834022,0.7442321,0,0,9.292908,2.261657,0,0.7834022,-0.7834022,4.358223,31.1301,0.2215552,0.8186553,0,0,2.261657
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.2780039,0.2780039,0,0,0,0.2780039,0,0,5.551115E-17,0,0,0.2926357,0.2780039,0,0,10.16335,1.478255,0,0.2926357,-0.2926357,4.049758,28.92679,0.2215552,0.3058043,0,0,1.478255
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,4.286446,4.286446,5,0,1.53,4.286446,14.28552,0,0,0,0.612341,0,0,0.7135543,0.6778767,10.48851,1.185619,1.290218,0,1.290218,5.273766,37.66968,0.2215915,4.71509,0.4898728,5,1.79796
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,1.7501,1.7501,4.750697,0,1.46194,1.7501,34.66742,0,0,0,0.6067142,0,0,3.000598,2.850568,9.198288,2.346815,3.457282,0,3.457282,8.553632,61.09725,0.2216918,1.92511,0.4853714,5,2.95353
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,4.107366,4.107366,5,0,1.53,4.107366,15.06363,0,0,0,0.6187186,0,0,0.8926337,0.848002,5.741006,5.458369,1.466721,0,1.466721,9.945086,71.03618,0.2217337,4.518103,0.4949749,5,6.077088
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,3.413795,3.413795,5,0,1.53,3.413795,69.36893,0,0,0,2.368113,0,0,1.586205,1.506895,4.274285,6.778418,3.875008,0,3.875008,13.62124,97.29438,0.2218278,3.755175,1.89449,5,9.146531
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,3.189523,3.189523,1.25,0,0.50625,3.189523,77.8436,0.04195889,0,0,2.482839,2.041603,1.939523,0,0,0.3992774,10.26592,0.3992774,0,0.3992774,14.00003,100,0.2217979,3.508475,1.986272,5,12.74876
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,2.132556,2.132556,0,0,0,2.132556,129.0403,0.5070599,0,0,2.751855,2.244796,2.132556,0,0,0,10.62527,0,0,0,14.00003,100,0.2217979,2.345811,2.201484,0,13.37713
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,1.698732,1.698732,0,0,0,1.698732,221.115,1.968012,0,0,3.756151,1.788139,1.698732,0,0,0,10.62527,0,0,0,14.00003,100,0.2217979,1.868605,3.004921,0,14.38142
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,1.004578,1.004578,0,0,0,1.004578,126.6802,0.2151507,0,0,1.272601,1.05745,1.004578,0,0,0,10.62527,0,0,0,14.00003,100,0.2217979,1.105036,1.018081,0,11.89787
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,10.47523,8.33,5,0,1.53,8.33,6.231927,0,2.145235,3.192758,0.5191195,3.505263,3.33,0,0,0,10.62527,0,2.986144,-2.986144,10.85236,77.51668,0.2217979,11.52276,0.4152956,5,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,8.982317,8.33,5,0,1.53,8.33,8.561091,0,0.6523165,1.550548,0.7131389,3.505263,3.33,0,0,3.317937,7.639131,0,2.792124,-2.792124,7.909199,56.49416,0.2217979,9.880548,0.5705112,5,8.352269
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,1.672358,1.672358,4.628864,0,1.42868,1.672358,46.00024,0,0,0,0.7692888,0,0,2.956506,2.808681,6.420298,4.847006,3.57797,0,3.57797,11.30356,80.73955,0.221876,1.839594,0.6154311,5,5.616295
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,3.953076,3.953076,5,0,1.53,3.953076,4.498863,0,0,0,0.1778435,0,0,1.046924,0.9945776,2.842328,8.067179,1.172421,0,1.172421,12.41582,88.68422,0.2219127,4.348384,0.1422748,5,8.245023
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.669907,9.122358,0,0,0,12.41582,88.68422,0.2219127,0,0,0,9.122358
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,5.664655,5.664655,5,0,1.53,5.664655,0,0,0,0,0,0.6996371,0.6646552,0,0,1.669907,9.122358,0,0.6996371,-0.6996371,11.67833,83.4165,0.2219127,6.231121,0,5,9.122358
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,10.55266,8.33,5,0,1.53,8.33,0,0,2.22266,3.277926,0,3.505263,3.33,0,0,2.447281,8.422721,0,3.505263,-3.505263,7.983461,57.02461,0.2219127,11.60793,0,5,8.422721
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.6359577,0.6359577,4.141221,0,1.295553,0.6359577,0,0,0,0,0,0,0,3.505263,3.33,6.342018,4.917458,3.33,0,3.33,11.14258,79.58968,0.2219593,0.6995535,0,5,4.917458
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.9004901,0.9004901,4.071035,0,1.276393,0.9004901,0,0,0,0,0,0,0,3.170545,3.012018,3.012018,7.914458,3.012018,0,3.012018,14.00003,100,0.2220223,0.9905391,0,5,7.914458
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.706544,1.706544,0,0,0,1.706544,0,0,2.220446E-16,0,0,1.796363,1.706544,0,0,0,10.62527,0,1.796363,-1.796363,12.1065,86.47479,0.2220223,1.877199,0,0,10.62527
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.4621608,0.4621608,0,0,0,0.4621608,0,0,5.551115E-17,0,0,0.4864851,0.4621608,0,0,1.995958,8.828912,0,0.4864851,-0.4864851,11.5937,82.81194,0.2220223,0.5083769,0,0,8.828912
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.536497,8.342426,0,0,0,11.5937,82.81194,0.2220223,0,0,0,8.342426
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.407802,1.407802,0,0,0,1.407802,0,0,2.220446E-16,0,0,1.481897,1.407802,0,0,2.536497,8.342426,0,1.481897,-1.481897,10.03164,71.65442,0.2220223,1.548583,0,0,8.342426
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.6052372,0.6052372,0,0,0,0.6052372,0,0,0,0,0,0.6370918,0.6052372,0,0,4.18305,6.860529,0,0.6370918,-0.6370918,9.360085,66.85761,0.2220223,0.6657609,0,0,6.860529
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.89093,6.223438,0,0,0,9.360085,66.85761,0.2220223,0,0,0,6.223438
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.89093,6.223438,0,0,0,9.360085,66.85761,0.2220223,0,0,0,6.223438
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,7.214273,7.214273,5,0,1.53,7.214273,6.421922,0,0,0,0.463295,2.330813,2.214273,0,0,4.89093,6.223438,0,1.867519,-1.867519,7.391547,52.79666,0.2220223,7.9357,0.370636,5,6.686732
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,1.973197,1.973197,4.865986,0,1.493414,1.973197,44.65096,0,0,0,0.8810515,0,0,2.892789,2.74815,6.96595,4.355919,3.629201,0,3.629201,10.83451,77.38921,0.2221203,2.170517,0.7048413,5,5.23697
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,4.577859,4.577859,5,0,1.53,4.577859,31.39789,0,0,0,1.437351,0,0,0.4221406,0.4010336,3.336749,7.6222,1.838385,0,1.838385,12.57856,89.84664,0.2221653,5.035645,1.149881,5,9.059551
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,1.998781,1.998781,0,0,0,1.998781,124.3137,0,0,0,2.484759,2.10398,1.998781,0,0,1.498364,9.276747,0.3807786,0,0.3807786,12.93979,92.42691,0.2221369,2.198659,1.987807,0,11.76151
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,6.123548,6.123548,5,0,1.53,6.123548,37.05085,0,0,0,2.268827,1.182682,1.123548,0,0,1.117586,9.619447,1.086145,0,1.086145,13.9702,99.78695,0.222161,6.735903,1.815061,5,11.88827
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,2.878107,2.878107,0,0,0,2.878107,79.57368,0,0,0,2.290215,3.029586,2.878107,0,0,0.03144092,10.59698,0,0.7393708,-0.7393708,13.19083,94.22006,0.222161,3.165918,1.832172,0,12.88719
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,3.146128,3.146128,1.308957,0,0.5223454,3.146128,88.57961,0,0,0,2.786828,1.933864,1.83717,0,0,0.852964,9.857607,0.852964,0,0.852964,14.00003,100,0.2221033,3.460741,2.229462,5,12.64443
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,6.60988,6.60988,3.619118,0,1.153019,6.60988,47.62826,0,0,0,3.148171,3.148171,2.990762,0,0,0,10.62527,0,0,0,14.00003,100,0.2221033,7.270868,2.518537,5,13.77345
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,2.804353,2.804353,0,0,0,2.804353,79.47562,0,0,0,2.228777,2.95195,2.804353,0,0,0,10.62527,0,0.7231735,-0.7231735,13.23774,94.55507,0.2221033,3.084788,1.783021,0,12.85405
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,0,0,0,0,0.260498,0,0,1.064024,0,0,0,0,0.8035261,9.902101,0.8035261,0,0.8035261,14.00003,100,0.2220434,0,0.8512193,0,10.96612
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,3.134242,3.134242,2.574199,0,0.8677564,3.134242,18.80898,0,0,0,0.5895188,0.5895188,0.5600429,0,0,0,10.62527,0,0,0,14.00003,100,0.2220434,3.447667,0.4716151,5,11.21479
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,3.133177,3.133177,2.995508,0,0.9827737,3.133177,4.625155,0,0,0,0.1449143,0.1449143,0.1376686,0,0,0,10.62527,0,0,0,14.00003,100,0.2220434,3.446494,0.1159314,5,10.77019
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,5.57131,5.57131,5,0,1.53,5.57131,0,0,0,0,0,0.6013789,0.5713099,0,0,0,10.62527,0,0.6013789,-0.6013789,13.36612,95.47208,0.2220434,6.128441,0,5,10.62527
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,5.341568,5.341568,5,0,1.53,5.341568,0,0,0,0,0,0.3595447,0.3415675,0,0,0.6681987,10.0239,0,0.3595447,-0.3595447,12.98713,92.765,0.2220434,5.875724,0,5,10.0239
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,5.055078,5.055078,5,0,1.53,5.055078,0,0,0,0,0,0.05797616,0.05507736,0,0,1.067693,9.664351,0,0.05797616,-0.05797616,12.92601,92.32848,0.2220434,5.560585,0,5,9.664351
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.1921092,0.1921092,0,0,0,0.1921092,0,0,2.775558E-17,0,0,0.2022202,0.1921092,0,0,1.132111,9.606375,0,0.2022202,-0.2022202,12.71285,90.80592,0.2220434,0.2113201,0,0,9.606375
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1731695,0.1731695,0,0,0,0.1731695,0,0,2.775558E-17,0,0,0.1822837,0.1731695,0,0,1.3568,9.404154,0,0.1822837,-0.1822837,12.52071,89.43347,0.2220434,0.1904865,0,0,9.404154
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.8218711,0.8218711,0,0,0,0.8218711,0,0,1.110223E-16,0,0,0.8651275,0.8218711,0,0,1.559337,9.22187,0,0.8651275,-0.8651275,11.60879,82.91974,0.2220434,0.9040582,0,0,9.22187
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.3451211,0.3451211,0,0,0,0.3451211,0,0,5.551115E-17,0,0,0.3632853,0.3451211,0,0,2.52059,8.356743,0,0.3632853,-0.3632853,11.22585,80.18448,0.2220434,0.3796332,0,0,8.356743
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.454168,0.454168,0,0,0,0.454168,0,0,5.551115E-17,0,0,0.4780715,0.454168,0,0,2.92424,7.993458,0,0.4780715,-0.4780715,10.72192,76.58498,0.2220434,0.4995848,0,0,7.993458
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.6823953,0.6823953,0,0,0,0.6823953,0,0,1.110223E-16,0,0,0.7183108,0.6823953,0,0,3.455431,7.515386,0,0.7183108,-0.7183108,9.964752,71.17666,0.2220434,0.7506348,0,0,7.515386
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.4426795,0.4426795,0,0,0,0.4426795,0,0,5.551115E-17,0,0,0.4659784,0.4426795,0,0,4.253554,6.797075,0,0.4659784,-0.4659784,9.473568,67.66821,0.2220434,0.4869475,0,0,6.797075
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.1979059,0.1979059,0,0,0,0.1979059,0,0,0,0,0,0.208322,0.1979059,0,0,4.771308,6.331097,0,0.208322,-0.208322,9.253977,66.0997,0.2220434,0.2176965,0,0,6.331097
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.002777,6.122775,0,0,0,9.253977,66.0997,0.2220434,0,0,0,6.122775
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,2.827873,2.827873,0,0,0,2.827873,21.78567,0,4.440892E-16,0,0.6160712,2.976709,2.827873,0,0,5.002777,6.122775,0,2.360638,-2.360638,6.765646,48.32595,0.2220434,3.110661,0.4928569,0,6.738846
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,2.544276,2.544276,0,0,0,2.544276,58.90365,0,0,0,1.498671,2.678185,2.544276,0,0,7.625708,3.762137,0,1.179514,-1.179514,5.52233,39.44513,0.2220434,2.798704,1.198937,0,5.260809
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,0,0,0,0,0,0,0,2.748325,0,0,0,0,8.936278,2.582624,2.748325,0,2.748325,8.129621,58.0686,0.2218385,0,2.19866,0,5.330949
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,4.533206,4.533206,5,0,1.53,4.533206,88.88865,0,0,0,4.029505,0,0,0.4667944,0.4434547,6.187953,5.056117,4.47296,0,4.47296,12.37304,88.3787,0.2218872,4.986526,3.223604,5,9.085622
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.2957361,0.2957361,0,0,0,0.2957361,1595.839,2.693178,0,0,4.719473,0.3113012,0.2957361,0,0,1.714993,9.08178,1.714993,0,1.714993,14.00003,100,0.2217598,0.3253098,3.775578,0,13.80125
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,3.622216,3.622216,1.25,0,0.50625,3.622216,133.3013,2.331391,0,0,4.82846,2.497069,2.372216,0,0,0,10.62527,0,0,0,14.00003,100,0.2217598,3.984437,3.862768,5,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,1.609334,1.609334,0,0,0,1.609334,313.3399,3.348649,0,0,5.042685,1.694036,1.609334,0,0,0,10.62527,0,0,0,14.00003,100,0.2217598,1.770267,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,4.891047,4.891047,1.561047,0,0.5911658,4.891047,92.6175,1.024702,0,0,4.529965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2217598,5.380152,3.623972,5,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,5.431776,5.431776,2.101776,0,0.7387848,5.431776,69.47772,0.2686111,0,0,3.773874,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2217598,5.974954,3.019099,5,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.3880306,0.3880306,0,0,0,0.3880306,636.2291,2.06031,0,0,2.468764,0.4084533,0.3880306,0,0,0,10.62527,0,0,0,14.00003,100,0.2217598,0.4268336,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,6.053518,6.053518,5,0,1.53,6.053518,14.53941,0,0,0,0.8801458,1.108966,1.053518,0,0,0,10.62527,0,0.2288206,-0.2288206,13.75883,98.27716,0.2217598,6.65887,0.7041166,5,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,9.503505,8.33,5,0,1.53,8.33,1.691896,0,1.173505,2.123855,0.1409349,3.505263,3.33,0,0,0.2542452,10.39645,0,3.364328,-3.364328,10.21252,72.9464,0.2217598,10.45386,0.1127479,5,10.53739
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,6.689301,6.689301,5,0,1.53,6.689301,0,0,0,0,0,1.778212,1.689301,0,0,3.992388,7.032125,0,1.778212,-1.778212,8.338117,59.55786,0.2217598,7.358232,0,5,7.032125
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,2.521367,2.521367,5,0,1.53,2.521367,0,0,0,0,0,0,0,2.478633,2.354702,5.968179,5.253913,2.354702,0,2.354702,10.57198,75.51402,0.2218366,2.773503,0,5,5.253913
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.613477,7.373145,3.33,0,3.33,13.7311,98.07908,0.2218184,0,0,5,7.373145
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.3059898,0.3059898,0,0,0,0.3059898,0,0,5.551115E-17,0,0,0.3220946,0.3059898,0,0,0.2834769,10.37014,0,0.3220946,-0.3220946,13.39158,95.65395,0.2218184,0.3365888,0,0,10.37014
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.2663019,0.2663019,0,0,0,0.2663019,0,0,0,0,0,0.2803178,0.2663019,0,0,0.6413597,10.04805,0,0.2803178,-0.2803178,13.0961,93.54338,0.2218184,0.2929321,0,0,10.04805
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.8441451,0.8441451,0,0,0,0.8441451,0,0,1.110223E-16,0,0,0.8885738,0.8441451,0,0,0.9528239,9.767733,0,0.8885738,-0.8885738,12.15946,86.85312,0.2218184,0.9285596,0,0,9.767733
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.7258513,0.7258513,0,0,0,0.7258513,0,0,1.110223E-16,0,0,0.7640539,0.7258513,0,0,1.940128,8.879159,0,0.7640539,-0.7640539,11.35408,81.10039,0.2218184,0.7984364,0,0,8.879159
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.441601,0.441601,0,0,0,0.441601,0,0,0,0,0,0.4648432,0.441601,0,0,2.789077,8.115105,0,0.4648432,-0.4648432,10.86409,77.60049,0.2218184,0.4857611,0,0,8.115105
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.305569,7.650262,0,0,0,10.86409,77.60049,0.2218184,0,0,0,7.650262
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.669845,1.669845,0,0,0,1.669845,0,0,0,0,0,1.757732,1.669845,0,0,3.305569,7.650262,0,1.757732,-1.757732,9.011277,64.36614,0.2218184,1.83683,0,0,7.650262
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.4789281,0.4789281,0,0,0,0.4789281,0,0,0,0,0,0.5041348,0.4789281,0,0,5.258605,5.89253,0,0.5041348,-0.5041348,8.479873,60.5704,0.2218184,0.5268209,0,0,5.89253
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.8298456,0.8298456,0,0,0,0.8298456,0,0,1.110223E-16,0,0,0.8735217,0.8298456,0,0,5.818754,5.388395,0,0.8735217,-0.8735217,7.5591,53.99347,0.2218184,0.9128301,0,0,5.388395
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,2.760878,2.760878,0,0,0,2.760878,16.48703,0,0,0,0.455187,2.906188,2.760878,0,0,6.789334,4.514874,0,2.451001,-2.451001,4.975518,35.53934,0.2218184,3.036966,0.3641496,0,4.97006
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.4798863,0.4798863,0,0,0,0.4798863,142.5276,0,0,0,0.6839706,0.5051435,0.4798863,0,0,9.512669,2.063873,0.1788272,0,0.1788272,5.145169,36.75113,0.2218051,0.5278749,0.5471765,0,2.747843
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,0,0,0,0,0,0,0,1.503416,0,0,0,0,9.333841,2.224817,1.503416,0,1.503416,6.571435,46.93873,0.2216937,0,1.202733,0,3.728234
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,4.73094,4.73094,5,0,1.53,4.73094,24.93624,0,0,0,1.179718,0,0,0.2690601,0.2556071,7.830425,3.577892,1.435326,0,1.435326,7.933104,56.66492,0.2217282,5.204034,0.9437748,5,4.75761
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,2.335464,2.335464,5,0,1.53,2.335464,82.79663,0,0,0,1.933686,0,0,2.664536,2.531309,6.395099,4.869685,4.464994,0,4.464994,12.16897,86.92104,0.2217774,2.569011,1.546949,5,6.803371
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,3.591679,3.591679,3.660842,0,1.16441,3.591679,51.71122,0,0,0,1.857301,0,0,0.06916329,0.06570512,1.930104,8.88818,1.923006,0,1.923006,13.99329,99.9519,0.2218206,3.950847,1.485841,5,10.74548
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.5562881,0.5562881,0,0,0,0.5562881,108.7428,0.01225844,0,0,0.6049231,0.5855664,0.5562881,0,0,0.007098337,10.61889,0.007098337,0,0.007098337,14.00003,100,0.2218201,0.6119168,0.4839385,0,11.22381
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,4.356924,4.356924,4.139805,0,1.295167,4.356924,5.245601,0,0,0,0.2285468,0.2285468,0.2171195,0,0,0,10.62527,0,0,0,14.00003,100,0.2218201,4.792617,0.1828375,5,10.85382
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,1.665436,1.665436,0,0,0,1.665436,46.24693,0,0,0,0.7702129,1.75309,1.665436,0,0,0,10.62527,0,0.9828774,-0.9828774,12.96398,92.5997,0.2218201,1.831979,0.6161703,0,11.39549
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,0,0,0,0,0.0136034,0,0,1.105689,0,0,0,0,1.092086,9.642397,1.092086,0,1.092086,14.00003,100,0.2217394,0,0.8845515,0,10.74809
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,5.415067,5.415067,4.633987,0,1.430079,5.415067,15.18336,0,0,0,0.8221891,0.8221891,0.7810796,0,0,0,10.62527,0,0,0,14.00003,100,0.2217394,5.956574,0.6577513,5,11.44746
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,3.616067,3.616067,3.45362,0,1.107838,3.616067,4.728808,0,0,0,0.1709969,0.1709969,0.162447,0,0,0,10.62527,0,0,0,14.00003,100,0.2217394,3.977674,0.1367975,5,10.79627
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,6.965684,6.965684,5,0,1.53,6.965684,0,0,0,0,0,2.069141,1.965684,0,0,0,10.62527,0,2.069141,-2.069141,11.81896,84.42099,0.2217394,7.662252,0,5,10.62527
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.299045,8.556133,0,0,0,11.81896,84.42099,0.2217394,0,0,0,8.556133
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.654003,1.654003,0,0,0,1.654003,0,0,0,0,0,1.741056,1.654003,0,0,2.299045,8.556133,0,1.741056,-1.741056,9.983728,71.3122,0.2217394,1.819403,0,0,8.556133
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,1.948717,1.948717,0,0,0,1.948717,0,0,2.220446E-16,0,0,2.051281,1.948717,0,0,4.233552,6.815077,0,2.051281,-2.051281,7.821487,55.86766,0.2217394,2.143589,0,0,6.815077
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.9197695,0.9197695,0,0,0,0.9197695,0,0,1.110223E-16,0,0,0.9681785,0.9197695,0,0,6.512753,4.763796,0,0.9681785,-0.9681785,6.800938,48.57803,0.2217394,1.011746,0,0,4.763796
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,1.310483,1.310483,0,0,0,1.310483,0,0,2.220446E-16,0,0,1.379456,1.310483,0,0,7.588507,3.795618,0,1.379456,-1.379456,5.346863,38.1918,0.2217394,1.441532,0,0,3.795618
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.8332809,0.8332809,0,0,0,0.8332809,0,0,1.110223E-16,0,0,0.8771378,0.8332809,0,0,9.121237,2.416161,0,0.8771378,-0.8771378,4.422279,31.58764,0.2217394,0.916609,0,0,2.416161
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,1.488023,1.488023,4.993286,0,1.528167,1.488023,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.09583,1.539024,3.33,0,3.33,7.581394,54.15271,0.2218475,1.636825,0,5,1.539024
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.8668605,0.8668605,4.372124,0,1.35859,0.8668605,0,0,0,0,0,0,0,3.505263,3.33,6.765834,4.536024,3.33,0,3.33,10.74051,76.71777,0.2219167,0.9535466,0,5,4.536024
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,1.326347,1.326347,4.83161,0,1.48403,1.326347,0,0,0,0,0,0,0,3.505263,3.33,3.435834,7.533023,3.33,0,3.33,13.89962,99.28284,0.2220244,1.458982,0,5,7.533023
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.2756267,0.2756267,0,0,0,0.2756267,0,0,0,0,0,0.2901334,0.2756267,0,0,0.1058341,10.53002,0,0.2901334,-0.2901334,13.5938,97.09836,0.2220244,0.3031894,0,0,10.53002
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,1.475534,1.475534,0,0,0,1.475534,0,0,0,0,0,1.553193,1.475534,0,0,0.4282045,10.23989,0,1.553193,-1.553193,11.95659,85.40403,0.2220244,1.623087,0,0,10.23989
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,1.045312,1.045312,0,0,0,1.045312,81.37949,0,0,0,0.8506693,1.100328,1.045312,0,0,2.153975,8.686697,0,0.2496588,-0.2496588,11.69342,83.52429,0.2220244,1.149843,0.6805354,0,9.537366
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,4.206113,4.206113,4.719876,0,1.453526,4.206113,44.94815,0,0,0,1.89057,0,0,0.5137636,0.4880754,2.431374,8.437038,2.378645,0,2.378645,13.95001,99.6427,0.2220816,4.626724,1.512456,5,10.32761
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.214284,0.214284,0,0,0,0.214284,1431.712,2.78964,0,0,3.06793,0.2255621,0.214284,0,0,0.05272837,10.57782,0.05272837,0,0.05272837,14.00003,100,0.2220777,0.2357124,2.454345,0,13.64575
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2220777,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,2.131831,2.131831,0,0,0,2.131831,179.8137,1.589292,0,0,3.833325,2.244033,2.131831,0,0,0,10.62527,0,0,0,14.00003,100,0.2220777,2.345014,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,6.802073,6.802073,3.472073,0,1.112876,6.802073,69.26376,1.206109,0,0,4.711372,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2220777,7.48228,3.769098,5,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2220777,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,0,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2220777,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,0,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2220777,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,1.858092,1.858092,0,0,0,1.858092,87.87971,2.220446E-16,0,0,1.632885,1.955886,1.858092,0,0,0,10.62527,0,0.3230004,-0.3230004,13.65956,97.56806,0.2220777,2.043901,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.7888308,0.7888308,0,0,0,0.7888308,69.63831,0,0,0,0.5493284,0.8303483,0.7888308,0,0,0.3588893,10.30227,0,0.2810198,-0.2810198,13.36333,95.4522,0.2220777,0.8677139,0.4394628,0,10.8516
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,10.75073,8.33,5,0,1.53,8.33,1.955377,0,2.420731,3.495804,0.1628829,3.505263,3.33,0,0,0.6711336,10.02125,0,3.34238,-3.34238,9.840157,70.28669,0.2220777,11.8258,0.1303063,5,10.18414
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,6.526606,6.526606,5,0,1.53,6.526606,0,0,0,0,0,1.606953,1.526606,0,0,4.38489,6.678874,0,1.606953,-1.606953,8.146279,58.18759,0.2220777,7.179266,0,5,6.678874
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,6.598722,6.598722,5,0,1.53,6.598722,0,0,0,0,0,1.682866,1.598722,0,0,6.170393,5.07192,0,1.682866,-1.682866,6.372383,45.51693,0.2220777,7.258595,0,5,5.07192
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,5.807188,5.807188,5,0,1.53,5.807188,0,0,0,0,0,0.8496714,0.8071879,0,0,8.040244,3.389055,0,0.8496714,-0.8496714,5.47675,39.11957,0.2220777,6.387907,0,5,3.389055
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.6791916,0.6791916,4.184455,0,1.307356,0.6791916,0,0,0,0,0,0,0,3.505263,3.33,8.984324,2.539383,3.33,0,3.33,8.635866,61.68463,0.2221276,0.7471108,0,5,2.539383
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.654324,5.536383,3.33,0,3.33,11.79498,84.24969,0.2221092,0,0,5,5.536383
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.324323,8.533383,0,0,0,11.79498,84.24969,0.2221092,0,0,0,8.533383
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.6679946,0.6679946,0,0,0,0.6679946,0,0,1.110223E-16,0,0,0.7031522,0.6679946,0,0,2.324323,8.533383,0,0.7031522,-0.7031522,11.05379,78.95551,0.2221092,0.734794,0,0,8.533383
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,1.442746,1.442746,0,0,0,1.442746,0,0,2.220446E-16,0,0,1.51868,1.442746,0,0,3.105603,7.830231,0,1.51868,-1.51868,9.452964,67.52103,0.2221092,1.587021,0,0,7.830231
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.9485542,0.9485542,0,0,0,0.9485542,0,0,1.110223E-16,0,0,0.9984781,0.9485542,0,0,4.793026,6.311551,0,0.9984781,-0.9984781,8.400476,60.00328,0.2221092,1.04341,0,0,6.311551
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,1.14102,1.14102,0,0,0,1.14102,0,0,2.220446E-16,0,0,1.201074,1.14102,0,0,5.902446,5.313073,0,1.201074,-1.201074,7.134433,50.96013,0.2221092,1.255122,0,0,5.313073
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.3777218,0.3777218,0,0,0,0.3777218,0,0,5.551115E-17,0,0,0.3976019,0.3777218,0,0,7.236973,4.111999,0,0.3976019,-0.3976019,6.715323,47.9665,0.2221092,0.415494,0,0,4.111999
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.788564,1.788564,0,0,0,1.788564,0,0,2.220446E-16,0,0,1.882699,1.788564,0,0,7.678752,3.714397,0,1.882699,-1.882699,4.730785,33.79125,0.2221092,1.96742,0,0,3.714397
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.5043446,0.5043446,0,0,0,0.5043446,27.91384,0,0,0,0.140782,0.5308891,0.5043446,0,0,9.77064,1.831698,0,0.3901071,-0.3901071,4.319576,30.85405,0.2221092,0.5547791,0.1126256,0,1.97248
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.919229,0.919229,0,0,0,0.919229,27.16737,0,1.110223E-16,0,0.2497304,0.9676095,0.919229,0,0,10.20409,1.441591,0,0.7178791,-0.7178791,3.562865,25.44898,0.2221092,1.011152,0.1997843,0,1.691321
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,1.780183,1.780183,4.961282,0,1.51943,1.780183,31.93284,0,0,0,0.568463,0,0,3.181098,3.022044,11.00174,0.7237117,3.590507,0,3.590507,6.969119,49.77932,0.2222178,1.958201,0.4547704,5,1.292175
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,2.701849,2.701849,5,0,1.53,2.701849,16.50409,0,0,0,0.4459158,0,0,2.298151,2.183243,7.41123,3.955168,2.629159,0,2.629159,9.463357,67.59528,0.2222975,2.972034,0.3567326,5,4.401083
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2842202,0,0,3.505263,3.33,4.782071,6.321411,3.61422,0,3.61422,12.89211,92.0863,0.2222581,0,0.2273762,5,6.605631
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,0,0,0,0,0,0,0,0.6313397,0,0,0,0,1.16785,9.574208,0.6313397,0,0.6313397,13.49105,96.36444,0.2222119,0,0.5050718,0,10.20555
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,1.797455,1.797455,0,0,0,1.797455,96.50109,0,2.220446E-16,0,1.734564,1.892058,1.797455,0,0,0.5365108,10.14241,0,0.1574943,-0.1574943,13.32504,95.17863,0.2222119,1.977201,1.387651,0,11.87698
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,2.093692,2.093692,0,0,0,2.093692,58.56466,0,4.440892E-16,0,1.226164,2.203886,2.093692,0,0,0.7115045,9.984921,0,0.9777225,-0.9777225,12.29443,87.81715,0.2222119,2.303061,0.9809307,0,11.21108
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,7.9694,7.9694,5,0,1.53,7.9694,8.493742,0,8.881784E-16,0.4363398,0.6769003,3.125684,2.9694,0,0,1.797863,9.007197,0,2.448784,-2.448784,9.713181,69.37972,0.2222119,8.76634,0.5415202,5,9.684098
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,3.233748,3.233748,5,0,1.53,3.233748,16.32784,0,0,0,0.5280013,0,0,1.766252,1.677939,4.518734,6.558414,2.205941,0,2.205941,11.80592,84.32783,0.222277,3.557123,0.422401,5,7.086415
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,1.915565,1.915565,0,0,0,1.915565,30.79307,0,0,0,0.5898611,2.016384,1.915565,0,0,2.312793,8.54376,0,1.426523,-1.426523,10.30223,73.58723,0.222277,2.107121,0.4718889,0,9.133621
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,7.957142,7.957142,5,0,1.53,7.957142,2.044564,0,0,0.4228567,0.1626889,3.112782,2.957142,0,0,3.897818,7.117238,0,2.950093,-2.950093,7.192562,51.37534,0.222277,8.752856,0.1301511,5,7.279927
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.693243,1.693243,5,0,1.53,1.693243,0,0,0,0,0,0,0,3.306757,3.14142,7.175699,4.167145,3.14142,0,3.14142,10.17277,72.66253,0.2223774,1.862567,0,5,4.167145
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,3.052126,3.052126,5,0,1.53,3.052126,0,0,0,0,0,0,0,1.947874,1.85048,4.034279,6.994423,1.85048,0,1.85048,11.92829,85.20193,0.2224364,3.357339,0,5,6.994423
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,4.97492,4.97492,5,0,1.53,4.97492,0,3.469447E-18,0,0,0,0,0,0.02508013,0.02382612,2.183799,8.659855,0.02382612,0,0.02382612,11.9509,85.36338,0.2224372,5.472412,0,5,8.659855
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.159973,8.681298,0,0,0,11.9509,85.36338,0.2224372,0,0,0,8.681298
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.683621,0.683621,0,0,0,0.683621,0,0,0,0,0,0.719601,0.683621,0,0,2.159973,8.681298,0,0.719601,-0.719601,11.19237,79.94535,0.2224372,0.7519831,0,0,8.681298
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,1.939989,1.939989,0,0,0,1.939989,0,0,2.220446E-16,0,0,2.042093,1.939989,0,0,2.95953,7.961697,0,2.042093,-2.042093,9.039816,64.56998,0.2224372,2.133988,0,0,7.961697
