Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.2520828,0.2520828,0,0,0,0.2520828,0,0,5.551115E-17,0,0,0.2653503,0.2520828,0,0,5.228523,5.919604,0,0.2653503,-0.2653503,8.760112,62.57211,0.2224372,0.277291,0,0,5.919604
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,1.233121,1.233121,0,0,0,1.233121,0,0,2.220446E-16,0,0,1.298022,1.233121,0,0,5.523356,5.654253,0,1.298022,-1.298022,7.391877,52.79902,0.2224372,1.356433,0,0,5.654253
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.6371506,0.6371506,0,0,0,0.6371506,0,0,1.110223E-16,0,0,0.6706849,0.6371506,0,0,6.965602,4.356232,0,0.6706849,-0.6706849,6.684913,47.74929,0.2224372,0.7008657,0,0,4.356232
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.4253697,0.4253697,0,0,0,0.4253697,0,0,5.551115E-17,0,0,0.4477576,0.4253697,0,0,7.710808,3.685547,0,0.4477576,-0.4477576,6.212935,44.37802,0.2224372,0.4679067,0,0,3.685547
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.3407329,0.3407329,0,0,0,0.3407329,0,0,0,0,0,0.3586662,0.3407329,0,0,8.208317,3.237789,0,0.3586662,-0.3586662,5.834868,41.67754,0.2224372,0.3748062,0,0,3.237789
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.606834,2.879123,0,0,0,5.834868,41.67754,0.2224372,0,0,0,2.879123
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,2.519809,2.519809,5,0,1.53,2.519809,1.519454,0,0,0,0.03828736,0,0,2.480191,2.356181,8.606834,2.879123,2.394468,0,2.394468,8.106461,57.90317,0.222513,2.771791,0.03062989,5,2.917411
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,4.066722,4.066722,5,0,1.53,4.066722,9.403063,0,0,0,0.3823965,0,0,0.9332775,0.8866137,6.212366,5.034145,1.26901,0,1.26901,9.310349,66.50236,0.2225495,4.473395,0.3059172,5,5.416541
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,4.014343,4.014343,5,0,1.53,4.014343,8.752376,0,0,0,0.3513503,0,0,0.9856573,0.9363744,4.943356,6.176254,1.287725,0,1.287725,10.53199,75.22836,0.2225868,4.415777,0.2810803,5,6.527604
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,2.349597,2.349597,4.78488,0,1.471272,2.349597,46.48354,0,0,0,1.092176,0,0,2.435282,2.313518,3.655631,7.335206,3.405694,0,3.405694,13.76292,98.30635,0.2226838,2.584557,0.8737407,5,8.427382
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,4.981167,4.981167,4.349544,0,1.352425,4.981167,18.36525,0,0,0,0.9148037,0.6648668,0.6316234,0,0,0.2499369,10.40033,0.2499369,0,0.2499369,14.00003,100,0.2226892,5.479284,0.7318429,5,11.31514
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,0,0,0,0,0,0.2734672,0,0,0.2734672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226892,0,0.2187738,0,10.89874
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,1.060034,1.060034,0,0,0,1.060034,79.68778,0,0,0,0.8447174,1.115825,1.060034,0,0,0,10.62527,0,0.2711076,-0.2711076,13.71426,97.95877,0.2226892,1.166037,0.6757739,0,11.46999
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,1.85007,1.85007,0,0,0,1.85007,53.93829,0,2.220446E-16,0,0.9978962,1.947442,1.85007,0,0,0.3012307,10.35417,0,0.949546,-0.949546,12.71335,90.80943,0.2226892,2.035077,0.798317,0,11.35206
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,3.366907,3.366907,4.177786,0,1.305536,3.366907,14.93138,1.110223E-16,0,0,0.5027256,0,0,0.8108785,0.7703345,1.356282,9.40462,1.27306,0,1.27306,13.92108,99.43607,0.2227244,3.703598,0.4021805,5,9.907346
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,2.561334,2.561334,0,0,0,2.561334,33.33727,0,4.440892E-16,0,0.853879,2.696141,2.561334,0,0,0.08322173,10.55037,0,1.842262,-1.842262,11.97916,85.56527,0.2227244,2.817468,0.6831032,0,11.40425
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,2.895765,2.895765,0,0,0,2.895765,21.6591,0,8.881784E-16,0,0.6271968,3.048174,2.895765,0,0,2.13018,8.708113,0,2.420977,-2.420977,9.427228,67.3372,0.2227244,3.185342,0.5017574,0,9.335309
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,0,0,0,0,0,0,0,0.160533,0,0,0,0,4.820155,6.287135,0.160533,0,0.160533,9.579523,68.42503,0.2227126,0,0.1284264,0,6.447668
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.425579,1.425579,0,0,0,1.425579,0,0,2.220446E-16,0,0,1.50061,1.425579,0,0,4.659622,6.431615,0,1.50061,-1.50061,7.997741,57.12661,0.2227126,1.568137,0,0,6.431615
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,3.924192,3.924192,5,0,1.53,3.924192,0,2.220446E-16,0,0,0,0,0,1.075808,1.022017,6.326966,4.931005,1.022017,0,1.022017,8.967312,64.0521,0.222745,4.316612,0,5,4.931005
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,6.573758,6.573758,5,0,1.53,6.573758,0,0,0,0,0,1.656587,1.573758,0,0,5.304948,5.850821,0,1.656587,-1.656587,7.221116,51.5793,0.222745,7.231133,0,5,5.850821
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.428733,1.428733,4.933996,0,1.511981,1.428733,0,0,0,0,0,0,0,3.505263,3.33,7.145601,4.194233,3.33,0,3.33,10.38023,74.14436,0.2228503,1.571606,0,5,4.194233
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.7939922,0.7939922,4.299255,0,1.338697,0.7939922,0,0,0,0,0,0,0,3.505263,3.33,3.815601,7.191234,3.33,0,3.33,13.53935,96.70943,0.2229101,0.8733914,0,5,7.191234
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4856007,10.18823,0,0,0,13.53935,96.70943,0.2229101,0,0,0,10.18823
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.3273955,0.3273955,0,0,0,0.3273955,0,0,5.551115E-17,0,0,0.3446268,0.3273955,0,0,0.4856007,10.18823,0,0.3446268,-0.3446268,13.17608,94.11465,0.2229101,0.360135,0,0,10.18823
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.2626448,0.2626448,0,0,0,0.2626448,0,0,5.551115E-17,0,0,0.2764682,0.2626448,0,0,0.8685194,9.843607,0,0.2764682,-0.2764682,12.88465,92.03307,0.2229101,0.2889093,0,0,9.843607
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,1.010066,1.010066,0,0,0,1.010066,0,0,0,0,0,1.063227,1.010066,0,0,1.175706,9.567139,0,1.063227,-1.063227,11.76392,84.02779,0.2229101,1.111073,0,0,9.567139
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.5096371,0.5096371,0,0,0,0.5096371,0,0,1.110223E-16,0,0,0.5364601,0.5096371,0,0,2.35707,8.503911,0,0.5364601,-0.5364601,11.19844,79.98867,0.2229101,0.5606008,0,0,8.503911
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.05324114,0.05324114,0,0,0,0.05324114,0,0,6.938894E-18,0,0,0.05604331,0.05324114,0,0,2.953137,7.967451,0,0.05604331,-0.05604331,11.13936,79.56671,0.2229101,0.05856526,0,0,7.967451
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.7948055,0.7948055,0,0,0,0.7948055,0,0,0,0,0,0.8366374,0.7948055,0,0,3.015407,7.911407,0,0.8366374,-0.8366374,10.25747,73.26749,0.2229101,0.8742861,0,0,7.911407
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,0,0,0,0,0,0,0,0,0.8438097,0,0,0,0,3.945004,7.07477,0.8438097,0,0.8438097,11.05798,78.98539,0.2228486,0,0.6750478,0,7.91858
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0,0,0,1.360866,0,0,0,0,3.101195,7.834199,1.360866,0,1.360866,12.34901,88.20702,0.2227495,0,1.088693,0,9.195065
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.9450843,0.9450843,0,0,0,0.9450843,245.564,0,0,0,2.320786,0.9948256,0.9450843,0,0,1.740329,9.058978,1.325961,0,1.325961,13.60692,97.19212,0.2226529,1.039593,1.856629,0,11.37976
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,3.280931,3.280931,1.25,0,0.50625,3.280931,96.36826,0.6095862,0,0,3.161777,2.137823,2.030931,0,0,0.4143679,10.25234,0.4143679,0,0.4143679,14.00003,100,0.2226228,3.609025,2.529421,5,13.41412
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,6.0703,6.0703,2.857523,0,0.9451038,6.0703,55.71175,0,8.881784E-16,0,3.381871,3.381871,3.212777,0,0,0,10.62527,0,0,0,14.00003,100,0.2226228,6.67733,2.705497,5,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.863049,0,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226228,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226228,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.4397946,0.4397946,0,0,0,0.4397946,1013.065,3.992465,0,0,4.455407,0.4629417,0.4397946,0,0,0,10.62527,0,0,0,14.00003,100,0.2226228,0.4837741,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,2.057661,2.057661,0,0,0,2.057661,173.9525,1.413394,0,0,3.579353,2.165959,2.057661,0,0,0,10.62527,0,0,0,14.00003,100,0.2226228,2.263427,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,4.90529,4.90529,2.484526,0,0.8432755,4.90529,51.94745,0,0,0,2.548173,2.548173,2.420765,0,0,0,10.62527,0,0,0,14.00003,100,0.2226228,5.395819,2.038539,5,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.4940994,0.4940994,0,0,0,0.4940994,217.3057,0.5536017,0,0,1.073706,0.5201046,0.4940994,0,0,0,10.62527,0,0,0,14.00003,100,0.2226228,0.5435094,0.8589652,0,11.69898
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,7.744953,7.744953,5,0,1.53,7.744953,2.034788,0,8.881784E-16,0.1894481,0.1575933,2.889424,2.744953,0,0,0,10.62527,0,2.731831,-2.731831,11.12043,79.43145,0.2226228,8.519448,0.1260747,5,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.6478028,0.6478028,3.842927,0,1.214119,0.6478028,0,0,0,0,0,0,0,3.195124,3.035367,3.035367,7.893444,3.035367,0,3.035367,14.00003,100,0.2226589,0.7125831,0,5,7.893444
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,1.094504,1.094504,0,0,0,1.094504,0,0,2.220446E-16,0,0,1.152109,1.094504,0,0,0,10.62527,0,1.152109,-1.152109,12.7856,91.32552,0.2226589,1.203954,0,0,10.62527
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.9285372,0.9285372,0,0,0,0.9285372,0,0,1.110223E-16,0,0,0.9774076,0.9285372,0,0,1.280121,9.473165,0,0.9774076,-0.9774076,11.75532,83.96641,0.2226589,1.021391,0,0,9.473165
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,1.284582,1.284582,0,0,0,1.284582,0,0,0,0,0,1.352192,1.284582,0,0,2.36613,8.495757,0,1.352192,-1.352192,10.32998,73.78546,0.2226589,1.41304,0,0,8.495757
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.6761418,0.6761418,0,0,0,0.6761418,0,0,1.110223E-16,0,0,0.7117282,0.6761418,0,0,3.868565,7.143566,0,0.7117282,-0.7117282,9.579758,68.4267,0.2226589,0.743756,0,0,7.143566
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.4794701,0.4794701,0,0,0,0.4794701,0,0,1.110223E-16,0,0,0.5047054,0.4794701,0,0,4.659374,6.431838,0,0.5047054,-0.5047054,9.047751,64.62666,0.2226589,0.5274171,0,0,6.431838
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.4007429,0.4007429,0,0,0,0.4007429,0,0,5.551115E-17,0,0,0.4218347,0.4007429,0,0,5.220158,5.927132,0,0.4218347,-0.4218347,8.603099,61.45058,0.2226589,0.4408172,0,0,5.927132
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.6225643,0.6225643,0,0,0,0.6225643,0,0,1.110223E-16,0,0,0.6553309,0.6225643,0,0,5.688863,5.505297,0,0.6553309,-0.6553309,7.912319,56.51645,0.2226589,0.6848208,0,0,5.505297
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,1.58209,1.58209,0,0,0,1.58209,0,0,2.220446E-16,0,0,1.665358,1.58209,0,0,6.417008,4.849967,0,1.665358,-1.665358,6.156878,43.97761,0.2226589,1.740299,0,0,4.849967
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,1.074371,1.074371,0,0,0,1.074371,0,0,2.220446E-16,0,0,1.130917,1.074371,0,0,8.267406,3.184608,0,1.130917,-1.130917,4.964787,35.46269,0.2226589,1.181808,0,0,3.184608
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.0151241,0.0151241,0,0,0,0.0151241,0,0,1.734723E-18,0,0,0.01592011,0.0151241,0,0,9.523981,2.053692,0,0.01592011,-0.01592011,4.948005,35.34282,0.2226589,0.01663652,0,0,2.053692
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.9223946,0.9223946,0,0,0,0.9223946,0,0,1.110223E-16,0,0,0.9709417,0.9223946,0,0,9.54167,2.037771,0,0.9709417,-0.9709417,3.924543,28.03239,0.2226589,1.014634,0,0,2.037771
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,2.223553,2.223553,5,0,1.53,2.223553,33.51499,0,0,0,0.7452235,0,0,2.776447,2.637625,10.62049,1.06683,3.382849,0,3.382849,7.133795,50.95557,0.222758,2.445908,0.5961788,5,1.812053
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,3.505263,0,1.121937,0,0,0,0,0,1.326386,0,0,3.505263,3.33,7.237646,4.111393,4.656386,0,4.656386,11.55123,82.50862,0.222643,0,1.061109,5,5.437779
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,1.218842,1.218842,0,0,0,1.218842,124.4076,0,0,0,1.516332,1.282991,1.218842,0,0,2.581259,8.302141,0.2333404,0,0.2333404,11.7726,84.08981,0.2226261,1.340726,1.213065,0,9.818472
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.06550971,0.06550971,0,0,0,0.06550971,3415.112,0,0,0,2.23723,0.06895758,0.06550971,0,0,2.347919,8.512147,2.168272,0,2.168272,13.8296,98.78266,0.222469,0.07206067,1.789784,0,10.74938
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,1.157282,1.157282,0,0,0,1.157282,253.2862,1.533398,0,0,2.931237,1.218192,1.157282,0,0,0.1796466,10.46359,0.1796466,0,0.1796466,14.00003,100,0.2224561,1.273011,2.34499,0,13.39483
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,3.505999,0,0,3.505999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2224561,0,2.804799,0,14.13127
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,4.634726,4.634726,3.063776,0,1.001411,4.634726,35.67917,2.220446E-16,0,0,1.653632,1.653632,1.57095,0,0,0,10.62527,0,0,0,14.00003,100,0.2224561,5.098199,1.322905,5,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,7.574584,7.574584,4.710406,0,1.450941,7.574584,39.80316,4.440892E-16,0,0.002042218,3.014924,3.014924,2.864178,0,0,0,10.62527,0,0,0,14.00003,100,0.2224561,8.332043,2.411939,5,13.6402
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,3.371023,3.371023,1.409611,0,0.5498239,3.371023,61.2468,0,0,0,2.064643,2.064643,1.961411,0,0,0,10.62527,0,0,0,14.00003,100,0.2224561,3.708125,1.651715,5,12.68992
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,0,0,0,0,1.256296,0,0,1.256296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2224561,0,1.005037,0,11.88157
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,0,0,0,0,0.6411557,0,0,0.6411557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2224561,0,0.5129245,0,11.26643
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,4.560777,4.560777,4.417843,0,1.371071,4.560777,3.298924,0,0,0,0.1504566,0.1504566,0.1429337,0,0,0,10.62527,0,0,0,14.00003,100,0.2224561,5.016854,0.1203653,5,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,5.162718,5.162718,5,0,1.53,5.162718,0,0,0,0,0,0.1712825,0.1627184,0,0,0,10.62527,0,0.1712825,-0.1712825,13.81948,98.71038,0.2224561,5.67899,0,5,10.62527
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,2.363783,2.363783,0,0,0,2.363783,0,0,4.440892E-16,0,0,2.488193,2.363783,0,0,0.1903139,10.45399,0,2.488193,-2.488193,11.1967,79.97623,0.2224561,2.600161,0,0,10.45399
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,6.968734,6.968734,5,0,1.53,6.968734,0,0,0,0,0,2.072352,1.968735,0,0,2.954972,7.965799,0,2.072352,-2.072352,9.012244,64.37305,0.2224561,7.665608,0,5,7.965799
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,1.231096,1.231096,4.736359,0,1.458026,1.231096,0,0,0,0,0,0,0,3.505263,3.33,5.257586,5.893447,3.33,0,3.33,12.17136,86.93811,0.222559,1.354205,0,5,5.893447
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.427441,1.427441,0,0,0,1.427441,0,0,2.220446E-16,0,0,1.50257,1.427441,0,0,1.927586,8.890447,0,1.50257,-1.50257,10.58751,75.62493,0.222559,1.570186,0,0,8.890447
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.2807004,0.2807004,0,0,0,0.2807004,0,0,5.551115E-17,0,0,0.2954741,0.2807004,0,0,3.597108,7.387877,0,0.2954741,-0.2954741,10.27605,73.40025,0.222559,0.3087704,0,0,7.387877
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.218968,0.218968,0,0,0,0.218968,0,0,2.775558E-17,0,0,0.2304926,0.218968,0,0,3.925413,7.092403,0,0.2304926,-0.2304926,10.03309,71.66482,0.222559,0.2408648,0,0,7.092403
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.181515,6.86191,0,0,0,10.03309,71.66482,0.222559,0,0,0,6.86191
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,1.015983,1.015983,0,0,0,1.015983,0,0,2.220446E-16,0,0,1.069456,1.015983,0,0,4.181515,6.86191,0,1.069456,-1.069456,8.905788,63.61265,0.222559,1.117581,0,0,6.86191
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,1.130055,1.130055,0,0,0,1.130055,0,0,0,0,0,1.189531,1.130055,0,0,5.3698,5.792454,0,1.189531,-1.189531,7.651913,54.65641,0.222559,1.24306,0,0,5.792454
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.9602717,0.9602717,0,0,0,0.9602717,0,0,0,0,0,1.010812,0.9602717,0,0,6.691501,4.602923,0,1.010812,-1.010812,6.586423,47.04578,0.222559,1.056299,0,0,4.602923
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.4803875,0.4803875,0,0,0,0.4803875,0,0,0,0,0,0.505671,0.4803875,0,0,7.814626,3.592111,0,0.505671,-0.505671,6.053399,43.23848,0.222559,0.5284262,0,0,3.592111
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,6.961573,6.961573,5,0,1.53,6.961573,8.089203,0,0,0,0.5631358,2.064814,1.961573,0,0,8.376482,3.08644,0,1.501678,-1.501678,4.470491,31.93202,0.222559,7.657731,0.4505086,5,3.649576
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,1.448718,1.448718,4.628211,0,1.428502,1.448718,106.4735,0,0,0,1.542501,0,0,3.179493,3.020519,10.04501,1.584762,4.56302,0,4.56302,8.799352,62.85239,0.222562,1.59359,1.234001,5,3.127263
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.6878765,0.6878765,4.19314,0,1.309727,0.6878765,263.9486,4.440892E-16,0,0,1.815641,0,0,3.505263,3.33,5.481994,5.691479,5.145641,0,5.145641,13.68093,97.72077,0.2224802,0.7566642,1.452513,5,7.50712
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,1.724313,0,0,2.060667,0,0,0,0,0.3363535,10.32256,0.3363535,0,0.3363535,14.00003,100,0.2224559,0,1.648533,0,12.38322
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,5.215762,5.215762,1.885762,0,0.679813,5.215762,70.6049,0.1773205,0,0,3.682584,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2224559,5.737338,2.946067,5,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2224559,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,5.598763,5.598763,2.268763,0,0.7843724,5.598763,65.57652,0.1662113,0,0,3.671474,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2224559,6.158639,2.93718,5,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,1.024038,1.024038,0,0,0,1.024038,238.5522,1.36493,0,0,2.442865,1.077935,1.024038,0,0,0,10.62527,0,0,0,14.00003,100,0.2224559,1.126442,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,1.828296,1.828296,0,0,0,1.828296,51.2577,0,0,0,0.9371424,1.924522,1.828296,0,0,0,10.62527,0,0.9873794,-0.9873794,12.95924,92.5658,0.2224559,2.011125,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,2.459819,2.459819,0,0,0,2.459819,9.948772,0,4.440892E-16,0,0.2447218,2.589283,2.459819,0,0,1.097088,9.637895,0,2.344562,-2.344562,10.48785,74.91309,0.2224559,2.705801,0.1957775,0,9.882617
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.3801556,0.3801556,0,0,0,0.3801556,88.20401,0,5.551115E-17,0,0.3353125,0.4001638,0.3801556,0,0,3.702157,7.293333,0,0.06485131,-0.06485131,10.41949,74.42481,0.2224559,0.4181712,0.26825,0,7.628645
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,8.863927,8.33,5,0,1.53,8.33,0.5555942,0,0.5339273,1.42032,0.046281,3.505263,3.33,0,0,3.774214,7.228482,0,3.458982,-3.458982,6.773407,48.38138,0.2224559,9.75032,0.0370248,5,7.274763
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,3.473471,3.473471,5,0,1.53,3.473471,0,0,0,0,0,0,0,1.526528,1.450202,7.617527,3.7695,1.450202,0,1.450202,8.14919,58.20838,0.2225014,3.820819,0,5,3.7695
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,9.182396,8.33,5,0,1.53,8.33,0,0,0.8523961,1.770636,0,3.505263,3.33,0,0,6.167325,5.074681,0,3.505263,-3.505263,4.454318,31.81649,0.2225014,10.10064,0,5,5.074681
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,2.600024,2.600024,5,0,1.53,2.600024,0,0,0,0,0,0,0,2.399976,2.279977,10.06206,1.569418,2.279977,0,2.279977,6.617294,47.26629,0.2225728,2.860026,0,5,1.569418
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,1.558941,1.558941,5,0,1.53,1.558941,0,0,0,0,0,0,0,3.441059,3.269006,7.782084,3.621398,3.269006,0,3.269006,9.718546,69.41805,0.222675,1.714835,0,5,3.621398
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.9622511,0.9622511,4.467514,0,1.384631,0.9622511,0,0,0,0,0,0,0,3.505263,3.33,4.513079,6.563503,3.33,0,3.33,12.87766,91.98311,0.2227507,1.058476,0,5,6.563503
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,1.176638,1.176638,0,0,0,1.176638,0,0,0,0,0,1.238567,1.176638,0,0,1.183079,9.560503,0,1.238567,-1.238567,11.5721,82.65767,0.2227507,1.294302,0,0,9.560503
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.3621294,0.3621294,0,0,0,0.3621294,0,0,5.551115E-17,0,0,0.3811888,0.3621294,0,0,2.559264,8.321937,0,0.3811888,-0.3811888,11.17029,79.78762,0.2227507,0.3983423,0,0,8.321937
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.982807,7.940748,0,0,0,11.17029,79.78762,0.2227507,0,0,0,7.940748
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.04691217,0.04691217,0,0,0,0.04691217,0,0,6.938894E-18,0,0,0.04938123,0.04691217,0,0,2.982807,7.940748,0,0.04938123,-0.04938123,11.11824,79.41582,0.2227507,0.05160339,0,0,7.940748
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.7676222,0.7676222,0,0,0,0.7676222,0,0,0,0,0,0.8080233,0.7676222,0,0,3.037675,7.891366,0,0.8080233,-0.8080233,10.26651,73.33203,0.2227507,0.8443844,0,0,7.891366
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.7664828,0.7664828,0,0,0,0.7664828,0,0,0,0,0,0.806824,0.7664828,0,0,3.935479,7.083343,0,0.806824,-0.806824,9.416038,67.25728,0.2227507,0.8431311,0,0,7.083343
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.02874,0.02874,0,0,0,0.02874,0,0,3.469447E-18,0,0,0.03025263,0.02874,0,0,4.83195,6.276519,0,0.03025263,-0.03025263,9.384149,67.0295,0.2227507,0.031614,0,0,6.276519
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,1.884629,1.884629,0,0,0,1.884629,49.547,0,0,0,0.933777,1.98382,1.884629,0,0,4.865564,6.246266,0,1.050043,-1.050043,8.277307,59.1235,0.2227507,2.073092,0.7470216,0,7.180044
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,1.701455,1.701455,0,0,0,1.701455,107.3496,0,0,0,1.826505,1.791005,1.701455,0,0,6.032279,5.196224,0.03549959,0,0.03549959,8.310985,59.36406,0.2227481,1.8716,1.461204,0,7.022728
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,2.189684,2.189684,0,0,0,2.189684,90.05584,0,0,0,1.971938,2.30493,2.189684,0,0,5.996779,5.228173,0,0.3329922,-0.3329922,7.95998,56.85688,0.2227481,2.408652,1.57755,0,7.200111
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,0,0,0,1.684883,0,0,0,0,6.36677,4.895181,1.684883,0,1.684883,9.558399,68.27415,0.222627,0,1.347906,0,6.580064
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,1.223772,1.223772,0,0,0,1.223772,234.8133,0,0,0,2.873578,1.288181,1.223772,0,0,4.681887,6.411576,1.585397,0,1.585397,11.06244,79.01727,0.2225132,1.346149,2.298862,0,9.285153
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,1.687117,1.687117,0,0,0,1.687117,135.8588,0,0,0,2.292097,1.775913,1.687117,0,0,3.09649,7.838433,0.5161847,0,0.5161847,11.55214,82.51509,0.2224762,1.855829,1.833678,0,10.13053
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.7954602,0.7954602,0,0,0,0.7954602,323.8221,0,0,0,2.575876,0.8373265,0.7954602,0,0,2.580305,8.302999,1.738549,0,1.738549,13.20147,94.29601,0.2223516,0.8750063,2.0607,0,10.87887
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,2.855985,2.855985,0,0,0,2.855985,75.59619,0,0,0,2.159016,3.0063,2.855985,0,0,0.841756,9.867694,0,0.8472841,-0.8472841,12.30835,87.91663,0.2223516,3.141584,1.727213,0,12.02671
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,1.497291,1.497291,0,0,0,1.497291,198.8795,0,0,0,2.977806,1.576096,1.497291,0,0,1.783183,9.02041,1.40171,0,1.40171,13.63813,97.41502,0.2222512,1.647021,2.382245,0,11.99822
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,1.104751,1.104751,0,0,0,1.104751,126.2576,0,0,0,1.394832,1.162896,1.104751,0,0,0.381473,10.28195,0.2319358,0,0.2319358,13.85816,98.98669,0.2222346,1.215226,1.115865,0,11.67678
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,0,0,0,0,0.6813709,0,0,0.8309081,0,0,0,0,0.1495372,10.49069,0.1495372,0,0.1495372,14.00003,100,0.2222239,0,0.6647264,0,11.3216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,0,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222239,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,5.808598,5.808598,5,0,1.53,5.808598,0,0,0,0,0,0.8511552,0.8085974,0,0,0,10.62527,0,0.8511552,-0.8511552,13.10283,93.59147,0.2222239,6.389457,0,5,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,5.116931,5.116931,5,0,1.53,5.116931,0,0,0,0,0,0.1230857,0.1169315,0,0,0.945728,9.774119,0,0.1230857,-0.1230857,12.97309,92.66473,0.2222239,5.628624,0,5,9.774119
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.633913,1.633913,0,0,0,1.633913,0,0,2.220446E-16,0,0,1.719908,1.633913,0,0,1.08249,9.651033,0,1.719908,-1.719908,11.16015,79.71516,0.2222239,1.797304,0,0,9.651033
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.832805,0.832805,0,0,0,0.832805,0,0,1.110223E-16,0,0,0.8766369,0.832805,0,0,2.993499,7.931125,0,0.8766369,-0.8766369,10.23609,73.11478,0.2222239,0.9160855,0,0,7.931125
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.6595876,0.6595876,0,0,0,0.6595876,0,0,0,0,0,0.6943027,0.6595876,0,0,3.96754,7.054488,0,0.6943027,-0.6943027,9.50423,67.88722,0.2222239,0.7255464,0,0,7.054488
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.8933511,0.8933511,0,0,0,0.8933511,0,0,1.110223E-16,0,0,0.9403695,0.8933511,0,0,4.738987,6.360186,0,0.9403695,-0.9403695,8.512993,60.80697,0.2222239,0.9826862,0,0,6.360186
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.5633003,0.5633003,0,0,0,0.5633003,0,0,0,0,0,0.5929477,0.5633003,0,0,5.783843,5.419816,0,0.5929477,-0.5929477,7.887971,56.34254,0.2222239,0.6196303,0,0,5.419816
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.7441872,0.7441872,0,0,0,0.7441872,0,0,0,0,0,0.783355,0.7441872,0,0,6.442673,4.826868,0,0.783355,-0.783355,7.062243,50.44449,0.2222239,0.818606,0,0,4.826868
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.1469639,0.1469639,0,0,0,0.1469639,0,0,0,0,0,0.1546988,0.1469639,0,0,7.313068,4.043513,0,0.1546988,-0.1546988,6.899176,49.27973,0.2222239,0.1616603,0,0,4.043513
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,1.358884,1.358884,0,0,0,1.358884,0,0,2.220446E-16,0,0,1.430404,1.358884,0,0,7.484955,3.888814,0,1.430404,-1.430404,5.391398,38.50991,0.2222239,1.494772,0,0,3.888814
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.05529064,0.05529064,0,0,0,0.05529064,0,0,6.938894E-18,0,0,0.05820068,0.05529064,0,0,9.074293,2.458411,0,0.05820068,-0.05820068,5.330049,38.0717,0.2222239,0.0608197,0,0,2.458411
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,0,0,0,0,0,0,0,0,0.04809647,0,0,0,0,9.138961,2.40021,0.04809647,0,0.04809647,5.375677,38.39762,0.2222204,0,0.03847718,0,2.448306
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.8289044,0.8289044,0,0,0,0.8289044,45.11325,0,0,0,0.3739457,0.8725309,0.8289044,0,0,9.090864,2.443497,0,0.4985852,-0.4985852,4.850122,34.64366,0.2222204,0.9117948,0.2991566,0,2.817442
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,3.376058,3.376058,5,0,1.53,3.376058,10.67188,0,0,0,0.3602889,0,0,1.623942,1.542745,9.644848,1.944911,1.903034,0,1.903034,6.655499,47.53918,0.2222763,3.713663,0.2882311,5,2.3052
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,7.291691,7.291691,5,0,1.53,7.291691,5.090415,4.440892E-16,0,0,0.3711773,2.412306,2.291691,0,0,7.741814,3.657642,0,2.041129,-2.041129,4.50396,32.17108,0.2222763,8.02086,0.2969419,5,4.02882
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,3.320753,3.320753,5,0,1.53,3.320753,30.78506,0,0,0,1.022296,0,0,1.679247,1.595285,10.00973,1.616513,2.61758,0,2.61758,6.987215,49.90858,0.2223477,3.652828,0.8178367,5,2.638809
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,1.053925,1.053925,4.559188,0,1.409658,1.053925,131.129,0,0,0,1.382002,0,0,3.505263,3.33,7.392154,3.972336,4.712002,0,4.712002,11.45741,81.8385,0.2223336,1.159318,1.105602,5,5.354338
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.6183468,0.6183468,0,0,0,0.6183468,238.5615,0,0,0,1.475138,0.6508914,0.6183468,0,0,2.680152,8.213138,0.8242462,0,0.8242462,12.23936,87.42384,0.2222748,0.6801815,1.18011,0,9.688275
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,2.510417,2.510417,0,0,0,2.510417,26.11897,0,4.440892E-16,0,0.655695,2.642544,2.510417,0,0,1.855906,8.954959,0,1.986849,-1.986849,10.14504,72.46442,0.2222748,2.761458,0.524556,0,9.610654
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.05761017,0.05761017,0,0,0,0.05761017,2188.755,0,0,0,1.260946,0.06064229,0.05761017,0,0,4.063516,6.96811,1.200303,0,1.200303,11.28375,80.59803,0.2221892,0.06337119,1.008757,0,8.229056
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,1.889844,1.889844,0,0,0,1.889844,57.56077,0,0,0,1.087809,1.989309,1.889844,0,0,2.863212,8.048384,0,0.9015006,-0.9015006,10.33348,73.81043,0.2221892,2.078828,0.8702469,0,9.136192
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.7969393,0.7969393,0,0,0,0.7969393,74.92248,0,0,0,0.5970866,0.8388834,0.7969393,0,0,3.864879,7.146883,0,0.2417968,-0.2417968,10.07861,71.98989,0.2221892,0.8766332,0.4776693,0,7.743969
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.537539,0.537539,0,0,0,0.537539,103.0904,0,0,0,0.5541509,0.5658305,0.537539,0,0,4.133543,6.905086,0,0.01167958,-0.01167958,10.06629,71.90195,0.2221892,0.5912929,0.4433208,0,7.459237
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,4.498959,4.498959,5,0,1.53,4.498959,3.140225,0,0,0,0.1412774,0,0,0.5010414,0.4759893,4.14652,6.893406,0.6172667,0,0.6172667,10.65188,76.08474,0.222207,4.948854,0.1130219,5,7.034684
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.4110284,0.4110284,3.916291,0,1.234148,0.4110284,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.529253,7.448946,3.33,0,3.33,13.811,98.6498,0.222229,0.4521312,0,5,7.448946
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,3.187576,3.187576,3.397316,0,1.092467,3.187576,0,0,0,0,0,0,0,0.2097401,0.1992531,0.1992531,10.44595,0.1992531,0,0.1992531,14.00003,100,0.2222352,3.506334,0,5,10.44595
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,4.156773,4.156773,4.156773,0,1.299799,4.156773,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222352,4.572451,0,5,10.62527
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.7565014,0.7565014,0,0,0,0.7565014,0,0,1.110223E-16,0,0,0.7963172,0.7565014,0,0,0,10.62527,0,0.7963172,-0.7963172,13.16064,94.00436,0.2222352,0.8321515,0,0,10.62527
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,1.448236,1.448236,0,0,0,1.448236,0,0,2.220446E-16,0,0,1.524459,1.448236,0,0,0.8847969,9.828957,0,1.524459,-1.524459,11.55372,82.52637,0.2222352,1.59306,0,0,9.828957
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.57864,8.304498,0,0,0,11.55372,82.52637,0.2222352,0,0,0,8.304498
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,1.800017,1.800017,0,0,0,1.800017,0,0,2.220446E-16,0,0,1.894755,1.800017,0,0,2.57864,8.304498,0,1.894755,-1.894755,9.556468,68.26035,0.2222352,1.980019,0,0,8.304498
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,1.319444,1.319444,0,0,0,1.319444,0,0,2.220446E-16,0,0,1.388889,1.319444,0,0,4.683923,6.409743,0,1.388889,-1.388889,8.092451,57.80311,0.2222352,1.451389,0,0,6.409743
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.7718718,0.7718718,0,0,0,0.7718718,0,0,1.110223E-16,0,0,0.8124966,0.7718718,0,0,6.227133,5.020854,0,0.8124966,-0.8124966,7.236004,51.68564,0.2222352,0.8490589,0,0,5.020854
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,1.306625,1.306625,0,0,0,1.306625,0,0,2.220446E-16,0,0,1.375395,1.306625,0,0,7.129907,4.208358,0,1.375395,-1.375395,5.786211,41.33,0.2222352,1.437288,0,0,4.208358
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,1.06281,1.06281,0,0,0,1.06281,0,0,0,0,0,1.118747,1.06281,0,0,8.658123,2.832963,0,1.118747,-1.118747,4.606948,32.9067,0.2222352,1.169091,0,0,2.832963
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.5392267,0.5392267,0,0,0,0.5392267,8.189753,0,0,0,0.04416133,0.567607,0.5392267,0,0,9.901175,1.714216,0,0.5234457,-0.5234457,4.055188,28.96557,0.2222352,0.5931493,0.03532906,0,1.758377
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,3.047951,3.047951,5,0,1.53,3.047951,9.512356,0,0,0,0.2899319,0,0,1.952049,1.854447,10.48278,1.19077,2.144379,0,2.144379,6.089524,43.49651,0.222299,3.352746,0.2319455,5,1.480702
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,6.572835,6.572835,5,0,1.53,6.572835,9.592536,2.220446E-16,0,0,0.6305016,1.655616,1.572835,0,0,8.338404,3.120711,0,1.025114,-1.025114,5.008958,35.7782,0.222299,7.230119,0.5044013,5,3.751213
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,4.091694,4.091694,5,0,1.53,4.091694,51.1766,0,0,0,2.09399,0,0,0.908306,0.8628907,9.47742,2.095597,2.956881,0,2.956881,7.814102,55.8149,0.2223699,4.500864,1.675192,5,4.189587
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,7.721021,7.721021,5,0,1.53,7.721021,23.14113,0,8.881784E-16,0.1631235,1.786732,2.864233,2.721021,0,0,6.520539,4.756789,0,1.077501,-1.077501,6.678316,47.70216,0.2223699,8.493124,1.429386,5,6.543521
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,1.550845,1.550845,4.860142,0,1.491819,1.550845,27.7538,0,0,0,0.4304185,0,0,3.309297,3.143832,7.717762,3.679288,3.574251,0,3.574251,10.06915,71.92234,0.2224659,1.70593,0.3443348,5,4.109706
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,2.316462,2.316462,5,0,1.53,2.316462,41.91442,0,0,0,0.9709316,0,0,2.683538,2.549361,4.143512,6.896114,3.520293,0,3.520293,13.40879,95.77689,0.222565,2.548108,0.7767453,5,7.867045
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,3.238763,3.238763,2.452507,0,0.8345343,3.238763,44.79665,0,0,0,1.450858,0.8276383,0.7862564,0,0,0.6232191,10.06438,0.6232191,0,0.6232191,14.00003,100,0.2225781,3.562639,1.160686,5,11.51523
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,2.872453,2.872453,0,0,0,2.872453,54.60928,0,0,0,1.568626,3.023635,2.872453,0,0,0,10.62527,0,1.455009,-1.455009,12.46631,89.04492,0.2225781,3.159699,1.254901,0,12.1939
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,1.005431,1.005431,0,0,0,1.005431,150.4819,0,0,0,1.512991,1.058348,1.005431,0,0,1.616677,9.170265,0.4546433,0,0.4546433,12.89763,92.12572,0.2225458,1.105974,1.210393,0,10.68326
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,0,0,0,0,0.07737698,0,0,1.23941,0,0,0,0,1.162033,9.579444,1.162033,0,1.162033,14.00003,100,0.2224633,0,0.9915282,0,10.81885
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,1.945771,1.945771,0,0,0,1.945771,24.17837,0,0,0,0.4704558,2.04818,1.945771,0,0,0,10.62527,0,1.577724,-1.577724,12.33696,88.12097,0.2224633,2.140348,0.3763646,0,11.09573
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,5.03169,5.03169,5,0,1.53,5.03169,2.730373,0,0,0,0.1373839,0.03335756,0.03168968,0,0,1.753027,9.04755,0.1040263,0,0.1040263,12.43565,88.82588,0.2224655,5.534859,0.1099071,5,9.184934
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,7.918381,7.918381,5,0,1.53,7.918381,0,0,0,0.3802193,0,3.07198,2.918381,0,0,1.649001,9.141173,0,3.07198,-3.07198,9.197497,65.69627,0.2224655,8.710219,0,5,9.141173
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,2.895307,2.895307,5,0,1.53,2.895307,0,0,0,0,0,0,0,2.104693,1.999458,5.062312,6.069193,1.999458,0,1.999458,11.09435,79.24519,0.2225272,3.184838,0,5,6.069193
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.4763164,0.4763164,3.700373,0,1.175202,0.4763164,0,0,0,0,0,0,0,3.224057,3.062854,3.062854,7.868706,3.062854,0,3.062854,14.00003,100,0.2225468,0.523948,0,5,7.868706
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225468,0,0,0,10.62527
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,1.072485,1.072485,0,0,0,1.072485,0,0,2.220446E-16,0,0,1.128932,1.072485,0,0,0,10.62527,0,1.128932,-1.128932,12.81003,91.50002,0.2225468,1.179734,0,0,10.62527
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.2677369,0.2677369,0,0,0,0.2677369,0,0,0,0,0,0.2818284,0.2677369,0,0,1.254369,9.496342,0,0.2818284,-0.2818284,12.51296,89.37807,0.2225468,0.2945106,0,0,9.496342
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.567512,9.214514,0,0,0,12.51296,89.37807,0.2225468,0,0,0,9.214514
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,1.981302,1.981302,0,0,0,1.981302,0,0,0,0,0,2.085581,1.981302,0,0,1.567512,9.214514,0,2.085581,-2.085581,10.31456,73.67529,0.2225468,2.179432,0,0,9.214514
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.884824,7.128932,0,0,0,10.31456,73.67529,0.2225468,0,0,0,7.128932
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.5594246,0.5594246,0,0,0,0.5594246,0,0,0,0,0,0.588868,0.5594246,0,0,3.884824,7.128932,0,0.588868,-0.588868,9.693839,69.24157,0.2225468,0.6153671,0,0,7.128932
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.6004841,0.6004841,0,0,0,0.6004841,0,0,1.110223E-16,0,0,0.6320886,0.6004841,0,0,4.539122,6.540065,0,0.6320886,-0.6320886,9.027559,64.48244,0.2225468,0.6605326,0,0,6.540065
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,0,0,0,0,0,0,0,0,0.03584031,0,0,0,0,5.241442,5.907976,0.03584031,0,0.03584031,9.061561,64.7253,0.2225443,0,0.02867224,0,5.943816
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,5.606885,5.606885,5,0,1.53,5.606885,7.800878,2.220446E-16,0,0,0.4373862,0.6388261,0.6068848,0,0,5.205602,5.940232,0,0.2014399,-0.2014399,8.849224,63.20861,0.2225443,6.167573,0.349909,5,6.377618
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,5.441007,5.441007,5,0,1.53,5.441007,22.68314,0,0,0,1.234191,0.4642173,0.4410065,0,0,5.429424,5.738792,0.769974,0,0.769974,9.579685,68.42619,0.2225604,5.985107,0.9873531,5,6.972984
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,5.288276,5.288276,5,0,1.53,5.288276,35.40458,0,0,0,1.872292,0.3034483,0.2882759,0,0,4.65945,6.431769,1.568844,0,1.568844,11.06802,79.05714,0.2225931,5.817103,1.497833,5,8.304061
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,1.7397,1.7397,2.228914,0,0.7734936,1.7397,148.051,0,0,0,2.575644,0,0,0.4892139,0.4647532,3.090606,7.843729,3.040398,0,3.040398,13.9524,99.65977,0.2224724,1.91367,2.060516,5,10.41937
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.1749961,0.1749961,0,0,0,0.1749961,1846.695,2.997229,0,0,3.231644,0.1842064,0.1749961,0,0,0.05020879,10.58009,0.05020879,0,0.05020879,14.00003,100,0.2224688,0.1924957,2.585315,0,13.81173
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,2.348891,2.348891,0,0,0,2.348891,56.2939,0,4.440892E-16,0,1.322282,2.472517,2.348891,0,0,0,10.62527,0,1.150235,-1.150235,12.78757,91.33963,0.2224688,2.58378,1.057826,0,11.94756
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.8306248,0.8306248,0,0,0,0.8306248,224.84,0,0,0,1.867576,0.8743419,0.8306248,0,0,1.278038,9.475039,0.9932345,0,0.9932345,13.72984,98.07008,0.2223986,0.9136873,1.494061,0,11.34262
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,1.56809,1.56809,0,0,0,1.56809,108.0266,0,0,0,1.693954,1.650621,1.56809,0,0,0.2848039,10.36895,0.04333274,0,0.04333274,13.77095,98.36372,0.2223956,1.724899,1.355163,0,12.0629
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.7184825,0.7184825,0,0,0,0.7184825,192.1325,0.3826702,0,0,1.380439,0.7562973,0.7184825,0,0,0.2414712,10.40795,0.2414712,0,0.2414712,14.00003,100,0.2223785,0.7903307,1.104351,0,11.78839
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,1.208124,1.208124,0,0,0,1.208124,87.91069,0,2.220446E-16,0,1.06207,1.271709,1.208124,0,0,0,10.62527,0,0.2096392,-0.2096392,13.77905,98.42158,0.2223785,1.328936,0.8496558,0,11.68734
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,6.270108,6.270108,5,0,1.53,6.270108,18.14117,0,0,0,1.137471,1.336955,1.270108,0,0,0.2329325,10.41564,0,0.1994844,-0.1994844,13.56877,96.91962,0.2223785,6.897118,0.9099767,5,11.55311
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,3.072383,3.072383,3.371185,0,1.085333,3.072383,4.558482,0,0,0,0.140054,0,0,0.2988014,0.2838613,0.4545818,10.21615,0.4239153,0,0.4239153,13.97093,99.7922,0.2223902,3.379622,0.1120432,5,10.3562
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,6.623199,6.623199,5,0,1.53,6.623199,0,0,0,0,0,1.70863,1.623199,0,0,0.03066646,10.59767,0,1.70863,-1.70863,12.16988,86.92754,0.2223902,7.285519,0,5,10.59767
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,2.425404,2.425404,0,0,0,2.425404,0,0,0,0,0,2.553056,2.425404,0,0,1.929145,8.889044,0,2.553056,-2.553056,9.478723,67.70503,0.2223902,2.667944,0,0,8.889044
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,2.620787,2.620787,0,0,0,2.620787,0,0,4.440892E-16,0,0,2.758723,2.620787,0,0,4.765874,6.335988,0,2.758723,-2.758723,6.570774,46.93401,0.2223902,2.882865,0,0,6.335988
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,1.045855,1.045855,0,0,0,1.045855,0,0,0,0,0,1.100899,1.045855,0,0,7.831121,3.577265,0,1.100899,-1.100899,5.410324,38.64509,0.2223902,1.15044,0,0,3.577265
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.054343,2.476365,0,0,0,5.410324,38.64509,0.2223902,0,0,0,2.476365
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.054343,2.476365,0,0,0,5.410324,38.64509,0.2223902,0,0,0,2.476365
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.054343,2.476365,0,0,0,5.410324,38.64509,0.2223902,0,0,0,2.476365
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.5013254,0.5013254,0,0,0,0.5013254,0,0,1.110223E-16,0,0,0.527711,0.5013254,0,0,9.054343,2.476365,0,0.527711,-0.527711,4.854067,34.67184,0.2223902,0.551458,0,0,2.476365
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.640689,1.948654,0,0,0,4.854067,34.67184,0.2223902,0,0,0,1.948654
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,1.009915,1.009915,0,0,0,1.009915,0,0,2.220446E-16,0,0,1.063069,1.009915,0,0,9.640689,1.948654,0,1.063069,-1.063069,3.733495,26.66777,0.2223902,1.110907,0,0,1.948654
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.2909662,0.2909662,0,0,0,0.2909662,0,0,0,0,0,0.3062802,0.2909662,0,0,10.82188,0.8855857,0,0.3062802,-0.3062802,3.410647,24.36172,0.2223902,0.3200628,0,0,0.8855857
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,0,0,0,0,0,0,0,0,0.02620025,0,0,0,0,11.16219,0.5793055,0.02620025,0,0.02620025,3.435503,24.53926,0.2223883,0,0.0209602,0,0.6055057
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,5.671536,5.63709,5,0,1.53,5.63709,1.2016,0,0.03444639,0.6530788,0.06773525,0.670621,0.6370899,0,0,11.13599,0.6028857,0,0.6028857,-0.6028857,2.800006,20,0.2223883,6.23869,0.0541882,5,0.670621
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,5.510682,5.164886,5,0,1.53,5.164886,3.360465,0,0.3457961,1.028773,0.1735642,0.1735642,0.164886,0,0,11.80586,0,0,0,0,2.800006,20,0.2223883,6.06175,0.1388513,5,0.1735642
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,3.308549,3.308549,5,0,1.53,3.308549,7.509996,0,0,0,0.2484719,0,0,1.691451,1.606879,11.80586,0,1.85535,0,1.85535,4.560145,32.5724,0.2224429,3.639404,0.1987775,5,0.2484719
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5133361,0,0,3.505263,3.33,9.95051,1.669815,3.843336,0,3.843336,8.206254,58.61599,0.2223888,0,0.4106689,5,2.183151
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,1.446725,1.446725,4.594325,0,1.419251,1.446725,53.46701,0,0,0,0.7735205,0,0,3.1476,2.99022,6.107173,5.128818,3.76374,0,3.76374,11.77685,84.1202,0.222445,1.591398,0.6188164,5,5.902339
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.5808244,0.5808244,0,0,0,0.5808244,129.6304,0,0,0,0.7529253,0.6113941,0.5808244,0,0,2.343433,8.516184,0.1415312,0,0.1415312,11.91112,85.07926,0.222435,0.6389068,0.6023402,0,9.26911
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,5.553251,5.553251,5,0,1.53,5.553251,6.08092,0,0,0,0.3376888,0.5823696,0.5532511,0,0,2.201902,8.643562,0,0.2446809,-0.2446809,11.6532,83.23701,0.222435,6.108576,0.270151,5,8.981251
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,1.93473,1.93473,0,0,0,1.93473,9.39057,0,2.220446E-16,0,0.1816821,2.036557,1.93473,0,0,2.47377,8.398881,0,1.854875,-1.854875,9.697993,69.27125,0.222435,2.128202,0.1453457,0,8.580564
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,3.259661,3.259661,5,0,1.53,3.259661,17.50458,0,0,0,0.57059,0,0,1.740339,1.653322,4.534742,6.544006,2.223912,0,2.223912,11.80778,84.34113,0.2224976,3.585627,0.456472,5,7.114596
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,1.704286,1.704286,0,0,0,1.704286,23.5159,0,0,0,0.4007781,1.793985,1.704286,0,0,2.31083,8.545527,0,1.393207,-1.393207,10.33921,73.85137,0.2224976,1.874714,0.3206225,0,8.946305
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,6.110815,6.110815,5,0,1.53,6.110815,2.200037,0,8.881784E-16,0,0.1344402,1.169279,1.110815,0,0,3.858838,7.15232,0,1.034839,-1.034839,9.248397,66.05984,0.2224976,6.721897,0.1075521,5,7.28676
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,1.75209,1.75209,5,0,1.53,1.75209,7.310376,0,0,0,0.1280844,0,0,3.24791,3.085515,5.008659,6.117481,3.213599,0,3.213599,12.29708,87.83614,0.2225947,1.927299,0.1024675,5,6.245566
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,5.775816,5.775816,5,0,1.53,5.775816,0,0,0,0,0,0.816649,0.7758166,0,0,1.79506,9.00972,0,0.816649,-0.816649,11.43626,81.68742,0.2225947,6.353398,0,5,9.00972
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,5.202182,5.202182,5,0,1.53,5.202182,0,0,0,0,0,0.212823,0.2021818,0,0,2.702448,8.193071,0,0.212823,-0.212823,11.21193,80.08502,0.2225947,5.7224,0,5,8.193071
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,7.292097,7.292097,5,0,1.53,7.292097,0,0,0,0,0,2.412734,2.292097,0,0,2.938918,7.980248,0,2.412734,-2.412734,8.668681,61.91903,0.2225947,8.021307,0,5,7.980248
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.619733,5.567514,3.33,0,3.33,11.8278,84.48409,0.2225766,0,0,5,5.567514
