Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.8830253,0.8830253,0,0,0,0.8830253,0,0,1.110223E-16,0,0,0.9295003,0.8830253,0,0,2.289733,8.564514,0,0.9295003,-0.9295003,10.84802,77.48568,0.2225766,0.9713278,0,0,8.564514
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.322511,7.635014,0,0,0,10.84802,77.48568,0.2225766,0,0,0,7.635014
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.6520978,0.6520978,0,0,0,0.6520978,0,0,1.110223E-16,0,0,0.6864188,0.6520978,0,0,3.322511,7.635014,0,0.6864188,-0.6864188,10.12447,72.31748,0.2225766,0.7173076,0,0,7.635014
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.1281554,0.1281554,0,0,0,0.1281554,0,0,0,0,0,0.1349004,0.1281554,0,0,4.085199,6.948596,0,0.1349004,-0.1349004,9.98227,71.30179,0.2225766,0.140971,0,0,6.948596
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.2647433,0.2647433,0,0,0,0.2647433,0,0,0,0,0,0.2786772,0.2647433,0,0,4.235088,6.813695,0,0.2786772,-0.2786772,9.688519,69.20357,0.2225766,0.2912177,0,0,6.813695
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.594988,0.594988,0,0,0,0.594988,0,0,1.110223E-16,0,0,0.6263032,0.594988,0,0,4.544729,6.535018,0,0.6263032,-0.6263032,9.028337,64.488,0.2225766,0.6544868,0,0,6.535018
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.06550549,0.06550549,0,0,0,0.06550549,0,0,0,0,0,0.06895314,0.06550549,0,0,5.240622,5.908715,0,0.06895314,-0.06895314,8.955655,63.96883,0.2225766,0.07205603,0,0,5.908715
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.7852132,0.7852132,0,0,0,0.7852132,2.461685,0,0,0,0.01932948,0.8265402,0.7852132,0,0,5.317236,5.839761,0,0.8072107,-0.8072107,8.10478,57.89117,0.2225766,0.8637345,0.01546358,0,5.859091
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.5092017,0.5092017,0,0,0,0.5092017,19.73485,0,0,0,0.1004902,0.5360018,0.5092017,0,0,6.214137,5.032551,0,0.4355116,-0.4355116,7.64571,54.61211,0.2225766,0.5601219,0.08039215,0,5.133041
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,4.353514,4.353514,5,0,1.53,4.353514,7.030798,0,0,0,0.3060868,0,0,0.6464859,0.6141616,6.698039,4.597039,0.9202484,0,0.9202484,8.518735,60.84798,0.2226017,4.788866,0.2448694,5,4.903126
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,4.084011,4.084011,5,0,1.53,4.084011,13.25715,0,0,0,0.5414237,0,0,0.9159887,0.8701892,5.777791,5.425262,1.411613,0,1.411613,9.857908,70.41349,0.2226395,4.492413,0.4331389,5,5.966686
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.6704825,0.6704825,4.175745,0,1.304978,0.6704825,22.20607,8.881784E-16,0,0,0.1488878,0,0,3.505263,3.33,4.366178,6.695714,3.478888,0,3.478888,13.15827,93.98746,0.2226751,0.7375307,0.1191103,5,6.844602
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.6826178,0.6826178,0,0,0,0.6826178,42.63054,0,0,0,0.2910036,0.718545,0.6826178,0,0,0.8872899,9.826714,0,0.4275414,-0.4275414,12.7076,90.76841,0.2226751,0.7508796,0.2328029,0,10.11772
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,3.022326,3.022326,0,0,0,3.022326,28.02661,0,4.440892E-16,0,0.8470556,3.181396,3.022326,0,0,1.362336,9.399172,0,2.33434,-2.33434,10.24699,73.19266,0.2226751,3.324558,0.6776445,0,10.24623
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,2.258864,2.258864,0,0,0,2.258864,43.38502,0,0,0,0.9800084,2.377751,2.258864,0,0,3.956047,7.064832,0,1.397743,-1.397743,8.773642,62.66874,0.2226751,2.48475,0.7840067,0,8.04484
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,5.412083,5.412083,5,0,1.53,5.412083,19.515,0,0,0,1.056168,0.4337714,0.4120829,0,0,5.509095,5.667089,0.6223963,0,0.6223963,9.364099,66.88628,0.2226879,5.953291,0.8449342,5,6.723257
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,3.215505,3.215505,5,0,1.53,3.215505,29.2271,0,0,0,0.9397989,0,0,1.784495,1.695271,4.886699,6.227245,2.63507,0,2.63507,11.86395,84.74229,0.2227589,3.537055,0.7518391,5,7.167045
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,3.29227,3.29227,5,0,1.53,3.29227,11.66863,0,0,0,0.3841627,0,0,1.70773,1.622343,2.251629,8.598808,2.006506,0,2.006506,13.76748,98.33897,0.2228161,3.621497,0.3073302,5,8.982971
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,3.134632,3.134632,2.891895,0,0.9544872,3.134632,15.97112,1.665335E-16,0,0,0.5006357,0.2555128,0.2427372,0,0,0.245123,10.40466,0.245123,0,0.245123,14.00003,100,0.2228212,3.448095,0.4005086,5,10.9053
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.9847345,0.9847345,0,0,0,0.9847345,11.05096,0,1.110223E-16,0,0.1088226,1.036563,0.9847345,0,0,0,10.62527,0,0.9277401,-0.9277401,13.0221,93.01485,0.2228212,1.083208,0.08705808,0,10.7341
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.030822,9.697535,0,0,0,13.0221,93.01485,0.2228212,0,0,0,9.697535
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,7.295736,7.295736,5,0,1.53,7.295736,0,0,0,0,0,2.416564,2.295736,0,0,1.030822,9.697535,0,2.416564,-2.416564,10.47482,74.82001,0.2228212,8.02531,0,5,9.697535
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,4.445859,4.445859,5,0,1.53,4.445859,0,0,0,0,0,0,0,0.554141,0.5264339,3.715894,7.28097,0.5264339,0,0.5264339,10.97424,78.38728,0.2228372,4.890445,0,5,7.28097
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,3.357326,0,1.08155,0,0,0,0,0,0,0,0,3.357326,3.18946,3.18946,7.754761,3.18946,0,3.18946,14.00003,100,0.2228147,0,0,5,7.754761
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.1681851,0.1681851,0,0,0,0.1681851,0,0,0,0,0,0.1770369,0.1681851,0,0,0,10.62527,0,0.1770369,-0.1770369,13.81341,98.66705,0.2228147,0.1850036,0,0,10.62527
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,1.576191,1.576191,0,0,0,1.576191,0,0,2.220446E-16,0,0,1.659148,1.576191,0,0,0.1967077,10.44824,0,1.659148,-1.659148,12.06452,86.17496,0.2228147,1.73381,0,0,10.44824
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,1.292652,1.292652,0,0,0,1.292652,0,0,2.220446E-16,0,0,1.360686,1.292652,0,0,2.040206,8.789089,0,1.360686,-1.360686,10.63023,75.93006,0.2228147,1.421917,0,0,8.789089
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.487527,0.487527,0,0,0,0.487527,0,0,1.110223E-16,0,0,0.5131863,0.487527,0,0,3.552079,7.428403,0,0.5131863,-0.5131863,10.08928,72.06617,0.2228147,0.5362797,0,0,7.428403
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.3243584,0.3243584,0,0,0,0.3243584,0,0,5.551115E-17,0,0,0.3414299,0.3243584,0,0,4.122286,6.915216,0,0.3414299,-0.3414299,9.729385,69.49547,0.2228147,0.3567942,0,0,6.915216
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.8536096,0.8536096,0,0,0,0.8536096,0,0,1.110223E-16,0,0,0.8985364,0.8536096,0,0,4.501653,6.573787,0,0.8985364,-0.8985364,8.782245,62.73019,0.2228147,0.9389706,0,0,6.573787
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.7651681,0.7651681,0,0,0,0.7651681,0,0,1.110223E-16,0,0,0.8054401,0.7651681,0,0,5.500027,5.67525,0,0.8054401,-0.8054401,7.933236,56.66586,0.2228147,0.8416849,0,0,5.67525
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,0,0,0,0,0,0,0,0,0.05355068,0,0,0,0,6.39496,4.86981,0.05355068,0,0.05355068,7.984039,57.02874,0.2228109,0,0.04284054,0,4.923361
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,1.236779,1.236779,0,0,0,1.236779,64.92625,0,2.220446E-16,0,0.8029943,1.301873,1.236779,0,0,6.341409,4.918006,0,0.4988784,-0.4988784,7.458175,53.27257,0.2228109,1.360457,0.6423954,0,5.721
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,4.658553,4.658553,5,0,1.53,4.658553,41.4938,0,0,0,1.93301,0,0,0.3414474,0.3243751,6.895719,4.419127,2.257385,0,2.257385,9.599719,68.56928,0.2228604,5.124408,1.546408,5,6.352138
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,1.250751,1.250751,3.23588,0,1.048395,1.250751,203.7754,0,0,0,2.548723,0,0,1.985129,1.885873,4.638333,6.450774,4.434596,0,4.434596,13.80675,98.61942,0.2227394,1.375826,2.038979,5,8.999497
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.4078121,0.4078121,0,0,0,0.4078121,647.6841,2.008321,0,0,2.641334,0.4292758,0.4078121,0,0,0.203737,10.44191,0.203737,0,0.203737,14.00003,100,0.2227251,0.4485933,2.113067,0,13.08325
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,3.183872,3.183872,1.25,0,0.50625,3.183872,83.51504,0.6233572,0,0,2.659012,2.035655,1.933872,0,0,0,10.62527,0,0,0,14.00003,100,0.2227251,3.502259,2.12721,5,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,2.661211,0,0,2.661211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227251,0,2.128969,0,13.28649
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227251,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,1.156989,1.156989,0,0,0,1.156989,147.7595,0.4916781,0,0,1.709561,1.217883,1.156989,0,0,0,10.62527,0,0,0,14.00003,100,0.2227251,1.272688,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,4.188032,4.188032,2.383299,0,0.8156407,4.188032,45.36065,0,0,0,1.899718,1.899718,1.804732,0,0,0,10.62527,0,0,0,14.00003,100,0.2227251,4.606835,1.519775,5,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,3.588523,3.588523,2.379515,0,0.8146077,3.588523,35.46415,0,4.440892E-16,0,1.272639,1.272639,1.209007,0,0,0,10.62527,0,0,0,14.00003,100,0.2227251,3.947375,1.018111,5,11.89791
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,2.646858,2.646858,0,0,0,2.646858,16.59901,0,4.440892E-16,0,0.4393523,2.786166,2.646858,0,0,0,10.62527,0,2.346814,-2.346814,11.52627,82.33033,0.2227251,2.911544,0.3514819,0,11.06463
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,0,0,0,0,0,0,0,0.08712576,0,0,0,0,2.607571,8.278461,0.08712576,0,0.08712576,11.60892,82.92072,0.222719,0,0.06970061,0,8.365586
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,3.931859,3.931859,5,0,1.53,3.931859,0,0,0,0,0,0,0,1.068141,1.014734,2.520445,8.356874,1.014734,0,1.014734,12.57158,89.79685,0.2227498,4.325045,0,5,8.356874
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,11.42452,8.33,5,0,1.53,8.33,0,0,3.094524,4.236976,0,3.505263,3.33,0,0,1.505711,9.270134,0,3.505263,-3.505263,8.876713,63.40497,0.2227498,12.56698,0,5,9.270134
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.400448,5.764871,3.33,0,3.33,12.03583,85.97003,0.2227317,0,0,5,5.764871
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.06677403,0.06677403,0,0,0,0.06677403,0,0,0,0,0,0.07028845,0.06677403,0,0,2.070448,8.761871,0,0.07028845,-0.07028845,11.96174,85.44081,0.2227317,0.07345143,0,0,8.761871
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.1236873,0.1236873,0,0,0,0.1236873,0,0,1.387779E-17,0,0,0.1301972,0.1236873,0,0,2.148546,8.691583,0,0.1301972,-0.1301972,11.8245,84.46053,0.2227317,0.136056,0,0,8.691583
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,1.441527,1.441527,0,0,0,1.441527,0,0,2.220446E-16,0,0,1.517397,1.441527,0,0,2.29321,8.561385,0,1.517397,-1.517397,10.22502,73.03572,0.2227317,1.58568,0,0,8.561385
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.4237334,0.4237334,0,0,0,0.4237334,0,0,0,0,0,0.4460351,0.4237334,0,0,3.979207,7.043988,0,0.4460351,-0.4460351,9.754859,69.67742,0.2227317,0.4661067,0,0,7.043988
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.8752225,0.8752225,0,0,0,0.8752225,0,0,1.110223E-16,0,0,0.9212868,0.8752225,0,0,4.474802,6.597953,0,0.9212868,-0.9212868,8.783737,62.74085,0.2227317,0.9627447,0,0,6.597953
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.3321387,0.3321387,0,0,0,0.3321387,0,0,5.551115E-17,0,0,0.3496196,0.3321387,0,0,5.498454,5.676666,0,0.3496196,-0.3496196,8.415206,60.10849,0.2227317,0.3653525,0,0,5.676666
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.9694054,0.9694054,0,0,0,0.9694054,0,0,1.110223E-16,0,0,1.020427,0.9694054,0,0,5.886919,5.327046,0,1.020427,-1.020427,7.339581,52.42548,0.2227317,1.066346,0,0,5.327046
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,1.06644,1.06644,0,0,0,1.06644,0,0,2.220446E-16,0,0,1.122569,1.06644,0,0,7.020727,4.30662,0,1.122569,-1.122569,6.15629,43.97342,0.2227317,1.173084,0,0,4.30662
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.960749,0.960749,0,0,0,0.960749,4.43963,0,0,0,0.0426537,1.011315,0.960749,0,0,8.268025,3.184051,0,0.9686611,-0.9686611,5.135232,36.68015,0.2227317,1.056824,0.03412296,0,3.226705
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,0,0,0,0,0,0,0,0,0.5934244,0,0,0,0,9.344316,2.21539,0.5934244,0,0.5934244,5.698204,40.70137,0.2226903,0,0.4747395,0,2.808815
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,3.453095,3.453095,5,0,1.53,3.453095,50.94839,0,0,0,1.759297,0,0,1.546905,1.469559,8.750892,2.749472,3.228856,0,3.228856,8.761365,62.58105,0.2227708,3.798405,1.407437,5,4.508769
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,3.213638,3.213638,5,0,1.53,3.213638,46.05962,0,0,0,1.48019,0,0,1.786362,1.697044,5.522035,5.655442,3.177233,0,3.177233,11.77555,84.11092,0.2228522,3.535002,1.184152,5,7.135632
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,8.465084,8.33,5,0,1.53,8.33,28.80615,0,0.1350841,0.9815925,2.399552,3.505263,3.33,0,0,2.344802,8.514952,0,1.105711,-1.105711,10.61003,75.78579,0.2228522,9.311592,1.919642,5,10.9145
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,1.25,0,0.50625,0,0,1.405023,0,0,3.728393,0,0,0,0,3.57337,7.409241,3.57337,0,3.57337,14.00003,100,0.2226036,0,2.982715,5,11.13763
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,2.570187,2.570187,0,0,0,2.570187,167.0226,1.587332,0,0,4.292793,2.70546,2.570187,0,0,0,10.62527,0,0,0,14.00003,100,0.2226036,2.827206,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226036,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,4.129893,4.129893,1.25,0,0.50625,4.129893,81.98743,0.3545271,0,0,3.385993,3.031466,2.879893,0,0,0,10.62527,0,0,0,14.00003,100,0.2226036,4.542882,2.708795,5,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,1.170421,1.170421,0,0,0,1.170421,221.1663,1.356555,0,0,2.588577,1.232022,1.170421,0,0,0,10.62527,0,0,0,14.00003,100,0.2226036,1.287463,2.070862,0,13.21385
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,4.443708,4.443708,2.938187,0,0.9671251,4.443708,35.66299,2.220446E-16,0,0,1.584759,1.584759,1.505522,0,0,0,10.62527,0,0,0,14.00003,100,0.2226036,4.88808,1.267808,5,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,4.233736,4.233736,3.781979,0,1.19748,4.233736,11.23201,3.330669E-16,0,0,0.4755334,0.4755334,0.4517567,0,0,0,10.62527,0,0,0,14.00003,100,0.2226036,4.657109,0.3804267,5,11.10081
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,4.9245,4.9245,4.860327,0,1.491869,4.9245,1.371719,0,0,0,0.06755032,0.06755032,0.0641728,0,0,0,10.62527,0,0,0,14.00003,100,0.2226036,5.41695,0.05404025,5,10.69282
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.890093,0.890093,0,0,0,0.890093,0,0,0,0,0,0.93694,0.890093,0,0,0,10.62527,0,0.93694,-0.93694,13.01241,92.94557,0.2226036,0.9791023,0,0,10.62527
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.763894,1.763894,0,0,0,1.763894,0,0,2.220446E-16,0,0,1.85673,1.763894,0,0,1.041044,9.688334,0,1.85673,-1.85673,11.05524,78.96585,0.2226036,1.940283,0,0,9.688334
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,2.616299,2.616299,0,0,0,2.616299,0,0,0,0,0,2.753999,2.616299,0,0,3.104078,7.831604,0,2.753999,-2.753999,8.152271,58.2304,0.2226036,2.877928,0,0,7.831604
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,1.058034,1.058034,0,0,0,1.058034,0,0,0,0,0,1.11372,1.058034,0,0,6.164076,5.077606,0,1.11372,-1.11372,6.978308,49.84496,0.2226036,1.163837,0,0,5.077606
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.6438696,0.6438696,0,0,0,0.6438696,0,0,1.110223E-16,0,0,0.6777574,0.6438696,0,0,7.401543,3.963886,0,0.6777574,-0.6777574,6.263889,44.74197,0.2226036,0.7082565,0,0,3.963886
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,1.393473,1.393473,0,0,0,1.393473,0,0,2.220446E-16,0,0,1.466814,1.393473,0,0,8.154607,3.286129,0,1.466814,-1.466814,4.717732,33.69802,0.2226036,1.53282,0,0,3.286129
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.1729469,0.1729469,0,0,0,0.1729469,0,0,0,0,0,0.1820494,0.1729469,0,0,9.784399,1.819315,0,0.1820494,-0.1820494,4.525835,32.32733,0.2226036,0.1902416,0,0,1.819315
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.9270213,0.9270213,0,0,0,0.9270213,0,0,1.110223E-16,0,0,0.9758118,0.9270213,0,0,9.986676,1.637265,0,0.9758118,-0.9758118,3.497239,24.98023,0.2226036,1.019723,0,0,1.637265
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.370013,0.370013,0,0,0,0.370013,0,0,0,0,0,0.3894874,0.370013,0,0,11.07091,0.6614535,0,0.3894874,-0.3894874,3.086683,22.04769,0.2226036,0.4070143,0,0,0.6614535
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.3240327,0.3240327,3.829296,0,1.210398,0.3240327,0,0,0,0,0,0,0,3.505263,3.33,11.50368,0.2719662,3.33,0,3.33,6.245799,44.61276,0.2226164,0.356436,0,5,0.2719662
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.173676,3.268966,3.33,0,3.33,9.404914,67.17783,0.2225986,0,0,5,3.268966
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.3604462,0.3604462,3.865709,0,1.220339,0.3604462,16.04815,4.440892E-16,0,0,0.05784497,0,0,3.505263,3.33,4.843676,6.265966,3.387845,0,3.387845,12.61891,90.13486,0.2226108,0.3964908,0.04627597,5,6.323811
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.8245755,0.8245755,0,0,0,0.8245755,70.57337,0,0,0,0.5819308,0.8679742,0.8245755,0,0,1.455831,9.315026,0,0.2860434,-0.2860434,12.31739,87.98118,0.2226108,0.907033,0.4655446,0,9.896957
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,4.139322,4.139322,5,0,1.53,4.139322,19.31677,0,0,0,0.7995833,0,0,0.8606779,0.817644,1.773657,9.028983,1.617227,0,1.617227,13.85163,98.93999,0.2226517,4.553254,0.6396666,5,9.828567
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,5.497108,5.497108,3.990844,0,1.2545,5.497108,31.68886,1.387779E-16,0,0,1.741971,1.585541,1.506264,0,0,0.1564294,10.48449,0.1564294,0,0.1564294,14.00003,100,0.2226549,6.046819,1.393577,5,12.22646
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,4.138946,4.138946,2.978737,0,0.9781953,4.138946,29.50684,2.220446E-16,0,0,1.221272,1.221272,1.160209,0,0,0,10.62527,0,0,0,14.00003,100,0.2226549,4.552841,0.9770178,5,11.84655
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,4.653502,4.653502,3.854649,0,1.217319,4.653502,18.07022,2.220446E-16,0,0,0.8408983,0.8408983,0.7988533,0,0,0,10.62527,0,0,0,14.00003,100,0.2226549,5.118853,0.6727186,5,11.46617
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,0,0,0,0,0.9184532,0,0,0.9184532,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226549,0,0.7347625,0,11.54373
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,1.961222,0,0,1.961222,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226549,0,1.568978,0,12.5865
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,1.215354,1.215354,0,0,0,1.215354,147.0732,0.5081394,0,0,1.787459,1.27932,1.215354,0,0,0,10.62527,0,0,0,14.00003,100,0.2226549,1.336889,1.429967,0,12.41273
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.9131193,0.9131193,0,0,0,0.9131193,137.0572,0.2903172,0,0,1.251495,0.9611782,0.9131193,0,0,0,10.62527,0,0,0,14.00003,100,0.2226549,1.004431,1.001196,0,11.87677
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.3573319,0.3573319,0,0,0,0.3573319,261.1181,0.5569196,0,0,0.9330584,0.3761389,0.3573319,0,0,0,10.62527,0,0,0,14.00003,100,0.2226549,0.3930651,0.7464467,0,11.55833
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,5.532943,5.532943,5,0,1.53,5.532943,7.770368,5.551115E-16,0,0,0.42993,0.5609925,0.532943,0,0,0,10.62527,0,0.1310625,-0.1310625,13.86188,99.0132,0.2226549,6.086237,0.343944,5,11.0552
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,1.961198,1.961198,0,0,0,1.961198,5.739062,0,2.220446E-16,0,0.1125544,2.064419,1.961198,0,0,0.145625,10.49421,0,1.951864,-1.951864,11.80443,84.31719,0.2226549,2.157317,0.09004349,0,10.60677
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,5.033299,5.033299,5,0,1.53,5.033299,0,0,0,0,0,0.0350522,0.03329959,0,0,2.314363,8.542347,0,0.0350522,-0.0350522,11.76748,84.05328,0.2226549,5.53663,0,5,8.542347
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,4.018736,4.018736,5,0,1.53,4.018736,0,0,0,0,0,0,0,0.9812636,0.9322004,2.35331,8.507296,0.9322004,0,0.9322004,12.65184,90.37014,0.2226829,4.42061,0,5,8.507296
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,2.657076,2.657076,0,0,0,2.657076,0,0,4.440892E-16,0,0,2.796922,2.657076,0,0,1.42111,9.346275,0,2.796922,-2.796922,9.70363,69.31151,0.2226829,2.922784,0,0,9.346275
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.1468661,0.1468661,0,0,0,0.1468661,0,0,0,0,0,0.1545959,0.1468661,0,0,4.528801,6.549353,0,0.1545959,-0.1545959,9.540671,68.14752,0.2226829,0.1615527,0,0,6.549353
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.9390234,0.9390234,0,0,0,0.9390234,0,0,1.110223E-16,0,0,0.9884456,0.9390234,0,0,4.700574,6.394757,0,0.9884456,-0.9884456,8.498758,60.7053,0.2226829,1.032926,0,0,6.394757
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.798847,5.406312,0,0,0,8.498758,60.7053,0.2226829,0,0,0,5.406312
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.798847,5.406312,0,0,0,8.498758,60.7053,0.2226829,0,0,0,5.406312
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.874431,0.874431,0,0,0,0.874431,0,0,1.110223E-16,0,0,0.9204537,0.874431,0,0,5.798847,5.406312,0,0.9204537,-0.9204537,7.528515,53.775,0.2226829,0.9618741,0,0,5.406312
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.2227123,0.2227123,0,0,0,0.2227123,0,0,2.775558E-17,0,0,0.234434,0.2227123,0,0,6.821574,4.485858,0,0.234434,-0.234434,7.2814,52.0099,0.2226829,0.2449836,0,0,4.485858
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.082056,4.251424,0,0,0,7.2814,52.0099,0.2226829,0,0,0,4.251424
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.4152443,0.4152443,0,0,0,0.4152443,0,0,5.551115E-17,0,0,0.4370993,0.4152443,0,0,7.082056,4.251424,0,0.4370993,-0.4370993,6.820657,48.71888,0.2226829,0.4567688,0,0,4.251424
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.3645688,0.3645688,0,0,0,0.3645688,17.54466,0,0,0,0.06396235,0.3837566,0.3645688,0,0,7.567722,3.814325,0,0.3197943,-0.3197943,6.483564,46.31108,0.2226829,0.4010257,0.05116988,0,3.878287
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,1.618383,1.618383,0,0,0,1.618383,21.30829,0,0,0,0.3448497,1.703561,1.618383,0,0,7.923048,3.49453,0,1.358711,-1.358711,5.051357,36.08105,0.2226829,1.780221,0.2758798,0,3.83938
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.860095,0.860095,0,0,0,0.860095,107.1924,0,0,0,0.9219569,0.9053632,0.860095,0,0,9.432728,2.135819,0.01659371,0,0.01659371,5.067099,36.19349,0.2226818,0.9461045,0.7375655,0,3.057776
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,3.695936,3.695936,5,0,1.53,3.695936,39.46134,0,0,0,1.458466,0,0,1.304064,1.23886,9.416134,2.150754,2.697326,0,2.697326,7.626008,54.47137,0.2227487,4.06553,1.166773,5,3.60922
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,2.10355,2.10355,4.664198,0,1.438326,2.10355,93.61834,0,0,0,1.969308,0,0,2.560649,2.432616,6.718807,4.578348,4.401925,0,4.401925,11.80204,84.30012,0.2227658,2.313905,1.575447,5,6.547656
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.6720598,0.6720598,0,0,0,0.6720598,140.557,0,0,0,0.9446273,0.7074314,0.6720598,0,0,2.316883,8.54008,0.237196,0,0.237196,12.02706,85.90742,0.2227494,0.7392658,0.7557019,0,9.484707
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0,0,0,0.589658,0,0,0,0,2.079687,8.753556,0.589658,0,0.589658,12.58646,89.90312,0.2227086,0,0.4717264,0,9.343214
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,3.496363,3.496363,3.69887,0,1.174792,3.496363,36.51976,0,0,0,1.276864,0,0,0.2025069,0.1923815,1.490029,9.284248,1.469245,0,1.469245,13.98031,99.85916,0.2227403,3.846,1.021491,5,10.56111
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.3628323,0.3628323,0,0,0,0.3628323,170.2421,0.2149809,0,0,0.6176932,0.3819288,0.3628323,0,0,0.0207836,10.60657,0.0207836,0,0.0207836,14.00003,100,0.2227389,0.3991156,0.4941546,0,11.22426
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,0,0,0,0,0.8113939,0,0,0.8113939,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227389,0,0.6491151,0,11.43667
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.01278431,0.01278431,0,0,0,0.01278431,6166.753,0.7749196,0,0,0.7883767,0.01345717,0.01278431,0,0,0,10.62527,0,0,0,14.00003,100,0.2227389,0.01406274,0.6307014,0,11.41365
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,4.002939,4.002939,3.8007,0,1.202591,4.002939,5.318167,0,0,0,0.212883,0.212883,0.2022388,0,0,0,10.62527,0,0,0,14.00003,100,0.2227389,4.403233,0.1703064,5,10.83816
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,9.126912,8.33,5,0,1.53,8.33,1.292197,0,0.7969123,1.709603,0.1076401,3.505263,3.33,0,0,0,10.62527,0,3.397623,-3.397623,10.41862,74.41856,0.2227389,10.0396,0.08611204,5,10.73291
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,3.208887,3.208887,5,0,1.53,3.208887,0,0,0,0,0,0,0,1.791113,1.701557,3.775137,7.227651,1.701557,0,1.701557,12.03286,85.94881,0.2227898,3.529776,0,5,7.227651
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,6.514408,6.514408,5,0,1.53,6.514408,0,0,0,0,0,1.594113,1.514408,0,0,2.07358,8.759052,0,1.594113,-1.594113,10.35251,73.94639,0.2227898,7.165849,0,5,8.759052
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,10.23089,8.33,5,0,1.53,8.33,0,0,1.900886,2.923974,0,3.505263,3.33,0,0,3.844817,7.164939,0,3.505263,-3.505263,6.657643,47.5545,0.2227898,11.25397,0,5,7.164939
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,1.002531,1.002531,4.507794,0,1.395628,1.002531,0,0,0,0,0,0,0,3.505263,3.33,7.739553,3.659676,3.33,0,3.33,9.816758,70.11956,0.2228661,1.102784,0,5,3.659676
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.2867301,0.2867301,3.791993,0,1.200214,0.2867301,0,0,0,0,0,0,0,3.505263,3.33,4.409554,6.656676,3.33,0,3.33,12.97587,92.68462,0.222875,0.3154031,0,5,6.656676
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,1.345086,1.345086,0,0,0,1.345086,0,0,2.220446E-16,0,0,1.41588,1.345086,0,0,1.079554,9.653676,0,1.41588,-1.41588,11.48341,82.02415,0.222875,1.479595,0,0,9.653676
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.1759907,0.1759907,0,0,0,0.1759907,0,0,2.775558E-17,0,0,0.1852534,0.1759907,0,0,2.652754,8.237796,0,0.1852534,-0.1852534,11.28813,80.62934,0.222875,0.1935898,0,0,8.237796
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.5779231,0.5779231,0,0,0,0.5779231,0,0,1.110223E-16,0,0,0.6083401,0.5779231,0,0,2.858591,8.052543,0,0.6083401,-0.6083401,10.64688,76.04902,0.222875,0.6357154,0,0,8.052543
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.137049,0.137049,0,0,0,0.137049,0,0,0,0,0,0.1442621,0.137049,0,0,3.534524,7.444202,0,0.1442621,-0.1442621,10.49482,74.96284,0.222875,0.1507539,0,0,7.444202
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.2472175,0.2472175,0,0,0,0.2472175,0,0,5.551115E-17,0,0,0.2602289,0.2472175,0,0,3.694815,7.299941,0,0.2602289,-0.2602289,10.22051,73.00352,0.222875,0.2719392,0,0,7.299941
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,1.337857,1.337857,0,0,0,1.337857,0,0,2.220446E-16,0,0,1.408271,1.337857,0,0,3.983958,7.039711,0,1.408271,-1.408271,8.736065,62.40034,0.222875,1.471643,0,0,7.039711
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.5108294,0.5108294,0,0,0,0.5108294,12.62267,0,1.110223E-16,0,0.0644803,0.5377152,0.5108294,0,0,5.548704,5.631441,0,0.4732349,-0.4732349,8.237232,58.83725,0.222875,0.5619124,0.05158424,0,5.695921
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,4.966177,4.966177,5,0,1.53,4.966177,16.01555,0,0,0,0.7953604,0,0,0.03382357,0.03213239,6.074521,5.158206,0.8274928,0,0.8274928,9.022261,64.44459,0.222892,5.462794,0.6362883,5,5.953566
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,3.546788,3.546788,5,0,1.53,3.546788,50.65132,0,0,0,1.796495,0,0,1.453212,1.380552,5.247028,5.902949,3.177047,0,3.177047,12.03627,85.9732,0.2229694,3.901467,1.437196,5,7.699444
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,0,0,0,0,0.714337,0,0,2.784318,0,0,0,0,2.069981,8.762291,2.069981,0,2.069981,14.00003,100,0.2228269,0,2.227455,0,11.54661
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,5.935452,5.935452,2.775802,0,0.9227939,5.935452,56.03529,0,0,0,3.325948,3.325948,3.159651,0,0,0,10.62527,0,0,0,14.00003,100,0.2228269,6.528997,2.660758,5,13.95122
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,2.116185,2.116185,0,0,0,2.116185,175.9967,1.496852,0,0,3.724415,2.227563,2.116185,0,0,0,10.62527,0,0,0,14.00003,100,0.2228269,2.327803,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,6.83184,6.83184,3.50184,0,1.121002,6.83184,71.26446,1.363411,0,0,4.868674,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2228269,7.515024,3.894939,5,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,1.61674,1.61674,0,0,0,1.61674,311.8072,3.339281,0,0,5.041113,1.701832,1.61674,0,0,0,10.62527,0,0,0,14.00003,100,0.2228269,1.778414,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,1.543013,1.543013,0,0,0,1.543013,294.9183,2.926403,0,0,4.550627,1.624224,1.543013,0,0,0,10.62527,0,0,0,14.00003,100,0.2228269,1.697314,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,1.010148,1.010148,0,0,0,1.010148,351.4307,2.486655,0,0,3.549969,1.063313,1.010148,0,0,0,10.62527,0,0,0,14.00003,100,0.2228269,1.111162,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.6342347,0.6342347,0,0,0,0.6342347,303.5461,1.257579,0,0,1.925195,0.6676155,0.6342347,0,0,0,10.62527,0,0,0,14.00003,100,0.2228269,0.6976582,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,0,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228269,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,3.907066,3.907066,3.813711,0,1.206143,3.907066,2.51513,6.938894E-17,0,0,0.09826778,0.09826778,0.09335439,0,0,0,10.62527,0,0,0,14.00003,100,0.2228269,4.297772,0.07861422,5,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228269,0,0,0,10.62527
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228269,0,0,0,10.62527
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,7.309645,7.309645,5,0,1.53,7.309645,0,0,0,0,0,2.431205,2.309645,0,0,0,10.62527,0,2.431205,-2.431205,11.43731,81.69493,0.2228269,8.040609,0,5,10.62527
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,1.095271,1.095271,0,0,0,1.095271,0,0,2.220446E-16,0,0,1.152917,1.095271,0,0,2.701339,8.194069,0,1.152917,-1.152917,10.22203,73.01437,0.2228269,1.204798,0,0,8.194069
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.2376429,0.2376429,0,0,0,0.2376429,0,0,5.551115E-17,0,0,0.2501504,0.2376429,0,0,3.982358,7.041152,0,0.2501504,-0.2501504,9.95835,71.13093,0.2228269,0.2614071,0,0,7.041152
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.3759201,0.3759201,0,0,0,0.3759201,0,0,0,0,0,0.3957053,0.3759201,0,0,4.260303,6.791002,0,0.3957053,-0.3957053,9.54124,68.15158,0.2228269,0.4135121,0,0,6.791002
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.827978,0.827978,0,0,0,0.827978,0,0,1.110223E-16,0,0,0.8715557,0.827978,0,0,4.699975,6.395297,0,0.8715557,-0.8715557,8.62254,61.58945,0.2228269,0.9107757,0,0,6.395297
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.66837,5.523741,0,0,0,8.62254,61.58945,0.2228269,0,0,0,5.523741
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.66837,5.523741,0,0,0,8.62254,61.58945,0.2228269,0,0,0,5.523741
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,1.606858,1.606858,0,0,0,1.606858,0,0,2.220446E-16,0,0,1.691429,1.606858,0,0,5.66837,5.523741,0,1.691429,-1.691429,6.839617,48.85431,0.2228269,1.767544,0,0,5.523741
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.7782244,0.7782244,0,0,0,0.7782244,0,0,1.110223E-16,0,0,0.8191836,0.7782244,0,0,7.547736,3.832312,0,0.8191836,-0.8191836,5.976121,42.6865,0.2228269,0.8560469,0,0,3.832312
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.4367108,0.4367108,0,0,0,0.4367108,10.77896,0,5.551115E-17,0,0.04707287,0.4596955,0.4367108,0,0,8.45794,3.013128,0,0.4126227,-0.4126227,5.541179,39.57977,0.2228269,0.4803818,0.0376583,0,3.060201
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,8.916409,2.600505,0.752874,0,0.752874,6.255418,44.68147,0.2227751,0,0.6022992,0,3.353379
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,3.876034,3.876034,5,0,1.53,3.876034,45.92857,0,0,0,1.780207,0,0,1.123967,1.067768,8.163536,3.278092,2.847975,0,2.847975,8.957244,63.98019,0.2228428,4.263637,1.424165,5,5.058299
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,1.779209,1.779209,4.041242,0,1.268259,1.779209,164.9314,0,0,0,2.934474,0,0,2.262033,2.148931,5.315561,5.841269,5.083405,0,5.083405,13.77979,98.42684,0.2227547,1.95713,2.347579,5,8.775743
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,3.541598,3.541598,1.25,0,0.50625,3.541598,92.07812,0.6166722,0,0,3.261037,2.412209,2.291598,0,0,0.232156,10.41633,0.232156,0,0.232156,14.00003,100,0.2227388,3.895758,2.608829,5,13.67737
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,1.628079,1.628079,0,0,0,1.628079,195.66,1.471732,0,0,3.185499,1.713767,1.628079,0,0,0,10.62527,0,0,0,14.00003,100,0.2227388,1.790887,2.548399,0,13.81077
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,4.139995,4.139995,1.25,0,0.50625,4.139995,84.01429,0.4360875,0,0,3.478187,3.042099,2.889994,0,0,0,10.62527,0,0,0,14.00003,100,0.2227388,4.553994,2.78255,5,14.10346
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,3.451791,0,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227388,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,2.38007,2.38007,0,0,0,2.38007,148.1063,1.019698,0,0,3.525035,2.505337,2.38007,0,0,0,10.62527,0,0,0,14.00003,100,0.2227388,2.618077,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,1.076745,1.076745,0,0,0,1.076745,314.8227,2.256423,0,0,3.389839,1.133416,1.076745,0,0,0,10.62527,0,0,0,14.00003,100,0.2227388,1.18442,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,3.329741,3.329741,1.25,0,0.50625,3.329741,70.73632,0.1661354,0,0,2.355336,2.189201,2.079741,0,0,0,10.62527,0,0,0,14.00003,100,0.2227388,3.662715,1.884269,5,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,3.346762,3.346762,2.438943,0,0.8308314,3.346762,28.55294,0,0,0,0.955599,0.955599,0.907819,0,0,0,10.62527,0,0,0,14.00003,100,0.2227388,3.681438,0.7644792,5,11.58087
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,1.200607,1.200607,0,0,0,1.200607,8.269772,0,2.220446E-16,0,0.09928744,1.263797,1.200607,0,0,0,10.62527,0,1.164509,-1.164509,12.77253,91.23215,0.2227388,1.320667,0.07942995,0,10.72456
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,5.154508,5.154508,5,0,1.53,5.154508,0,0,0,0,0,0.1626398,0.1545078,0,0,1.293899,9.460765,0,0.1626398,-0.1626398,12.60109,90.00761,0.2227388,5.669959,0,5,9.460765
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.375252,1.375252,0,0,0,1.375252,0,0,0,0,0,1.447634,1.375252,0,0,1.47461,9.298125,0,1.447634,-1.447634,11.07515,79.10806,0.2227388,1.512777,0,0,9.298125
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.083091,7.850492,0,0,0,11.07515,79.10806,0.2227388,0,0,0,7.850492
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.08661637,0.08661637,0,0,0,0.08661637,0,0,1.387779E-17,0,0,0.09117512,0.08661637,0,0,3.083091,7.850492,0,0.09117512,-0.09117512,10.97904,78.42159,0.2227388,0.09527801,0,0,7.850492
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.01599278,0.01599278,0,0,0,0.01599278,0,0,3.469447E-18,0,0,0.0168345,0.01599278,0,0,3.184397,7.759316,0,0.0168345,-0.0168345,10.9613,78.29483,0.2227388,0.01759206,0,0,7.759316
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,1.17588,1.17588,0,0,0,1.17588,0,0,0,0,0,1.237768,1.17588,0,0,3.203102,7.742482,0,1.237768,-1.237768,9.656576,68.9754,0.2227388,1.293468,0,0,7.742482
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.5408262,0.5408262,0,0,0,0.5408262,0,0,1.110223E-16,0,0,0.5692908,0.5408262,0,0,4.5784,6.504714,0,0.5692908,-0.5692908,9.056491,64.68909,0.2227388,0.5949088,0,0,6.504714
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.2514367,0.2514367,0,0,0,0.2514367,0,0,5.551115E-17,0,0,0.2646702,0.2514367,0,0,5.210946,5.935423,0,0.2646702,-0.2646702,8.777504,62.69633,0.2227388,0.2765803,0,0,5.935423
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.5530601,0.5530601,0,0,0,0.5530601,0,0,1.110223E-16,0,0,0.5821685,0.5530601,0,0,5.505023,5.670753,0,0.5821685,-0.5821685,8.163845,58.31306,0.2227388,0.6083661,0,0,5.670753
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.5185373,0.5185373,0,0,0,0.5185373,0,0,0,0,0,0.5458288,0.5185373,0,0,6.151877,5.088584,0,0.5458288,-0.5458288,7.58849,54.2034,0.2227388,0.5703911,0,0,5.088584
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,1.064173,1.064173,0,0,0,1.064173,0,0,0,0,0,1.120183,1.064173,0,0,6.758354,4.542756,0,1.120183,-1.120183,6.407714,45.7693,0.2227388,1.170591,0,0,4.542756
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,1.247496,1.247496,0,0,0,1.247496,5.013802,0,0,0,0.06254698,1.313154,1.247496,0,0,8.003001,3.422573,0,1.250607,-1.250607,5.089459,36.35321,0.2227388,1.372246,0.05003758,0,3.48512
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,0,0,0,0,0,0,0,0,0.7697161,0,0,0,0,9.392564,2.171967,0.7697161,0,0.7697161,5.819676,41.56903,0.222686,0,0.6157729,0,2.941683
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,1.510932,1.510932,0,0,0,1.510932,134.7036,0,0,0,2.03528,1.590455,1.510932,0,0,8.622849,2.864711,0.4448257,0,0.4448257,6.241675,44.5833,0.2226555,1.662025,1.628224,0,4.899992
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,7.198983,7.198983,5,0,1.53,7.198983,47.78733,0,0,0,3.440202,2.314718,2.198982,0,0,8.178022,3.265054,1.125483,0,1.125483,7.309402,52.20991,0.2226782,7.918881,2.752161,5,6.705256
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,3.800188,3.800188,5,0,1.53,3.800188,106.3329,0,0,0,4.04085,0,0,1.199812,1.139822,7.052539,4.277989,5.180671,0,5.180671,12.22422,87.31567,0.2226732,4.180206,3.23268,5,8.318838
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,4.886674,4.886674,2.138568,0,0.7488291,4.886674,97.50212,0,0,0,4.764611,2.892743,2.748106,0,0,1.871868,8.940593,1.871868,0,1.871868,14.00003,100,0.2225995,5.375341,3.811689,5,13.7052
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,4.182332,0,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225995,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,2.266882,2.266882,0,0,0,2.266882,144.7488,0.8950936,0,0,3.281285,2.386191,2.266882,0,0,0,10.62527,0,0,0,14.00003,100,0.2225995,2.49357,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,2.343387,2.343387,0,0,0,2.343387,140.2591,0.8200905,0,0,3.286813,2.466723,2.343387,0,0,0,10.62527,0,0,0,14.00003,100,0.2225995,2.577725,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.821162,0.821162,0,0,0,0.821162,233.4462,1.052591,0,0,1.916972,0.8643811,0.821162,0,0,0,10.62527,0,0,0,14.00003,100,0.2225995,0.9032783,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,1.640856,1.640856,0,0,0,1.640856,102.136,0,0,0,1.675904,1.727216,1.640856,0,0,0,10.62527,0,0.05131212,-0.05131212,13.94594,99.61366,0.2225995,1.804941,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0006468283,0.0006468283,0,0,0,0.0006468283,104608.3,0.6189417,0,0,0.676636,0.0006808719,0.0006468283,0,0,0.05701346,10.57396,0.05701346,0,0.05701346,14.00003,100,0.2225956,0.0007115111,0.5413088,0,11.2506
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,3.088397,3.088397,3.000388,0,0.9841059,3.088397,2.99964,5.551115E-17,0,0,0.09264079,0.09264079,0.08800875,0,0,0,10.62527,0,0,0,14.00003,100,0.2225956,3.397236,0.07411263,5,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,3.710882,3.710882,3.710882,0,1.178071,3.710882,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225956,4.08197,0,5,10.62527
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,2.993958,2.993958,0,0,0,2.993958,0,0,0,0,0,3.151535,2.993958,0,0,0,10.62527,0,3.151535,-3.151535,10.67802,76.27141,0.2225956,3.293354,0,0,10.62527
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.8762335,0.8762335,0,0,0,0.8762335,0,0,1.110223E-16,0,0,0.922351,0.8762335,0,0,3.501706,7.473739,0,0.922351,-0.922351,9.705775,69.32683,0.2225956,0.9638568,0,0,7.473739
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.52654,6.551388,0,0,0,9.705775,69.32683,0.2225956,0,0,0,6.551388
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.4647906,0.4647906,0,0,0,0.4647906,0,0,5.551115E-17,0,0,0.4892532,0.4647906,0,0,4.52654,6.551388,0,0.4892532,-0.4892532,9.190057,65.64314,0.2225956,0.5112696,0,0,6.551388
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.04234042,0.04234042,0,0,0,0.04234042,0,0,6.938894E-18,0,0,0.04456886,0.04234042,0,0,5.070155,6.062135,0,0.04456886,-0.04456886,9.143077,65.30756,0.2225956,0.04657446,0,0,6.062135
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,1.549358,1.549358,0,0,0,1.549358,0,0,2.220446E-16,0,0,1.630903,1.549358,0,0,5.119676,6.017566,0,1.630903,-1.630903,7.423955,53.02814,0.2225956,1.704293,0,0,6.017566
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.8843073,0.8843073,0,0,0,0.8843073,0,0,0,0,0,0.9308498,0.8843073,0,0,6.93179,4.386663,0,0.9308498,-0.9308498,6.442753,46.01957,0.2225956,0.972738,0,0,4.386663
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.7073157,0.7073157,0,0,0,0.7073157,0,0,0,0,0,0.7445428,0.7073157,0,0,7.966067,3.455814,0,0.7445428,-0.7445428,5.657936,40.41375,0.2225956,0.7780473,0,0,3.455814
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.3930303,0.3930303,0,0,0,0.3930303,0,0,5.551115E-17,0,0,0.4137161,0.3930303,0,0,8.793337,2.711271,0,0.4137161,-0.4137161,5.221841,37.29879,0.2225956,0.4323334,0,0,2.711271
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.1100118,0.1100118,0,0,0,0.1100118,0,0,1.387779E-17,0,0,0.1158019,0.1100118,0,0,9.253022,2.297554,0,0.1158019,-0.1158019,5.099775,36.42689,0.2225956,0.121013,0,0,2.297554
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.2558626,0.2558626,0,0,0,0.2558626,22.89606,0,0,0,0.05858246,0.269329,0.2558626,0,0,9.381691,2.181753,0,0.2107466,-0.2107466,4.877628,34.84013,0.2225956,0.2814488,0.04686597,0,2.240335
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,5.368806,5.368806,5,0,1.53,5.368806,16.8831,0,0,0,0.9064208,0.3882172,0.3688064,0,0,9.615853,1.971006,0.5182036,0,0.5182036,5.369239,38.35163,0.222606,5.905687,0.7251366,5,2.877427
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,3.777944,3.777944,5,0,1.53,3.777944,47.23117,0,0,0,1.784367,0,0,1.222056,1.160953,9.09765,2.437389,2.94532,0,2.94532,8.163416,58.31,0.2226763,4.155739,1.427494,5,4.221756
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,3.096694,0,1.010397,0,0,0,0,0,3.210471,0,0,3.096694,2.941859,6.152329,5.088178,6.152329,0,6.152329,14.00003,100,0.2224284,0,2.568377,5,8.298649
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,2.127899,2.127899,0,0,0,2.127899,165.8557,1.289349,0,0,3.529243,2.239894,2.127899,0,0,0,10.62527,0,0,0,14.00003,100,0.2224284,2.340689,2.823394,0,14.15452
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,5.057714,5.057714,1.727713,0,0.6366658,5.057714,92.67079,1.18176,0,0,4.687023,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2224284,5.563485,3.749619,5,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.4993571,0.4993571,0,0,0,0.4993571,1029.735,4.616418,0,0,5.142057,0.5256391,0.4993571,0,0,0,10.62527,0,0,0,14.00003,100,0.2224284,0.5492928,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,1.129229,1.129229,0,0,0,1.129229,408.0072,3.418672,0,0,4.607334,1.188662,1.129229,0,0,0,10.62527,0,0,0,14.00003,100,0.2224284,1.242151,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,4.522662,4.522662,1.25,0,0.50625,4.522662,92.07223,0.7192084,0,0,4.164115,3.444907,3.272661,0,0,0,10.62527,0,0,0,14.00003,100,0.2224284,4.974927,3.331292,5,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,3.931172,3.931172,1.811778,0,0.6596153,3.931172,56.75004,0,0,0,2.230942,2.230942,2.119395,0,0,0,10.62527,0,0,0,14.00003,100,0.2224284,4.32429,1.784753,5,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,2.497335,2.497335,0,0,0,2.497335,74.99577,0,0,0,1.872896,2.628774,2.497335,0,0,0,10.62527,0,0.7558783,-0.7558783,13.20326,94.30883,0.2224284,2.747069,1.498317,0,12.49817
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,3.960055,3.960055,3.904203,0,1.230847,3.960055,22.69303,0,0,0,0.8986565,0.05879173,0.05585214,0,0,0.8398647,9.869396,0.8398647,0,0.8398647,14.00003,100,0.2224453,4.356061,0.7189252,5,10.76805
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.6789982,0.6789982,0,0,0,0.6789982,12.50371,0,0,0,0.0849,0.714735,0.6789982,0,0,0,10.62527,0,0.6298349,-0.6298349,13.33612,95.25784,0.2224453,0.7468981,0.06792,0,10.71017
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.01021894,0.01021894,0,0,0,0.01021894,0,0,1.734723E-18,0,0,0.01075677,0.01021894,0,0,0.6998166,9.99544,0,0.01075677,-0.01075677,13.32479,95.17685,0.2224453,0.01124083,0,0,9.99544
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,5.162671,5.162671,5,0,1.53,5.162671,0,0,0,0,0,0.1712322,0.1626706,0,0,0.7117686,9.984682,0,0.1712322,-0.1712322,13.14429,93.8876,0.2224453,5.678938,0,5,9.984682
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,2.669215,2.669215,0,0,0,2.669215,0,0,4.440892E-16,0,0,2.8097,2.669215,0,0,0.9020266,9.81345,0,2.8097,-2.8097,10.18261,72.73276,0.2224453,2.936137,0,0,9.81345
