Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.5665708,0.5665708,0,0,0,0.5665708,0,0,1.110223E-16,0,0,0.5963903,0.5665708,0,0,4.023916,7.00375,0,0.5963903,-0.5963903,9.553956,68.24241,0.2224453,0.6232278,0,0,7.00375
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,1.102635,1.102635,0,0,0,1.102635,0,0,0,0,0,1.160669,1.102635,0,0,4.686572,6.40736,0,1.160669,-1.160669,8.330503,59.50348,0.2224453,1.212899,0,0,6.40736
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.6482607,0.6482607,0,0,0,0.6482607,0,0,1.110223E-16,0,0,0.6823796,0.6482607,0,0,5.976203,5.246691,0,0.6823796,-0.6823796,7.611212,54.36569,0.2224453,0.7130867,0,0,5.246691
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,1.067646,1.067646,0,0,0,1.067646,0,0,0,0,0,1.123838,1.067646,0,0,6.734403,4.564312,0,1.123838,-1.123838,6.426583,45.90408,0.2224453,1.17441,0,0,4.564312
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,1.114345,1.114345,0,0,0,1.114345,0,0,2.220446E-16,0,0,1.172995,1.114345,0,0,7.983112,3.440474,0,1.172995,-1.172995,5.190138,37.07234,0.2224453,1.22578,0,0,3.440474
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,1.104271,1.104271,0,0,0,1.104271,0,0,0,0,0,1.16239,1.104271,0,0,9.286439,2.267479,0,1.16239,-1.16239,3.964871,28.32045,0.2224453,1.214698,0,0,2.267479
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.6603208,0.6603208,0,0,0,0.6603208,0,0,0,0,0,0.6950745,0.6603208,0,0,10.57798,1.105088,0,0.6950745,-0.6950745,3.232198,23.08708,0.2224453,0.7263529,0,0,1.105088
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.4210282,0.4210282,3.926291,0,1.236878,0.4210282,0,0,0,0,0,0,0,3.505263,3.33,11.35029,0.410014,3.33,0,3.33,6.391314,45.65215,0.222467,0.463131,0,5,0.410014
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,1.062011,1.062011,4.567275,0,1.411866,1.062011,5.400012,4.440892E-16,0,0,0.05734874,0,0,3.505263,3.33,8.020289,3.407014,3.387349,0,3.387349,9.604835,68.60583,0.2225442,1.168213,0.045879,5,3.464363
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.5292693,0.5292693,4.034533,0,1.266427,0.5292693,170.7303,0,0,0,0.9036233,0,0,3.505263,3.33,4.63294,6.455628,4.233624,0,4.233624,13.6212,97.29411,0.2225145,0.5821962,0.7228986,5,7.359251
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,3.940601,3.940601,2.819753,0,0.9347925,3.940601,40.07402,0,0,0,1.579157,1.17984,1.120848,0,0,0.3993171,10.26589,0.3993171,0,0.3993171,14.00003,100,0.2225225,4.334661,1.263326,5,11.84505
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,4.740972,4.740972,2.299179,0,0.7926758,4.740972,54.2148,0,0,0,2.570309,2.570309,2.441793,0,0,0,10.62527,0,0,0,14.00003,100,0.2225225,5.215069,2.056247,5,13.19558
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,4.408176,4.408176,1.251934,0,0.506778,4.408176,75.36814,0,0,0,3.322361,3.322361,3.156243,0,0,0,10.62527,0,0,0,14.00003,100,0.2225225,4.848994,2.657888,5,13.94763
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,8.797493,8.33,5,0,1.53,8.33,52.47839,0.8661862,0.4674928,1.347242,4.371449,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2225225,9.677242,3.497159,5,14.99672
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,4.59423,4.59423,1.26423,0,0.5101348,4.59423,91.65037,0.7053655,0,0,4.210629,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2225225,5.053653,3.368503,5,14.8359
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,2.302364,2.302364,0,0,0,2.302364,134.4442,0.6718539,0,0,3.095395,2.423541,2.302364,0,0,0,10.62527,0,0,0,14.00003,100,0.2225225,2.5326,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,2.530985,2.530985,0,0,0,2.530985,139.0586,0.855357,0,0,3.519552,2.664194,2.530985,0,0,0,10.62527,0,0,0,14.00003,100,0.2225225,2.784083,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.7380486,0.7380486,0,0,0,0.7380486,473.1271,2.715015,0,0,3.491908,0.7768933,0.7380486,0,0,0,10.62527,0,0,0,14.00003,100,0.2225225,0.8118535,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.5245869,0.5245869,0,0,0,0.5245869,433.7523,1.723211,0,0,2.275408,0.5521967,0.5245869,0,0,0,10.62527,0,0,0,14.00003,100,0.2225225,0.5770456,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,4.424005,4.424005,3.574142,0,1.140741,4.424005,20.22134,0,0,0,0.8945931,0.8945931,0.8498635,0,0,0,10.62527,0,0,0,14.00003,100,0.2225225,4.866405,0.7156745,5,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,5.632345,5.632345,5,0,1.53,5.632345,1.508128,0,0,0,0.08494299,0.6656266,0.6323453,0,0,0,10.62527,0,0.5806836,-0.5806836,13.38793,95.62791,0.2225225,6.19558,0.06795439,5,10.71022
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,7.816593,7.816593,5,0,1.53,7.816593,0,0,0,0.2682526,0,2.964835,2.816593,0,0,0.6452041,10.04459,0,2.964835,-2.964835,10.26272,73.30502,0.2225225,8.598252,0,5,10.04459
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,6.109284,6.109284,5,0,1.53,6.109284,0,0,0,0,0,1.167668,1.109284,0,0,3.939465,7.079755,0,1.167668,-1.167668,9.031893,64.5134,0.2225225,6.720213,0,5,7.079755
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,9.480115,8.33,5,0,1.53,8.33,0,0,1.150115,2.098126,0,3.505263,3.33,0,0,5.236874,5.912088,0,3.505263,-3.505263,5.337021,38.12151,0.2225225,10.42813,0,5,5.912088
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,1.081121,1.081121,4.586385,0,1.417083,1.081121,0,0,0,0,0,0,0,3.505263,3.33,9.131611,2.406825,3.33,0,3.33,8.496137,60.68657,0.222605,1.189234,0,5,2.406825
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,1.627667,1.627667,5,0,1.53,1.627667,0,0,0,0,0,0,0,3.372333,3.203717,5.801611,5.403824,3.203717,0,3.203717,11.53545,82.3959,0.2226993,1.790433,0,5,5.403824
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.597894,8.287169,0,0,0,11.53545,82.3959,0.2226993,0,0,0,8.287169
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.9538298,0.9538298,0,0,0,0.9538298,0,0,1.110223E-16,0,0,1.004031,0.9538298,0,0,2.597894,8.287169,0,1.004031,-1.004031,10.47711,74.83633,0.2226993,1.049213,0,0,8.287169
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.8588344,0.8588344,0,0,0,0.8588344,0,0,1.110223E-16,0,0,0.9040363,0.8588344,0,0,3.713485,7.283138,0,0.9040363,-0.9040363,9.524169,68.02965,0.2226993,0.9447179,0,0,7.283138
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.2935584,0.2935584,0,0,0,0.2935584,0,0,5.551115E-17,0,0,0.3090088,0.2935584,0,0,4.717969,6.379102,0,0.3090088,-0.3090088,9.198445,65.70305,0.2226993,0.3229142,0,0,6.379102
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.783571,1.783571,0,0,0,1.783571,0,0,2.220446E-16,0,0,1.877443,1.783571,0,0,5.061312,6.070093,0,1.877443,-1.877443,7.219447,51.56737,0.2226993,1.961928,0,0,6.070093
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.8877749,0.8877749,0,0,0,0.8877749,0,0,1.110223E-16,0,0,0.9344999,0.8877749,0,0,7.14736,4.19265,0,0.9344999,-0.9344999,6.234397,44.53132,0.2226993,0.9765524,0,0,4.19265
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,0,0,0,0,0,0,0,0,0.03531151,0,0,0,0,8.185694,3.25815,0.03531151,0,0.03531151,6.267897,44.7706,0.2226969,0,0.02824921,0,3.293461
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,6.550914,6.550914,5,0,1.53,6.550914,15.64795,0,0,0,1.025084,1.632541,1.550914,0,0,8.150382,3.28993,0,0.6074572,-0.6074572,5.627581,40.19692,0.2226969,7.206005,0.8200669,5,4.315014
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.1701598,0.1701598,3.675423,0,1.168391,0.1701598,1255.547,4.440892E-16,0,0,2.136436,0,0,3.505263,3.33,8.825335,2.682473,5.466436,0,5.466436,10.8135,77.23911,0.2225506,0.1871757,1.709149,5,4.81891
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,5.956567,5.956567,5,0,1.53,5.956567,54.64956,0,0,0,3.255238,1.006912,0.9565669,0,0,3.358898,7.602266,2.248325,0,2.248325,12.94645,92.47443,0.2225954,6.552224,2.60419,5,10.8575
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,2.909605,0,0,4.020177,0,0,0,0,1.110573,9.625759,1.110573,0,1.110573,14.00003,100,0.2225203,0,3.216142,0,13.64594
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,1.738063,1.738063,0,0,0,1.738063,280.4966,3.045666,0,0,4.875206,1.82954,1.738063,0,0,0,10.62527,0,0,0,14.00003,100,0.2225203,1.911869,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225203,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,5.045784,5.045784,1.715784,0,0.6334091,5.045784,81.08807,0.5862657,0,0,4.091529,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2225203,5.550363,3.273223,5,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,1.010525,1.010525,0,0,0,1.010525,282.3629,1.789636,0,0,2.853347,1.06371,1.010525,0,0,0,10.62527,0,0,0,14.00003,100,0.2225203,1.111577,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,2.192421,2.192421,0,0,0,2.192421,105.2962,0.0007236068,0,0,2.308535,2.307811,2.192421,0,0,0,10.62527,0,0,0,14.00003,100,0.2225203,2.411663,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,2.052751,2.052751,0,0,0,2.052751,80.99715,0,4.440892E-16,0,1.66267,2.160791,2.052751,0,0,0,10.62527,0,0.4981208,-0.4981208,13.47496,96.24954,0.2225203,2.258026,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,0,0,0,0,0.3047952,0,0,0.8582627,0,0,0,0,0.5534675,10.12715,0.5534675,0,0.5534675,14.00003,100,0.222483,0,0.6866102,0,10.98542
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,0,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222483,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,5.087393,5.087393,5,0,1.53,5.087393,0,0,0,0,0,0.09199266,0.08739303,0,0,0,10.62527,0,0.09199266,-0.09199266,13.90306,99.30737,0.222483,5.596132,0,5,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,7.27248,7.27248,5,0,1.53,7.27248,0,0,8.881784E-16,0,0,2.392085,2.27248,0,0,0.1022141,10.53328,0,2.392085,-2.392085,11.38158,81.29684,0.222483,7.999729,0,5,10.53328
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,9.267074,8.33,5,0,1.53,8.33,0,0,0.9370739,1.863781,0,3.505263,3.33,0,0,2.760086,8.141197,0,3.505263,-3.505263,7.686708,54.90495,0.222483,10.19378,0,5,8.141197
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,1.115697,1.115697,4.62096,0,1.426522,1.115697,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.654823,4.635933,3.33,0,3.33,10.84582,77.47002,0.2225683,1.227267,0,5,4.635933
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.552587,0.552587,4.052401,0,1.271305,0.552587,0,0,0,0,0,0,0,3.499814,3.324823,3.324823,7.632934,3.324823,0,3.324823,14.00003,100,0.2226017,0.6078457,0,5,7.632934
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.08452456,0.08452456,0,0,0,0.08452456,0,0,1.387779E-17,0,0,0.08897323,0.08452456,0,0,0,10.62527,0,0.08897323,-0.08897323,13.90624,99.3301,0.2226017,0.09297702,0,0,10.62527
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.8582262,0.8582262,0,0,0,0.8582262,0,0,1.110223E-16,0,0,0.903396,0.8582262,0,0,0.09885915,10.5363,0,0.903396,-0.903396,12.95398,92.52824,0.2226017,0.9440488,0,0,10.5363
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,1.245957,1.245957,0,0,0,1.245957,0,0,0,0,0,1.311533,1.245957,0,0,1.102632,9.632905,0,1.311533,-1.311533,11.5715,82.65342,0.2226017,1.370552,0,0,9.632905
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.3664636,0.3664636,0,0,0,0.3664636,0,0,5.551115E-17,0,0,0.3857511,0.3664636,0,0,2.559892,8.321372,0,0.3857511,-0.3857511,11.16488,79.74902,0.2226017,0.4031099,0,0,8.321372
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,1.522655,1.522655,0,0,0,1.522655,0,0,2.220446E-16,0,0,1.602795,1.522655,0,0,2.988504,7.93562,0,1.602795,-1.602795,9.475389,67.68122,0.2226017,1.674921,0,0,7.93562
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.9874418,0.9874418,0,0,0,0.9874418,0,0,1.110223E-16,0,0,1.039412,0.9874418,0,0,4.769387,6.332826,0,1.039412,-1.039412,8.379753,59.85526,0.2226017,1.086186,0,0,6.332826
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,2.000996,2.000996,0,0,0,2.000996,2.737518,0,0,0,0.05477764,2.106312,2.000996,0,0,5.92429,5.293413,0,2.051534,-2.051534,6.217246,44.40881,0.2226017,2.201096,0.04382211,0,5.348191
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,6.291717,6.291717,5,0,1.53,6.291717,12.60208,0,0,0,0.7928873,1.359702,1.291717,0,0,8.203773,3.241879,0,0.5668149,-0.5668149,5.619771,40.14114,0.2226017,6.920889,0.6343098,5,4.034766
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,5.342518,5.342518,5,0,1.53,5.342518,39.7443,0,0,0,2.123347,0.360545,0.3425178,0,0,8.833567,2.675064,1.762802,0,1.762802,7.292111,52.0864,0.2226367,5.87677,1.698677,5,4.79841
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,2.722511,2.722511,5,0,1.53,2.722511,117.6871,0,0,0,3.204045,0,0,2.277489,2.163615,7.070765,4.261585,5.36766,0,5.36766,12.38432,88.45925,0.2226193,2.994762,2.563236,5,7.46563
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,5.523336,5.523336,3.265136,0,1.056382,5.523336,73.87127,0,0,0,4.080158,2.377053,2.2582,0,0,1.703106,9.092479,1.703106,0,1.703106,14.00003,100,0.2226029,6.07567,3.264127,5,13.17264
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,3.850361,3.850361,1.25,0,0.50625,3.850361,127.5713,2.174732,0,0,4.911954,2.737222,2.600361,0,0,0,10.62527,0,0,0,14.00003,100,0.2226029,4.235397,3.929564,5,15.53723
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,2.37753,2.37753,0,0,0,2.37753,217.583,2.670438,0,0,5.173101,2.502663,2.37753,0,0,0,10.62527,0,0,0,14.00003,100,0.2226029,2.615283,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,5.176773,5.176773,1.846773,0,0.6691691,5.176773,85.01546,0.8957947,0,0,4.401058,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2226029,5.69445,3.520846,5,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,3.337952,3.337952,1.25,0,0.50625,3.337952,93.25072,0.9148201,0,0,3.112664,2.197844,2.087952,0,0,0,10.62527,0,0,0,14.00003,100,0.2226029,3.671747,2.490131,5,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.7250092,0.7250092,0,0,0,0.7250092,276.129,1.238793,0,0,2.001961,0.7631676,0.7250092,0,0,0,10.62527,0,0,0,14.00003,100,0.2226029,0.7975101,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,5.924368,5.924368,4.508236,0,1.395749,5.924368,25.16158,0,0,0,1.490665,1.490665,1.416131,0,0,0,10.62527,0,0,0,14.00003,100,0.2226029,6.516805,1.192532,5,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,5.484455,5.484455,4.82223,0,1.481469,5.484455,12.71007,0,0,0,0.6970782,0.6970782,0.6622243,0,0,0,10.62527,0,0,0,14.00003,100,0.2226029,6.0329,0.5576625,5,11.32235
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,2.403136,2.403136,0,0,0,2.403136,3.086492,0,4.440892E-16,0,0.0741726,2.529617,2.403136,0,0,0,10.62527,0,2.455445,-2.455445,11.41176,81.51242,0.2226029,2.64345,0.05933808,0,10.69945
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,5.411145,5.411145,5,0,1.53,5.411145,0,0,0,0,0,0.4327844,0.4111452,0,0,2.728272,8.169829,0,0.4327844,-0.4327844,10.95557,78.2539,0.2226029,5.95226,0,5,8.169829
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.7071797,0.7071797,4.085226,0,1.280267,0.7071797,0,4.440892E-16,0,0,0,0,0,3.378046,3.209143,3.209143,7.737045,3.209143,0,3.209143,14.00003,100,0.2226469,0.7778977,0,5,7.737045
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.2019865,0.2019865,0,0,0,0.2019865,0,0,0,0,0,0.2126174,0.2019865,0,0,0,10.62527,0,0.2126174,-0.2126174,13.77591,98.39915,0.2226469,0.2221852,0,0,10.62527
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.9254724,0.9254724,0,0,0,0.9254724,0,0,1.110223E-16,0,0,0.9741815,0.9254724,0,0,0.2362415,10.41266,0,0.9741815,-0.9741815,12.74903,91.06433,0.2226469,1.01802,0,0,10.41266
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,1.640667,1.640667,0,0,0,1.640667,0,0,2.220446E-16,0,0,1.727018,1.640667,0,0,1.318665,9.438476,0,1.727018,-1.727018,10.92859,78.06123,0.2226469,1.804734,0,0,9.438476
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.7655292,0.7655292,0,0,0,0.7655292,0,0,1.110223E-16,0,0,0.8058202,0.7655292,0,0,3.237575,7.711457,0,0.8058202,-0.8058202,10.07919,71.99404,0.2226469,0.8420821,0,0,7.711457
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.13293,6.905637,0,0,0,10.07919,71.99404,0.2226469,0,0,0,6.905637
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.7929053,0.7929053,0,0,0,0.7929053,0,0,1.110223E-16,0,0,0.8346371,0.7929053,0,0,4.13293,6.905637,0,0.8346371,-0.8346371,9.199401,65.70988,0.2226469,0.8721958,0,0,6.905637
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,1.267506,1.267506,0,0,0,1.267506,0,0,2.220446E-16,0,0,1.334217,1.267506,0,0,5.060305,6.071,0,1.334217,-1.334217,7.793014,55.66427,0.2226469,1.394256,0,0,6.071
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.9659653,0.9659653,0,0,0,0.9659653,0,0,2.220446E-16,0,0,1.016806,0.9659653,0,0,6.542768,4.736783,0,1.016806,-1.016806,6.721206,48.00852,0.2226469,1.062562,0,0,4.736783
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.672552,3.719977,0,0,0,6.721206,48.00852,0.2226469,0,0,0,3.719977
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,1.118963,1.118963,0,0,0,1.118963,2.228367,0,2.220446E-16,0,0.02493459,1.177855,1.118963,0,0,7.672552,3.719977,0,1.152921,-1.152921,5.505921,39.32793,0.2226469,1.230859,0.01994767,0,3.744912
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,0,0,0,0,0,0,0,0,0.3267221,0,0,0,0,8.953575,2.567057,0.3267221,0,0.3267221,5.815877,41.54189,0.222625,0,0.2613777,0,2.893779
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,1.180989,1.180989,0,0,0,1.180989,25.02836,0,2.220446E-16,0,0.2955821,1.243146,1.180989,0,0,8.626853,2.861107,0,0.9475641,-0.9475641,4.817057,34.40748,0.222625,1.299088,0.2364657,0,3.156689
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,2.936512,2.936512,5,0,1.53,2.936512,34.04087,0,0,0,0.9996139,0,0,2.063488,1.960314,9.679702,1.913543,2.959928,0,2.959928,7.625091,54.46482,0.2227018,3.230163,0.7996911,5,2.913157
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,3.113121,3.113121,5,0,1.53,3.113121,16.24269,0,0,0,0.5056545,0,0,1.886879,1.792535,6.719774,4.577478,2.298189,0,2.298189,9.805345,70.03803,0.222764,3.424433,0.4045236,5,5.083132
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,6.584208,6.584208,5,0,1.53,6.584208,4.150557,4.440892E-16,0,0,0.2732813,1.667588,1.584208,0,0,4.421585,6.645848,0,1.394306,-1.394306,8.335617,59.54,0.222764,7.242629,0.2186251,5,6.919129
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,5.680393,5.680393,5,0,1.53,5.680393,6.033788,1.110223E-16,0,0,0.3427429,0.7162032,0.680393,0,0,5.970814,5.251542,0,0.3734603,-0.3734603,7.941955,56.72814,0.222764,6.248432,0.2741943,5,5.594285
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,3.400382,3.400382,5,0,1.53,3.400382,11.03331,0,0,0,0.3751747,0,0,1.599618,1.519637,6.38577,4.878081,1.894812,0,1.894812,9.739532,69.56794,0.2228155,3.74042,0.3001398,5,5.253256
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,5.90625,5.90625,5,0,1.53,5.90625,6.451336,0,0,0,0.381032,0.9539471,0.9062498,0,0,4.490958,6.583412,0,0.5729151,-0.5729151,9.135626,65.25434,0.2228155,6.496875,0.3048256,5,6.964444
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,2.174907,2.174907,5,0,1.53,2.174907,29.23207,0,0,0,0.6357705,0,0,2.825093,2.683838,5.127531,6.010497,3.319608,0,3.319608,12.28488,87.74899,0.2229059,2.392398,0.5086164,5,6.646267
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,2.891702,2.891702,0,0,0,2.891702,6.830308,0,4.440892E-16,0,0.1975121,3.043897,2.891702,0,0,1.807922,8.998144,0,2.846385,-2.846385,9.28453,66.31794,0.2229059,3.180872,0.1580097,0,9.195657
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,6.076291,6.076291,5,0,1.53,6.076291,1.775613,0,8.881784E-16,0,0.1078914,1.132938,1.076291,0,0,4.970572,6.15176,0,1.025046,-1.025046,8.204037,58.60014,0.2229059,6.68392,0.08631312,5,6.259651
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05173282,0,0,3.505263,3.33,6.109512,5.126714,3.381733,0,3.381733,11.41223,81.51576,0.2228849,0,0.04138626,5,5.178447
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,3.79471,3.79471,5,0,1.53,3.79471,0,0,0,0,0,0,0,1.20529,1.145025,2.727779,8.170273,1.145025,0,1.145025,12.4985,89.2748,0.2229181,4.174181,0,5,8.170273
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,4.99584,4.99584,5,0,1.53,4.99584,0,0,0,0,0,0,0,0.004160632,0.003952601,1.582754,9.200796,0.003952601,0,0.003952601,12.50225,89.30157,0.2229182,5.495423,0,5,9.200796
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,6.182974,6.182974,5,0,1.53,6.182974,0,0,0,0,0,1.245236,1.182974,0,0,1.578801,9.204353,0,1.245236,-1.245236,11.18965,79.92593,0.2229182,6.801271,0,5,9.204353
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,1.238472,1.238472,4.356783,0,1.354402,1.238472,0,0,0,0,0,0,0,3.118312,2.962396,2.962396,7.959118,2.962396,0,2.962396,14.00003,100,0.2230028,1.362319,0,5,7.959118
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230028,0,0,0,10.62527
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.07399846,0.07399846,0,0,0,0.07399846,0,0,0,0,0,0.07789312,0.07399846,0,0,0,10.62527,0,0.07789312,-0.07789312,13.91792,99.41353,0.2230028,0.08139831,0,0,10.62527
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,1.329521,1.329521,0,0,0,1.329521,0,0,0,0,0,1.399495,1.329521,0,0,0.08654791,10.54738,0,1.399495,-1.399495,12.44272,88.87642,0.2230028,1.462473,0,0,10.54738
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.6078772,0.6078772,0,0,0,0.6078772,0,0,1.110223E-16,0,0,0.6398707,0.6078772,0,0,1.641543,9.147885,0,0.6398707,-0.6398707,11.76824,84.05869,0.2230028,0.6686649,0,0,9.147885
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.250748,0.250748,0,0,0,0.250748,0,0,5.551115E-17,0,0,0.2639453,0.250748,0,0,2.35251,8.508015,0,0.2639453,-0.2639453,11.49002,82.0714,0.2230028,0.2758228,0,0,8.508015
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.5987807,0.5987807,0,0,0,0.5987807,0,0,0,0,0,0.6302955,0.5987807,0,0,2.645783,8.24407,0,0.6302955,-0.6302955,10.82563,77.32576,0.2230028,0.6586587,0,0,8.24407
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,1.811996,1.811996,0,0,0,1.811996,0,0,2.220446E-16,0,0,1.907364,1.811996,0,0,3.346111,7.613774,0,1.907364,-1.907364,8.81509,62.9648,0.2230028,1.993196,0,0,7.613774
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,0,0,0,0,0,0,0,0,0.03545025,0,0,0,0,5.465405,5.70641,0.03545025,0,0.03545025,8.848721,63.20502,0.2230005,0,0.0283602,0,5.74186
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,1.960289,1.960289,0,0,0,1.960289,15.94676,0,2.220446E-16,0,0.3126025,2.063462,1.960289,0,0,5.429955,5.738315,0,1.750859,-1.750859,7.003153,50.02242,0.2230005,2.156317,0.250082,0,6.050918
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,7.375353,3.987456,0.822747,0,0.822747,7.783679,55.5976,0.2229454,0,0.6581976,0,4.810203
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,1.446904,1.446904,0,0,0,1.446904,78.58739,0,0,0,1.137084,1.523057,1.446904,0,0,6.552607,4.727928,0,0.3859726,-0.3859726,7.376829,52.69153,0.2229454,1.591594,0.9096671,0,5.865012
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,1.551207,1.551207,0,0,0,1.551207,93.74493,0,0,0,1.454177,1.632849,1.551207,0,0,6.981465,4.341956,0,0.1786716,-0.1786716,7.188492,51.34627,0.2229454,1.706327,1.163342,0,5.796133
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,1.850741,1.850741,0,0,0,1.850741,19.32308,0,0,0,0.3576202,1.948149,1.850741,0,0,7.179989,4.163284,0,1.590529,-1.590529,5.511928,39.37083,0.2229454,2.035815,0.2860962,0,4.520905
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,1.880945,1.880945,0,0,0,1.880945,27.02812,2.220446E-16,0,0,0.5083841,1.979942,1.880945,0,0,8.947243,2.572756,0,1.471558,-1.471558,3.96077,28.29116,0.2229454,2.069039,0.4067073,0,3.08114
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,7.96481,6.93457,5,0,1.53,6.93457,13.48594,0,1.030239,2.537466,0.9351922,2.03639,1.93457,0,0,10.58231,1.101198,0,1.101198,-1.101198,2.800006,20,0.2229454,8.761291,0.7481537,5,2.03639
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,1.887295,1.887295,5,0,1.53,1.887295,45.68564,0,0,0,0.8622229,0,0,3.112705,2.95707,11.80586,0,3.819293,0,3.819293,6.423305,45.88065,0.2230311,2.076025,0.6897783,5,0.8622229
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,1.429664,1.429664,4.663624,0,1.438169,1.429664,43.35395,0,0,0,0.619816,0,0,3.23396,3.072262,7.986568,3.437363,3.692078,0,3.692078,9.925918,70.89927,0.2230946,1.572631,0.4958528,5,4.057179
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,4.033285,4.033285,5,0,1.53,4.033285,15.06306,0,0,0,0.6075363,0,0,0.9667151,0.9183794,4.29449,6.760233,1.525916,0,1.525916,11.37353,81.23933,0.2231329,4.436614,0.486029,5,7.36777
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,1.054663,1.054663,0,0,0,1.054663,33.98802,0,2.220446E-16,0,0.3584591,1.110172,1.054663,0,0,2.768574,8.133557,0,0.7517127,-0.7517127,10.58115,75.57951,0.2231329,1.16013,0.2867673,0,8.492017
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,3.409382,3.409382,5,0,1.53,3.409382,1.162448,0,0,0,0.03963227,0,0,1.590618,1.511087,3.603811,7.381845,1.55072,0,1.55072,12.05229,86.08765,0.2231771,3.75032,0.03170582,5,7.421477
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,3.389249,3.389249,5,0,1.53,3.389249,0,0,0,0,0,0,0,1.610751,1.530213,2.053091,8.777493,1.530213,0,1.530213,13.50398,96.45683,0.223221,3.728174,0,5,8.777493
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,2.934689,2.934689,0,0,0,2.934689,0,0,4.440892E-16,0,0,3.089147,2.934689,0,0,0.5228774,10.15468,0,3.089147,-3.089147,10.24774,73.19797,0.223221,3.228158,0,0,10.15468
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,8.673258,8.33,5,0,1.53,8.33,0,0,0.3432581,1.210584,0,3.505263,3.33,0,0,3.955263,7.065538,0,3.505263,-3.505263,6.552865,46.80608,0.223221,9.540584,0,5,7.065538
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.3365625,0.3365625,3.841826,0,1.213818,0.3365625,0,0,0,0,0,0,0,3.505263,3.33,7.849999,3.560275,3.33,0,3.33,9.71198,69.37115,0.2232338,0.3702187,0,5,3.560275
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.8055217,0.8055217,4.310785,0,1.341844,0.8055217,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.52,6.557275,3.33,0,3.33,12.8711,91.93621,0.2232891,0.8860739,0,5,6.557275
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.8936985,0.8936985,0,0,0,0.8936985,0,0,1.110223E-16,0,0,0.9407352,0.8936985,0,0,1.189999,9.554275,0,0.9407352,-0.9407352,11.87947,84.85321,0.2232891,0.9830683,0,0,9.554275
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.734417,0.734417,0,0,0,0.734417,0,0,1.110223E-16,0,0,0.7730705,0.734417,0,0,2.235261,8.61354,0,0.7730705,-0.7730705,11.06459,79.03259,0.2232891,0.8078587,0,0,8.61354
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,1.662472,1.662472,0,0,0,1.662472,0,0,2.220446E-16,0,0,1.749971,1.662472,0,0,3.094228,7.840469,0,1.749971,-1.749971,9.219954,65.85668,0.2232891,1.828719,0,0,7.840469
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.1631912,0.1631912,0,0,0,0.1631912,0,0,2.775558E-17,0,0,0.1717802,0.1631912,0,0,5.03864,6.090498,0,0.1717802,-0.1717802,9.038882,64.56332,0.2232891,0.1795103,0,0,6.090498
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,1.615277,1.615277,0,0,0,1.615277,0,0,2.220446E-16,0,0,1.700292,1.615277,0,0,5.229507,5.918718,0,1.700292,-1.700292,7.246617,51.76145,0.2232891,1.776805,0,0,5.918718
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,1.918275,1.918275,0,0,0,1.918275,0,0,4.440892E-16,0,0,2.019237,1.918275,0,0,7.11872,4.218426,0,2.019237,-2.019237,5.118155,36.55817,0.2232891,2.110102,0,0,4.218426
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.7091883,0.7091883,0,0,0,0.7091883,10.8316,0,2.220446E-16,0,0.07681641,0.746514,0.7091883,0,0,9.362317,2.199189,0,0.6696976,-0.6696976,4.412231,31.51587,0.2232891,0.7801071,0.06145313,0,2.276006
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,1.712284,1.712284,4.948273,0,1.515878,1.712284,29.05165,0,0,0,0.4974468,0,0,3.235989,3.074189,10.10643,1.529492,3.571636,0,3.571636,7.800583,55.71834,0.2233857,1.883512,0.3979574,5,2.026938
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,1.213325,1.213325,4.718588,0,1.453175,1.213325,129.0943,4.440892E-16,0,0,1.566333,0,0,3.505263,3.33,6.534789,4.743964,4.896333,0,4.896333,12.44565,88.89734,0.2233733,1.334658,1.253067,5,6.310297
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,1.857764,1.857764,0,0,0,1.857764,119.8005,0,0,0,2.225611,1.955541,1.857764,0,0,1.638456,9.150664,0.2700693,0,0.2700693,12.70186,90.72741,0.2233554,2.043541,1.780489,0,11.37628
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,1.313551,0,0,2.681938,0,0,0,0,1.368387,9.393726,1.368387,0,1.368387,14.00003,100,0.2232645,0,2.14555,0,12.07566
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,2.585948,2.585948,0,0,0,2.585948,122.2766,0.4399582,0,0,3.162009,2.722051,2.585948,0,0,0,10.62527,0,0,0,14.00003,100,0.2232645,2.844543,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232645,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232645,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,0,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232645,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,3.054046,3.054046,1.476027,0,0.5679554,3.054046,54.38924,0,0,0,1.661072,1.661072,1.578019,0,0,0,10.62527,0,0,0,14.00003,100,0.2232645,3.35945,1.328858,5,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,2.549321,2.549321,0,0,0,2.549321,51.77781,0,0,0,1.319983,2.683496,2.549321,0,0,0,10.62527,0,1.363513,-1.363513,12.56276,89.73381,0.2232645,2.804253,1.055986,0,11.94526
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,5.064146,5.064146,5,0,1.53,5.064146,19.68023,0,0,0,0.9966353,0.06752168,0.0641456,0,0,1.515015,9.261761,0.9291136,0,0.9291136,13.44419,96.02976,0.2232824,5.57056,0.7973082,5,10.2584
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,0,0,0,0,0,0,0,0.05657307,0,0,0,0,0.5859013,10.09796,0.05657307,0,0.05657307,13.49786,96.41312,0.2232786,0,0.04525845,0,10.15454
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.8341268,0.8341268,0,0,0,0.8341268,0,0,0,0,0,0.8780282,0.8341268,0,0,0.5293282,10.14888,0,0.8780282,-0.8780282,12.57234,89.80225,0.2232786,0.9175395,0,0,10.14888
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,4.501343,4.501343,5,0,1.53,4.501343,0,0,0,0,0,0,0,0.498657,0.4737242,1.504915,9.27085,0.4737242,0,0.4737242,13.02175,93.01234,0.2232922,4.951477,0,5,9.27085
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,8.228246,8.228246,5,0,1.53,8.228246,0,0,0,0.7210701,0,3.398153,3.228245,0,0,1.031191,9.697203,0,3.398153,-3.398153,9.439786,67.42691,0.2232922,9.05107,0,5,9.697203
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.9562849,0.9562849,4.461548,0,1.383003,0.9562849,0,0,0,0,0,0,0,3.505263,3.33,4.806917,6.299049,3.33,0,3.33,12.5989,89.99197,0.2233607,1.051913,0,5,6.299049
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,1.048336,1.048336,0,0,0,1.048336,0,0,0,0,0,1.103512,1.048336,0,0,1.476917,9.296049,0,1.103512,-1.103512,11.4357,81.6834,0.2233607,1.15317,0,0,9.296049
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,1.040164,1.040164,0,0,0,1.040164,0,0,2.220446E-16,0,0,1.094909,1.040164,0,0,2.703041,8.192537,0,1.094909,-1.094909,10.28156,73.43958,0.2233607,1.14418,0,0,8.192537
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,1.111722,1.111722,0,0,0,1.111722,0,0,0,0,0,1.170233,1.111722,0,0,3.919607,7.097628,0,1.170233,-1.170233,9.048028,64.62865,0.2233607,1.222894,0,0,7.097628
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.219866,5.927395,0,0,0,9.048028,64.62865,0.2233607,0,0,0,5.927395
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.219866,5.927395,0,0,0,9.048028,64.62865,0.2233607,0,0,0,5.927395
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.328199,0.328199,0,0,0,0.328199,0,0,5.551115E-17,0,0,0.3454727,0.328199,0,0,5.219866,5.927395,0,0.3454727,-0.3454727,8.683868,62.02751,0.2233607,0.3610189,0,0,5.927395
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,1.262239,1.262239,0,0,0,1.262239,0,0,0,0,0,1.328672,1.262239,0,0,5.603724,5.581922,0,1.328672,-1.328672,7.283325,52.02364,0.2233607,1.388463,0,0,5.581922
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.4100273,0.4100273,0,0,0,0.4100273,9.014542,0,5.551115E-17,0,0.03696208,0.4316076,0.4100273,0,0,7.080027,4.25325,0,0.3946456,-0.3946456,6.867332,49.05227,0.2233607,0.45103,0.02956966,0,4.290212
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,1.959142,1.959142,0,0,0,1.959142,40.51005,0,4.440892E-16,0,0.7936495,2.062255,1.959142,0,0,7.518522,3.858604,0,1.268605,-1.268605,5.530104,39.50066,0.2233607,2.155056,0.6349196,0,4.652254
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,3.581632,3.581632,5,0,1.53,3.581632,37.0009,0,0,0,1.325236,0,0,1.418368,1.34745,8.928083,2.589999,2.672686,0,2.672686,8.065637,57.61157,0.2234245,3.939795,1.060189,5,3.915235
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,3.505263,0,1.121937,0,0,0,0,0,1.047343,0,0,3.505263,3.33,6.255398,4.995416,4.377343,0,4.377343,12.21835,87.27374,0.2233374,0,0.8378744,5,6.042759
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,2.77153,2.77153,0,0,0,2.77153,76.47765,0,0,0,2.119601,2.9174,2.77153,0,0,1.878055,8.935024,0,0.7977988,-0.7977988,11.37739,81.26694,0.2233374,3.048683,1.695681,0,11.05463
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,0,0,0,2.413637,0,0,0,0,2.764498,8.137226,2.413637,0,2.413637,13.66717,97.62246,0.2231777,0,1.93091,0,10.55086
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,1.371407,1.371407,0,0,0,1.371407,185.1637,0.7448998,0,0,2.539347,1.443586,1.371407,0,0,0.3508612,10.3095,0.3508612,0,0.3508612,14.00003,100,0.2231546,1.508547,2.031477,0,12.84885
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,2.093064,2.093064,0,0,0,2.093064,99.90237,0,0,0,2.09102,2.203225,2.093064,0,0,0,10.62527,0,0.1122048,-0.1122048,13.88175,99.15518,0.2231546,2.30237,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,3.270524,3.270524,2.562337,0,0.8645179,3.270524,26.60528,0,0,0,0.870132,0.74546,0.708187,0,0,0.1246721,10.51307,0.1246721,0,0.1246721,14.00003,100,0.223157,3.597576,0.6961057,5,11.3832
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,1.390873,1.390873,0,0,0,1.390873,57.70257,0,0,0,0.8025696,1.464077,1.390873,0,0,0,10.62527,0,0.6615075,-0.6615075,13.30274,95.01936,0.223157,1.529961,0.6420557,0,11.42784
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,4.538619,4.538619,4.291729,0,1.336642,4.538619,21.9206,0,0,0,0.9948925,0.2598841,0.2468899,0,0,0.7350084,9.963767,0.7350084,0,0.7350084,14.00003,100,0.2231711,4.992481,0.795914,5,10.95866
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,4.545104,4.545104,4.335255,0,1.348524,4.545104,4.860054,0,0,0,0.2208945,0.2208945,0.2098498,0,0,0,10.62527,0,0,0,14.00003,100,0.2231711,4.999615,0.1767156,5,10.84617
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.9361015,0.9361015,0,0,0,0.9361015,0,0,1.110223E-16,0,0,0.98537,0.9361015,0,0,0,10.62527,0,0.98537,-0.98537,12.96136,92.58093,0.2231711,1.029712,0,0,10.62527
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,2.612296,2.612296,0,0,0,2.612296,0,0,0,0,0,2.749785,2.612296,0,0,1.094856,9.639904,0,2.749785,-2.749785,10.06283,71.8772,0.2231711,2.873525,0,0,9.639904
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,2.009158,2.009158,0,0,0,2.009158,0,0,0,0,0,2.114903,2.009158,0,0,4.150172,6.89012,0,2.114903,-2.114903,7.833526,55.95364,0.2231711,2.210074,0,0,6.89012
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,3.58681,3.58681,5,0,1.53,3.58681,0,0,0,0,0,0,0,1.41319,1.342531,6.500064,4.775217,1.342531,0,1.342531,9.107162,65.05103,0.2232093,3.945491,0,5,4.775217
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.9042405,0.9042405,4.409503,0,1.368794,0.9042405,0,0,0,0,0,0,0,3.505263,3.33,5.157534,5.983494,3.33,0,3.33,12.26628,87.6161,0.2232729,0.9946645,0,5,5.983494
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,1.130022,1.130022,0,0,0,1.130022,0,0,0,0,0,1.189497,1.130022,0,0,1.827533,8.980494,0,1.189497,-1.189497,11.01244,78.66011,0.2232729,1.243024,0,0,8.980494
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.87177,0.87177,0,0,0,0.87177,0,0,1.110223E-16,0,0,0.9176526,0.87177,0,0,3.149197,7.790998,0,0.9176526,-0.9176526,10.04515,71.75091,0.2232729,0.958947,0,0,7.790998
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.2995217,0.2995217,0,0,0,0.2995217,0,0,0,0,0,0.3152861,0.2995217,0,0,4.16881,6.873345,0,0.3152861,-0.3152861,9.712807,69.37705,0.2232729,0.3294739,0,0,6.873345
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.519128,6.558059,0,0,0,9.712807,69.37705,0.2232729,0,0,0,6.558059
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.8966203,0.8966203,0,0,0,0.8966203,0,0,1.110223E-16,0,0,0.9438108,0.8966203,0,0,4.519128,6.558059,0,0.9438108,-0.9438108,8.717942,62.27089,0.2232729,0.9862823,0,0,6.558059
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.567807,5.614248,0,0,0,8.717942,62.27089,0.2232729,0,0,0,5.614248
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.8186398,0.8186398,0,0,0,0.8186398,0,0,1.110223E-16,0,0,0.861726,0.8186398,0,0,5.567807,5.614248,0,0.861726,-0.861726,7.809603,55.78277,0.2232729,0.9005038,0,0,5.614248
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.4291852,0.4291852,0,0,0,0.4291852,24.8828,5.551115E-17,0,0,0.1067933,0.4517739,0.4291852,0,0,6.52528,4.752522,0,0.3449806,-0.3449806,7.445962,53.18534,0.2232729,0.4721037,0.08543463,0,4.859315
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,1.945939,1.945939,0,0,0,1.945939,58.4984,0,0,0,1.138343,2.048357,1.945939,0,0,6.908592,4.407541,0,0.9100136,-0.9100136,6.486723,46.33364,0.2232729,2.140533,0.9106745,0,5.545884
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,0,0,0,2.495298,0,0,0,0,7.919718,3.497528,2.495298,0,2.495298,8.853971,63.24253,0.2231083,0,1.996239,0,5.992826
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,2.854979,2.854979,0,0,0,2.854979,107.2948,0,0,0,3.063244,3.005241,2.854979,0,0,5.42442,5.743296,0.05800276,0,0.05800276,8.908998,63.63557,0.2231045,3.140477,2.450595,0,8.80654
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,4.434016,4.434016,5,0,1.53,4.434016,92.1397,0,0,0,4.085489,0,0,0.565984,0.5376848,5.366417,5.795499,4.623174,0,4.623174,13.29493,94.96356,0.2231358,4.877418,3.268391,5,9.880988
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,4.127186,4.127186,1.25,0,0.50625,4.127186,116.0946,1.019581,0,0,4.791441,3.028617,2.877186,0,0,0.7432434,9.956355,0.7432434,0,0.7432434,14.00003,100,0.2230868,4.539905,3.833153,5,14.7478
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,2.402706,2.402706,0,0,0,2.402706,200.4644,2.287407,0,0,4.816571,2.529164,2.402706,0,0,0,10.62527,0,0,0,14.00003,100,0.2230868,2.642976,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230868,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,3.118184,3.118184,1.25,0,0.50625,3.118184,108.4267,1.414434,0,0,3.380943,1.966509,1.868184,0,0,0,10.62527,0,0,0,14.00003,100,0.2230868,3.430002,2.704754,5,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,2.720426,2.720426,0,0,0,2.720426,110.9727,0.1553247,0,0,3.018931,2.863606,2.720426,0,0,0,10.62527,0,0,0,14.00003,100,0.2230868,2.992468,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.9910961,0.9910961,0,0,0,0.9910961,187.1418,0.8114964,0,0,1.854756,1.043259,0.9910961,0,0,0,10.62527,0,0,0,14.00003,100,0.2230868,1.090206,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.359223,0.359223,0,0,0,0.359223,170.1107,0.2329473,0,0,0.6110768,0.3781295,0.359223,0,0,0,10.62527,0,0,0,14.00003,100,0.2230868,0.3951453,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230868,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,2.87982,2.87982,0,0,0,2.87982,0,0,4.440892E-16,0,0,3.031389,2.87982,0,0,0,10.62527,0,3.031389,-3.031389,10.80466,77.17601,0.2230868,3.167802,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,5.520351,5.520351,5,0,1.53,5.520351,0,0,0,0,0,0.5477376,0.5203507,0,0,3.368211,7.593884,0,0.5477376,-0.5477376,10.2273,73.05197,0.2230868,6.072386,0,5,7.593884
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,7.373246,7.373246,5,0,1.53,7.373246,0,0,0,0,0,2.498153,2.373245,0,0,3.976808,7.046147,0,2.498153,-2.498153,7.594012,54.24284,0.2230868,8.11057,0,5,7.046147
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0003270368,0.0003270368,3.50559,0,1.122026,0.0003270368,0,0,0,0,0,0,0,3.505263,3.33,6.752534,4.547994,3.33,0,3.33,10.75313,76.8079,0.2230695,0.0003597405,0,5,4.547994
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.422534,7.544994,3.33,0,3.33,13.91224,99.37296,0.2230522,0,0,5,7.544994
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.3875664,0.3875664,0,0,0,0.3875664,0,0,5.551115E-17,0,0,0.4079646,0.3875664,0,0,0.09253377,10.54199,0,0.4079646,-0.4079646,13.48221,96.30131,0.2230522,0.426323,0,0,10.54199
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.7905378,0.7905378,0,0,0,0.7905378,0,0,0,0,0,0.8321451,0.7905378,0,0,0.5458277,10.13403,0,0.8321451,-0.8321451,12.60505,90.03591,0.2230522,0.8695916,0,0,10.13403
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.470433,9.301884,0,0,0,12.60505,90.03591,0.2230522,0,0,0,9.301884
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.5934103,0.5934103,0,0,0,0.5934103,0,0,1.110223E-16,0,0,0.6246424,0.5934103,0,0,1.470433,9.301884,0,0.6246424,-0.6246424,11.94662,85.33284,0.2230522,0.6527513,0,0,9.301884
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.732575,1.732575,0,0,0,1.732575,0,0,2.220446E-16,0,0,1.823763,1.732575,0,0,2.16448,8.677241,0,1.823763,-1.823763,10.02421,71.60133,0.2230522,1.905832,0,0,8.677241
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.5683436,0.5683436,0,0,0,0.5683436,0,0,1.110223E-16,0,0,0.5982565,0.5683436,0,0,4.190884,6.853479,0,0.5982565,-0.5982565,9.393589,67.09693,0.2230522,0.625178,0,0,6.853479
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,1.283861,1.283861,0,0,0,1.283861,10.48396,0,0,0,0.1345995,1.351433,1.283861,0,0,4.855613,6.255222,0,1.216833,-1.216833,8.110933,57.93512,0.2230522,1.412248,0.1076796,0,6.389822
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.5555419,0.5555419,0,0,0,0.5555419,179.0094,0,0,0,0.9944724,0.5847809,0.5555419,0,0,6.207651,5.038389,0.4096915,0,0.4096915,8.499601,60.71132,0.2230254,0.6110961,0.7955779,0,6.032861
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,2.718912,2.718912,0,0,0,2.718912,64.33569,0,0,0,1.749231,2.862013,2.718912,0,0,5.797959,5.407111,0,1.112782,-1.112782,7.326626,52.33294,0.2230254,2.990803,1.399385,0,7.156342
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,4.730917,4.730917,5,0,1.53,4.730917,50.90094,0,0,0,2.408081,0,0,0.2690828,0.2556286,7.034383,4.29433,2.66371,0,2.66371,9.853643,70.38303,0.2230787,5.204009,1.926465,5,6.702411
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,2.458552,2.458552,3.724933,0,1.181907,2.458552,123.5541,0,0,0,3.037641,0,0,1.266381,1.203062,4.370673,6.691669,4.240703,0,4.240703,13.87673,99.11928,0.2230214,2.704407,2.430113,5,9.729309
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,2.58656,2.58656,0,0,0,2.58656,126.1621,0.410592,0,0,3.263258,2.722695,2.58656,0,0,0.1299707,10.5083,0.1299707,0,0.1299707,14.00003,100,0.2230128,2.845216,2.610606,0,13.77156
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.9624663,0.9624663,0,0,0,0.9624663,400.7572,2.844031,0,0,3.857153,1.013122,0.9624663,0,0,0,10.62527,0,0,0,14.00003,100,0.2230128,1.058713,3.085723,0,14.48243
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,1.321463,1.321463,0,0,0,1.321463,278.1732,2.284944,0,0,3.675957,1.391014,1.321463,0,0,0,10.62527,0,0,0,14.00003,100,0.2230128,1.45361,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,3.536859,3.536859,1.25,0,0.50625,3.536859,106.5285,1.360543,0,0,3.767763,2.40722,2.286859,0,0,0,10.62527,0,0,0,14.00003,100,0.2230128,3.890545,3.01421,5,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,5.630304,5.630304,2.734189,0,0.9114336,5.630304,54.14525,0,8.881784E-16,0,3.048542,3.048542,2.896115,0,0,0,10.62527,0,0,0,14.00003,100,0.2230128,6.193334,2.438833,5,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,0,0,0,0,1.689332,0,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230128,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,3.293224,3.293224,2.468497,0,0.8388997,3.293224,26.3612,0,0,0,0.8681335,0.8681335,0.8247268,0,0,0,10.62527,0,0,0,14.00003,100,0.2230128,3.622546,0.6945068,5,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,5.012558,5.012558,5,0,1.53,5.012558,0,0,0,0,0,0.01321947,0.01255849,0,0,0,10.62527,0,0.01321947,-0.01321947,13.98609,99.90047,0.2230128,5.513814,0,5,10.62527
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,2.330036,2.330036,0,0,0,2.330036,0,0,0,0,0,2.452669,2.330036,0,0,0.0146883,10.61205,0,2.452669,-2.452669,11.40075,81.43379,0.2230128,2.563039,0,0,10.61205
