Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,3.150688,3.150688,5,0,1.53,3.150688,0,0,0,0,0,0,0,1.849312,1.756846,2.739876,8.159386,1.756846,0,1.756846,13.06744,93.3387,0.2230625,3.465757,0,5,8.159386
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9830301,9.740547,0,0,0,13.06744,93.3387,0.2230625,0,0,0,9.740547
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.373089,0.373089,0,0,0,0.373089,0,0,0,0,0,0.3927252,0.373089,0,0,0.9830301,9.740547,0,0.3927252,-0.3927252,12.65347,90.38178,0.2230625,0.4103978,0,0,9.740547
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.7377231,0.7377231,0,0,0,0.7377231,0,0,1.110223E-16,0,0,0.7765507,0.7377231,0,0,1.419392,9.347822,0,0.7765507,-0.7765507,11.83492,84.53497,0.2230625,0.8114954,0,0,9.347822
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.282226,8.571271,0,0,0,11.83492,84.53497,0.2230625,0,0,0,8.571271
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.6444737,0.6444737,0,0,0,0.6444737,0,0,0,0,0,0.6783933,0.6444737,0,0,2.282226,8.571271,0,0.6783933,-0.6783933,11.11983,79.42719,0.2230625,0.708921,0,0,8.571271
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.2595326,0.2595326,0,0,0,0.2595326,0,0,0,0,0,0.2731922,0.2595326,0,0,3.035996,7.892878,0,0.2731922,-0.2731922,10.83186,77.37027,0.2230625,0.2854859,0,0,7.892878
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.2179192,0.2179192,0,0,0,0.2179192,0,0,2.775558E-17,0,0,0.2293886,0.2179192,0,0,3.339543,7.619686,0,0.2293886,-0.2293886,10.59006,75.64315,0.2230625,0.2397111,0,0,7.619686
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.6751983,0.6751983,0,0,0,0.6751983,0,0,0,0,0,0.7107351,0.6751983,0,0,3.594419,7.390297,0,0.7107351,-0.7107351,9.840882,70.29188,0.2230625,0.7427182,0,0,7.390297
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.5650471,0.5650471,0,0,0,0.5650471,0,0,0,0,0,0.5947865,0.5650471,0,0,4.384125,6.679562,0,0.5947865,-0.5947865,9.213923,65.8136,0.2230625,0.6215518,0,0,6.679562
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.5616372,0.5616372,0,0,0,0.5616372,17.06982,0,0,0,0.09587047,0.591197,0.5616372,0,0,5.044999,6.084775,0,0.4953265,-0.4953265,8.691802,62.08418,0.2230625,0.6178009,0.07669637,0,6.180646
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,3.56205,3.56205,5,0,1.53,3.56205,7.365952,0,0,0,0.2623789,0,0,1.43795,1.366052,5.595361,5.589449,1.628431,0,1.628431,10.23667,73.11891,0.2231061,3.918255,0.2099031,5,5.851828
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,1.266831,1.266831,4.345068,0,1.351204,1.266831,57.36204,4.440892E-16,0,0,0.7266799,0,0,3.078238,2.924326,3.96693,7.055037,3.651006,0,3.651006,13.70032,97.8592,0.2231425,1.393514,0.5813439,5,7.781717
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,3.152331,3.152331,2.997074,0,0.9832011,3.152331,15.20629,0,0,0,0.4793527,0.1634282,0.1552568,0,0,0.3159244,10.34094,0.3159244,0,0.3159244,14.00003,100,0.2231486,3.467564,0.3834821,5,10.8203
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,5.685091,5.685091,4.660378,0,1.437283,5.685091,18.97321,0,0,0,1.078644,1.078644,1.024712,0,0,0,10.62527,0,0,0,14.00003,100,0.2231486,6.253599,0.8629152,5,11.70392
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,3.673537,3.673537,2.442946,0,0.8319244,3.673537,35.26189,0,0,0,1.295358,1.295358,1.23059,0,0,0,10.62527,0,0,0,14.00003,100,0.2231486,4.040891,1.036287,5,11.92063
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,1.241489,1.241489,0,0,0,1.241489,285.2892,2.235004,0,0,3.541835,1.306831,1.241489,0,0,0,10.62527,0,0,0,14.00003,100,0.2231486,1.365638,2.833468,0,14.16711
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,6.434992,6.434992,3.633208,0,1.156866,6.434992,45.83139,0,0,0,2.949246,2.949246,2.801784,0,0,0,10.62527,0,0,0,14.00003,100,0.2231486,7.078491,2.359397,5,13.57452
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,3.536513,3.536513,1.837001,0,0.6665013,3.536513,50.58541,0,0,0,1.78896,1.78896,1.699512,0,0,0,10.62527,0,0,0,14.00003,100,0.2231486,3.890164,1.431168,5,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,1.521719,1.521719,0,0,0,1.521719,71.69802,0,2.220446E-16,0,1.091042,1.601809,1.521719,0,0,0,10.62527,0,0.5107669,-0.5107669,13.46163,96.15433,0.2231486,1.67389,0.8728336,0,11.71632
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,4.779133,4.779133,4.118594,0,1.289376,4.779133,26.42367,0,0,0,1.262822,0.6953036,0.6605384,0,0,0.5675188,10.11451,0.5675188,0,0.5675188,14.00003,100,0.2231594,5.257046,1.010258,5,11.37733
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,3.597371,3.597371,2.844788,0,0.9416271,3.597371,22.02143,0,0,0,0.7921926,0.7921926,0.752583,0,0,0,10.62527,0,0,0,14.00003,100,0.2231594,3.957108,0.6337541,5,11.41747
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,4.982419,4.982419,4.982419,0,1.5252,4.982419,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231594,5.48066,0,5,10.62527
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,3.449063,3.449063,3.449063,0,1.106594,3.449063,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231594,3.79397,0,5,10.62527
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,2.155629,2.155629,0,0,0,2.155629,0,0,4.440892E-16,0,0,2.269083,2.155629,0,0,0,10.62527,0,2.269083,-2.269083,11.6082,82.91558,0.2231594,2.371192,0,0,10.62527
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,1.055282,1.055282,0,0,0,1.055282,0,0,0,0,0,1.110823,1.055282,0,0,2.521203,8.356192,0,1.110823,-1.110823,10.43729,74.55196,0.2231594,1.16081,0,0,8.356192
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.33225,0.33225,0,0,0,0.33225,0,0,5.551115E-17,0,0,0.3497369,0.33225,0,0,3.755451,7.245368,0,0.3497369,-0.3497369,10.06864,71.91871,0.2231594,0.365475,0,0,7.245368
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,1.970202,1.970202,0,0,0,1.970202,0,0,4.440892E-16,0,0,2.073897,1.970202,0,0,4.144047,6.895631,0,2.073897,-2.073897,7.88256,56.30389,0.2231594,2.167222,0,0,6.895631
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,1.25715,1.25715,0,0,0,1.25715,0,0,0,0,0,1.323316,1.25715,0,0,6.448377,4.821735,0,1.323316,-1.323316,6.487663,46.34036,0.2231594,1.382865,0,0,4.821735
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,1.117447,1.117447,0,0,0,1.117447,0,0,0,0,0,1.17626,1.117447,0,0,7.918727,3.498419,0,1.17626,-1.17626,5.247777,37.48404,0.2231594,1.229192,0,0,3.498419
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.5080808,0.5080808,0,0,0,0.5080808,0,0,0,0,0,0.5348219,0.5080808,0,0,9.225683,2.322159,0,0.5348219,-0.5348219,4.684025,33.45725,0.2231594,0.5588889,0,0,2.322159
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.9038952,0.9038952,0,0,0,0.9038952,0,0,1.110223E-16,0,0,0.9514686,0.9038952,0,0,9.81993,1.787337,0,0.9514686,-0.9514686,3.681089,26.29344,0.2231594,0.9942847,0,0,1.787337
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.6950726,0.6950726,0,0,0,0.6950726,0,0,1.110223E-16,0,0,0.7316554,0.6950726,0,0,10.87712,0.8358687,0,0.7316554,-0.7316554,2.909856,20.78465,0.2231594,0.7645798,0,0,0.8358687
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.3916876,0.3916876,3.896951,0,1.228868,0.3916876,0,0,0,0,0,0,0,3.505263,3.33,11.69007,0.1042134,3.33,0,3.33,6.068972,43.34971,0.2231769,0.4308563,0,5,0.1042134
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.7865077,0.7865077,4.291771,0,1.336653,0.7865077,20.93726,4.440892E-16,0,0,0.1646732,0,0,3.505263,3.33,8.360067,3.101213,3.494673,0,3.494673,9.38431,67.03065,0.2232186,0.8651585,0.1317385,5,3.265887
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,5.168273,5.168273,5,0,1.53,5.168273,20.6455,0,0,0,1.067016,0.17713,0.1682734,0,0,4.865395,6.246419,0.8898857,0,0.8898857,10.22853,73.06078,0.2232355,5.685101,0.8536125,5,7.313435
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,1.233814,1.233814,2.961438,0,0.9734726,1.233814,189.1911,0,0,0,2.334265,0,0,1.727624,1.641243,3.975509,7.047317,3.975509,0,3.975509,14.00003,100,0.2231279,1.357195,1.867412,5,9.381582
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.3652304,0.3652304,0,0,0,0.3652304,928.2932,3.005956,0,0,3.390409,0.3844531,0.3652304,0,0,0,10.62527,0,0,0,14.00003,100,0.2231279,0.4017535,2.712327,0,14.01568
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,2.704668,2.704668,0,0,0,2.704668,134.3359,0.7863204,0,0,3.633339,2.847019,2.704668,0,0,0,10.62527,0,0,0,14.00003,100,0.2231279,2.975134,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.1988525,0.1988525,0,0,0,0.1988525,2245.459,4.255834,0,0,4.465152,0.2093184,0.1988525,0,0,0,10.62527,0,0,0,14.00003,100,0.2231279,0.2187378,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.3969464,0.3969464,0,0,0,0.3969464,1091.187,3.913589,0,0,4.331427,0.4178383,0.3969464,0,0,0,10.62527,0,0,0,14.00003,100,0.2231279,0.436641,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,1.693837,1.693837,0,0,0,1.693837,250.5269,2.46053,0,0,4.243517,1.782986,1.693837,0,0,0,10.62527,0,0,0,14.00003,100,0.2231279,1.863221,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,2.43682,2.43682,0,0,0,2.43682,147.5432,1.030289,0,0,3.595363,2.565073,2.43682,0,0,0,10.62527,0,0,0,14.00003,100,0.2231279,2.680502,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,0,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231279,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,3.090851,3.090851,1.25,0,0.50625,3.090851,71.39586,0.2690016,0,0,2.20674,1.937738,1.840851,0,0,0,10.62527,0,0,0,14.00003,100,0.2231279,3.399936,1.765392,5,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,0,0,0,0,0.9039097,0,0,0.9039097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231279,0,0.7231278,0,11.52918
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231279,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.1294546,0.1294546,0,0,0,0.1294546,0,0,2.775558E-17,0,0,0.1362679,0.1294546,0,0,0,10.62527,0,0.1362679,-0.1362679,13.85639,98.97401,0.2231279,0.1424,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,6.067546,6.067546,5,0,1.53,6.067546,0,0,0,0,0,1.123733,1.067546,0,0,0.1514088,10.48901,0,1.123733,-1.123733,12.67187,90.51318,0.2231279,6.674301,0,5,10.48901
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.400001,9.365273,0,0,0,12.67187,90.51318,0.2231279,0,0,0,9.365273
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.4696484,0.4696484,0,0,0,0.4696484,0,0,5.551115E-17,0,0,0.4943667,0.4696484,0,0,1.400001,9.365273,0,0.4943667,-0.4943667,12.15076,86.79099,0.2231279,0.5166132,0,0,9.365273
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.7985594,0.7985594,0,0,0,0.7985594,0,0,0,0,0,0.8405889,0.7985594,0,0,1.949297,8.870907,0,0.8405889,-0.8405889,11.2647,80.46201,0.2231279,0.8784153,0,0,8.870907
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.883285,8.030317,0,0,0,11.2647,80.46201,0.2231279,0,0,0,8.030317
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,1.16618,1.16618,0,0,0,1.16618,0,0,0,0,0,1.227558,1.16618,0,0,2.883285,8.030317,0,1.227558,-1.227558,9.970744,71.21946,0.2231279,1.282798,0,0,8.030317
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.247238,6.80276,0,0,0,9.970744,71.21946,0.2231279,0,0,0,6.80276
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.7468127,0.7468127,0,0,0,0.7468127,0,0,0,0,0,0.7861186,0.7468127,0,0,4.247238,6.80276,0,0.7861186,-0.7861186,9.142102,65.3006,0.2231279,0.8214939,0,0,6.80276
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,1.312681,1.312681,0,0,0,1.312681,0,0,0,0,0,1.381769,1.312681,0,0,5.120703,6.016641,0,1.381769,-1.381769,7.68559,54.89696,0.2231279,1.443949,0,0,6.016641
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.8254579,0.8254579,0,0,0,0.8254579,0,0,1.110223E-16,0,0,0.8689031,0.8254579,0,0,6.656003,4.634872,0,0.8689031,-0.8689031,6.769685,48.3548,0.2231279,0.9080037,0,0,4.634872
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.459419,0.459419,0,0,0,0.459419,28.21572,0,5.551115E-17,0,0.1296284,0.483599,0.459419,0,0,7.62145,3.765969,0,0.3539706,-0.3539706,6.396568,45.68968,0.2231279,0.5053609,0.1037027,0,3.895597
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,7.488792,7.488792,5,0,1.53,7.488792,10.67399,0,8.881784E-16,0,0.7993526,2.619781,2.488792,0,0,8.01475,3.411999,0,1.820428,-1.820428,4.477668,31.98328,0.2231279,8.237671,0.6394821,5,4.211351
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,4.146606,4.146606,5,0,1.53,4.146606,43.83983,0,0,0,1.817865,0,0,0.8533935,0.8107238,10.03745,1.59157,2.628589,0,2.628589,6.971366,49.79537,0.2231852,4.561267,1.454292,5,3.409435
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.9950822,0.9950822,4.500345,0,1.393594,0.9950822,325.7816,4.440892E-16,0,0,3.241795,0,0,3.505263,3.33,7.40886,3.9573,6.571795,0,6.571795,13.20592,94.3278,0.2230452,1.09459,2.593436,5,7.199095
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,4.039209,4.039209,1.25,0,0.50625,4.039209,103.9237,0.424619,0,0,4.197694,2.93601,2.789209,0,0,0.8370656,9.871915,0.8370656,0,0.8370656,14.00003,100,0.2229908,4.44313,3.358155,5,14.06961
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,2.181838,2.181838,0,0,0,2.181838,170.2421,1.417735,0,0,3.714407,2.296672,2.181838,0,0,0,10.62527,0,0,0,14.00003,100,0.2229908,2.400022,2.971525,0,14.33968
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,1.316049,1.316049,0,0,0,1.316049,275.3921,2.23898,0,0,3.624294,1.385315,1.316049,0,0,0,10.62527,0,0,0,14.00003,100,0.2229908,1.447654,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,3.777599,3.777599,1.25,0,0.50625,3.777599,114.3989,1.660902,0,0,4.321533,2.660631,2.527599,0,0,0,10.62527,0,0,0,14.00003,100,0.2229908,4.155359,3.457226,5,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,6.860539,6.860539,3.530539,0,1.128837,6.860539,62.56461,0.7870062,0,0,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2229908,7.546593,3.433815,5,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,4.022403,4.022403,1.25,0,0.50625,4.022403,81.34093,0.3535409,0,0,3.27186,2.918319,2.772403,0,0,0,10.62527,0,0,0,14.00003,100,0.2229908,4.424644,2.617488,5,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,4.231119,4.231119,2.382138,0,0.8153238,4.231119,45.99954,0,0,0,1.946295,1.946295,1.84898,0,0,0,10.62527,0,0,0,14.00003,100,0.2229908,4.654231,1.557036,5,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,1.125752,1.125752,0,0,0,1.125752,96.10982,0,0,0,1.081959,1.185003,1.125752,0,0,0,10.62527,0,0.103044,-0.103044,13.89141,99.22416,0.2229908,1.238328,0.8655668,0,11.70723
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,6.813428,6.813428,5,0,1.53,6.813428,0,0,0,0,0,1.908872,1.813428,0,0,0.1144933,10.52223,0,1.908872,-1.908872,11.87928,84.85184,0.2229908,7.494771,0,5,10.52223
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.96224,1.96224,0,0,0,1.96224,0,0,0,0,0,2.065516,1.96224,0,0,2.235462,8.613358,0,2.065516,-2.065516,9.702038,69.30013,0.2229908,2.158464,0,0,8.613358
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.8658798,0.8658798,0,0,0,0.8658798,0,0,1.110223E-16,0,0,0.9114525,0.8658798,0,0,4.53048,6.547843,0,0.9114525,-0.9114525,8.741282,62.43761,0.2229908,0.9524678,0,0,6.547843
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,2.251542,2.251542,0,0,0,2.251542,0,0,0,0,0,2.370044,2.251542,0,0,5.543205,5.63639,0,2.370044,-2.370044,6.243036,44.59303,0.2229908,2.476696,0,0,5.63639
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,1.355861,1.355861,0,0,0,1.355861,0,0,2.220446E-16,0,0,1.427222,1.355861,0,0,8.176587,3.266346,0,1.427222,-1.427222,4.738612,33.84716,0.2229908,1.491447,0,0,3.266346
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,1.098287,1.098287,0,0,0,1.098287,0,0,2.220446E-16,0,0,1.156091,1.098287,0,0,9.76239,1.839123,0,1.156091,-1.156091,3.519984,25.1427,0.2229908,1.208115,0,0,1.839123
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.3510154,0.3510154,0,0,0,0.3510154,0,0,5.551115E-17,0,0,0.3694899,0.3510154,0,0,11.04694,0.683032,0,0.3694899,-0.3694899,3.130508,22.36073,0.2229908,0.3861169,0,0,0.683032
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.6431182,0.6431182,4.148381,0,1.297508,0.6431182,0,0,0,0,0,0,0,3.505263,3.33,11.45748,0.3135422,3.33,0,3.33,6.289623,44.92579,0.2230305,0.7074301,0,5,0.3135422
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.6120427,0.6120427,4.117306,0,1.289024,0.6120427,0,0,0,0,0,0,0,3.505263,3.33,8.127481,3.310542,3.33,0,3.33,9.448739,67.49086,0.2230675,0.6732469,0,5,3.310542
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.2848868,0.2848868,3.79015,0,1.199711,0.2848868,0,0,0,0,0,0,0,3.505263,3.33,4.79748,6.307542,3.33,0,3.33,12.60785,90.05592,0.2230755,0.3133755,0,5,6.307542
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,1.197849,1.197849,0,0,0,1.197849,0,0,2.220446E-16,0,0,1.260893,1.197849,0,0,1.46748,9.304543,0,1.260893,-1.260893,11.27876,80.56238,0.2230755,1.317634,0,0,9.304543
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.5348861,0.5348861,0,0,0,0.5348861,0,0,0,0,0,0.5630379,0.5348861,0,0,2.868473,8.043649,0,0.5630379,-0.5630379,10.68526,76.32314,0.2230755,0.5883746,0,0,8.043649
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.8815399,0.8815399,0,0,0,0.8815399,15.4886,0,0,0,0.1365382,0.9279368,0.8815399,0,0,3.494071,7.480611,0,0.7913986,-0.7913986,9.851054,70.36453,0.2230755,0.969694,0.1092305,0,7.617149
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,4.713675,4.713675,5,0,1.53,4.713675,13.46394,0,0,0,0.6346462,0,0,0.2863249,0.2720087,4.373402,6.689212,0.9066549,0,0.9066549,10.71118,76.50829,0.2230951,5.185042,0.507717,5,7.323858
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,1.007391,1.007391,2.593404,0,0.8729994,1.007391,194.5655,2.220446E-16,0,0,1.960034,0,0,1.586014,1.506713,3.466747,7.505201,3.466747,0,3.466747,14.00003,100,0.222989,1.10813,1.568027,5,9.465236
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,1.625317,1.625317,0,0,0,1.625317,120.7013,0.2509183,0,0,1.961779,1.71086,1.625317,0,0,0,10.62527,0,0,0,14.00003,100,0.222989,1.787849,1.569423,0,12.58705
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,2.806252,2.806252,0,0,0,2.806252,122.0753,0.4717902,0,0,3.42574,2.95395,2.806252,0,0,0,10.62527,0,0,0,14.00003,100,0.222989,3.086878,2.740592,0,14.05101
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,4.590129,4.590129,1.26013,0,0.5090154,4.590129,80.43595,0.1868512,0,0,3.692114,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.222989,5.049142,2.953691,5,14.31739
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,4.070161,4.070161,1.25,0,0.50625,4.070161,105.7802,1.336832,0,0,4.305423,2.968591,2.820161,0,0,0,10.62527,0,0,0,14.00003,100,0.222989,4.477177,3.444338,5,14.9307
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,1.635309,1.635309,0,0,0,1.635309,209.5887,1.706045,0,0,3.427423,1.721378,1.635309,0,0,0,10.62527,0,0,0,14.00003,100,0.222989,1.79884,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,1.459406,1.459406,0,0,0,1.459406,148.4449,0.6301969,0,0,2.166414,1.536217,1.459406,0,0,0,10.62527,0,0,0,14.00003,100,0.222989,1.605347,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,2.599418,2.599418,0,0,0,2.599418,66.28559,0,0,0,1.723039,2.736229,2.599418,0,0,0,10.62527,0,1.01319,-1.01319,12.93203,92.37148,0.222989,2.859359,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,4.79188,4.79188,5,0,1.53,4.79188,9.916239,0,0,0,0.4751743,0,0,0.2081199,0.1977139,1.125766,9.612084,0.6728882,0,0.6728882,13.57039,96.93117,0.2230035,5.271068,0.3801394,5,10.08726
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,3.445425,3.445425,3.672868,0,1.167693,3.445425,6.19559,0,0,0,0.2134645,0,0,0.227443,0.2160708,0.4528781,10.21768,0.4295353,0,0.4295353,13.97788,99.84182,0.2230136,3.789968,0.1707716,5,10.43115
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,1.065179,1.065179,0,0,0,1.065179,0,0,0,0,0,1.121241,1.065179,0,0,0.02334283,10.60427,0,1.121241,-1.121241,12.79599,91.39976,0.2230136,1.171697,0,0,10.60427
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,6.425887,6.425887,5,0,1.53,6.425887,0,0,0,0,0,1.500933,1.425887,0,0,1.269166,9.483025,0,1.500933,-1.500933,11.21387,80.0989,0.2230136,7.068475,0,5,9.483025
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,7.942227,7.942227,5,0,1.53,7.942227,0,0,0,0.4064493,0,3.097081,2.942227,0,0,2.93687,7.982091,0,3.097081,-3.097081,7.949259,56.78031,0.2230136,8.736449,0,5,7.982091
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,11.1595,8.33,5,0,1.53,8.33,0,0,2.829503,3.945453,0,3.505263,3.33,0,0,6.37807,4.885011,0,3.505263,-3.505263,4.254387,30.38842,0.2230136,12.27545,0,5,4.885011
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,1.538695,1.538695,5,0,1.53,1.538695,0,0,0,0,0,0,0,3.461306,3.28824,10.27281,1.379748,3.28824,0,3.28824,7.373886,52.67051,0.2231053,1.692564,0,5,1.379748
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,1.204155,1.204155,4.709418,0,1.450671,1.204155,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.984567,4.339164,3.33,0,3.33,10.533,75.23557,0.2231939,1.32457,0,5,4.339164
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,1.094223,1.094223,4.599486,0,1.42066,1.094223,0,0,0,0,0,0,0,3.505263,3.33,3.654567,7.336164,3.33,0,3.33,13.69212,97.80064,0.2232728,1.203645,0,5,7.336164
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.6231408,0.6231408,0,0,0,0.6231408,0,0,1.110223E-16,0,0,0.6559377,0.6231408,0,0,0.3245671,10.33316,0,0.6559377,-0.6559377,13.0007,92.86194,0.2232728,0.6854549,0,0,10.33316
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,1.059268,1.059268,0,0,0,1.059268,0,0,0,0,0,1.115019,1.059268,0,0,1.053387,9.677226,0,1.115019,-1.115019,11.82536,84.46672,0.2232728,1.165195,0,0,9.677226
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.2989546,0.2989546,0,0,0,0.2989546,0,0,5.551115E-17,0,0,0.3146891,0.2989546,0,0,2.292297,8.562207,0,0.3146891,-0.3146891,11.49365,82.09736,0.2232728,0.3288501,0,0,8.562207
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.1063645,0.1063645,0,0,0,0.1063645,0,0,1.387779E-17,0,0,0.1119627,0.1063645,0,0,2.641951,8.247518,0,0.1119627,-0.1119627,11.37563,81.25436,0.2232728,0.117001,0,0,8.247518
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,1.161263,1.161263,0,0,0,1.161263,0,0,0,0,0,1.222382,1.161263,0,0,2.766354,8.135555,0,1.222382,-1.222382,10.08713,72.05079,0.2232728,1.277389,0,0,8.135555
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,0,0,0,0,0,0,0,0,0.1258993,0,0,0,0,4.124557,6.913173,0.1258993,0,0.1258993,10.20657,72.90392,0.2232646,0,0.1007194,0,7.039073
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,0,0,0,0,0,0,0,0,0.6444269,0,0,0,0,3.998657,7.026483,0.6444269,0,0.6444269,10.81793,77.27074,0.223223,0,0.5155415,0,7.670909
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0,0,0,1.457552,0,0,0,0,3.35423,7.606467,1.457552,0,1.457552,12.20068,87.14754,0.2231291,0,1.166042,0,9.064019
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,1.182568,1.182568,0,0,0,1.182568,211.2524,0,0,0,2.498203,1.244808,1.182568,0,0,1.896678,8.918263,1.253395,0,1.253395,13.38976,95.64092,0.2230483,1.300825,1.998562,0,11.41647
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.7495956,0.7495956,0,0,0,0.7495956,425.6077,1.758005,0,0,3.190337,0.7890481,0.7495956,0,0,0.6432837,10.04632,0.6432837,0,0.6432837,14.00003,100,0.2230069,0.8245552,2.552269,0,13.23666
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,5.065143,5.065143,1.735142,0,0.6386939,5.065143,83.84851,0.7417835,0,0,4.247046,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2230069,5.571657,3.397637,5,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,5.251814,5.251814,2.080321,0,0.7329275,5.251814,63.56688,0,8.881784E-16,0,3.338414,3.338414,3.171494,0,0,0,10.62527,0,0,0,14.00003,100,0.2230069,5.776996,2.670732,5,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,6.770949,6.770949,5,0,1.53,6.770949,21.06282,0,0,0,1.426153,1.864157,1.770949,0,0,0,10.62527,0,0.4380039,-0.4380039,13.53833,96.70217,0.2230069,7.448044,1.140922,5,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,2.638741,2.638741,0,0,0,2.638741,87.77244,0,0,0,2.316087,2.777622,2.638741,0,0,0.486671,10.18727,0,0.4615348,-0.4615348,13.05183,93.22718,0.2230069,2.902615,1.85287,0,12.50336
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,1.322221,1.322221,0,0,0,1.322221,191.3454,0.1387106,0,0,2.53001,1.391812,1.322221,0,0,0.9994875,9.725736,0.9994875,0,0.9994875,14.00003,100,0.2229425,1.454444,2.024008,0,12.25575
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,2.088901,2.088901,0,0,0,2.088901,109.4832,0.08815325,0,0,2.286997,2.198843,2.088901,0,0,0,10.62527,0,0,0,14.00003,100,0.2229425,2.297791,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,3.348394,3.348394,2.48972,0,0.8446936,3.348394,26.99406,0,0,0,0.9038677,0.9038677,0.8586743,0,0,0,10.62527,0,0,0,14.00003,100,0.2229425,3.683234,0.7230942,5,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,1.092092,1.092092,0,0,0,1.092092,0,0,0,0,0,1.149571,1.092092,0,0,0,10.62527,0,1.149571,-1.149571,12.78827,91.34463,0.2229425,1.201302,0,0,10.62527
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,3.809266,3.809266,5,0,1.53,3.809266,0,0,0,0,0,0,0,1.190734,1.131197,1.277301,9.475703,1.131197,0,1.131197,13.86142,99.00996,0.222974,4.190193,0,5,9.475703
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.4133931,0.4133931,0,0,0,0.4133931,0,0,5.551115E-17,0,0,0.4351507,0.4133931,0,0,0.1461039,10.49378,0,0.4351507,-0.4351507,13.40273,95.73361,0.222974,0.4547324,0,0,10.49378
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6296046,10.05863,0,0,0,13.40273,95.73361,0.222974,0,0,0,10.05863
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.2951591,0.2951591,0,0,0,0.2951591,0,0,5.551115E-17,0,0,0.3106938,0.2951591,0,0,0.6296046,10.05863,0,0.3106938,-0.3106938,13.07523,93.39433,0.222974,0.324675,0,0,10.05863
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.7295161,0.7295161,0,0,0,0.7295161,0,0,1.110223E-16,0,0,0.7679117,0.7295161,0,0,0.97482,9.747936,0,0.7679117,-0.7679117,12.26578,87.61256,0.222974,0.8024677,0,0,9.747936
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.828055,8.980024,0,0,0,12.26578,87.61256,0.222974,0,0,0,8.980024
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.411255,1.411255,0,0,0,1.411255,0,0,2.220446E-16,0,0,1.485532,1.411255,0,0,1.828055,8.980024,0,1.485532,-1.485532,10.69989,76.42767,0.222974,1.552381,0,0,8.980024
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,1.074417,1.074417,0,0,0,1.074417,0,0,0,0,0,1.130966,1.074417,0,0,3.478646,7.494493,0,1.130966,-1.130966,9.507752,67.91238,0.222974,1.181859,0,0,7.494493
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.879486,1.879486,0,0,0,1.879486,0,0,2.220446E-16,0,0,1.978406,1.879486,0,0,4.735274,6.363527,0,1.978406,-1.978406,7.422329,53.01653,0.222974,2.067434,0,0,6.363527
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.7056947,0.7056947,0,0,0,0.7056947,0,0,0,0,0,0.7428365,0.7056947,0,0,6.933504,4.385121,0,0.7428365,-0.7428365,6.639311,47.42355,0.222974,0.7762641,0,0,4.385121
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,1.353594,1.353594,0,0,0,1.353594,0,0,2.220446E-16,0,0,1.424836,1.353594,0,0,7.758877,3.642285,0,1.424836,-1.424836,5.137402,36.69565,0.222974,1.488953,0,0,3.642285
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,1.304129,1.304129,0,0,0,1.304129,12.19193,0,2.220446E-16,0,0.1589985,1.372767,1.304129,0,0,9.342029,2.217449,0,1.213769,-1.213769,3.857977,27.55692,0.222974,1.434542,0.1271988,0,2.376447
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,0,0,0,0,0,0,0,0,1.031984,0,0,0,0,10.69066,1.00368,1.031984,0,1.031984,4.837003,34.54995,0.2229076,0,0.8255873,0,2.035664
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,4.28231,4.28231,5,0,1.53,4.28231,47.23785,-1.110223E-16,0,0,2.022871,0,0,0.7176896,0.6818051,9.658676,1.932466,2.704676,0,2.704676,7.402884,52.87764,0.2229646,4.710541,1.618297,5,3.955337
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,3.408167,3.408167,5,0,1.53,3.408167,60.92315,0,0,0,2.076363,0,0,1.591833,1.512242,6.954,4.366674,3.588604,0,3.588604,10.80733,77.19508,0.2230455,3.748983,1.66109,5,6.443037
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,1.25,0,0.50625,0,0,1.267401,0,0,3.382797,0,0,0,0,3.365396,7.596418,3.365396,0,3.365396,14.00003,100,0.2228296,0,2.706237,5,10.97921
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,3.038739,3.038739,1.25,0,0.50625,3.038739,92.56705,0.9299878,0,0,2.812871,1.882884,1.788739,0,0,0,10.62527,0,0,0,14.00003,100,0.2228296,3.342613,2.250297,5,13.43815
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,1.543189,1.543189,0,0,0,1.543189,290.5621,2.859513,0,0,4.483923,1.62441,1.543189,0,0,0,10.62527,0,0,0,14.00003,100,0.2228296,1.697508,3.587138,0,15.1092
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228296,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,0,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228296,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,3.122522,3.122522,1.25,0,0.50625,3.122522,92.62737,0.9212343,0,0,2.89231,1.971076,1.872522,0,0,0,10.62527,0,0,0,14.00003,100,0.2228296,3.434774,2.313848,5,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,2.90777,2.90777,0,0,0,2.90777,48.06626,0,0,0,1.397656,3.060811,2.90777,0,0,0,10.62527,0,1.663155,-1.663155,12.24691,87.47775,0.2228296,3.198548,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,0,0,0,0,0,0,0,0.679108,0,0,0,0,1.84795,8.962119,0.679108,0,0.679108,12.89117,92.07958,0.2227861,0,0.5432864,0,9.641228
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.168842,9.573317,0,0,0,12.89117,92.07958,0.2227861,0,0,0,9.573317
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.168842,9.573317,0,0,0,12.89117,92.07958,0.2227861,0,0,0,9.573317
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,6.352812,6.352812,5,0,1.53,6.352812,0,0,0,0,0,1.424013,1.352812,0,0,1.168842,9.573317,0,1.424013,-1.424013,11.39013,81.35788,0.2227861,6.988094,0,5,9.573317
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.341614,1.341614,0,0,0,1.341614,0,0,2.220446E-16,0,0,1.412225,1.341614,0,0,2.751078,8.149303,0,1.412225,-1.412225,9.90151,70.72493,0.2227861,1.475775,0,0,8.149303
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.4814632,0.4814632,0,0,0,0.4814632,0,0,5.551115E-17,0,0,0.5068034,0.4814632,0,0,4.320217,6.737079,0,0.5068034,-0.5068034,9.367292,66.9091,0.2227861,0.5296095,0,0,6.737079
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.2023499,0.2023499,0,0,0,0.2023499,0,0,0,0,0,0.2129999,0.2023499,0,0,4.883332,6.230276,0,0.2129999,-0.2129999,9.142771,65.30537,0.2227861,0.2225849,0,0,6.230276
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.119998,6.017275,0,0,0,9.142771,65.30537,0.2227861,0,0,0,6.017275
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,1.166246,1.166246,0,0,0,1.166246,0,0,2.220446E-16,0,0,1.227628,1.166246,0,0,5.119998,6.017275,0,1.227628,-1.227628,7.848738,56.0623,0.2227861,1.282871,0,0,6.017275
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.4492356,0.4492356,0,0,0,0.4492356,0,0,0,0,0,0.4728796,0.4492356,0,0,6.484029,4.789648,0,0.4728796,-0.4728796,7.350279,52.50188,0.2227861,0.4941592,0,0,4.789648
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.3491369,0.3491369,0,0,0,0.3491369,0,0,0,0,0,0.3675125,0.3491369,0,0,7.009451,4.316768,0,0.3675125,-0.3675125,6.962886,49.73481,0.2227861,0.3840505,0,0,4.316768
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.6255807,0.6255807,0,0,0,0.6255807,0,0,1.110223E-16,0,0,0.658506,0.6255807,0,0,7.417799,3.949256,0,0.658506,-0.658506,6.26876,44.77677,0.2227861,0.6881387,0,0,3.949256
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.9416816,0.9416816,0,0,0,0.9416816,0,0,0,0,0,0.9912438,0.9416816,0,0,8.149471,3.29075,0,0.9912438,-0.9912438,5.223897,37.31348,0.2227861,1.03585,0,0,3.29075
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,1.003194,1.003194,0,0,0,1.003194,1.226362,0,2.220446E-16,0,0.01230279,1.055993,1.003194,0,0,9.250854,2.299506,0,1.043691,-1.043691,4.123751,29.45531,0.2227861,1.103513,0.009842232,0,2.311809
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,5.792213,5.792213,5,0,1.53,5.792213,1.795541,5.551115E-16,0,0.1586493,0.1040016,0.8339081,0.7922127,0,0,10.41051,1.255815,0,0.7299066,-0.7299066,3.354362,23.95968,0.2227861,6.371434,0.08320125,5,1.359817
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,5.203784,5.203784,5,0,1.53,5.203784,0.4482709,2.775558E-16,0,0.2201176,0.02332705,0.2145099,0.2037844,0,0,11.22152,0.5259086,0,0.1911829,-0.1911829,3.152838,22.52022,0.2227861,5.724163,0.01866164,5,0.5492356
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,4.455899,4.455899,5,0,1.53,4.455899,4.293892,0,0,0,0.1913315,0,0,0.5441008,0.5168957,11.43394,0.3347257,0.7082272,0,0.7082272,3.824721,27.31938,0.222804,4.901489,0.1530652,5,0.5260572
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7225695,0,0,3.505263,3.33,10.72572,0.9721302,4.052569,0,4.052569,7.669326,54.78079,0.2227412,0,0.5780556,5,1.6947
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,1.844153,1.844153,4.827499,0,1.482907,1.844153,28.38127,0,0,0,0.523394,0,0,2.983346,2.834179,6.673146,4.619443,3.357573,0,3.357573,10.8546,77.53269,0.2228295,2.028568,0.4187152,5,5.142837
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,2.905433,2.905433,5,0,1.53,2.905433,28.31853,0,0,0,0.8227758,0,0,2.094567,1.989839,3.315573,7.641258,2.812615,0,2.812615,13.52288,96.5918,0.2229,3.195976,0.6582206,5,8.464034
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,2.052919,2.052919,0,0,0,2.052919,21.32617,0,4.440892E-16,0,0.437809,2.160967,2.052919,0,0,0.5029586,10.17261,0,1.723158,-1.723158,11.70651,83.61777,0.2229,2.258211,0.3502472,0,10.61042
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.1897437,0.1897437,0,0,0,0.1897437,98.14192,0,0,0,0.1862181,0.1997302,0.1897437,0,0,2.417579,8.449453,0,0.0135121,-0.0135121,11.69227,83.51604,0.2229,0.2087181,0.1489745,0,8.635672
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,2.938357,2.938357,0,0,0,2.938357,24.32567,0,0,0,0.7147748,3.093007,2.938357,0,0,2.432592,8.435941,0,2.378232,-2.378232,9.185391,65.60981,0.2229,3.232193,0.5718199,0,9.150716
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,2.877459,2.877459,0,0,0,2.877459,13.38165,0,0,0,0.3850515,3.028905,2.877459,0,0,5.075073,6.057709,0,2.643853,-2.643853,6.398526,45.70366,0.2229,3.165205,0.3080412,0,6.44276
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,0,0,0,0,0,0,0,0.242591,0,0,0,0,8.012687,3.413856,0.242591,0,0.242591,6.628667,47.34753,0.2228845,0,0.1940728,0,3.656447
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,6.978477,6.978477,5,0,1.53,6.978477,0,0,0,0,0,2.082607,1.978477,0,0,7.770096,3.632188,0,2.082607,-2.082607,4.433407,31.66713,0.2228845,7.676324,0,5,3.632188
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,9.959245,6.472101,5,0,1.53,6.472101,0,0,3.487144,4.483068,0,1.54958,1.472101,0,0,10.0841,1.54958,0,1.54958,-1.54958,2.800006,20,0.2228845,10.95517,0,5,1.54958
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,3.6035,3.6035,5,0,1.53,3.6035,0,0,0,0,0,0,0,1.3965,1.326675,11.80586,0,1.326675,0,1.326675,4.0586,28.98994,0.2229211,3.96385,0,5,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,10.47919,1.194008,3.33,0,3.33,7.217715,51.55501,0.2229044,0,0,5,1.194008
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.8882421,0.8882421,4.393505,0,1.364427,0.8882421,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.149185,4.191008,3.33,0,3.33,10.37683,74.12007,0.2229649,0.9770663,0,5,4.191008
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,1.060269,1.060269,4.565533,0,1.41139,1.060269,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.819185,7.188007,3.33,0,3.33,13.53595,96.68513,0.2230401,1.166296,0,5,7.188007
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.1663252,0.1663252,0,0,0,0.1663252,0,0,2.775558E-17,0,0,0.1750792,0.1663252,0,0,0.4891851,10.18501,0,0.1750792,-0.1750792,13.3514,95.36693,0.2230401,0.1829577,0,0,10.18501
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.1770048,0.1770048,0,0,0,0.1770048,0,0,0,0,0,0.1863209,0.1770048,0,0,0.6837175,10.00993,0,0.1863209,-0.1863209,13.155,93.96408,0.2230401,0.1947053,0,0,10.00993
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8907408,9.823607,0,0,0,13.155,93.96408,0.2230401,0,0,0,9.823607
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8907408,9.823607,0,0,0,13.155,93.96408,0.2230401,0,0,0,9.823607
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.4097311,0.4097311,0,0,0,0.4097311,0,0,5.551115E-17,0,0,0.4312959,0.4097311,0,0,0.8907408,9.823607,0,0.4312959,-0.4312959,12.70037,90.71676,0.2230401,0.4507042,0,0,9.823607
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.2708172,0.2708172,0,0,0,0.2708172,0,0,5.551115E-17,0,0,0.2850707,0.2708172,0,0,1.369958,9.392312,0,0.2850707,-0.2850707,12.39988,88.5704,0.2230401,0.2978989,0,0,9.392312
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,1.618005,1.618005,0,0,0,1.618005,3.161559,0,0,0,0.05115417,1.703163,1.618005,0,0,1.686704,9.107241,0,1.652009,-1.652009,10.65851,76.13206,0.2230401,1.779805,0.04092334,0,9.158395
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,3.5252,3.5252,5,0,1.53,3.5252,14.44565,0,0,0,0.5092381,0,0,1.4748,1.40106,3.522269,7.455232,1.910298,0,1.910298,12.47078,89.07681,0.2230881,3.87772,0.4073905,5,7.96447
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,0,0,0,0,0,0,0,0,1.271382,0,0,0,0,1.61197,9.1745,1.271382,0,1.271382,13.67692,97.69207,0.2230071,0,1.017106,0,10.44588
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,2.823621,2.823621,0,0,0,2.823621,55.30374,0,0,0,1.561568,2.972232,2.823621,0,0,0.3405885,10.31874,0,1.410664,-1.410664,12.18995,87.07087,0.2230071,3.105983,1.249254,0,11.88031
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,2.560135,2.560135,0,0,0,2.560135,102.2131,0,0,0,2.616793,2.694879,2.560135,0,0,1.907993,8.90808,0,0.0780859,-0.0780859,12.10764,86.48295,0.2230071,2.816148,2.093434,0,11.52487
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,4.314908,4.314908,4.752065,0,1.462314,4.314908,35.56483,0,0,0,1.53459,0,0,0.4371575,0.4152996,1.994756,8.829994,1.949889,0,1.949889,13.95746,99.69598,0.223047,4.746398,1.227672,5,10.36458
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,6.134763,6.134763,3.352761,0,1.080304,6.134763,48.46625,0,0,0,2.973289,2.928423,2.782002,0,0,0.04486616,10.58489,0.04486616,0,0.04486616,14.00003,100,0.2230479,6.74824,2.378632,5,13.55818
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,5.077091,5.077091,2.621776,0,0.8807448,5.077091,50.90598,0,0,0,2.584543,2.584543,2.455316,0,0,0,10.62527,0,0,0,14.00003,100,0.2230479,5.584801,2.067634,5,13.20982
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.4509666,0.4509666,0,0,0,0.4509666,411.2054,1.379698,0,0,1.854399,0.4747017,0.4509666,0,0,0,10.62527,0,0,0,14.00003,100,0.2230479,0.4960633,1.483519,0,12.47967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,2.140777,2.140777,0,0,0,2.140777,44.79495,0,0,0,0.95896,2.253449,2.140777,0,0,0,10.62527,0,1.294489,-1.294489,12.63552,90.25351,0.2230479,2.354855,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,2.865569,2.865569,0,0,0,2.865569,30.44243,0,4.440892E-16,0,0.8723489,3.016388,2.865569,0,0,1.438321,9.330785,0,2.144039,-2.144039,10.3755,74.11057,0.2230479,3.152126,0.6978791,0,10.20313
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,2.080348,2.080348,0,0,0,2.080348,20.65482,0,0,0,0.4296922,2.189841,2.080348,0,0,3.820588,7.186746,0,1.760148,-1.760148,8.520142,60.85803,0.2230479,2.288383,0.3437538,0,7.616437
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,4.371351,4.371351,5,0,1.53,4.371351,0,0,0,0,0,0,0,0.6286487,0.5972162,5.776308,5.426597,0.5972162,0,0.5972162,9.08671,64.90495,0.2230643,4.808486,0,5,5.426597
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,7.011382,7.011382,5,0,1.53,7.011382,0,0,8.881784E-16,0,0,2.117244,2.011382,0,0,5.179091,5.964092,0,2.117244,-2.117244,6.854939,48.96376,0.2230643,7.71252,0,5,5.964092
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,4.70831,4.70831,5,0,1.53,4.70831,0,0,0,0,0,0,0,0.2916898,0.2771053,7.531585,3.846848,0.2771053,0,0.2771053,7.117825,50.8415,0.2230719,5.179141,0,5,3.846848
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,3.393291,3.393291,5,0,1.53,3.393291,0,0,0,0,0,0,0,1.606709,1.526374,7.254479,4.096243,1.526374,0,1.526374,8.565869,61.18466,0.2231138,3.73262,0,5,4.096243
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.886035,1.886035,5,0,1.53,1.886035,0,0,0,0,0,0,0,3.113965,2.958266,5.728106,5.469979,2.958266,0,2.958266,11.37233,81.23075,0.2231948,2.074639,0,5,5.469979
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.7536438,0.7536438,0,0,0,0.7536438,0,0,1.110223E-16,0,0,0.7933093,0.7536438,0,0,2.769839,8.132419,0,0.7933093,-0.7933093,10.53611,75.25775,0.2231948,0.8290082,0,0,8.132419
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.7862904,0.7862904,0,0,0,0.7862904,0,0,1.110223E-16,0,0,0.8276742,0.7862904,0,0,3.651294,7.339109,0,0.8276742,-0.8276742,9.663661,69.02602,0.2231948,0.8649195,0,0,7.339109
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.125449,0.125449,0,0,0,0.125449,0,0,2.775558E-17,0,0,0.1320516,0.125449,0,0,4.570932,6.511436,0,0.1320516,-0.1320516,9.524467,68.03177,0.2231948,0.1379939,0,0,6.511436
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.4358491,0.4358491,0,0,0,0.4358491,0,0,5.551115E-17,0,0,0.4587885,0.4358491,0,0,4.717656,6.379384,0,0.4587885,-0.4587885,9.040861,64.57745,0.2231948,0.479434,0,0,6.379384
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.4011518,0.4011518,0,0,0,0.4011518,0,0,5.551115E-17,0,0,0.4222651,0.4011518,0,0,5.227421,5.920595,0,0.4222651,-0.4222651,8.595755,61.39812,0.2231948,0.441267,0,0,5.920595
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.8631678,0.8631678,0,0,0,0.8631678,0,0,1.110223E-16,0,0,0.9085976,0.8631678,0,0,5.696604,5.49833,0,0.9085976,-0.9085976,7.638009,54.55709,0.2231948,0.9494845,0,0,5.49833
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,1.13783,1.13783,0,0,0,1.13783,0,0,0,0,0,1.197716,1.13783,0,0,6.706157,4.589733,0,1.197716,-1.197716,6.375505,45.53923,0.2231948,1.251613,0,0,4.589733
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.3770401,0.3770401,0,0,0,0.3770401,2.403217,0,0,0,0.009061093,0.3968843,0.3770401,0,0,8.036953,3.392017,0,0.3878232,-0.3878232,5.966703,42.61922,0.2231948,0.4147441,0.007248874,0,3.401078
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.2199293,0.2199293,0,0,0,0.2199293,42.7,0,0,0,0.09390981,0.2315045,0.2199293,0,0,8.467868,3.004194,0,0.1375947,-0.1375947,5.821666,41.58324,0.2231948,0.2419222,0.07512785,0,3.098103
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,8.62075,2.866599,0.1974874,0,0.1974874,6.009019,42.92148,0.2231823,0,0.1579899,0,3.064086
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,4.752451,4.752451,5,0,1.53,4.752451,8.92377,0,0,0,0.4240979,0,0,0.2475485,0.2351711,8.423264,3.044338,0.6592689,0,0.6592689,6.634457,47.38888,0.2231966,5.227696,0.3392783,5,3.468435
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,2.400092,2.400092,5,0,1.53,2.400092,13.90338,0,0,0,0.3336938,0,0,2.599908,2.469913,7.763994,3.637679,2.803607,0,2.803607,9.294191,66.38695,0.2232703,2.640101,0.2669551,5,3.971373
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5423619,0,0,3.505263,3.33,4.960388,6.160925,3.872362,0,3.872362,12.96784,92.62721,0.223219,0,0.4338895,5,6.703287
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,4.075917,4.075917,4.855928,0,1.490668,4.075917,6.549724,0,0,0,0.2669613,0,0,0.7800113,0.7410107,1.088026,9.64605,1.007972,0,1.007972,13.92408,99.45753,0.2232441,4.483509,0.2135691,5,9.913013
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,3.685395,3.685395,3.272939,0,1.058512,3.685395,13.95286,0,0,0,0.514218,0.4341642,0.412456,0,0,0.08005379,10.55323,0.08005379,0,0.08005379,14.00003,100,0.2232456,4.053934,0.4113744,5,11.06744
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,1.284937,1.284937,0,0,0,1.284937,77.10773,0,0,0,0.9907857,1.352565,1.284937,0,0,0,10.62527,0,0.3617796,-0.3617796,13.61868,97.27608,0.2232456,1.413431,0.7926286,0,11.61606
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,0,0,0,0,0.1560961,0,0,0.5580735,0,0,0,0,0.4019773,10.26349,0.4019773,0,0.4019773,14.00003,100,0.2232201,0,0.4464588,0,10.82157
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,0,0,0,0,0.3532622,0,0,0.3532622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232201,0,0.2826097,0,10.97854
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,4.205294,4.205294,4.058131,0,1.27287,4.205294,3.683652,8.326673E-17,0,0,0.1549084,0.1549084,0.147163,0,0,0,10.62527,0,0,0,14.00003,100,0.2232201,4.625823,0.1239267,5,10.78018
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,8.043694,8.043694,5,0,1.53,8.043694,0,0,0,0.5180644,0,3.203889,3.043695,0,0,0,10.62527,0,3.203889,-3.203889,10.62283,75.87722,0.2232201,8.848064,0,5,10.62527
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.129016,1.129016,4.634279,0,1.430158,1.129016,0,0,0,0,0,0,0,3.505263,3.33,3.559877,7.421385,3.33,0,3.33,13.78195,98.44228,0.2233005,1.241917,0,5,7.421385
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.0683438,0.0683438,0,0,0,0.0683438,0,0,0,0,0,0.07194084,0.0683438,0,0,0.2298771,10.41838,0,0.07194084,-0.07194084,13.70611,97.90063,0.2233005,0.07517818,0,0,10.41838
