Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.287838,1.287838,0,0,0,1.287838,0,0,0,0,0,1.355619,1.287838,0,0,0.3098114,10.34644,0,1.355619,-1.355619,12.27717,87.69388,0.2233005,1.416622,0,0,10.34644
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,1.279375,1.279375,0,0,0,1.279375,0,0,2.220446E-16,0,0,1.34671,1.279375,0,0,1.816055,8.990825,0,1.34671,-1.34671,10.85761,77.5542,0.2233005,1.407312,0,0,8.990825
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.3124,7.644114,0,0,0,10.85761,77.5542,0.2233005,0,0,0,7.644114
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.5188538,0.5188538,0,0,0,0.5188538,0,0,0,0,0,0.5461619,0.5188538,0,0,3.3124,7.644114,0,0.5461619,-0.5461619,10.2819,73.44203,0.2233005,0.5707392,0,0,7.644114
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.919246,7.097953,0,0,0,10.2819,73.44203,0.2233005,0,0,0,7.097953
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.703449,1.703449,0,0,0,1.703449,0,0,2.220446E-16,0,0,1.793104,1.703449,0,0,3.919246,7.097953,0,1.793104,-1.793104,8.391807,59.94136,0.2233005,1.873794,0,0,7.097953
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.251456,0.251456,0,0,0,0.251456,0,0,5.551115E-17,0,0,0.2646905,0.251456,0,0,5.911584,5.304849,0,0.2646905,-0.2646905,8.112799,57.94844,0.2233005,0.2766016,0,0,5.304849
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,1.092776,1.092776,0,0,0,1.092776,0,0,2.220446E-16,0,0,1.15029,1.092776,0,0,6.205685,5.040158,0,1.15029,-1.15029,6.900286,49.28766,0.2233005,1.202053,0,0,5.040158
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,1.056008,1.056008,0,0,0,1.056008,0,0,2.220446E-16,0,0,1.111587,1.056008,0,0,7.483785,3.889868,0,1.111587,-1.111587,5.72857,40.91828,0.2233005,1.161609,0,0,3.889868
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,1.24889,1.24889,0,0,0,1.24889,15.31445,0,0,0,0.1912605,1.314621,1.24889,0,0,8.718882,2.778281,0,1.12336,-1.12336,4.544445,32.46025,0.2233005,1.373779,0.1530084,0,2.969541
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,5.231332,5.231332,5,0,1.53,5.231332,22.41355,0,0,0,1.172527,0.2435079,0.2313325,0,0,9.96706,1.65492,0.9290195,0,0.9290195,5.42579,38.75557,0.2233176,5.754466,0.9380219,5,2.827448
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,3.678042,3.678042,5,0,1.53,3.678042,60.11274,0,0,0,2.210972,0,0,1.321958,1.25586,9.03804,2.491038,3.466832,0,3.466832,8.714716,62.24784,0.2233925,4.045846,1.768777,5,4.70201
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,5.168226,5.168226,5,0,1.53,5.168226,51.26646,0,0,0,2.649567,0.1770805,0.1682265,0,0,5.571208,5.611187,2.472486,0,2.472486,11.06032,79.00214,0.2234378,5.685049,2.119653,5,8.260754
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,4.148743,4.148743,4.237968,0,1.321965,4.148743,72.42677,0,0,0,3.004801,0,0,0.08922517,0.08476391,3.098722,7.836424,3.089565,0,3.089565,13.99134,99.93795,0.2234952,4.563617,2.403841,5,10.84123
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,5.512545,5.512545,2.182545,0,0.7608349,5.512545,67.96468,0.2321635,0,0,3.746584,3.505263,3.33,0,0,0.00915732,10.61703,0.00915732,0,0.00915732,14.00003,100,0.2234946,6.0638,2.997267,5,14.36362
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,4.607886,4.607886,1.277886,0,0.5138628,4.607886,87.20829,0.5131953,0,0,4.018458,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2234946,5.068675,3.214767,5,14.64373
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,1.432252,1.432252,0,0,0,1.432252,298.3356,2.765285,0,0,4.272919,1.507634,1.432252,0,0,0,10.62527,0,0,0,14.00003,100,0.2234946,1.575477,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,4.562417,4.562417,1.25,0,0.50625,4.562417,81.40367,0.2272202,0,0,3.713975,3.486755,3.312417,0,0,0,10.62527,0,0,0,14.00003,100,0.2234946,5.018659,2.97118,5,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,1.227856,1.227856,0,0,0,1.227856,229.773,1.528802,0,0,2.821282,1.29248,1.227856,0,0,0,10.62527,0,0,0,14.00003,100,0.2234946,1.350642,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,3.554632,3.554632,1.975489,0,0.7043086,3.554632,46.76307,2.220446E-16,0,0,1.662255,1.662255,1.579142,0,0,0,10.62527,0,0,0,14.00003,100,0.2234946,3.910095,1.329804,5,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,5.076061,5.076061,4.336386,0,1.348833,5.076061,15.33877,1.110223E-16,0,0,0.7786055,0.7786055,0.7396752,0,0,0,10.62527,0,0,0,14.00003,100,0.2234946,5.583667,0.6228844,5,11.40388
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,11.6901,8.33,5,0,1.53,8.33,0,0,3.360096,4.529106,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2234946,12.85911,0,5,10.62527
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,2.838786,2.838786,5,0,1.53,2.838786,0,0,0,0,0,0,0,2.161214,2.053153,3.894737,7.120011,2.053153,0,2.053153,12.25295,87.52088,0.2235503,3.122665,0,5,7.120011
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.7155939,0.7155939,0,0,0,0.7155939,0,0,0,0,0,0.7532567,0.7155939,0,0,1.841584,8.967849,0,0.7532567,-0.7532567,11.45895,81.84945,0.2235503,0.7871533,0,0,8.967849
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.678536,8.214592,0,0,0,11.45895,81.84945,0.2235503,0,0,0,8.214592
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.2009457,0.2009457,0,0,0,0.2009457,0,0,2.775558E-17,0,0,0.2115218,0.2009457,0,0,2.678536,8.214592,0,0.2115218,-0.2115218,11.23598,80.25686,0.2235503,0.2210402,0,0,8.214592
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,1.357402,1.357402,0,0,0,1.357402,0,0,2.220446E-16,0,0,1.428845,1.357402,0,0,2.91356,8.00307,0,1.428845,-1.428845,9.729848,69.49877,0.2235503,1.493143,0,0,8.00307
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.0424627,0.0424627,0,0,0,0.0424627,0,0,6.938894E-18,0,0,0.04469758,0.0424627,0,0,4.501165,6.574225,0,0.04469758,-0.04469758,9.682733,69.16224,0.2235503,0.04670897,0,0,6.574225
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.6545084,0.6545084,0,0,0,0.6545084,0,0,1.110223E-16,0,0,0.6889562,0.6545084,0,0,4.550829,6.529528,0,0.6889562,-0.6889562,8.956509,63.97493,0.2235503,0.7199592,0,0,6.529528
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.6214319,0.6214319,0,0,0,0.6214319,0,0,0,0,0,0.6541389,0.6214319,0,0,5.316336,5.840572,0,0.6541389,-0.6541389,8.266986,59.04978,0.2235503,0.6835751,0,0,5.840572
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.4208481,0.4208481,0,0,0,0.4208481,0,0,5.551115E-17,0,0,0.442998,0.4208481,0,0,6.043157,5.186433,0,0.442998,-0.442998,7.800025,55.71435,0.2235503,0.4629329,0,0,5.186433
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.1941178,0.1941178,0,0,0,0.1941178,0,0,2.775558E-17,0,0,0.2043345,0.1941178,0,0,6.535377,4.743435,0,0.2043345,-0.2043345,7.584638,54.17587,0.2235503,0.2135296,0,0,4.743435
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.2583211,0.2583211,0,0,0,0.2583211,0,0,0,0,0,0.271917,0.2583211,0,0,6.762415,4.539101,0,0.271917,-0.271917,7.298012,52.12855,0.2235503,0.2841533,0,0,4.539101
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.2444406,0.2444406,0,0,0,0.2444406,46.61216,0,0,0,0.113939,0.2573059,0.2444406,0,0,7.064545,4.267183,0,0.1433668,-0.1433668,7.14689,51.04911,0.2235503,0.2688846,0.09115122,0,4.381123
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,4.130144,4.130144,5,0,1.53,4.130144,27.08904,0,0,0,1.118816,0,0,0.8698559,0.8263631,7.223842,4.123816,1.94518,0,1.94518,8.992249,64.23022,0.2235931,4.543159,0.8950531,5,5.242633
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,2.314727,2.314727,5,0,1.53,2.314727,94.63031,0,0,0,2.190433,0,0,2.685273,2.551009,5.278662,5.874478,4.741443,0,4.741443,13.49038,96.35964,0.2236149,2.5462,1.752347,5,8.064912
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,2.022805,2.022805,0,0,0,2.022805,161.2728,0.5957468,0,0,3.262234,2.129268,2.022805,0,0,0.5372194,10.14178,0.5372194,0,0.5372194,14.00003,100,0.223581,2.225085,2.609787,0,13.40401
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.8161127,0.8161127,0,0,0,0.8161127,376.3053,2.212009,0,0,3.071075,0.859066,0.8161127,0,0,0,10.62527,0,0,0,14.00003,100,0.223581,0.897724,2.45686,0,13.69635
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,2.776166,2.776166,0,0,0,2.776166,131.1628,0.719017,0,0,3.641297,2.92228,2.776166,0,0,0,10.62527,0,0,0,14.00003,100,0.223581,3.053782,2.913037,0,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.9591396,0.9591396,0,0,0,0.9591396,496.6658,3.754098,0,0,4.763719,1.009621,0.9591396,0,0,0,10.62527,0,0,0,14.00003,100,0.223581,1.055054,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,4.333377,4.333377,1.25,0,0.50625,4.333377,75.80574,0.03928861,0,0,3.284949,3.24566,3.083377,0,0,0,10.62527,0,0,0,14.00003,100,0.223581,4.766715,2.627959,5,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,6.658408,6.658408,3.328408,0,1.073655,6.658408,56.08701,0.2292388,0,0,3.734502,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.223581,7.324248,2.987602,5,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,1.950464,1.950464,0,0,0,1.950464,142.5942,0.7281275,0,0,2.781247,2.05312,1.950464,0,0,0,10.62527,0,0,0,14.00003,100,0.223581,2.14551,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,2.207969,2.207969,0,0,0,2.207969,81.75082,0,0,0,1.805033,2.324178,2.207969,0,0,0,10.62527,0,0.5191451,-0.5191451,13.4528,96.09124,0.223581,2.428766,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,2.169051,2.169051,0,0,0,2.169051,30.54441,0,0,0,0.662524,2.283212,2.169051,0,0,0.5768279,10.10613,0,1.620688,-1.620688,11.74445,83.88873,0.223581,2.385957,0.5300192,0,10.76865
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.377592,8.485441,0,0,0,11.74445,83.88873,0.223581,0,0,0,8.485441
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.609358,1.609358,0,0,0,1.609358,0,0,2.220446E-16,0,0,1.694061,1.609358,0,0,2.377592,8.485441,0,1.694061,-1.694061,9.958749,71.13378,0.223581,1.770294,0,0,8.485441
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,8.739676,8.33,5,0,1.53,8.33,0,0,0.4096763,1.283644,0,3.505263,3.33,0,0,4.259882,6.79138,0,3.505263,-3.505263,6.263877,44.74189,0.223581,9.613644,0,5,6.79138
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,3.807444,3.807444,5,0,1.53,3.807444,0,0,0,0,0,0,0,1.192556,1.132928,8.154619,3.286117,1.132928,0,1.132928,7.338667,52.41895,0.2236116,4.188188,0,5,3.286117
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.021691,4.305753,3.33,0,3.33,10.49778,74.98401,0.2235946,0,0,5,4.305753
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.691691,7.302752,3.33,0,3.33,13.6569,97.54908,0.2235775,0,0,5,7.302752
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,1.35061,1.35061,0,0,0,1.35061,0,0,0,0,0,1.421695,1.35061,0,0,0.3616907,10.29975,0,1.421695,-1.421695,12.1583,86.84483,0.2235775,1.485671,0,0,10.29975
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.3903849,0.3903849,0,0,0,0.3903849,0,0,5.551115E-17,0,0,0.4109314,0.3903849,0,0,1.941351,8.878058,0,0.4109314,-0.4109314,11.72514,83.75084,0.2235775,0.4294233,0,0,8.878058
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.4851557,0.4851557,0,0,0,0.4851557,0,0,5.551115E-17,0,0,0.5106902,0.4851557,0,0,2.397942,8.467127,0,0.5106902,-0.5106902,11.18683,79.90574,0.2235775,0.5336713,0,0,8.467127
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,1.119177,1.119177,0,0,0,1.119177,0,0,2.220446E-16,0,0,1.178082,1.119177,0,0,2.965375,7.956437,0,1.178082,-1.178082,9.945019,71.03571,0.2235775,1.231095,0,0,7.956437
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.1207518,0.1207518,0,0,0,0.1207518,0,0,0,0,0,0.1271071,0.1207518,0,0,4.274355,6.778355,0,0.1271071,-0.1271071,9.811036,70.07869,0.2235775,0.1328269,0,0,6.778355
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.8627394,0.8627394,0,0,0,0.8627394,0,0,1.110223E-16,0,0,0.9081468,0.8627394,0,0,4.415585,6.651248,0,0.9081468,-0.9081468,8.853765,63.24106,0.2235775,0.9490134,0,0,6.651248
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,1.815802,1.815802,0,0,0,1.815802,12.65747,0,0,0,0.2298346,1.911371,1.815802,0,0,5.424637,5.743101,0,1.681536,-1.681536,7.081271,50.5804,0.2235775,1.997383,0.1838677,0,5.972936
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,4.134211,4.134211,5,0,1.53,4.134211,27.62734,0,0,0,1.142173,0,0,0.8657897,0.8225002,7.293011,4.061565,1.964673,0,1.964673,8.945123,63.89361,0.2236205,4.547631,0.913738,5,5.203737
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,2.215798,2.215798,5,0,1.53,2.215798,104.7348,0,0,0,2.320712,0,0,2.784202,2.644992,5.328338,5.82977,4.965704,0,4.965704,13.656,97.54269,0.2236281,2.437377,1.856569,5,8.150482
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,3.908719,3.908719,1.588815,0,0.5987464,3.908719,71.75339,0,0,0,2.804638,2.442004,2.319904,0,0,0.3626339,10.2989,0.3626339,0,0.3626339,14.00003,100,0.2236342,4.299591,2.243711,5,13.10354
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,2.85464,0,0,2.85464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236342,0,2.283712,0,13.47991
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,2.455447,0,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236342,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,1.240497,1.240497,0,0,0,1.240497,257.1448,1.884087,0,0,3.189873,1.305786,1.240497,0,0,0,10.62527,0,0,0,14.00003,100,0.2236342,1.364546,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,7.189598,7.189598,4.066448,0,1.27514,7.189598,45.72615,0,0,0,3.287526,3.287526,3.12315,0,0,0,10.62527,0,0,0,14.00003,100,0.2236342,7.908557,2.630021,5,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,2.290443,2.290443,0,0,0,2.290443,139.6596,0.7878316,0,0,3.198824,2.410992,2.290443,0,0,0,10.62527,0,0,0,14.00003,100,0.2236342,2.519487,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.4609788,0.4609788,0,0,0,0.4609788,529.1768,1.954152,0,0,2.439392,0.4852408,0.4609788,0,0,0,10.62527,0,0,0,14.00003,100,0.2236342,0.5070766,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,3.879639,3.879639,2.360308,0,0.809364,3.879639,41.2228,0,0,0,1.599296,1.599296,1.519331,0,0,0,10.62527,0,0,0,14.00003,100,0.2236342,4.267602,1.279437,5,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,2.758782,2.758782,0,0,0,2.758782,18.87738,0,4.440892E-16,0,0.5207858,2.903981,2.758782,0,0,0,10.62527,0,2.383195,-2.383195,11.48792,82.0564,0.2236342,3.03466,0.4166286,0,11.14606
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,2.160098,2.160098,0,0,0,2.160098,0,0,0,0,0,2.273787,2.160098,0,0,2.647995,8.242079,0,2.273787,-2.273787,9.091137,64.93656,0.2236342,2.376108,0,0,8.242079
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,4.232677,4.232677,5,0,1.53,4.232677,0,0,0,0,0,0,0,0.7673227,0.7289566,5.174425,5.968291,0.7289566,0,0.7289566,9.782686,69.87619,0.2236538,4.655945,0,5,5.968291
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.445469,6.624352,3.33,0,3.33,12.9418,92.44125,0.2236367,0,0,5,6.624352
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.115469,9.621352,0,0,0,12.9418,92.44125,0.2236367,0,0,0,9.621352
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.115469,9.621352,0,0,0,12.9418,92.44125,0.2236367,0,0,0,9.621352
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,1.007652,1.007652,0,0,0,1.007652,0,0,0,0,0,1.060686,1.007652,0,0,1.115469,9.621352,0,1.060686,-1.060686,11.82374,84.45512,0.2236367,1.108417,0,0,9.621352
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.7639643,0.7639643,0,0,0,0.7639643,0,0,1.110223E-16,0,0,0.8041729,0.7639643,0,0,2.294009,8.560666,0,0.8041729,-0.8041729,10.97607,78.40033,0.2236367,0.8403607,0,0,8.560666
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.6502763,0.6502763,0,0,0,0.6502763,0,0,1.110223E-16,0,0,0.6845013,0.6502763,0,0,3.187534,7.756494,0,0.6845013,-0.6845013,10.25454,73.24657,0.2236367,0.7153039,0,0,7.756494
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.948091,7.071992,0,0,0,10.25454,73.24657,0.2236367,0,0,0,7.071992
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,1.00458,1.00458,0,0,0,1.00458,0,0,2.220446E-16,0,0,1.057452,1.00458,0,0,3.948091,7.071992,0,1.057452,-1.057452,9.139888,65.28478,0.2236367,1.105037,0,0,7.071992
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.757857,1.757857,0,0,0,1.757857,0,0,2.220446E-16,0,0,1.850376,1.757857,0,0,5.123038,6.01454,0,1.850376,-1.850376,7.18942,51.3529,0.2236367,1.933643,0,0,6.01454
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.179011,4.164164,0,0,0,7.18942,51.3529,0.2236367,0,0,0,4.164164
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.1150332,0.1150332,0,0,0,0.1150332,126.4338,0,0,0,0.1454409,0.1210876,0.1150332,0,0,7.179011,4.164164,0.0243533,0,0.0243533,7.212523,51.51792,0.2236352,0.1265365,0.1163527,0,4.309605
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,1.401098,1.401098,0,0,0,1.401098,69.38338,0,0,0,0.972129,1.47484,1.401098,0,0,7.154658,4.186082,0,0.5027108,-0.5027108,6.68262,47.7329,0.2236352,1.541208,0.7777032,0,5.158211
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,0,0,0,0,0,0,0,0,1.983588,0,0,0,0,7.713226,3.683371,1.983588,0,1.983588,8.564416,61.17428,0.2235107,0,1.58687,0,5.666959
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,3.256164,3.256164,5,0,1.53,3.256164,88.07999,0,0,0,2.868029,0,0,1.743836,1.656644,5.729638,5.4686,4.524673,0,4.524673,12.8569,91.8348,0.2235461,3.58178,2.294423,5,8.336629
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,2.115175,0,0,3.32014,0,0,0,0,1.204965,9.540806,1.204965,0,1.204965,14.00003,100,0.2234706,0,2.656112,0,12.86095
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.6939839,0.6939839,0,0,0,0.6939839,679.1973,3.983011,0,0,4.71352,0.7305093,0.6939839,0,0,0,10.62527,0,0,0,14.00003,100,0.2234706,0.7633822,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2234706,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,5.117179,5.117179,1.787179,0,0.6528999,5.117179,94.96737,1.354387,0,0,4.859651,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2234706,5.628897,3.887721,5,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,0,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2234706,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,2.834801,2.834801,0,0,0,2.834801,117.1876,0.3380339,0,0,3.322036,2.984002,2.834801,0,0,0,10.62527,0,0,0,14.00003,100,0.2234706,3.118282,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,3.028244,3.028244,1.25,0,0.50625,3.028244,66.22385,0.1335839,0,0,2.00542,1.871836,1.778245,0,0,0,10.62527,0,0,0,14.00003,100,0.2234706,3.331069,1.604336,5,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.4339135,0.4339135,0,0,0,0.4339135,175.1196,0.3031167,0,0,0.7598678,0.456751,0.4339135,0,0,0,10.62527,0,0,0,14.00003,100,0.2234706,0.4773048,0.6078942,0,11.38514
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,5.295221,5.295221,5,0,1.53,5.295221,0,0,0,0,0,0.3107592,0.2952212,0,0,0,10.62527,0,0.3107592,-0.3107592,13.67246,97.66022,0.2234706,5.824743,0,5,10.62527
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.641591,1.641591,0,0,0,1.641591,0,0,0,0,0,1.727991,1.641591,0,0,0.3452879,10.31452,0,1.727991,-1.727991,11.851,84.64981,0.2234706,1.80575,0,0,10.31452
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,1.110739,1.110739,0,0,0,1.110739,0,0,2.220446E-16,0,0,1.169199,1.110739,0,0,2.265278,8.586524,0,1.169199,-1.169199,10.61855,75.84665,0.2234706,1.221813,0,0,8.586524
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.564388,7.417325,0,0,0,10.61855,75.84665,0.2234706,0,0,0,7.417325
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,1.029081,1.029081,0,0,0,1.029081,0,0,0,0,0,1.083243,1.029081,0,0,3.564388,7.417325,0,1.083243,-1.083243,9.476714,67.69068,0.2234706,1.131989,0,0,7.417325
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.4628981,0.4628981,0,0,0,0.4628981,0,0,5.551115E-17,0,0,0.4872612,0.4628981,0,0,4.767992,6.334082,0,0.4872612,-0.4872612,8.963096,64.02199,0.2234706,0.5091879,0,0,6.334082
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.3741125,0.3741125,0,0,0,0.3741125,0,0,0,0,0,0.3938027,0.3741125,0,0,5.309393,5.846821,0,0.3938027,-0.3938027,8.547991,61.05696,0.2234706,0.4115238,0,0,5.846821
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.746951,5.453018,0,0,0,8.547991,61.05696,0.2234706,0,0,0,5.453018
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.887933,1.887933,0,0,0,1.887933,0,0,2.220446E-16,0,0,1.987298,1.887933,0,0,5.746951,5.453018,0,1.987298,-1.987298,6.453195,46.09416,0.2234706,2.076727,0,0,5.453018
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.7422791,0.7422791,0,0,0,0.7422791,0,0,1.110223E-16,0,0,0.7813464,0.7422791,0,0,7.95506,3.46572,0,0.7813464,-0.7813464,5.629583,40.21123,0.2234706,0.816507,0,0,3.46572
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.8712621,0.8712621,0,0,0,0.8712621,0,0,1.110223E-16,0,0,0.9171181,0.8712621,0,0,8.823223,2.684373,0,0.9171181,-0.9171181,4.662856,33.30605,0.2234706,0.9583884,0,0,2.684373
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.8009444,0.8009444,0,0,0,0.8009444,0,0,1.110223E-16,0,0,0.8430994,0.8009444,0,0,9.842243,1.767255,0,0.8430994,-0.8430994,3.774151,26.95817,0.2234706,0.8810388,0,0,1.767255
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,1.149875,1.149875,4.655138,0,1.435853,1.149875,4.500979,0,0,0,0.05175565,0,0,3.505263,3.33,10.77902,0.9241558,3.381756,0,3.381756,6.982367,49.87395,0.2235482,1.264863,0.04140452,5,0.9759115
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,3.705182,3.705182,5,0,1.53,3.705182,22.91241,0,0,0,0.8489462,0,0,1.294818,1.230078,7.397265,3.967736,2.079024,0,2.079024,8.954701,63.96202,0.2235965,4.0757,0.679157,5,4.816682
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,3.505263,0,1.121937,0,0,0,0,0,1.868109,0,0,3.505263,3.33,5.318241,5.838857,5.198109,0,5.198109,13.88606,99.18595,0.2234629,0,1.494487,5,7.706966
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,0,0,0,0,3.210744,0,0,3.330876,0,0,0,0,0.1201322,10.51716,0.1201322,0,0.1201322,14.00003,100,0.2234554,0,2.664701,0,13.84803
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,2.455586,2.455586,0,0,0,2.455586,132.5243,0.6694208,0,0,3.254248,2.584827,2.455586,0,0,0,10.62527,0,0,0,14.00003,100,0.2234554,2.701144,2.603398,0,13.87952
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,3.409461,3.409461,1.25,0,0.50625,3.409461,132.6137,2.248294,0,0,4.521412,2.273117,2.159461,0,0,0,10.62527,0,0,0,14.00003,100,0.2234554,3.750408,3.61713,5,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,3.980885,3.980885,1.25,0,0.50625,3.980885,116.788,1.774579,0,0,4.649194,2.874615,2.730885,0,0,0,10.62527,0,0,0,14.00003,100,0.2234554,4.378973,3.719355,5,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,2.283091,2.283091,0,0,0,2.283091,167.6106,1.423448,0,0,3.826701,2.403253,2.283091,0,0,0,10.62527,0,0,0,14.00003,100,0.2234554,2.5114,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,0,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2234554,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,4.997457,4.997457,2.997081,0,0.9832032,4.997457,42.13461,0,0,0,2.105659,2.105659,2.000376,0,0,0,10.62527,0,0,0,14.00003,100,0.2234554,5.497203,1.684527,5,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,0,0,0,0,0.8585823,0,0,0.8585823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2234554,0,0.6868659,0,11.48386
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,2.479467,2.479467,0,0,0,2.479467,24.37483,0,4.440892E-16,0,0.6043661,2.609966,2.479467,0,0,0,10.62527,0,2.005599,-2.005599,11.88594,84.89941,0.2234554,2.727414,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,8.134633,8.134633,5,0,1.53,8.134633,0,0,0,0.6180964,0,3.299614,3.134633,0,0,2.228444,8.619675,0,3.299614,-3.299614,8.407843,60.0559,0.2234554,8.948096,0,5,8.619675
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,6.734056,6.734056,5,0,1.53,6.734056,0,0,0,0,0,1.825322,1.734056,0,0,5.894681,5.320061,0,1.825322,-1.825322,6.483784,46.31265,0.2234554,7.407461,0,5,5.320061
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,7.619955,7.619955,5,0,1.53,7.619955,0,0,8.881784E-16,0.06194827,0,2.757847,2.619955,0,0,7.922817,3.494739,0,2.757847,-2.757847,3.576758,25.54822,0.2234554,8.38195,0,5,3.494739
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,6.348436,5.700047,5,0,1.53,5.700047,0,0,0.6483893,1.283233,0,0.7368918,0.7000473,0,0,10.98709,0.7368918,0,0.7368918,-0.7368918,2.800006,20,0.2234554,6.98328,0,5,0.7368918
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.5283028,0.5283028,4.033566,0,1.266163,0.5283028,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2234834,0.581133,0,5,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.3085532,0.3085532,3.813816,0,1.206172,0.3085532,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2234927,0.3394085,0,5,2.997
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.700767,0.700767,4.20603,0,1.313246,0.700767,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.2235352,0.7708437,0,5,5.994
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.3919795,0.3919795,0,0,0,0.3919795,0,0,5.551115E-17,0,0,0.41261,0.3919795,0,0,1.81586,8.991,0,0.41261,-0.41261,11.84242,84.58856,0.2235352,0.4311774,0,0,8.991
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.8309263,0.8309263,0,0,0,0.8309263,0,0,1.110223E-16,0,0,0.8746593,0.8309263,0,0,2.274316,8.57839,0,0.8746593,-0.8746593,10.92045,78.00307,0.2235352,0.914019,0,0,8.57839
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.638777,0.638777,0,0,0,0.638777,0,0,0,0,0,0.6723969,0.638777,0,0,3.246159,7.703731,0,0.6723969,-0.6723969,10.21168,72.94044,0.2235352,0.7026547,0,0,7.703731
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.8545814,0.8545814,0,0,0,0.8545814,0,0,1.110223E-16,0,0,0.8995594,0.8545814,0,0,3.993267,7.031334,0,0.8995594,-0.8995594,9.263463,66.16747,0.2235352,0.9400396,0,0,7.031334
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.3103252,0.3103252,0,0,0,0.3103252,0,0,5.551115E-17,0,0,0.3266581,0.3103252,0,0,4.992777,6.131774,0,0.3266581,-0.3266581,8.919135,63.70798,0.2235352,0.3413577,0,0,6.131774
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.8561587,0.8561587,0,0,0,0.8561587,8.657458,0,0,0,0.07412159,0.9012197,0.8561587,0,0,5.355731,5.805116,0,0.8270981,-0.8270981,8.047297,57.48058,0.2235352,0.9417746,0.05929727,0,5.879238
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,3.034157,3.034157,5,0,1.53,3.034157,16.06498,0,0,0,0.4874366,0,0,1.965844,1.867551,6.274729,4.978018,2.354988,0,2.354988,10.28144,73.43867,0.2235937,3.337572,0.3899492,5,5.465455
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,2.825683,2.825683,5,0,1.53,2.825683,51.60526,0,0,0,1.458201,0,0,2.174317,2.065601,3.919741,7.097507,3.523802,0,3.523802,13.62441,97.317,0.2236749,3.108251,1.166561,5,8.555709
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,2.228806,2.228806,0,0,0,2.228806,151.0013,0.623475,0,0,3.365525,2.346112,2.228806,0,0,0.3959387,10.26893,0.3959387,0,0.3959387,14.00003,100,0.2236503,2.451687,2.69242,0,13.63445
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,3.102674,3.102674,1.25,0,0.50625,3.102674,99.94082,1.150655,0,0,3.100838,1.950183,1.852674,0,0,0,10.62527,0,0,0,14.00003,100,0.2236503,3.412941,2.48067,5,13.72611
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,2.744423,2.744423,0,0,0,2.744423,129.0531,0.6528955,0,0,3.541762,2.888867,2.744423,0,0,0,10.62527,0,0,0,14.00003,100,0.2236503,3.018866,2.83341,0,14.16704
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,2.444761,2.444761,0,0,0,2.444761,153.9117,1.189339,0,0,3.762771,2.573432,2.444761,0,0,0,10.62527,0,0,0,14.00003,100,0.2236503,2.689237,3.010217,0,14.38805
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,1.488532,1.488532,0,0,0,1.488532,297.4733,2.861109,0,0,4.427984,1.566875,1.488532,0,0,0,10.62527,0,0,0,14.00003,100,0.2236503,1.637385,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,2.821479,2.821479,0,0,0,2.821479,75.14528,0,4.440892E-16,0,2.120208,2.969978,2.821479,0,0,0,10.62527,0,0.8497698,-0.8497698,13.10429,93.6019,0.2236503,3.103627,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,1.115917,1.115917,0,0,0,1.115917,192.8753,0.03348979,0,0,2.152328,1.174649,1.115917,0,0,0.9441887,9.775504,0.9441887,0,0.9441887,14.00003,100,0.2235916,1.227509,1.721862,0,11.92783
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,1.542903,1.542903,0,0,0,1.542903,57.97239,0,0,0,0.8944578,1.624108,1.542903,0,0,0,10.62527,0,0.7296507,-0.7296507,13.23091,94.5063,0.2235916,1.697193,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,0,0,0,0,0,0,0,0.4283577,0,0,0,0,0.810723,9.895623,0.4283577,0,0.4283577,13.63728,97.40898,0.223565,0,0.3426861,0,10.32398
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.9394056,0.9394056,0,0,0,0.9394056,0,0,1.110223E-16,0,0,0.988848,0.9394056,0,0,0.3823653,10.28115,0,0.988848,-0.988848,12.59495,89.96373,0.223565,1.033346,0,0,10.28115
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,3.542139,3.542139,5,0,1.53,3.542139,0,0,0,0,0,0,0,1.457861,1.384968,1.481085,9.292297,1.384968,0,1.384968,13.90884,99.34868,0.2236018,3.896353,0,5,9.292297
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.09611752,10.53877,0,0,0,13.90884,99.34868,0.2236018,0,0,0,10.53877
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,5.493872,5.493872,5,0,1.53,5.493872,0,0,0,0,0,0.5198655,0.4938722,0,0,0.09611752,10.53877,0,0.5198655,-0.5198655,13.36086,95.4345,0.2236018,6.04326,0,5,10.53877
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6737458,10.0189,0,0,0,13.36086,95.4345,0.2236018,0,0,0,10.0189
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.6041524,0.6041524,0,0,0,0.6041524,0,0,0,0,0,0.6359499,0.6041524,0,0,0.6737458,10.0189,0,0.6359499,-0.6359499,12.69051,90.64629,0.2236018,0.6645676,0,0,10.0189
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.3149019,0.3149019,0,0,0,0.3149019,0,0,0,0,0,0.3314757,0.3149019,0,0,1.380357,9.382953,0,0.3314757,-0.3314757,12.3411,88.15054,0.2236018,0.3463921,0,0,9.382953
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.6736146,0.6736146,0,0,0,0.6736146,0,0,0,0,0,0.709068,0.6736146,0,0,1.748663,9.051477,0,0.709068,-0.709068,11.59368,82.81181,0.2236018,0.740976,0,0,9.051477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,1.364432,1.364432,0,0,0,1.364432,0,0,0,0,0,1.436244,1.364432,0,0,2.536516,8.342409,0,1.436244,-1.436244,10.07974,71.99802,0.2236018,1.500875,0,0,8.342409
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.7118209,0.7118209,0,0,0,0.7118209,0,0,1.110223E-16,0,0,0.7492852,0.7118209,0,0,4.132343,6.906166,0,0.7492852,-0.7492852,9.289927,66.35649,0.2236018,0.783003,0,0,6.906166
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.01810553,0.01810553,0,0,0,0.01810553,0,0,3.469447E-18,0,0,0.01905845,0.01810553,0,0,4.964882,6.15688,0,0.01905845,-0.01905845,9.269838,66.213,0.2236018,0.01991609,0,0,6.15688
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.688335,1.688335,0,0,0,1.688335,0,0,2.220446E-16,0,0,1.777195,1.688335,0,0,4.986058,6.137822,0,1.777195,-1.777195,7.39651,52.83211,0.2236018,1.857169,0,0,6.137822
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,0,0,0,0,0,0,0,0,0.1114133,0,0,0,0,6.960719,4.360627,0.1114133,0,0.1114133,7.502206,53.58708,0.2235949,0,0.08913062,0,4.47204
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,3.172827,3.172827,5,0,1.53,3.172827,22.4283,0,0,0,0.7116114,0,0,1.827172,1.735814,6.849306,4.460899,2.447425,0,2.447425,9.824038,70.17155,0.2236538,3.49011,0.5692891,5,5.17251
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,3.388964,0,1.090187,0,0,0,0,0,1.182365,0,0,3.388964,3.219516,4.401881,6.663582,4.401881,0,4.401881,14.00003,100,0.2235607,0,0.9458919,5,7.845946
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,5.948835,5.948835,3.373708,0,1.086022,5.948835,45.56624,0,0,0,2.710661,2.710661,2.575128,0,0,0,10.62527,0,0,0,14.00003,100,0.2235607,6.543719,2.168529,5,13.33593
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,1.542432,1.542432,0,0,0,1.542432,205.0832,1.539656,0,0,3.163269,1.623612,1.542432,0,0,0,10.62527,0,0,0,14.00003,100,0.2235607,1.696675,2.530615,0,13.78854
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,5.337187,5.337187,4.008106,0,1.259213,5.337187,26.21291,2.220446E-16,0,0,1.399032,1.399032,1.329081,0,0,0,10.62527,0,0,0,14.00003,100,0.2235607,5.870906,1.119226,5,12.02431
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,7.784148,7.784148,5,0,1.53,7.784148,35.72827,4.440892E-16,0,0.2325627,2.781142,2.930682,2.784148,0,0,0,10.62527,0,0.1495405,-0.1495405,13.8424,98.87408,0.2235607,8.562563,2.224913,5,13.40642
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,3.815729,3.815729,1.25,0,0.50625,3.815729,81.03506,0.2251546,0,0,3.092078,2.700767,2.565729,0,0,0.1661561,10.47573,0.1661561,0,0.1661561,14.00003,100,0.2235503,4.197302,2.473662,5,13.56781
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,4.561982,4.561982,2.742059,0,0.9135822,4.561982,41.99289,0,0,0,1.915708,1.915708,1.819922,0,0,0,10.62527,0,0,0,14.00003,100,0.2235503,5.01818,1.532566,5,12.54098
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,2.637534,2.637534,0,0,0,2.637534,58.78775,0,0,0,1.550547,2.776352,2.637534,0,0,0,10.62527,0,1.225805,-1.225805,12.70792,90.77065,0.2235503,2.901288,1.240438,0,12.17582
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,3.967402,3.967402,3.792848,0,1.200447,3.967402,38.96118,0,0,0,1.545747,0.1837415,0.1745544,0,0,1.362005,9.399469,1.362005,0,1.362005,14.00003,100,0.2235748,4.364142,1.236597,5,10.94522
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,0,0,0,0,0.8043527,0,0,0.8043527,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235748,0,0.6434822,0,11.42963
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,4.654713,4.654713,4.654713,0,1.435737,4.654713,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235748,5.120184,0,5,10.62527
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,4.243756,4.243756,4.243756,0,1.323545,4.243756,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235748,4.668132,0,5,10.62527
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,4.052059,4.052059,4.052059,0,1.271212,4.052059,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235748,4.457264,0,5,10.62527
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,6.819296,6.819296,5,0,1.53,6.819296,0,0,0,0,0,1.915049,1.819296,0,0,0,10.62527,0,1.915049,-1.915049,11.98139,85.58118,0.2235748,7.501226,0,5,10.62527
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.4801544,0.4801544,0,0,0,0.4801544,0,0,0,0,0,0.5054256,0.4801544,0,0,2.127832,8.710225,0,0.5054256,-0.5054256,11.44862,81.77573,0.2235748,0.5281698,0,0,8.710225
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.45624,0.45624,0,0,0,0.45624,0,0,0,0,0,0.4802526,0.45624,0,0,2.689416,8.2048,0,0.4802526,-0.4802526,10.94239,78.1598,0.2235748,0.501864,0,0,8.2048
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,2.080417,2.080417,0,0,0,2.080417,0,0,4.440892E-16,0,0,2.189912,2.080417,0,0,3.22303,7.724547,0,2.189912,-2.189912,8.634023,61.67147,0.2235748,2.288459,0,0,7.724547
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.656266,5.534635,0,0,0,8.634023,61.67147,0.2235748,0,0,0,5.534635
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.656266,5.534635,0,0,0,8.634023,61.67147,0.2235748,0,0,0,5.534635
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.1327395,0.1327395,0,0,0,0.1327395,0,0,0,0,0,0.1397258,0.1327395,0,0,5.656266,5.534635,0,0.1397258,-0.1397258,8.486739,60.61944,0.2235748,0.1460135,0,0,5.534635
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,1.207035,1.207035,0,0,0,1.207035,0,0,2.220446E-16,0,0,1.270563,1.207035,0,0,5.811517,5.394909,0,1.270563,-1.270563,7.147448,51.0531,0.2235748,1.327739,0,0,5.394909
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.223254,4.124346,0,0,0,7.147448,51.0531,0.2235748,0,0,0,4.124346
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,7.223254,4.124346,0.2656235,0,0.2656235,7.39944,52.85304,0.2235583,0,0.2124988,0,4.389969
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,6.95763,4.363407,1.168751,0,1.168751,8.508215,60.77284,0.2234859,0,0.9350005,0,5.532157
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,3.311076,3.311076,5,0,1.53,3.311076,56.20092,0,0,0,1.860855,0,0,1.688924,1.604478,5.788879,5.415283,3.465333,0,3.465333,11.79572,84.25496,0.2235618,3.642184,1.488684,5,7.276138
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,3.851323,3.851323,3.063438,0,1.001319,3.851323,81.86536,0,0,0,3.152899,0.8293526,0.787885,0,0,2.323547,8.534082,2.323547,0,2.323547,14.00003,100,0.2235702,4.236455,2.522319,5,11.68698
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,5.371054,5.371054,3.058691,0,1.000023,5.371054,45.31823,0,0,0,2.434066,2.434066,2.312363,0,0,0,10.62527,0,0,0,14.00003,100,0.2235702,5.90816,1.947253,5,13.05934
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,5.242082,5.242082,2.415171,0,0.8243418,5.242082,56.76553,0,0,0,2.975695,2.975695,2.826911,0,0,0,10.62527,0,0,0,14.00003,100,0.2235702,5.76629,2.380556,5,13.60097
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,3.192677,3.192677,1.25,0,0.50625,3.192677,124.1964,1.920268,0,0,3.965192,2.044924,1.942677,0,0,0,10.62527,0,0,0,14.00003,100,0.2235702,3.511945,3.172153,5,14.59047
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,3.520846,3.520846,1.25,0,0.50625,3.520846,105.5799,1.32694,0,0,3.717304,2.390364,2.270846,0,0,0,10.62527,0,0,0,14.00003,100,0.2235702,3.872931,2.973843,5,14.34258
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,1.551897,1.551897,0,0,0,1.551897,262.9057,2.446451,0,0,4.080027,1.633576,1.551897,0,0,0,10.62527,0,0,0,14.00003,100,0.2235702,1.707087,3.264021,0,14.7053
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,0,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235702,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,4.490194,4.490194,2.512578,0,0.8509339,4.490194,46.36103,4.440892E-16,0,0,2.0817,2.0817,1.977615,0,0,0,10.62527,0,0,0,14.00003,100,0.2235702,4.939213,1.66536,5,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,2.462549,2.462549,0,0,0,2.462549,34.41726,0,4.440892E-16,0,0.8475419,2.592157,2.462549,0,0,0,10.62527,0,1.744615,-1.744615,12.16104,86.86441,0.2235702,2.708804,0.6780335,0,11.47282
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.938462,8.880659,0,0,0,12.16104,86.86441,0.2235702,0,0,0,8.880659
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,1.175601,1.175601,0,0,0,1.175601,0,0,2.220446E-16,0,0,1.237474,1.175601,0,0,1.938462,8.880659,0,1.237474,-1.237474,10.85663,77.5472,0.2235702,1.293161,0,0,8.880659
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.547894,1.547894,0,0,0,1.547894,0,0,2.220446E-16,0,0,1.629362,1.547894,0,0,3.313433,7.643185,0,1.629362,-1.629362,9.139131,65.27937,0.2235702,1.702684,0,0,7.643185
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,5.793481,5.793481,5,0,1.53,5.793481,0,0,0,0,0,0.8352436,0.7934814,0,0,5.123836,6.013822,0,0.8352436,-0.8352436,8.258707,58.99065,0.2235702,6.372829,0,5,6.013822
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,1.360759,1.360759,4.866022,0,1.493424,1.360759,0,0,0,0,0,0,0,3.505263,3.33,6.051884,5.178579,3.33,0,3.33,11.41782,81.55571,0.2236584,1.496835,0,5,5.178579
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.6923097,0.6923097,0,0,0,0.6923097,0,0,0,0,0,0.7287471,0.6923097,0,0,2.721884,8.175579,0,0.7287471,-0.7287471,10.64966,76.06882,0.2236584,0.7615407,0,0,8.175579
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.8964826,0.8964826,0,0,0,0.8964826,0,0,1.110223E-16,0,0,0.9436659,0.8964826,0,0,3.531603,7.446832,0,0.9436659,-0.9436659,9.654944,68.96375,0.2236584,0.9861309,0,0,7.446832
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.6668809,0.6668809,0,0,0,0.6668809,0,0,0,0,0,0.7019799,0.6668809,0,0,4.580121,6.503166,0,0.7019799,-0.7019799,8.914992,63.67839,0.2236584,0.733569,0,0,6.503166
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1759271,0.1759271,0,0,0,0.1759271,0,0,2.775558E-17,0,0,0.1851865,0.1759271,0,0,5.360098,5.801186,0,0.1851865,-0.1851865,8.719789,62.28408,0.2236584,0.1935198,0,0,5.801186
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.4739075,0.4739075,0,0,0,0.4739075,0,0,5.551115E-17,0,0,0.49885,0.4739075,0,0,5.565861,5.615999,0,0.49885,-0.49885,8.193954,58.52813,0.2236584,0.5212982,0,0,5.615999
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.5041131,0.5041131,0,0,0,0.5041131,0,0,0,0,0,0.5306454,0.5041131,0,0,6.120139,5.117149,0,0.5306454,-0.5306454,7.634605,54.53279,0.2236584,0.5545244,0,0,5.117149
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.481332,0.481332,0,0,0,0.481332,0,0,1.110223E-16,0,0,0.5066652,0.481332,0,0,6.709745,4.586504,0,0.5066652,-0.5066652,7.100533,50.71799,0.2236584,0.5294652,0,0,4.586504
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.3251449,0.3251449,0,0,0,0.3251449,23.32404,0,5.551115E-17,0,0.07583693,0.3422578,0.3251449,0,0,7.272706,4.079839,0,0.2664209,-0.2664209,6.819701,48.71205,0.2236584,0.3576594,0.06066954,0,4.155675
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.6232241,0.6232241,0,0,0,0.6232241,108.5574,0,0,0,0.6765559,0.6560254,0.6232241,0,0,7.568729,3.813418,0.02053051,0,0.02053051,6.839178,48.85117,0.2236571,0.6855465,0.5412447,0,4.489974
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,4.735536,4.735536,5,0,1.53,4.735536,38.52197,0,0,0,1.824222,0,0,0.2644638,0.2512406,7.548199,3.831895,2.075463,0,2.075463,8.808135,62.91512,0.2236962,5.20909,1.459378,5,5.656117
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,3.064978,3.064978,4.879956,0,1.497228,3.064978,97.39751,0,0,0,2.985212,0,0,1.814978,1.724229,5.472736,5.699811,4.709442,0,4.709442,13.2759,94.82769,0.2237094,3.371476,2.38817,5,8.685024
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,3.896608,3.896608,1.25,0,0.50625,3.896608,92.59357,0.05881097,0,0,3.608008,2.785903,2.646608,0,0,0.7632946,9.938309,0.7632946,0,0.7632946,14.00003,100,0.2236623,4.286268,2.886407,5,13.54632
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,1.422711,1.422711,0,0,0,1.422711,302.4995,2.806104,0,0,4.303695,1.497591,1.422711,0,0,0,10.62527,0,0,0,14.00003,100,0.2236623,1.564983,3.442956,0,14.92897
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,1.44426,1.44426,0,0,0,1.44426,286.5858,2.618772,0,0,4.139046,1.520274,1.44426,0,0,0,10.62527,0,0,0,14.00003,100,0.2236623,1.588686,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236623,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.5008243,0.5008243,0,0,0,0.5008243,663.8649,2.797613,0,0,3.324796,0.5271835,0.5008243,0,0,0,10.62527,0,0,0,14.00003,100,0.2236623,0.5509067,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,3.499716,3.499716,1.385286,0,0.5431831,3.499716,63.59703,0,0,0,2.225716,2.225716,2.11443,0,0,0,10.62527,0,0,0,14.00003,100,0.2236623,3.849688,1.780573,5,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,1.6291,1.6291,0,0,0,1.6291,55.65255,0,0,0,0.9066358,1.714842,1.6291,0,0,0,10.62527,0,0.8082064,-0.8082064,13.1481,93.91484,0.2236623,1.79201,0.7253087,0,11.53191
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,1.795067,1.795067,0,0,0,1.795067,35.03097,0,0,0,0.6288293,1.889544,1.795067,0,0,0.8980071,9.817068,0,1.260715,-1.260715,11.81919,84.42265,0.2236623,1.974574,0.5030634,0,10.4459
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.367742,1.367742,0,0,0,1.367742,0,0,0,0,0,1.439729,1.367742,0,0,2.298801,8.556353,0,1.439729,-1.439729,10.30159,73.58261,0.2236623,1.504516,0,0,8.556353
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.7450273,0.7450273,0,0,0,0.7450273,0,0,1.110223E-16,0,0,0.7842392,0.7450273,0,0,3.8985,7.116624,0,0.7842392,-0.7842392,9.474926,67.6779,0.2236623,0.81953,0,0,7.116624
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.769877,6.332385,0,0,0,9.474926,67.6779,0.2236623,0,0,0,6.332385
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.149999,1.149999,0,0,0,1.149999,0,0,0,0,0,1.210525,1.149999,0,0,4.769877,6.332385,0,1.210525,-1.210525,8.19892,58.5636,0.2236623,1.264998,0,0,6.332385
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.5923681,0.5923681,0,0,0,0.5923681,0,0,1.110223E-16,0,0,0.6235453,0.5923681,0,0,6.114904,5.12186,0,0.6235453,-0.6235453,7.541646,53.86879,0.2236623,0.6516049,0,0,5.12186
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.3374311,0.3374311,0,0,0,0.3374311,0,0,0,0,0,0.3551907,0.3374311,0,0,6.807733,4.498315,0,0.3551907,-0.3551907,7.167242,51.19448,0.2236623,0.3711742,0,0,4.498315
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,1.001394,1.001394,0,0,0,1.001394,0,0,2.220446E-16,0,0,1.054099,1.001394,0,0,7.202389,4.143124,0,1.054099,-1.054099,6.056124,43.25795,0.2236623,1.101533,0,0,4.143124
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.3630516,0.3630516,0,0,0,0.3630516,0,0,5.551115E-17,0,0,0.3821596,0.3630516,0,0,8.37361,3.089025,0,0.3821596,-0.3821596,5.653293,40.38058,0.2236623,0.3993568,0,0,3.089025
