Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.5788057,0.5788057,0,0,0,0.5788057,0,0,1.110223E-16,0,0,0.6092692,0.5788057,0,0,8.798231,2.706866,0,0.6092692,-0.6092692,5.011066,35.79326,0.2236623,0.6366863,0,0,2.706866
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.1479423,0.1479423,0,0,0,0.1479423,0,0,2.775558E-17,0,0,0.1557287,0.1479423,0,0,9.475197,2.097597,0,0.1557287,-0.1557287,4.846914,34.62075,0.2236623,0.1627365,0,0,2.097597
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,1.352452,1.352452,0,0,0,1.352452,0,0,2.220446E-16,0,0,1.423634,1.352452,0,0,9.64823,1.941868,0,1.423634,-1.423634,3.346272,23.9019,0.2236623,1.487697,0,0,1.941868
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.5731012,0.5731012,4.078364,0,1.278394,0.5731012,0,0,0,0,0,0,0,3.505263,3.33,11.23004,0.5182341,3.33,0,3.33,6.505388,46.46696,0.2236935,0.6304113,0,5,0.5182341
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.4358291,0.4358291,3.941092,0,1.240918,0.4358291,26.49932,0,0,0,0.1154918,0,0,3.505263,3.33,7.900044,3.515234,3.445492,0,3.445492,9.774068,69.81464,0.223706,0.479412,0.09239341,5,3.630726
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,1.945717,1.945717,4.728585,0,1.455904,1.945717,47.71803,0,0,0,0.9284578,0,0,2.782868,2.643725,4.454553,6.616177,3.572183,0,3.572183,13.16294,94.0208,0.2237764,2.140289,0.7427663,5,7.544634
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,3.789307,3.789307,2.591652,0,0.8725209,3.789307,56.55545,3.330669E-16,0,0,2.143059,1.260689,1.197655,0,0,0.8823701,9.831141,0.8823701,0,0.8823701,14.00003,100,0.2237921,4.168237,1.714447,5,11.9742
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,3.705436,3.705436,1.25,0,0.50625,3.705436,80.27025,0.3896931,0,0,2.974363,2.584669,2.455436,0,0,0,10.62527,0,0,0,14.00003,100,0.2237921,4.07598,2.37949,5,13.59964
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,3.165937,3.165937,1.25,0,0.50625,3.165937,103.0107,1.24448,0,0,3.261256,2.016776,1.915937,0,0,0,10.62527,0,0,0,14.00003,100,0.2237921,3.482531,2.609004,5,13.88653
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,7.154054,7.154054,3.966377,0,1.247821,7.154054,46.90278,0,0,0,3.35545,3.35545,3.187678,0,0,0,10.62527,0,0,0,14.00003,100,0.2237921,7.86946,2.68436,5,13.98072
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,2.792128,2.792128,0,0,0,2.792128,111.2327,0.1666768,0,0,3.105758,2.939082,2.792128,0,0,0,10.62527,0,0,0,14.00003,100,0.2237921,3.07134,2.484607,0,13.73103
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,2.599221,0,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237921,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,0,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237921,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,0,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237921,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,5.447868,5.447868,4.17747,0,1.305449,5.447868,24.5465,4.440892E-16,0,0,1.337261,1.337261,1.270398,0,0,0,10.62527,0,0,0,14.00003,100,0.2237921,5.992654,1.069809,5,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,3.633881,3.633881,2.929764,0,0.9648256,3.633881,20.39626,1.110223E-16,0,0,0.7411759,0.7411759,0.7041171,0,0,0,10.62527,0,0,0,14.00003,100,0.2237921,3.997269,0.5929407,5,11.36645
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237921,0,0,0,10.62527
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.284236,1.284236,0,0,0,1.284236,0,0,0,0,0,1.351827,1.284236,0,0,0,10.62527,0,1.351827,-1.351827,12.57508,89.8218,0.2237921,1.412659,0,0,10.62527
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,5.449596,5.449596,5,0,1.53,5.449596,0,0,0,0,0,0.473259,0.4495961,0,0,1.50203,9.273447,0,0.473259,-0.473259,12.07622,86.25853,0.2237921,5.994555,0,5,9.273447
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,3.576488,3.576488,5,0,1.53,3.576488,0,0,0,0,0,0,0,1.423512,1.352336,2.027874,8.800188,1.352336,0,1.352336,13.35916,95.42236,0.2238276,3.934137,0,5,8.800188
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.2449355,0.2449355,0,0,0,0.2449355,0,0,2.775558E-17,0,0,0.2578268,0.2449355,0,0,0.6755372,10.01729,0,0.2578268,-0.2578268,13.08738,93.48112,0.2238276,0.269429,0,0,10.01729
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.04091357,0.04091357,0,0,0,0.04091357,0,0,0,0,0,0.04306692,0.04091357,0,0,0.9620114,9.759464,0,0.04306692,-0.04306692,13.04199,93.15687,0.2238276,0.04500493,0,0,9.759464
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.3656934,0.3656934,0,0,0,0.3656934,0,0,0,0,0,0.3849404,0.3656934,0,0,1.009864,9.716397,0,0.3849404,-0.3849404,12.63622,90.25857,0.2238276,0.4022628,0,0,9.716397
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.7538285,0.7538285,0,0,0,0.7538285,0,0,1.110223E-16,0,0,0.7935036,0.7538285,0,0,1.437575,9.331456,0,0.7935036,-0.7935036,11.7998,84.2841,0.2238276,0.8292114,0,0,9.331456
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.8748235,0.8748235,0,0,0,0.8748235,0,0,1.110223E-16,0,0,0.9208668,0.8748235,0,0,2.319246,8.537952,0,0.9208668,-0.9208668,10.82912,77.3507,0.2238276,0.9623059,0,0,8.537952
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,1.451745,1.451745,0,0,0,1.451745,0,0,0,0,0,1.528153,1.451745,0,0,3.342431,7.617086,0,1.528153,-1.528153,9.218305,65.8449,0.2238276,1.59692,0,0,7.617086
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.5469059,0.5469059,0,0,0,0.5469059,0,0,1.110223E-16,0,0,0.5756904,0.5469059,0,0,5.040379,6.088933,0,0.5756904,-0.5756904,8.611474,61.5104,0.2238276,0.6015965,0,0,6.088933
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.723016,1.723016,0,0,0,1.723016,0,0,2.220446E-16,0,0,1.813701,1.723016,0,0,5.680035,5.513243,0,1.813701,-1.813701,6.699666,47.85466,0.2238276,1.895317,0,0,5.513243
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.5302143,0.5302143,0,0,0,0.5302143,21.10854,0,0,0,0.1119205,0.5581203,0.5302143,0,0,7.695258,3.699542,0,0.4461998,-0.4461998,6.22933,44.49512,0.2238276,0.5832357,0.08953637,0,3.811463
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,1.075171,1.075171,0,0,0,1.075171,103.8329,0,0,0,1.116381,1.131759,1.075171,0,0,8.191035,3.253342,0,0.01537773,-0.01537773,6.21312,44.37934,0.2238276,1.182688,0.8931049,0,4.369723
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,3.047765,3.047765,4.84553,0,1.48783,3.047765,64.53042,0,0,0,1.966735,0,0,1.797765,1.707877,8.208122,3.237965,3.674612,0,3.674612,9.699162,69.27959,0.2239012,3.352541,1.573388,5,5.2047
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,2.696719,0,0.9012043,0,0,0,0,0,1.971627,0,0,2.696719,2.561883,4.53351,6.545115,4.53351,0,4.53351,14.00003,100,0.2237432,0,1.577301,5,8.516742
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,1.914667,0,0,1.914667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237432,0,1.531734,0,12.53994
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,2.651879,2.651879,0,0,0,2.651879,113.0256,0.2058507,0,0,2.997302,2.791451,2.651879,0,0,0,10.62527,0,0,0,14.00003,100,0.2237432,2.917067,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,2.478515,2.478515,0,0,0,2.478515,191.5473,2.138566,0,0,4.747529,2.608963,2.478515,0,0,0,10.62527,0,0,0,14.00003,100,0.2237432,2.726367,3.798023,0,15.3728
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,2.85865,2.85865,0,0,0,2.85865,147.5349,1.2084,0,0,4.217505,3.009106,2.85865,0,0,0,10.62527,0,0,0,14.00003,100,0.2237432,3.144515,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,2.864504,2.864504,0,0,0,2.864504,145.1783,1.14337,0,0,4.158637,3.015267,2.864504,0,0,0,10.62527,0,0,0,14.00003,100,0.2237432,3.150954,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,0,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237432,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,3.993966,3.993966,2.562284,0,0.8645034,3.993966,37.73278,0,4.440892E-16,0,1.507034,1.507034,1.431683,0,0,0,10.62527,0,0,0,14.00003,100,0.2237432,4.393363,1.205628,5,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.3078214,0.3078214,0,0,0,0.3078214,207.6043,0.315028,0,0,0.6390505,0.3240225,0.3078214,0,0,0,10.62527,0,0,0,14.00003,100,0.2237432,0.3386035,0.5112404,0,11.26433
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,9.782354,8.33,5,0,1.53,8.33,0,0,1.452354,2.43059,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2237432,10.76059,0,5,10.62527
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,4.92485,4.92485,5,0,1.53,4.92485,0,0,0,0,0,0,0,0.07514942,0.07139194,3.894737,7.120011,0.07139194,0,0.07139194,10.37288,74.09188,0.223745,5.417336,0,5,7.120011
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,9.207057,8.33,5,0,1.53,8.33,0,0,0.8770566,1.797762,0,3.505263,3.33,0,0,3.823345,7.184264,0,3.505263,-3.505263,6.678013,47.7,0.223745,10.12776,0,5,7.184264
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.451407,1.451407,4.95667,0,1.518171,1.451407,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.718082,3.679001,3.33,0,3.33,9.837128,70.26506,0.2238322,1.596547,0,5,3.679001
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.388082,6.676001,3.33,0,3.33,12.99624,92.83012,0.2238155,0,0,5,6.676001
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,1.32956,1.32956,0,0,0,1.32956,0,0,2.220446E-16,0,0,1.399537,1.32956,0,0,1.058082,9.673,0,1.399537,-1.399537,11.521,82.29271,0.2238155,1.462516,0,0,9.673
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.3188213,0.3188213,0,0,0,0.3188213,0,0,5.551115E-17,0,0,0.3356013,0.3188213,0,0,2.613123,8.273464,0,0.3356013,-0.3356013,11.16725,79.76589,0.2238155,0.3507034,0,0,8.273464
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.5583257,0.5583257,0,0,0,0.5583257,0,0,1.110223E-16,0,0,0.5877113,0.5583257,0,0,2.986013,7.937862,0,0.5877113,-0.5877113,10.54775,75.34089,0.2238155,0.6141583,0,0,7.937862
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.06324773,0.06324773,0,0,0,0.06324773,0,0,0,0,0,0.06657656,0.06324773,0,0,3.639025,7.350151,0,0.06657656,-0.06657656,10.47757,74.83961,0.2238155,0.0695725,0,0,7.350151
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.7574823,0.7574823,0,0,0,0.7574823,0,0,0,0,0,0.7973498,0.7574823,0,0,3.713,7.283575,0,0.7973498,-0.7973498,9.637087,68.8362,0.2238155,0.8332306,0,0,7.283575
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.6544453,0.6544453,0,0,0,0.6544453,0,0,1.110223E-16,0,0,0.6888897,0.6544453,0,0,4.598944,6.486225,0,0.6888897,-0.6888897,8.910933,63.64939,0.2238155,0.7198898,0,0,6.486225
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.4550349,0.4550349,0,0,0,0.4550349,0,0,5.551115E-17,0,0,0.4789841,0.4550349,0,0,5.364377,5.797335,0,0.4789841,-0.4789841,8.406039,60.04302,0.2238155,0.5005385,0,0,5.797335
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,1.011825,1.011825,0,0,0,1.011825,4.604669,0,2.220446E-16,0,0.04659121,1.065079,1.011825,0,0,5.896582,5.318351,0,1.018488,-1.018488,7.332459,52.3746,0.2238155,1.113008,0.03727297,0,5.364942
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.0271125,0.0271125,0,0,0,0.0271125,1434.362,0,0,0,0.3888914,0.02853947,0.0271125,0,0,7.028235,4.299863,0.3603519,0,0.3603519,7.674319,54.81645,0.2237934,0.02982375,0.3111131,0,4.688754
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,6.086231,6.086231,5,0,1.53,6.086231,4.796681,0,8.881784E-16,0,0.2919371,1.143401,1.086231,0,0,6.667883,4.624179,0,0.8514641,-0.8514641,6.776797,48.40559,0.2237934,6.694854,0.2335497,5,4.916117
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.5385981,0.5385981,4.043861,0,1.268974,0.5385981,191.933,0,0,0,1.033747,0,0,3.505263,3.33,7.613954,3.772715,4.363747,0,4.363747,10.91661,77.97564,0.2237581,0.5924578,0.8269979,5,4.806463
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,2.698125,0,0.901588,0,0,0,0,0,0.6869884,0,0,2.698125,2.563219,3.250207,7.700088,3.250207,0,3.250207,14.00003,100,0.2236794,0,0.5495907,5,8.387076
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,3.265705,3.265705,2.139896,0,0.7491916,3.265705,36.28809,2.220446E-16,0,0,1.185062,1.185062,1.125809,0,0,0,10.62527,0,0,0,14.00003,100,0.2236794,3.592276,0.9480497,5,11.81034
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0.5231028,0,0,0.5231028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236794,0,0.4184822,0,11.14838
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.7014938,0.7014938,0,0,0,0.7014938,141.4505,0.2538523,0,0,0.9922668,0.7384145,0.7014938,0,0,0,10.62527,0,0,0,14.00003,100,0.2236794,0.7716432,0.7938134,0,11.61754
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,0,0,0,0,0.9624,0,0,0.9624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236794,0,0.76992,0,11.58767
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.3863418,0.3863418,0,0,0,0.3863418,167.8181,0.2416758,0,0,0.6483514,0.4066756,0.3863418,0,0,0,10.62527,0,0,0,14.00003,100,0.2236794,0.424976,0.5186811,0,11.27363
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,4.347157,4.347157,3.614066,0,1.15164,4.347157,17.75126,0,0,0,0.7716751,0.7716751,0.7330914,0,0,0,10.62527,0,0,0,14.00003,100,0.2236794,4.781873,0.6173401,5,11.39695
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,3.162318,3.162318,2.726873,0,0.9094364,3.162318,14.49451,0,4.440892E-16,0,0.4583624,0.4583624,0.4354443,0,0,0,10.62527,0,0,0,14.00003,100,0.2236794,3.478549,0.3666899,5,11.08364
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236794,0,0,0,10.62527
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.820939,1.820939,0,0,0,1.820939,0,0,2.220446E-16,0,0,1.916778,1.820939,0,0,0,10.62527,0,1.916778,-1.916778,11.97957,85.56816,0.2236794,2.003033,0,0,10.62527
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,9.126498,8.33,5,0,1.53,8.33,0,0,0.7964982,1.709148,0,3.505263,3.33,0,0,2.129753,8.708496,0,3.505263,-3.505263,8.284695,59.17627,0.2236794,10.03915,0,5,8.708496
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,5.735859,5.735859,5,0,1.53,5.735859,0,0,0,0,0,0.7745891,0.7358596,0,0,6.02449,5.203233,0,0.7745891,-0.7745891,7.468206,53.34422,0.2236794,6.309445,0,5,5.203233
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.638086,0.638086,4.143349,0,1.296134,0.638086,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.885145,4.428644,3.33,0,3.33,10.62732,75.90929,0.2237156,0.7018946,0,5,4.428644
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.8140986,0.8140986,4.319362,0,1.344186,0.8140986,0,0,0,0,0,0,0,3.505263,3.33,3.555145,7.425644,3.33,0,3.33,13.78644,98.47435,0.2237664,0.8955085,0,5,7.425644
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.701879,1.701879,0,0,0,1.701879,0,0,2.220446E-16,0,0,1.791451,1.701879,0,0,0.2251446,10.42264,0,1.791451,-1.791451,11.89808,84.98613,0.2237664,1.872066,0,0,10.42264
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.9510847,0.9510847,0,0,0,0.9510847,0,0,1.110223E-16,0,0,1.001142,0.9510847,0,0,2.215646,8.631193,0,1.001142,-1.001142,10.84279,77.44831,0.2237664,1.046193,0,0,8.631193
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,1.153984,1.153984,0,0,0,1.153984,0,0,2.220446E-16,0,0,1.21472,1.153984,0,0,3.328026,7.630051,0,1.21472,-1.21472,9.562358,68.30242,0.2237664,1.269382,0,0,7.630051
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,1.338323,1.338323,0,0,0,1.338323,0,0,0,0,0,1.408761,1.338323,0,0,4.677715,6.415331,0,1.408761,-1.408761,8.077394,57.69556,0.2237664,1.472155,0,0,6.415331
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,1.065461,1.065461,0,0,0,1.065461,0,0,2.220446E-16,0,0,1.121538,1.065461,0,0,6.243004,5.00657,0,1.121538,-1.121538,6.895189,49.25126,0.2237664,1.172007,0,0,5.00657
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,1.283929,1.283929,0,0,0,1.283929,0,0,2.220446E-16,0,0,1.351505,1.283929,0,0,7.489158,3.885032,0,1.351505,-1.351505,5.470578,39.07548,0.2237664,1.412322,0,0,3.885032
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.7966614,0.7966614,0,0,0,0.7966614,7.938835,0,1.110223E-16,0,0.06324563,0.8385909,0.7966614,0,0,8.990829,2.533528,0,0.7753453,-0.7753453,4.653293,33.23774,0.2237664,0.8763275,0.0505965,0,2.596773
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,2.812031,2.812031,5,0,1.53,2.812031,17.75335,0,0,0,0.4992297,0,0,2.187969,2.078571,9.852324,1.758183,2.577801,0,2.577801,7.098809,50.70568,0.2238293,3.093234,0.3993838,5,2.257412
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.02237802,0.02237802,3.527641,0,1.128046,0.02237802,3617.432,4.440892E-16,0,0,0.8095096,0,0,3.505263,3.33,7.274523,4.078203,4.13951,0,4.13951,11.02589,78.75622,0.2237651,0.02461582,0.6476077,5,4.887713
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,3.217499,3.217499,4.482079,0,1.388608,3.217499,56.06456,0,0,0,1.803876,0,0,1.264581,1.201352,3.135014,7.803762,3.005228,0,3.005228,13.8769,99.12053,0.2238279,3.539248,1.443101,5,9.607638
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,4.228913,4.228913,2.079507,0,0.7327053,4.228913,56.57054,0,0,0,2.392319,2.262533,2.149406,0,0,0.1297859,10.50847,0.1297859,0,0.1297859,14.00003,100,0.2238302,4.651804,1.913855,5,12.90079
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,2.609435,0,0,2.609435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2238302,0,2.087548,0,13.23471
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2238302,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,5.615875,5.615875,2.61719,0,0.8794929,5.615875,56.20692,0,8.881784E-16,0,3.156511,3.156511,2.998685,0,0,0,10.62527,0,0,0,14.00003,100,0.2238302,6.177463,2.525208,5,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,1.921884,1.921884,0,0,0,1.921884,72.03082,0,0,0,1.384349,2.023036,1.921884,0,0,0,10.62527,0,0.6386871,-0.6386871,13.32679,95.19118,0.2238302,2.114073,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,0,0,0,0,0.935465,0,0,1.645117,0,0,0,0,0.7096523,9.986588,0.7096523,0,0.7096523,14.00003,100,0.223787,0,1.316094,0,11.6317
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,0,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223787,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,1.66922,1.66922,0,0,0,1.66922,47.24866,0,2.220446E-16,0,0.7886843,1.757074,1.66922,0,0,0,10.62527,0,0.9683896,-0.9683896,12.97926,92.70879,0.223787,1.836142,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,2.633711,2.633711,0,0,0,2.633711,0,0,4.440892E-16,0,0,2.772328,2.633711,0,0,1.075988,9.656884,0,2.772328,-2.772328,10.05697,71.83533,0.223787,2.897082,0,0,9.656884
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,7.920782,7.920782,5,0,1.53,7.920782,0,0,0,0.3828598,0,3.074507,2.920782,0,0,4.156353,6.884557,0,3.074507,-3.074507,6.816151,48.6867,0.223787,8.71286,0,5,6.884557
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.523742,1.523742,5,0,1.53,1.523742,0,0,0,0,0,0,0,3.476258,3.302445,7.572471,3.81005,3.302445,0,3.302445,9.949125,71.06504,0.2238727,1.676116,0,5,3.81005
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.270026,6.782251,3.33,0,3.33,13.10824,93.6301,0.223856,0,0,5,6.782251
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,1.127645,1.127645,0,0,0,1.127645,0,0,2.220446E-16,0,0,1.186995,1.127645,0,0,0.9400259,9.779251,0,1.186995,-1.186995,11.85704,84.69296,0.223856,1.24041,0,0,9.779251
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.5826846,0.5826846,0,0,0,0.5826846,0,0,1.110223E-16,0,0,0.6133522,0.5826846,0,0,2.258909,8.592256,0,0.6133522,-0.6133522,11.21051,80.0749,0.223856,0.6409531,0,0,8.592256
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.514908,0.514908,0,0,0,0.514908,0,0,1.110223E-16,0,0,0.5420085,0.514908,0,0,2.940412,7.978903,0,0.5420085,-0.5420085,10.63918,75.994,0.223856,0.5663989,0,0,7.978903
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.8387122,0.8387122,0,0,0,0.8387122,0,0,0,0,0,0.882855,0.8387122,0,0,3.542644,7.436895,0,0.882855,-0.882855,9.70857,69.34679,0.223856,0.9225835,0,0,7.436895
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.6826996,0.6826996,0,0,0,0.6826996,0,0,0,0,0,0.7186311,0.6826996,0,0,4.523593,6.55404,0,0.7186311,-0.7186311,8.951067,63.93606,0.223856,0.7509695,0,0,6.55404
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.3780779,0.3780779,0,0,0,0.3780779,0,0,5.551115E-17,0,0,0.3979767,0.3780779,0,0,5.322073,5.835409,0,0.3979767,-0.3979767,8.531562,60.93961,0.223856,0.4158857,0,0,5.835409
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.764269,5.437432,0,0,0,8.531562,60.93961,0.223856,0,0,0,5.437432
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.8354031,0.8354031,0,0,0,0.8354031,0,0,1.110223E-16,0,0,0.8793716,0.8354031,0,0,5.764269,5.437432,0,0.8793716,-0.8793716,7.604623,54.31863,0.223856,0.9189434,0,0,5.437432
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.1805616,0.1805616,0,0,0,0.1805616,166.0634,0,0,0,0.2998466,0.1900648,0.1805616,0,0,6.741349,4.558061,0.1097818,0,0.1097818,7.708771,55.06254,0.2238494,0.1986177,0.2398773,0,4.857907
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,2.208857,2.208857,0,0,0,2.208857,59.90117,0,0,0,1.323131,2.325113,2.208857,0,0,6.631567,4.656864,0,1.001982,-1.001982,6.65259,47.51841,0.2238494,2.429743,1.058505,0,5.979995
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,2.78301,2.78301,0,0,0,2.78301,87.18369,0,4.440892E-16,0,2.426331,2.929484,2.78301,0,0,7.74488,3.654882,0,0.5031533,-0.5031533,6.12222,43.73005,0.2238494,3.061311,1.941064,0,6.081213
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,3.794658,3.794658,5,0,1.53,3.794658,97.47781,0,0,0,3.698949,0,0,1.205342,1.145075,8.303939,3.151729,4.844024,0,4.844024,10.71766,76.5546,0.2238638,4.174124,2.95916,5,6.850678
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,1.25,0,0.50625,0,0,1.581706,0,0,3.791621,0,0,0,0,3.459915,7.511351,3.459915,0,3.459915,14.00003,100,0.223654,0,3.033297,5,11.30297
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,6.188393,6.188393,2.858392,0,0.9453412,6.188393,75.04691,1.138934,0,0,4.644197,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.223654,6.807232,3.715358,5,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,1.118948,1.118948,0,0,0,1.118948,430.6116,3.640481,0,0,4.818321,1.17784,1.118948,0,0,0,10.62527,0,0,0,14.00003,100,0.223654,1.230843,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,3.905408,3.905408,1.25,0,0.50625,3.905408,115.0392,1.697583,0,0,4.492749,2.795166,2.655408,0,0,0,10.62527,0,0,0,14.00003,100,0.223654,4.295949,3.594199,5,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,5.072489,5.072489,1.847914,0,0.6694806,5.072489,66.91565,0,0,0,3.394289,3.394289,3.224574,0,0,0,10.62527,0,0,0,14.00003,100,0.223654,5.579738,2.715431,5,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,2.486975,2.486975,0,0,0,2.486975,115.9404,0.2655396,0,0,2.883408,2.617868,2.486975,0,0,0,10.62527,0,0,0,14.00003,100,0.223654,2.735672,2.306726,0,13.50868
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,2.355721,2.355721,0,0,0,2.355721,85.11331,0,0,0,2.005032,2.479706,2.355721,0,0,0,10.62527,0,0.4746741,-0.4746741,13.49968,96.42608,0.223654,2.591293,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,8.164231,8.164231,5,0,1.53,8.164231,8.975368,0,0,0.6506541,0.7327698,3.33077,3.164231,0,0,0.5274157,10.1506,0,2.598,-2.598,10.76115,76.86517,0.223654,8.980654,0.5862158,5,10.88337
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,4.315136,4.315136,5,0,1.53,4.315136,0,0,0,0,0,0,0,0.6848641,0.6506209,3.414082,7.5526,0.6506209,0,0.6506209,11.37838,81.27397,0.2236709,4.746649,0,5,7.5526
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,2.159592,2.159592,0,0,0,2.159592,0,0,4.440892E-16,0,0,2.273255,2.159592,0,0,2.763461,8.138159,0,2.273255,-2.273255,8.982158,64.15814,0.2236709,2.375551,0,0,8.138159
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,9.602418,8.33,5,0,1.53,8.33,0,0,1.272418,2.23266,0,3.505263,3.33,0,0,5.2893,5.864904,0,3.505263,-3.505263,5.287286,37.76625,0.2236709,10.56266,0,5,5.864904
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,9.184036,2.359641,3.33,0,3.33,8.446402,60.33132,0.2236544,0,0,5,2.359641
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.4164858,0.4164858,3.921749,0,1.235637,0.4164858,0,0,0,0,0,0,0,3.505263,3.33,5.854037,5.356641,3.33,0,3.33,11.60552,82.89638,0.2236722,0.4581344,0,5,5.356641
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,1.06352,1.06352,0,0,0,1.06352,0,0,0,0,0,1.119495,1.06352,0,0,2.524037,8.353642,0,1.119495,-1.119495,10.42546,74.46746,0.2236722,1.169872,0,0,8.353642
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.6689019,0.6689019,0,0,0,0.6689019,0,0,1.110223E-16,0,0,0.7041073,0.6689019,0,0,3.76792,7.234146,0,0.7041073,-0.7041073,9.68327,69.16608,0.2236722,0.7357922,0,0,7.234146
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.3451679,0.3451679,0,0,0,0.3451679,0,0,5.551115E-17,0,0,0.3633346,0.3451679,0,0,4.550261,6.530039,0,0.3633346,-0.3633346,9.300282,66.43046,0.2236722,0.3796847,0,0,6.530039
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.8435938,0.8435938,0,0,0,0.8435938,0,0,1.110223E-16,0,0,0.8879935,0.8435938,0,0,4.953967,6.166704,0,0.8879935,-0.8879935,8.364255,59.74456,0.2236722,0.9279532,0,0,6.166704
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,1.105162,1.105162,0,0,0,1.105162,0,0,0,0,0,1.163329,1.105162,0,0,5.940626,5.278711,0,1.163329,-1.163329,7.137999,50.98561,0.2236722,1.215679,0,0,5.278711
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.7221727,0.7221727,0,0,0,0.7221727,0,0,0,0,0,0.7601818,0.7221727,0,0,7.233213,4.115382,0,0.7601818,-0.7601818,6.336697,45.26203,0.2236722,0.79439,0,0,4.115382
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.922998,0.922998,0,0,0,0.922998,0,0,1.110223E-16,0,0,0.9715768,0.922998,0,0,8.07786,3.3552,0,0.9715768,-0.9715768,5.312565,37.94682,0.2236722,1.015298,0,0,3.3552
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.8881199,0.8881199,0,0,0,0.8881199,25.89701,0,0,0,0.2299965,0.934863,0.8881199,0,0,9.15739,2.383623,0,0.7048665,-0.7048665,4.569571,32.63972,0.2236722,0.9769319,0.1839972,0,2.61362
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,0,0,0,0,0,0,0,0,0.9601549,0,0,0,0,9.940575,1.678757,0.9601549,0,0.9601549,5.480453,39.14602,0.2236142,0,0.7681239,0,2.638912
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.6804836,0.6804836,0,0,0,0.6804836,178.3262,0,0,0,1.21348,0.7162986,0.6804836,0,0,8.98042,2.542896,0.4971819,0,0.4971819,5.952122,42.51507,0.2235841,0.748532,0.9707844,0,3.756377
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,0,0,0,0,0,0,0,1.499226,0,0,0,0,8.483238,2.99036,1.499226,0,1.499226,7.374413,52.67427,0.2234936,0,1.199381,0,4.489586
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,3.121951,3.121951,4.993901,0,1.528335,3.121951,70.35357,0,0,0,2.196404,0,0,1.871951,1.778353,6.984012,4.339664,3.974757,0,3.974757,11.1452,79.6084,0.2235603,3.434146,1.757123,5,6.536067
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,4.183819,4.183819,5,0,1.53,4.183819,36.13282,0,0,0,1.511732,0,0,0.816181,0.775372,3.009255,7.916945,2.287104,0,2.287104,13.31493,95.10649,0.2236067,4.602201,1.209386,5,9.428677
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,0.7986766,0,0,1.520828,0,0,0,0,0.7221513,9.975338,0.7221513,0,0.7221513,14.00003,100,0.2235631,0,1.216662,0,11.49617
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,1.919649,1.919649,0,0,0,1.919649,82.9314,0,0,0,1.591992,2.020683,1.919649,0,0,0,10.62527,0,0.4286913,-0.4286913,13.54815,96.77229,0.2235631,2.111614,1.273594,0,12.21727
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,3.196052,3.196052,1.689882,0,0.6263378,3.196052,64.50977,0,0,0,2.061765,1.585442,1.50617,0,0,0.4763236,10.19658,0.4763236,0,0.4763236,14.00003,100,0.2235704,3.515657,1.649412,5,12.25835
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,1.170082,1.170082,0,0,0,1.170082,162.5436,0.6702286,0,0,1.901894,1.231665,1.170082,0,0,0,10.62527,0,0,0,14.00003,100,0.2235704,1.28709,1.521515,0,12.52717
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,0,0,0,0,0.7528344,0,0,0.7528344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235704,0,0.6022676,0,11.37811
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,0,0,0,0,0.2216736,0,0,0.2216736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235704,0,0.1773389,0,10.84695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,6.055797,6.055797,5,0,1.53,6.055797,0,0,0,0,0,1.111365,1.055796,0,0,0,10.62527,0,1.111365,-1.111365,12.82855,91.63229,0.2235704,6.661376,0,5,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,6.468873,6.468873,5,0,1.53,6.468873,0,0,0,0,0,1.546182,1.468873,0,0,1.23485,9.513909,0,1.546182,-1.546182,11.19873,79.99075,0.2235704,7.11576,0,5,9.513909
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,3.108242,0,1.01355,0,0,0,0,0,0,0,0,3.108242,2.952829,2.952829,7.967728,2.952829,0,2.952829,14.00003,100,0.2235444,0,0,5,7.967728
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235444,0,0,0,10.62527
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,1.284892,1.284892,0,0,0,1.284892,0,0,0,0,0,1.352518,1.284892,0,0,0,10.62527,0,1.352518,-1.352518,12.57435,89.8166,0.2235444,1.413381,0,0,10.62527
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,1.210597,1.210597,0,0,0,1.210597,0,0,2.220446E-16,0,0,1.274312,1.210597,0,0,1.502798,9.272757,0,1.274312,-1.274312,11.23111,80.22202,0.2235444,1.331656,0,0,9.272757
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.365952,0.365952,0,0,0,0.365952,0,0,5.551115E-17,0,0,0.3852127,0.365952,0,0,2.9187,7.998444,0,0.3852127,-0.3852127,10.82506,77.32167,0.2235444,0.4025472,0,0,7.998444
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.2224156,0.2224156,0,0,0,0.2224156,0,0,2.775558E-17,0,0,0.2341217,0.2224156,0,0,3.346714,7.613231,0,0.2341217,-0.2341217,10.57827,75.55892,0.2235444,0.2446572,0,0,7.613231
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,1.465464,1.465464,0,0,0,1.465464,0,0,2.220446E-16,0,0,1.542594,1.465464,0,0,3.60685,7.379109,0,1.542594,-1.542594,8.952233,63.94439,0.2235444,1.612011,0,0,7.379109
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.008409179,0.008409179,0,0,0,0.008409179,0,0,0,0,0,0.008851768,0.008409179,0,0,5.320843,5.836515,0,0.008851768,-0.008851768,8.942903,63.87775,0.2235444,0.009250097,0,0,5.836515
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1745187,0.1745187,0,0,0,0.1745187,0,0,2.775558E-17,0,0,0.1837039,0.1745187,0,0,5.330678,5.827663,0,0.1837039,-0.1837039,8.749262,62.4946,0.2235444,0.1919705,0,0,5.827663
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.561377,0.561377,0,0,0,0.561377,0,0,0,0,0,0.5909232,0.561377,0,0,5.534794,5.64396,0,0.5909232,-0.5909232,8.126374,58.04541,0.2235444,0.6175148,0,0,5.64396
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.8849848,0.8849848,0,0,0,0.8849848,12.03514,0,1.110223E-16,0,0.1065091,0.931563,0.8849848,0,0,6.191375,5.053037,0,0.8250538,-0.8250538,7.256691,51.8334,0.2235444,0.9734833,0.08520731,0,5.159546
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,1.024774,1.024774,0,0,0,1.024774,53.27663,0,0,0,0.5459649,1.078709,1.024774,0,0,7.108102,4.227983,0,0.5327443,-0.5327443,6.695129,47.82225,0.2235444,1.127251,0.4367719,0,4.773948
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,3.39646,3.39646,5,0,1.53,3.39646,31.3603,0,0,0,1.06514,0,0,1.60354,1.523363,7.70004,3.695238,2.588503,0,2.588503,9.150799,65.36272,0.2236022,3.736106,0.852112,5,4.760378
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,1.035297,1.035297,4.41698,0,1.370836,1.035297,183.4196,0,0,0,1.898938,0,0,3.381683,3.212599,5.111537,6.024891,5.111537,0,5.111537,14.00003,100,0.2235532,1.138827,1.51915,5,7.923829
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,4.082176,4.082176,1.995285,0,0.7097127,4.082176,53.81266,0,0,0,2.196727,2.196727,2.086891,0,0,1.872444E-15,10.62527,1.776357E-15,0,1.776357E-15,14.00003,100,0.2235532,4.490393,1.757382,5,12.822
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,3.82984,3.82984,1.25,0,0.50625,3.82984,73.1754,0.08687977,0,0,2.802501,2.715621,2.57984,0,0,0,10.62527,0,0,0,14.00003,100,0.2235532,4.212824,2.242001,5,13.42778
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,2.113081,0,0,2.113081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235532,0,1.690465,0,12.73836
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,4.574998,4.574998,1.972448,0,0.7034782,4.574998,59.88039,0,0,0,2.739526,2.739526,2.60255,0,0,0,10.62527,0,0,0,14.00003,100,0.2235532,5.032497,2.191621,5,13.3648
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,3.765085,3.765085,1.526014,0,0.5816019,3.765085,62.5993,0,0,0,2.356917,2.356917,2.239071,0,0,0,10.62527,0,0,0,14.00003,100,0.2235532,4.141594,1.885534,5,12.98219
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,3.432055,3.432055,1.25,0,0.50625,3.432055,79.39124,0.4278511,0,0,2.724751,2.2969,2.182055,0,0,0,10.62527,0,0,0,14.00003,100,0.2235532,3.77526,2.179801,5,13.35003
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,0,0,0,0,2.053697,0,0,2.053697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235532,0,1.642958,0,12.67897
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,0,0,0,0,0.456698,0,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235532,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235532,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,3.10764,3.10764,3.10764,0,1.013386,3.10764,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235532,3.418404,0,5,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,2.246615,2.246615,0,0,0,2.246615,0,0,0,0,0,2.364858,2.246615,0,0,0,10.62527,0,2.364858,-2.364858,11.50725,82.19447,0.2235532,2.471277,0,0,10.62527
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,3.129192,3.129192,5,0,1.53,3.129192,0,0,0,0,0,0,0,1.870808,1.777268,2.62762,8.260416,1.777268,0,1.777268,13.19331,94.23776,0.2235989,3.442111,0,5,8.260416
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.9181908,0.9181908,0,0,0,0.9181908,0,0,1.110223E-16,0,0,0.9665166,0.9181908,0,0,0.8503522,9.859957,0,0.9665166,-0.9665166,12.17451,86.96065,0.2235989,1.01001,0,0,9.859957
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.8382605,0.8382605,0,0,0,0.8382605,0,0,0,0,0,0.8823795,0.8382605,0,0,1.92426,8.89344,0,0.8823795,-0.8823795,11.24441,80.31702,0.2235989,0.9220865,0,0,8.89344
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,1.483421,1.483421,0,0,0,1.483421,0,0,2.220446E-16,0,0,1.561496,1.483421,0,0,2.904681,8.011061,0,1.561496,-1.561496,9.598444,68.56018,0.2235989,1.631763,0,0,8.011061
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.1136045,0.1136045,0,0,0,0.1136045,0,0,0,0,0,0.1195837,0.1136045,0,0,4.639677,6.449565,0,0.1195837,-0.1195837,9.472392,67.65981,0.2235989,0.124965,0,0,6.449565
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.7548009,0.7548009,0,0,0,0.7548009,0,0,1.110223E-16,0,0,0.7945272,0.7548009,0,0,4.772548,6.329981,0,0.7945272,-0.7945272,8.634887,61.67764,0.2235989,0.830281,0,0,6.329981
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.683279,1.683279,0,0,0,1.683279,0,0,2.220446E-16,0,0,1.771873,1.683279,0,0,5.655355,5.535454,0,1.771873,-1.771873,6.767169,48.33682,0.2235989,1.851607,0,0,5.535454
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.6533729,0.6533729,0,0,0,0.6533729,0,0,0,0,0,0.6877609,0.6533729,0,0,7.624103,3.763582,0,0.6877609,-0.6877609,6.042205,43.15852,0.2235989,0.7187102,0,0,3.763582
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.5334892,0.5334892,0,0,0,0.5334892,0,0,1.110223E-16,0,0,0.5615675,0.5334892,0,0,8.388282,3.07582,0,0.5615675,-0.5615675,5.450261,38.93036,0.2235989,0.5868381,0,0,3.07582
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.7058572,0.7058572,0,0,0,0.7058572,39.55765,0,0,0,0.2792206,0.7430076,0.7058572,0,0,9.012246,2.514253,0,0.463787,-0.463787,4.961387,35.4384,0.2235989,0.7764429,0.2233764,0,2.793473
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,2.177301,2.177301,4.959204,0,1.518863,2.177301,55.87556,0,0,0,1.216579,0,0,2.781903,2.642808,9.527565,2.050466,3.859387,0,3.859387,8.622723,61.59075,0.2236692,2.395031,0.9732633,5,3.267045
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,3.511137,3.511137,5,0,1.53,3.511137,66.509,0,0,0,2.335222,0,0,1.488863,1.41442,5.668178,5.523914,3.749642,0,3.749642,12.17994,86.99944,0.2237459,3.862251,1.868178,5,7.859137
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,3.797491,3.797491,2.356121,0,0.8082212,3.797491,90.47466,0,0,0,3.435767,1.517231,1.441369,0,0,1.918536,8.898592,1.918536,0,1.918536,14.00003,100,0.2237208,4.17724,2.748614,5,12.33436
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,3.979496,3.979496,1.25,0,0.50625,3.979496,98.08054,1.029957,0,0,3.903111,2.873153,2.729496,0,0,0,10.62527,0,0,0,14.00003,100,0.2237208,4.377445,3.122488,5,14.52839
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,1.545525,1.545525,0,0,0,1.545525,303.1472,3.058347,0,0,4.685215,1.626868,1.545525,0,0,0,10.62527,0,0,0,14.00003,100,0.2237208,1.700078,3.748172,0,15.31049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,2.658849,2.658849,0,0,0,2.658849,175.1237,1.857486,0,0,4.656275,2.798789,2.658849,0,0,0,10.62527,0,0,0,14.00003,100,0.2237208,2.924734,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237208,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,4.830229,4.830229,2.049068,0,0.7243956,4.830229,60.60868,0,0,0,2.927538,2.927538,2.781161,0,0,0,10.62527,0,0,0,14.00003,100,0.2237208,5.313251,2.34203,5,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.7786825,0.7786825,0,0,0,0.7786825,362.0332,1.999423,0,0,2.819089,0.8196657,0.7786825,0,0,0,10.62527,0,0,0,14.00003,100,0.2237208,0.8565507,2.255271,0,13.44436
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,2.520251,2.520251,0,0,0,2.520251,75.66222,0,0,0,1.906878,2.652896,2.520251,0,0,0,10.62527,0,0.7460181,-0.7460181,13.21366,94.38306,0.2237208,2.772276,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,5.067062,5.067062,5,0,1.53,5.067062,15.79845,0,0,0,0.8005171,0.07059151,0.06706194,0,0,0.828909,9.879256,0.7299256,0,0.7299256,13.90612,99.32926,0.2237334,5.573768,0.6404136,5,10.67977
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,6.220632,6.220632,5,0,1.53,6.220632,0,0,0,0,0,1.284876,1.220632,0,0,0.09898344,10.53619,0,1.284876,-1.284876,12.55175,89.65515,0.2237334,6.842695,0,5,10.53619
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,7.594639,7.594639,5,0,1.53,7.594639,0,0,0,0.02410304,0,2.731199,2.594639,0,0,1.526623,9.251313,0,2.731199,-2.731199,9.67281,69.09135,0.2237334,8.354103,0,5,9.251313
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,2.510089,2.510089,5,0,1.53,2.510089,0,0,0,0,0,0,0,2.489911,2.365416,4.561289,6.520114,2.365416,0,2.365416,11.91684,85.12012,0.2237939,2.761097,0,5,6.520114
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.195873,8.648989,0,0,0,11.91684,85.12012,0.2237939,0,0,0,8.648989
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.195873,8.648989,0,0,0,11.91684,85.12012,0.2237939,0,0,0,8.648989
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.6800805,0.6800805,0,0,0,0.6800805,0,0,0,0,0,0.7158742,0.6800805,0,0,2.195873,8.648989,0,0.7158742,-0.7158742,11.16224,79.73014,0.2237939,0.7480885,0,0,8.648989
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.5375362,0.5375362,0,0,0,0.5375362,0,0,0,0,0,0.5658276,0.5375362,0,0,2.991289,7.933114,0,0.5658276,-0.5658276,10.56581,75.4699,0.2237939,0.5912898,0,0,7.933114
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.6278173,0.6278173,0,0,0,0.6278173,0,0,1.110223E-16,0,0,0.6608602,0.6278173,0,0,3.619986,7.367287,0,0.6608602,-0.6608602,9.8692,70.49414,0.2237939,0.690599,0,0,7.367287
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.4815002,0.4815002,0,0,0,0.4815002,0,0,1.110223E-16,0,0,0.5068423,0.4815002,0,0,4.354275,6.706426,0,0.5068423,-0.5068423,9.334941,66.67802,0.2237939,0.5296502,0,0,6.706426
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.5495061,0.5495061,0,0,0,0.5495061,0,0,1.110223E-16,0,0,0.5784274,0.5495061,0,0,4.917434,6.199584,0,0.5784274,-0.5784274,8.725224,62.32291,0.2237939,0.6044567,0,0,6.199584
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,1.340528,1.340528,0,0,0,1.340528,0,0,2.220446E-16,0,0,1.411082,1.340528,0,0,5.560131,5.621157,0,1.411082,-1.411082,7.237813,51.69857,0.2237939,1.474581,0,0,5.621157
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.568099,0.568099,0,0,0,0.568099,0,0,1.110223E-16,0,0,0.5979989,0.568099,0,0,7.128,4.210074,0,0.5979989,-0.5979989,6.607468,47.1961,0.2237939,0.6249088,0,0,4.210074
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.8698612,0.8698612,0,0,0,0.8698612,10.00167,0,0,0,0.08700061,0.9156434,0.8698612,0,0,7.792443,3.612076,0,0.8286428,-0.8286428,5.734001,40.95707,0.2237939,0.9568474,0.06960049,0,3.699076
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,3.479113,3.479113,5,0,1.53,3.479113,11.00066,0,0,0,0.3827256,0,0,1.520887,1.444843,8.713158,2.783433,1.827568,0,1.827568,7.467785,53.34121,0.2238374,3.827024,0.3061804,5,3.166158
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,2.892645,2.892645,5,0,1.53,2.892645,10.05906,0,0,0,0.2909727,0,0,2.107355,2.001987,6.885589,4.428244,2.29296,0,2.29296,9.643078,68.87899,0.2238935,3.181909,0.2327782,5,4.719217
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,4.529333,4.529333,5,0,1.53,4.529333,27.20817,0,0,0,1.232349,0,0,0.4706669,0.4471335,4.592629,6.491908,1.679482,0,1.679482,11.23637,80.25966,0.2239261,4.982266,0.9858789,5,7.724257
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,1.299123,1.299123,0,0,0,1.299123,66.72595,0,0,0,0.8668519,1.367497,1.299123,0,0,2.913147,8.003442,0,0.5006455,-0.5006455,10.70865,76.49019,0.2239261,1.429035,0.6934815,0,8.870294
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0,0,0,0.6577263,0,0,0,0,3.469419,7.502797,0.6577263,0,0.6577263,11.33262,80.94714,0.2238867,0,0.526181,0,8.160523
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,4.675432,4.675432,5,0,1.53,4.675432,52.09552,0,0,0,2.43569,0,0,0.3245685,0.30834,2.811693,8.09475,2.74403,0,2.74403,13.93584,99.5415,0.2239364,5.142975,1.948552,5,10.53044
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,1.009159,1.009159,0,0,0,1.009159,327.4617,2.174672,0,0,3.304608,1.062272,1.009159,0,0,0.06766292,10.56438,0.06766292,0,0.06766292,14.00003,100,0.2239323,1.110074,2.643686,0,13.86899
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,4.479197,4.479197,2.512532,0,0.8509213,4.479197,46.21751,0,0,0,2.070173,2.070173,1.966664,0,0,0,10.62527,0,0,0,14.00003,100,0.2239323,4.927116,1.656138,5,12.69545
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,8.793948,8.33,5,0,1.53,8.33,25.35451,4.440892E-16,0.4639479,1.343343,2.112031,3.505263,3.33,0,0,0,10.62527,0,1.393233,-1.393233,12.53143,89.51005,0.2239323,9.673343,1.689624,5,12.7373
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,3.828767,3.828767,3.874958,0,1.222864,3.828767,39.16179,-6.938894E-18,0,0,1.499414,0,0,0.04619135,0.04388179,1.548036,9.232041,1.543296,0,1.543296,13.99553,99.96787,0.2239592,4.211644,1.199531,5,10.73146
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,5.024411,5.024411,4.375106,0,1.359404,5.024411,13.69752,0,0,0,0.6882198,0.6834791,0.6493052,0,0,0.004740692,10.62101,0.004740692,0,0.004740692,14.00003,100,0.2239593,5.526852,0.5505759,5,11.30923
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239593,0,0,0,10.62527
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,2.721979,2.721979,0,0,0,2.721979,0,0,4.440892E-16,0,0,2.865242,2.721979,0,0,0,10.62527,0,2.865242,-2.865242,10.9798,78.42697,0.2239593,2.994177,0,0,10.62527
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,6.260621,6.260621,5,0,1.53,6.260621,0,0,0,0,0,1.32697,1.260621,0,0,3.183602,7.760033,0,1.32697,-1.32697,9.58105,68.43593,0.2239593,6.886683,0,5,7.760033
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.3422981,0.3422981,3.847561,0,1.215384,0.3422981,0,0,0,0,0,0,0,3.505263,3.33,4.658012,6.433063,3.33,0,3.33,12.74016,91.001,0.2239705,0.3765279,0,5,6.433063
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.9462537,0.9462537,0,0,0,0.9462537,0,0,0,0,0,0.9960564,0.9462537,0,0,1.328012,9.430063,0,0.9960564,-0.9960564,11.69023,83.50147,0.2239705,1.040879,0,0,9.430063
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.2689792,0.2689792,0,0,0,0.2689792,0,0,5.551115E-17,0,0,0.283136,0.2689792,0,0,2.434742,8.434007,0,0.283136,-0.283136,11.39178,81.36967,0.2239705,0.2958771,0,0,8.434007
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.749337,8.15087,0,0,0,11.39178,81.36967,0.2239705,0,0,0,8.15087
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,1.063275,1.063275,0,0,0,1.063275,0,0,2.220446E-16,0,0,1.119236,1.063275,0,0,2.749337,8.15087,0,1.119236,-1.119236,10.212,72.9427,0.2239705,1.169602,0,0,8.15087
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.3189586,0.3189586,0,0,0,0.3189586,0,0,5.551115E-17,0,0,0.3357458,0.3189586,0,0,3.992933,7.031634,0,0.3357458,-0.3357458,9.858091,70.4148,0.2239705,0.3508544,0,0,7.031634
