Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.1494263,0.1494263,0,0,0,0.1494263,0,0,0,0,0,0.1572908,0.1494263,0,0,4.365984,6.695889,0,0.1572908,-0.1572908,9.692292,69.23052,0.2239705,0.1643689,0,0,6.695889
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,1.593795,1.593795,0,0,0,1.593795,0,0,2.220446E-16,0,0,1.677679,1.593795,0,0,4.540752,6.538598,0,1.677679,-1.677679,7.923864,56.59892,0.2239705,1.753174,0,0,6.538598
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.4233205,0.4233205,0,0,0,0.4233205,0,0,5.551115E-17,0,0,0.4456005,0.4233205,0,0,6.404839,4.860919,0,0.4456005,-0.4456005,7.45416,53.24389,0.2239705,0.4656526,0,0,4.860919
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.3897858,0.3897858,0,0,0,0.3897858,81.11468,0,0,0,0.3161735,0.4103009,0.3897858,0,0,6.899951,4.415318,0,0.09412736,-0.09412736,7.354941,52.53519,0.2239705,0.4287644,0.2529388,0,4.731492
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,2.599057,2.599057,0,0,0,2.599057,31.42284,0,4.440892E-16,0,0.8166976,2.73585,2.599057,0,0,7.004537,4.321191,0,1.919152,-1.919152,5.331976,38.08547,0.2239705,2.858963,0.6533581,0,5.137888
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,4.145375,4.145375,5,0,1.53,4.145375,21.1913,0,0,0,0.8784587,0,0,0.8546253,0.811894,9.136929,2.402039,1.690353,0,1.690353,6.935586,49.5398,0.2240062,4.559912,0.702767,5,3.280497
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,3.653995,3.653995,5,0,1.53,3.653995,50.59758,0,0,0,1.848833,0,0,1.346005,1.278705,7.446576,3.923356,3.127537,0,3.127537,9.902629,70.73292,0.2240702,4.019394,1.479066,5,5.772189
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,1.348852,1.348852,2.763314,0,0.9193848,1.348852,209.8177,0,0,0,2.83013,0,0,1.414463,1.343739,4.319038,6.73814,4.17387,0,4.17387,13.86231,99.0163,0.2239435,1.483737,2.264104,5,9.56827
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,2.415747,2.415747,0,0,0,2.415747,159.0678,1.154615,0,0,3.842675,2.542892,2.415747,0,0,0.1451685,10.49462,0.1451685,0,0.1451685,14.00003,100,0.2239349,2.657322,3.07414,0,14.3373
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.4489701,0.4489701,0,0,0,0.4489701,850.9366,3.347851,0,0,3.820451,0.4726002,0.4489701,0,0,0,10.62527,0,0,0,14.00003,100,0.2239349,0.4938672,3.056361,0,14.44573
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,1.216689,1.216689,0,0,0,1.216689,240.3773,1.64392,0,0,2.924645,1.280726,1.216689,0,0,0,10.62527,0,0,0,14.00003,100,0.2239349,1.338358,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.5824153,0.5824153,0,0,0,0.5824153,546.5778,2.570284,0,0,3.183353,0.6130688,0.5824153,0,0,0,10.62527,0,0,0,14.00003,100,0.2239349,0.6406568,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,1.48273,1.48273,0,0,0,1.48273,138.9599,0.499631,0,0,2.0604,1.560768,1.48273,0,0,0,10.62527,0,0,0,14.00003,100,0.2239349,1.631003,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.537946,0.537946,0,0,0,0.537946,300.0742,1.047978,0,0,1.614237,0.566259,0.537946,0,0,0,10.62527,0,0,0,14.00003,100,0.2239349,0.5917406,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,1.88511,1.88511,0,0,0,1.88511,28.76018,0,2.220446E-16,0,0.542161,1.984326,1.88511,0,0,0,10.62527,0,1.442165,-1.442165,12.47985,89.14162,0.2239349,2.073621,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.602406,9.183109,0,0,0,12.47985,89.14162,0.2239349,0,0,0,9.183109
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,4.281587,4.281587,5,0,1.53,4.281587,0,-1.110223E-16,0,0,0,0,0,0.7184131,0.6824924,1.602406,9.183109,0.6824924,0,0.6824924,13.12732,93.7664,0.2239522,4.709746,0,5,9.183109
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9199133,9.797352,0,0,0,13.12732,93.7664,0.2239522,0,0,0,9.797352
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,10.66697,8.33,5,0,1.53,8.33,0,0,2.336965,3.403661,0,3.505263,3.33,0,0,0.9199133,9.797352,0,3.505263,-3.505263,9.432449,67.3745,0.2239522,11.73366,0,5,9.797352
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.1818329,0.1818329,3.687096,0,1.171577,0.1818329,0,0,0,0,0,0,0,3.505263,3.33,4.81465,6.292089,3.33,0,3.33,12.59157,89.93958,0.2239504,0.2000162,0,5,6.292089
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,1.070595,1.070595,0,0,0,1.070595,0,0,0,0,0,1.126942,1.070595,0,0,1.48465,9.289089,0,1.126942,-1.126942,11.40366,81.45458,0.2239504,1.177654,0,0,9.289089
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,1.335921,1.335921,0,0,0,1.335921,0,0,2.220446E-16,0,0,1.406232,1.335921,0,0,2.736808,8.162148,0,1.406232,-1.406232,9.921365,70.86675,0.2239504,1.469513,0,0,8.162148
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.697368,0.697368,0,0,0,0.697368,0,0,0,0,0,0.7340716,0.697368,0,0,4.299288,6.755915,0,0.7340716,-0.7340716,9.147586,65.33977,0.2239504,0.7671049,0,0,6.755915
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,1.774083,1.774083,0,0,0,1.774083,0,0,2.220446E-16,0,0,1.867455,1.774083,0,0,5.114923,6.021843,0,1.867455,-1.867455,7.179115,51.27929,0.2239504,1.951491,0,0,6.021843
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.9209377,0.9209377,0,0,0,0.9209377,0,0,1.110223E-16,0,0,0.969408,0.9209377,0,0,7.189874,4.154388,0,0.969408,-0.969408,6.157269,43.9804,0.2239504,1.013031,0,0,4.154388
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,1.599681,1.599681,0,0,0,1.599681,0,0,0,0,0,1.683874,1.599681,0,0,8.266994,3.18498,0,1.683874,-1.683874,4.38231,31.30215,0.2239504,1.759649,0,0,3.18498
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.03754517,0.03754517,0,0,0,0.03754517,0,0,6.938894E-18,0,0,0.03952123,0.03754517,0,0,10.13797,1.501106,0,0.03952123,-0.03952123,4.340651,31.00459,0.2239504,0.04129969,0,0,1.501106
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.8792036,0.8792036,0,0,0,0.8792036,25.88091,0,0,0,0.2275459,0.9254775,0.8792036,0,0,10.18188,1.461584,0,0.6979316,-0.6979316,3.604966,25.74971,0.2239504,0.967124,0.1820367,0,1.68913
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,0,0,0,0,0,0,0,0,1.349564,0,0,0,0,10.95736,0.7636527,1.349564,0,1.349564,4.885275,34.89475,0.2238701,0,1.079651,0,2.113217
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,3.893367,3.893367,5,0,1.53,3.893367,61.53785,0,0,0,2.395894,0,0,1.106633,1.051302,9.607793,1.978261,3.447196,0,3.447196,8.155573,58.25397,0.2239377,4.282703,1.916716,5,4.374155
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,3.816511,3.816511,5,0,1.53,3.816511,85.73092,0,0,0,3.27193,0,0,1.183489,1.124315,6.160597,5.080737,4.396245,0,4.396245,12.32622,88.04423,0.2239782,4.198162,2.617544,5,8.352667
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,6.292594,6.292594,4.521707,0,1.399426,6.292594,57.66214,0,0,0,3.628445,1.864092,1.770887,0,0,1.764353,9.037356,1.764353,0,1.764353,14.00003,100,0.2239988,6.921853,2.902756,5,12.6658
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,5.711617,5.711617,2.381617,0,0.8151814,5.711617,74.18417,0.7318521,0,0,4.237115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2239988,6.282778,3.389692,5,14.86239
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,3.771254,0,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239988,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,1.139801,1.139801,0,0,0,1.139801,288.7751,2.091671,0,0,3.291461,1.19979,1.139801,0,0,0,10.62527,0,0,0,14.00003,100,0.2239988,1.253781,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,5.834582,5.834582,3.089475,0,1.008427,5.834582,49.52517,0,0,0,2.889586,2.889586,2.745107,0,0,0,10.62527,0,0,0,14.00003,100,0.2239988,6.41804,2.311669,5,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.07943782,0.07943782,0,0,0,0.07943782,3030.936,2.324091,0,0,2.407709,0.08361876,0.07943782,0,0,0,10.62527,0,0,0,14.00003,100,0.2239988,0.0873816,1.926167,0,13.03298
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,0,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239988,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,4.811691,4.811691,4.40459,0,1.367453,4.811691,8.905963,0,0,0,0.4285274,0.4285274,0.4071011,0,0,0,10.62527,0,0,0,14.00003,100,0.2239988,5.29286,0.342822,5,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,5.447548,5.447548,5,0,1.53,5.447548,0,0,0,0,0,0.4711037,0.4475485,0,0,0,10.62527,0,0.4711037,-0.4711037,13.50344,96.45296,0.2239988,5.992303,0,5,10.62527
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,5.227283,5.227283,5,0,1.53,5.227283,0,0,0,0,0,0.2392448,0.2272825,0,0,0.5234486,10.15417,0,0.2392448,-0.2392448,13.25126,94.65163,0.2239988,5.750011,0,5,10.15417
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.912448,1.912448,0,0,0,1.912448,0,0,4.440892E-16,0,0,2.013103,1.912448,0,0,0.7892761,9.914926,0,2.013103,-2.013103,11.12926,79.49454,0.2239988,2.103693,0,0,9.914926
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,2.92205,2.92205,0,0,0,2.92205,0,0,4.440892E-16,0,0,3.075842,2.92205,0,0,3.026058,7.901822,0,3.075842,-3.075842,7.887035,56.33585,0.2239988,3.214255,0,0,7.901822
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.443661,4.82598,0,0,0,7.887035,56.33585,0.2239988,0,0,0,4.82598
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.443661,4.82598,0,0,0,7.887035,56.33585,0.2239988,0,0,0,4.82598
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.8157035,0.8157035,0,0,0,0.8157035,0,0,1.110223E-16,0,0,0.8586352,0.8157035,0,0,6.443661,4.82598,0,0.8586352,-0.8586352,6.981954,49.871,0.2239988,0.8972738,0,0,4.82598
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.5855619,0.5855619,0,0,0,0.5855619,0,0,0,0,0,0.616381,0.5855619,0,0,7.3977,3.967345,0,0.616381,-0.616381,6.332231,45.23013,0.2239988,0.6441181,0,0,3.967345
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.4477961,0.4477961,0,0,0,0.4477961,0,0,5.551115E-17,0,0,0.4713643,0.4477961,0,0,8.082567,3.350964,0,0.4713643,-0.4713643,5.83537,41.68113,0.2239988,0.4925757,0,0,3.350964
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.3414694,0.3414694,0,0,0,0.3414694,0,0,5.551115E-17,0,0,0.3594415,0.3414694,0,0,8.606305,2.879599,0,0.3594415,-0.3594415,5.456485,38.97482,0.2239988,0.3756163,0,0,2.879599
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.3268655,0.3268655,0,0,0,0.3268655,0,0,5.551115E-17,0,0,0.3440689,0.3268655,0,0,9.005685,2.520158,0,0.3440689,-0.3440689,5.093805,36.38425,0.2239988,0.359552,0,0,2.520158
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.1684955,0.1684955,0,0,0,0.1684955,0,0,2.775558E-17,0,0,0.1773636,0.1684955,0,0,9.387983,2.176089,0,0.1773636,-0.1773636,4.906847,35.04884,0.2239988,0.185345,0,0,2.176089
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.2933721,0.2933721,0,0,0,0.2933721,70.51595,0,0,0,0.2068742,0.3088128,0.2933721,0,0,9.585054,1.998725,0,0.1019386,-0.1019386,4.799394,34.28132,0.2239988,0.3227094,0.1654993,0,2.205599
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,4.583521,4.583521,5,0,1.53,4.583521,24.91386,0,0,0,1.141932,0,0,0.4164788,0.3956549,9.698319,1.896787,1.537587,0,1.537587,6.258077,44.70046,0.2240282,5.041873,0.9135455,5,3.038718
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,3.505263,0,1.121937,0,0,0,0,0,2.295148,0,0,3.505263,3.33,8.160733,3.280615,5.625148,0,5.625148,11.59456,82.81812,0.2238759,0,1.836118,5,5.575763
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,1.265192,1.265192,0,0,0,1.265192,275.6057,0,0,0,3.486942,1.331781,1.265192,0,0,2.535585,8.343247,2.15516,0,2.15516,13.63913,97.42213,0.2237483,1.391711,2.789553,0,11.83019
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,4.859627,4.859627,1.529627,0,0.5825881,4.859627,83.76572,0.1850138,0,0,4.070702,3.505263,3.33,0,0,0.3804245,10.28289,0.3804245,0,0.3804245,14.00003,100,0.2237258,5.345589,3.256561,5,14.35359
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,3.886866,3.886866,1.25,0,0.50625,3.886866,107.3484,1.39684,0,0,4.172488,2.775648,2.636866,0,0,0,10.62527,0,0,0,14.00003,100,0.2237258,4.275552,3.337991,5,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,1.089728,1.089728,0,0,0,1.089728,388.3275,3.08463,0,0,4.231711,1.147082,1.089728,0,0,0,10.62527,0,0,0,14.00003,100,0.2237258,1.1987,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,8.167504,8.167504,4.837504,0,1.485639,8.167504,47.9519,0.4112101,0,0.6542546,3.916473,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2237258,8.984255,3.133178,5,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,3.430551,3.430551,1.25,0,0.50625,3.430551,103.5415,1.256726,0,0,3.552043,2.295317,2.180551,0,0,0,10.62527,0,0,0,14.00003,100,0.2237258,3.773606,2.841635,5,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,2.974232,2.974232,0,0,0,2.974232,103.5295,0,0,0,3.079207,3.13077,2.974232,0,0,0,10.62527,0,0.0515633,-0.0515633,13.94568,99.61177,0.2237258,3.271655,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,5.416667,5.416667,3.492441,0,1.118436,5.416667,38.45158,0,0,0,2.082794,2.025501,1.924226,0,0,0.05729256,10.57371,0.05729256,0,0.05729256,14.00003,100,0.2237268,5.958334,1.666235,5,12.6565
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,0,0,0,0,0.9468073,0,0,0.9468073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237268,0,0.7574459,0,11.57208
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237268,0,0,0,10.62527
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.601101,1.601101,0,0,0,1.601101,0,0,0,0,0,1.685369,1.601101,0,0,0,10.62527,0,1.685369,-1.685369,12.22349,87.31049,0.2237268,1.761211,0,0,10.62527
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.697377,1.697377,0,0,0,1.697377,0,0,2.220446E-16,0,0,1.786713,1.697377,0,0,1.872632,8.939905,0,1.786713,-1.786713,10.34013,73.85794,0.2237268,1.867115,0,0,8.939905
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,2.710764,2.710764,0,0,0,2.710764,0,0,4.440892E-16,0,0,2.853436,2.710764,0,0,3.857869,7.153192,0,2.853436,-2.853436,7.332346,52.37379,0.2237268,2.981841,0,0,7.153192
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.3714016,0.3714016,0,0,0,0.3714016,0,0,5.551115E-17,0,0,0.3909491,0.3714016,0,0,7.028354,4.299756,0,0.3909491,-0.3909491,6.920249,49.43026,0.2237268,0.4085418,0,0,4.299756
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.462742,3.908807,0,0,0,6.920249,49.43026,0.2237268,0,0,0,3.908807
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.02875804,0.02875804,0,0,0,0.02875804,0,0,3.469447E-18,0,0,0.03027163,0.02875804,0,0,7.462742,3.908807,0,0.03027163,-0.03027163,6.88834,49.20233,0.2237268,0.03163385,0,0,3.908807
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.6526936,0.6526936,0,0,0,0.6526936,0,0,1.110223E-16,0,0,0.6870459,0.6526936,0,0,7.496377,3.878535,0,0.6870459,-0.6870459,6.16413,44.02942,0.2237268,0.717963,0,0,3.878535
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.4663917,0.4663917,0,0,0,0.4663917,0,0,5.551115E-17,0,0,0.4909386,0.4663917,0,0,8.259761,3.191489,0,0.4909386,-0.4909386,5.646636,40.33303,0.2237268,0.5130308,0,0,3.191489
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,1.24505,1.24505,0,0,0,1.24505,0,0,2.220446E-16,0,0,1.310579,1.24505,0,0,8.805248,2.700551,0,1.310579,-1.310579,4.265164,30.4654,0.2237268,1.369555,0,0,2.700551
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.0461628,0.0461628,0,0,0,0.0461628,0,0,6.938894E-18,0,0,0.04859243,0.0461628,0,0,10.26145,1.389972,0,0.04859243,-0.04859243,4.213943,30.09953,0.2237268,0.05077909,0,0,1.389972
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.02190894,0.02190894,0,0,0,0.02190894,0,0,0,0,0,0.02306205,0.02190894,0,0,10.31544,1.341379,0,0.02306205,-0.02306205,4.189634,29.9259,0.2237268,0.02409984,0,0,1.341379
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,1.047256,1.047256,0,0,0,1.047256,22.61839,0,2.220446E-16,0,0.2368725,1.102375,1.047256,0,0,10.34106,1.318317,0,0.8655023,-0.8655023,3.277314,23.40934,0.2237268,1.151982,0.189498,0,1.55519
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,3.224631,3.224631,5,0,1.53,3.224631,35.90825,0,0,0,1.157909,0,0,1.775369,1.6866,11.30273,0.4528148,2.844509,0,2.844509,5.975852,42.68457,0.2237891,3.547094,0.9263268,5,1.610723
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,3.505263,0,1.121937,0,0,0,0,0,1.891126,0,0,3.505263,3.33,8.458223,3.012873,5.221126,0,5.221126,10.92905,78.06447,0.2236613,0,1.512901,5,4.903998
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,2.711264,2.711264,3.256663,0,1.054069,2.711264,98.21964,0,0,0,2.662994,0,0,0.5453987,0.5181288,3.237098,7.711886,3.181123,0,3.181123,13.94693,99.6207,0.2236342,2.982391,2.130395,5,10.37488
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,3.274589,3.274589,1.25,0,0.50625,3.274589,102.5865,1.172165,0,0,3.359286,2.131146,2.024589,0,0,0.05597512,10.5749,0.05597512,0,0.05597512,14.00003,100,0.2236309,3.602047,2.687428,5,13.93418
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,1.487702,1.487702,0,0,0,1.487702,263.3258,2.351502,0,0,3.917504,1.566002,1.487702,0,0,0,10.62527,0,0,0,14.00003,100,0.2236309,1.636472,3.134003,0,14.54278
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,2.393356,2.393356,0,0,0,2.393356,123.3684,0.4333228,0,0,2.952645,2.519322,2.393356,0,0,0,10.62527,0,0,0,14.00003,100,0.2236309,2.632692,2.362116,0,13.57792
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.007736417,0.007736417,0,0,0,0.007736417,33874.12,2.6125,0,0,2.620644,0.008143596,0.007736417,0,0,0,10.62527,0,0,0,14.00003,100,0.2236309,0.008510059,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,5.176865,5.176865,2.455817,0,0.8354381,5.176865,55.32809,0,0,0,2.864261,2.864261,2.721048,0,0,0,10.62527,0,0,0,14.00003,100,0.2236309,5.694551,2.291409,5,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,1.242052,1.242052,0,0,0,1.242052,189.0811,1.041062,0,0,2.348484,1.307423,1.242052,0,0,0,10.62527,0,0,0,14.00003,100,0.2236309,1.366257,1.878787,0,12.97376
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,3.369533,3.369533,2.129391,0,0.7463238,3.369533,38.74165,0,0,0,1.305413,1.305413,1.240142,0,0,0,10.62527,0,0,0,14.00003,100,0.2236309,3.706487,1.04433,5,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,2.530266,2.530266,0,0,0,2.530266,19.25546,0,4.440892E-16,0,0.4872144,2.663438,2.530266,0,0,0,10.62527,0,2.176223,-2.176223,11.70609,83.61474,0.2236309,2.783293,0.3897715,0,11.11249
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.418026,8.449051,0,0,0,11.70609,83.61474,0.2236309,0,0,0,8.449051
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,2.026318,2.026318,0,0,0,2.026318,0,0,0,0,0,2.132967,2.026318,0,0,2.418026,8.449051,0,2.132967,-2.132967,9.457743,67.55517,0.2236309,2.22895,0,0,8.449051
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,5.4463,5.4463,5,0,1.53,5.4463,0,0,0,0,0,0.4697893,0.4462999,0,0,4.787989,6.316084,0,0.4697893,-0.4697893,8.962542,64.01803,0.2236309,5.99093,0,5,6.316084
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,2.565733,2.565733,5,0,1.53,2.565733,0,0,0,0,0,0,0,2.434267,2.312554,5.309977,5.846295,2.312554,0,2.312554,11.15642,79.68858,0.2236892,2.822306,0,5,5.846295
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,1.123996,1.123996,4.279179,0,1.333216,1.123996,0,0,0,0,0,0,0,3.155182,2.997423,2.997423,7.927593,2.997423,0,2.997423,14.00003,100,0.2237546,1.236396,0,5,7.927593
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,1.28424,1.28424,0,0,0,1.28424,0,0,0,0,0,1.351831,1.28424,0,0,0,10.62527,0,1.351831,-1.351831,12.57507,89.82177,0.2237546,1.412664,0,0,10.62527
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.2675198,0.2675198,0,0,0,0.2675198,0,0,0,0,0,0.2815998,0.2675198,0,0,1.502035,9.273443,0,0.2815998,-0.2815998,12.27824,87.70155,0.2237546,0.2942718,0,0,9.273443
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.9263739,0.9263739,0,0,0,0.9263739,0,0,1.110223E-16,0,0,0.9751304,0.9263739,0,0,1.814923,8.991843,0,0.9751304,-0.9751304,11.25036,80.35957,0.2237546,1.019011,0,0,8.991843
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,1.737924,1.737924,0,0,0,1.737924,0,0,2.220446E-16,0,0,1.829394,1.737924,0,0,2.898401,8.016713,0,1.829394,-1.829394,9.322013,66.58567,0.2237546,1.911716,0,0,8.016713
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.949632,0.949632,0,0,0,0.949632,0,0,1.110223E-16,0,0,0.9996126,0.949632,0,0,4.931061,6.187319,0,0.9996126,-0.9996126,8.268329,59.05937,0.2237546,1.044595,0,0,6.187319
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,1.415519,1.415519,0,0,0,1.415519,0,0,0,0,0,1.49002,1.415519,0,0,6.041742,5.187706,0,1.49002,-1.49002,6.69771,47.84069,0.2237546,1.557071,0,0,5.187706
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.7942733,0.7942733,0,0,0,0.7942733,0,0,1.110223E-16,0,0,0.8360772,0.7942733,0,0,7.69732,3.697687,0,0.8360772,-0.8360772,5.816407,41.54568,0.2237546,0.8737006,0,0,3.697687
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.2511174,0.2511174,0,0,0,0.2511174,116.2554,0,0,0,0.2919375,0.2643341,0.2511174,0,0,8.626294,2.86161,0.02760339,0,0.02760339,5.842594,41.73273,0.2237529,0.2762292,0.23355,0,3.153547
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,0,0,0,0,0,0,0,0,0.8559893,0,0,0,0,8.59869,2.886453,0.8559893,0,0.8559893,6.654657,47.53317,0.2237025,0,0.6847914,0,3.742442
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,6.225313,6.225313,5,0,1.53,6.225313,24.85849,0,0,0,1.547519,1.289803,1.225313,0,0,7.742701,3.656843,0.257716,0,0.257716,6.899148,49.27953,0.2237069,6.847844,1.238015,5,5.204362
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,5.577097,5.577097,5,0,1.53,5.577097,49.75995,0,0,0,2.775161,0.607471,0.5770975,0,0,7.484985,3.888788,2.16769,0,2.16769,8.955599,63.96843,0.2237437,6.134807,2.220129,5,6.663948
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,4.776732,4.776732,4.776732,0,1.469048,4.776732,80.81868,0,0,0,3.860492,0,0,0,0,5.317296,5.839708,3.860492,0,3.860492,12.61798,90.12827,0.2237821,5.254405,3.088393,5,9.7002
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,3.242139,3.242139,1.25,0,0.50625,3.242139,125.2809,0.5079901,0,0,4.061782,2.096988,1.992139,0,0,1.456804,9.314151,1.456804,0,1.456804,14.00003,100,0.2236965,3.566353,3.249426,5,13.37593
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.4711745,0.4711745,0,0,0,0.4711745,606.3733,2.361103,0,0,2.857076,0.4959732,0.4711745,0,0,0,10.62527,0,0,0,14.00003,100,0.2236965,0.518292,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.5494672,0.5494672,0,0,0,0.5494672,752.4181,3.555904,0,0,4.134291,0.5783865,0.5494672,0,0,0,10.62527,0,0,0,14.00003,100,0.2236965,0.6044139,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,0,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236965,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,4.967466,4.967466,1.981007,0,0.7058149,4.967466,63.2846,0,0,0,3.143641,3.143641,2.986459,0,0,0,10.62527,0,0,0,14.00003,100,0.2236965,5.464213,2.514913,5,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,6.8754,6.8754,5,0,1.53,6.8754,28.2896,0,0,0,1.945023,1.974105,1.8754,0,0,0,10.62527,0,0.02908219,-0.02908219,13.96937,99.78104,0.2236965,7.56294,1.556018,5,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,0,0,0,0,0.6738993,0,0,0.7062129,0,0,0,0,0.03231355,10.59619,0.03231355,0,0.03231355,14.00003,100,0.2236946,0,0.5649703,0,11.3024
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,5.842278,5.842278,5,0,1.53,5.842278,0,0,0,0,0,0.8866082,0.8422778,0,0,0,10.62527,0,0.8866082,-0.8866082,13.06546,93.32453,0.2236946,6.426506,0,5,10.62527
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.4933297,0.4933297,0,0,0,0.4933297,0,0,0,0,0,0.5192944,0.4933297,0,0,0.9851203,9.738666,0,0.5192944,-0.5192944,12.51808,89.41465,0.2236946,0.5426627,0,0,9.738666
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,3.286277,3.286277,4.930607,0,1.511056,3.286277,0,0,0,0,0,0,0,1.644331,1.562114,1.562114,9.219372,1.562114,0,1.562114,14.00003,100,0.2237338,3.614904,0,5,9.219372
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,3.635415,3.635415,3.635415,0,1.157468,3.635415,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237338,3.998956,0,5,10.62527
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.133348,0.133348,0,0,0,0.133348,0,0,0,0,0,0.1403663,0.133348,0,0,0,10.62527,0,0.1403663,-0.1403663,13.85207,98.94315,0.2237338,0.1466828,0,0,10.62527
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.6049537,0.6049537,0,0,0,0.6049537,0,0,0,0,0,0.6367934,0.6049537,0,0,0.1559626,10.48491,0,0.6367934,-0.6367934,13.18083,94.1486,0.2237338,0.6654491,0,0,10.48491
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.4604651,0.4604651,0,0,0,0.4604651,0,0,5.551115E-17,0,0,0.4847001,0.4604651,0,0,0.8635107,9.848115,0,0.4847001,-0.4847001,12.66991,90.49918,0.2237338,0.5065116,0,0,9.848115
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.402066,9.363415,0,0,0,12.66991,90.49918,0.2237338,0,0,0,9.363415
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.6933013,0.6933013,0,0,0,0.6933013,0,0,1.110223E-16,0,0,0.7297909,0.6933013,0,0,1.402066,9.363415,0,0.7297909,-0.7297909,11.90064,85.00443,0.2237338,0.7626314,0,0,9.363415
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.02954965,0.02954965,0,0,0,0.02954965,0,0,3.469447E-18,0,0,0.03110489,0.02954965,0,0,2.212945,8.633623,0,0.03110489,-0.03110489,11.86786,84.77023,0.2237338,0.03250461,0,0,8.633623
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.8688586,0.8688586,0,0,0,0.8688586,0,0,1.110223E-16,0,0,0.9145881,0.8688586,0,0,2.247506,8.602519,0,0.9145881,-0.9145881,10.9038,77.8841,0.2237338,0.9557445,0,0,8.602519
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.263715,7.687931,0,0,0,10.9038,77.8841,0.2237338,0,0,0,7.687931
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.8624429,0.8624429,0,0,0,0.8624429,24.46737,0,1.110223E-16,0,0.2110171,0.9078346,0.8624429,0,0,3.263715,7.687931,0,0.6968176,-0.6968176,10.16929,72.63761,0.2237338,0.9486872,0.1688137,0,7.898948
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,2.425956,2.425956,0,0,0,2.425956,40.27872,0,0,0,0.9771439,2.553638,2.425956,0,0,4.037957,6.991113,0,1.576494,-1.576494,8.507515,60.76785,0.2237338,2.668551,0.7817151,0,7.968257
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,3.704134,3.704134,5,0,1.53,3.704134,57.63287,0,0,0,2.134799,0,0,1.295866,1.231073,5.789617,5.414619,3.365871,0,3.365871,11.70066,83.57599,0.2238007,4.074547,1.707839,5,7.549418
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,0,0,0,0,1.096545,0,0,3.52029,0,0,0,0,2.423745,8.443903,2.423745,0,2.423745,14.00003,100,0.2236586,0,2.816232,0,11.96419
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,3.856568,0,0,3.856568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236586,0,3.085254,0,14.48184
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,4.675698,0,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236586,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,4.492038,4.492038,1.25,0,0.50625,4.492038,95.01118,0.8552669,0,0,4.267939,3.412672,3.242038,0,0,0,10.62527,0,0,0,14.00003,100,0.2236586,4.941242,3.414351,5,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,4.830203,4.830203,1.500202,0,0.5745553,4.830203,87.76628,0.7340257,0,0,4.239289,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2236586,5.313223,3.391431,5,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,3.250298,3.250298,1.25,0,0.50625,3.250298,90.70689,0.8426676,0,0,2.948244,2.105577,2.000298,0,0,0,10.62527,0,0,0,14.00003,100,0.2236586,3.575328,2.358595,5,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,3.169811,3.169811,1.25,0,0.50625,3.169811,70.42157,0.2113768,0,0,2.232231,2.020854,1.919811,0,0,0,10.62527,0,0,0,14.00003,100,0.2236586,3.486793,1.785785,5,12.8575
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,0,0,0,0,1.202653,0,0,1.202653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236586,0,0.9621223,0,11.82793
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,1.734461,1.734461,0,0,0,1.734461,36.72607,0,0,0,0.6369992,1.825748,1.734461,0,0,0,10.62527,0,1.188749,-1.188749,12.74698,91.04965,0.2236586,1.907907,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,4.687173,4.687173,5,0,1.53,4.687173,0,0,0,0,0,0,0,0.3128266,0.2971853,1.320832,9.436525,0.2971853,0,0.2971853,13.02891,93.06347,0.223666,5.155891,0,5,9.436525
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.5352421,0.5352421,0,0,0,0.5352421,0,0,1.110223E-16,0,0,0.5634128,0.5352421,0,0,1.023647,9.703992,0,0.5634128,-0.5634128,12.43502,88.82141,0.223666,0.5887664,0,0,9.703992
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.649661,9.140579,0,0,0,12.43502,88.82141,0.223666,0,0,0,9.140579
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,2.527094,2.527094,0,0,0,2.527094,0,0,0,0,0,2.660099,2.527094,0,0,1.649661,9.140579,0,2.660099,-2.660099,9.631031,68.79295,0.223666,2.779804,0,0,9.140579
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,1.176113,1.176113,0,0,0,1.176113,0,0,2.220446E-16,0,0,1.238013,1.176113,0,0,4.605327,6.48048,0,1.238013,-1.238013,8.326051,59.47167,0.223666,1.293724,0,0,6.48048
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.980897,5.242467,0,0,0,8.326051,59.47167,0.223666,0,0,0,5.242467
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,1.608008,1.608008,0,0,0,1.608008,0,0,2.220446E-16,0,0,1.69264,1.608008,0,0,5.980897,5.242467,0,1.69264,-1.69264,6.541852,46.72742,0.223666,1.768809,0,0,5.242467
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.5537364,0.5537364,0,0,0,0.5537364,0,0,1.110223E-16,0,0,0.5828804,0.5537364,0,0,7.861609,3.549827,0,0.5828804,-0.5828804,5.927442,42.33878,0.223666,0.60911,0,0,3.549827
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.8644556,0.8644556,0,0,0,0.8644556,0,0,1.110223E-16,0,0,0.9099532,0.8644556,0,0,8.509254,2.966946,0,0.9099532,-0.9099532,4.968266,35.48755,0.223666,0.9509011,0,0,2.966946
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.6421712,0.6421712,0,0,0,0.6421712,0,0,1.110223E-16,0,0,0.6759697,0.6421712,0,0,9.520312,2.056993,0,0.6759697,-0.6759697,4.255732,30.39803,0.223666,0.7063883,0,0,2.056993
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.27139,1.381023,0,0,0,4.255732,30.39803,0.223666,0,0,0,1.381023
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,1.109705,1.109705,0,0,0,1.109705,0,0,2.220446E-16,0,0,1.16811,1.109705,0,0,10.27139,1.381023,0,1.16811,-1.16811,3.024436,21.60307,0.223666,1.220675,0,0,1.381023
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,1.000423,1.000423,4.505686,0,1.395052,1.000423,31.18436,0,0,0,0.3119755,0,0,3.505263,3.33,11.56929,0.2129131,3.641976,0,3.641976,6.479517,46.28217,0.2237113,1.100465,0.2495804,5,0.5248886
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,1.547227,1.547227,4.816727,0,1.479966,1.547227,71.35957,0,0,0,1.104095,0,0,3.269499,3.106024,7.927315,3.490691,4.210119,0,4.210119,10.47359,74.81119,0.2237479,1.70195,0.8832758,5,4.594786
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,2.476729,2.476729,3.593923,0,1.146141,2.476729,102.6031,0,0,0,2.541202,0,0,1.117194,1.061334,3.717196,7.279798,3.602536,0,3.602536,13.89125,99.22304,0.2237231,2.724402,2.032962,5,9.821
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,2.953478,2.953478,0,0,0,2.953478,121.4086,0.3621938,0,0,3.585777,3.108924,2.953478,0,0,0.1146594,10.52208,0.1146594,0,0.1146594,14.00003,100,0.2237164,3.248825,2.868622,0,14.10786
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,1.236667,1.236667,0,0,0,1.236667,281.3117,2.177134,0,0,3.478888,1.301754,1.236667,0,0,0,10.62527,0,0,0,14.00003,100,0.2237164,1.360333,2.78311,0,14.10416
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,1.468552,1.468552,0,0,0,1.468552,207.7335,1.50483,0,0,3.050673,1.545844,1.468552,0,0,0,10.62527,0,0,0,14.00003,100,0.2237164,1.615407,2.440539,0,13.67595
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,5.069626,5.069626,2.23884,0,0.7762033,5.069626,58.77702,0,8.881784E-16,0,2.979775,2.979775,2.830786,0,0,0,10.62527,0,0,0,14.00003,100,0.2237164,5.576589,2.38382,5,13.60505
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,2.256303,2.256303,0,0,0,2.256303,152.3839,1.063187,0,0,3.438242,2.375056,2.256303,0,0,0,10.62527,0,0,0,14.00003,100,0.2237164,2.481933,2.750594,0,14.06352
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,4.65687,4.65687,1.414656,0,0.5512011,4.65687,73.28649,0,0,0,3.412857,3.412857,3.242214,0,0,0,10.62527,0,0,0,14.00003,100,0.2237164,5.122557,2.730285,5,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,4.673666,4.673666,2.044708,0,0.7232051,4.673666,59.21101,0,0,0,2.767325,2.767325,2.628959,0,0,0,10.62527,0,0,0,14.00003,100,0.2237164,5.141033,2.21386,5,13.3926
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,2.134179,2.134179,0,0,0,2.134179,72.40015,0,0,0,1.545149,2.246504,2.134179,0,0,0,10.62527,0,0.7013553,-0.7013553,13.26073,94.71935,0.2237164,2.347597,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,0,0,0,0,0,0,0,0.5410548,0,0,0,0,0.7792836,9.923919,0.5410548,0,0.5410548,13.77402,98.38569,0.2236848,0,0.4328439,0,10.46497
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,2.649192,2.649192,0,0,0,2.649192,0,0,0,0,0,2.788624,2.649192,0,0,0.2382287,10.41087,0,2.788624,-2.788624,10.83456,77.38954,0.2236848,2.914112,0,0,10.41087
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,5.898863,5.898863,5,0,1.53,5.898863,0,0,0,0,0,0.9461721,0.8988635,0,0,3.336699,7.622245,0,0.9461721,-0.9461721,9.837204,70.2656,0.2236848,6.48875,0,5,7.622245
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.761704,1.761704,5,0,1.53,1.761704,0,0,0,0,0,0,0,3.238296,3.076381,4.388001,6.676073,3.076381,0,3.076381,12.75572,91.11207,0.2237615,1.937875,0,5,6.676073
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.438944,1.438944,0,0,0,1.438944,0,0,2.220446E-16,0,0,1.514678,1.438944,0,0,1.311621,9.444816,0,1.514678,-1.514678,11.15911,79.70773,0.2237615,1.582838,0,0,9.444816
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.994596,7.930138,0,0,0,11.15911,79.70773,0.2237615,0,0,0,7.930138
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.994596,7.930138,0,0,0,11.15911,79.70773,0.2237615,0,0,0,7.930138
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.994596,7.930138,0,0,0,11.15911,79.70773,0.2237615,0,0,0,7.930138
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.994596,7.930138,0,0,0,11.15911,79.70773,0.2237615,0,0,0,7.930138
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.1563903,0.1563903,0,0,0,0.1563903,0,0,2.775558E-17,0,0,0.1646214,0.1563903,0,0,2.994596,7.930138,0,0.1646214,-0.1646214,10.98558,78.46826,0.2237615,0.1720293,0,0,7.930138
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.1230599,0.1230599,0,0,0,0.1230599,0,0,1.387779E-17,0,0,0.1295368,0.1230599,0,0,3.177508,7.765517,0,0.1295368,-0.1295368,10.84904,77.49295,0.2237615,0.1353659,0,0,7.765517
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.8452094,0.8452094,0,0,0,0.8452094,0,0,0,0,0,0.8896941,0.8452094,0,0,3.321438,7.63598,0,0.8896941,-0.8896941,9.911215,70.79425,0.2237615,0.9297303,0,0,7.63598
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.2560513,0.2560513,0,0,0,0.2560513,0,0,0,0,0,0.2695277,0.2560513,0,0,4.309987,6.746286,0,0.2695277,-0.2695277,9.627108,68.76492,0.2237615,0.2816564,0,0,6.746286
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,4.609462,6.476758,0.158514,0,0.158514,9.777488,69.83906,0.2237523,0,0.1268112,0,6.635272
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,4.450948,6.619421,0.8825333,0,0.8825333,10.61473,75.81937,0.2237008,0,0.7060266,0,7.501954
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,2.322498,2.322498,0,0,0,2.322498,74.81317,0,0,0,1.737535,2.444735,2.322498,0,0,3.568415,7.413701,0,0.7072003,-0.7072003,9.869278,70.4947,0.2237008,2.554748,1.390028,0,9.151235
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,2.460613,2.460613,0,0,0,2.460613,139.1788,0,0,0,3.424651,2.590118,2.460613,0,0,4.354193,6.7065,0.8345323,0,0.8345323,10.66098,76.14973,0.2236521,2.706674,2.739721,0,10.13115
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,0.7074724,0,0,4.227133,0,0,0,0,3.519661,7.457579,3.519661,0,3.519661,14.00003,100,0.2234469,0,3.381707,0,11.68471
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,3.737721,3.737721,1.25,0,0.50625,3.737721,83.48623,0.5018288,0,0,3.120482,2.618654,2.487721,0,0,0,10.62527,0,0,0,14.00003,100,0.2234469,4.111493,2.496386,5,13.74576
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,3.389096,3.389096,1.25,0,0.50625,3.389096,92.61132,0.8870066,0,0,3.138686,2.25168,2.139096,0,0,0,10.62527,0,0,0,14.00003,100,0.2234469,3.728005,2.510949,5,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,1.377757,1.377757,0,0,0,1.377757,258.0776,2.105413,0,0,3.555683,1.450271,1.377757,0,0,0,10.62527,0,0,0,14.00003,100,0.2234469,1.515533,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,1.510583,1.510583,0,0,0,1.510583,178.7587,1.110212,0,0,2.700299,1.590087,1.510583,0,0,0,10.62527,0,0,0,14.00003,100,0.2234469,1.661641,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.6765493,0.6765493,0,0,0,0.6765493,395.8358,1.965867,0,0,2.678024,0.7121571,0.6765493,0,0,0,10.62527,0,0,0,14.00003,100,0.2234469,0.7442042,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,0,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2234469,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,3.582162,3.582162,2.959813,0,0.973029,3.582162,18.28794,0,0,0,0.6551036,0.6551036,0.6223484,0,0,0,10.62527,0,0,0,14.00003,100,0.2234469,3.940378,0.5240829,5,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,2.111904,2.111904,0,0,0,2.111904,0,0,0,0,0,2.223057,2.111904,0,0,0,10.62527,0,2.223057,-2.223057,11.65672,83.26212,0.2234469,2.323094,0,0,10.62527
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,5.036485,5.036485,5,0,1.53,5.036485,0,0,0,0,0,0.03840569,0.03648541,0,0,2.470063,8.402218,0,0.03840569,-0.03840569,11.61624,82.97296,0.2234469,5.540134,0,5,8.402218
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,3.656542,3.656542,5,0,1.53,3.656542,0,0,0,0,0,0,0,1.343458,1.276285,2.512736,8.363811,1.276285,0,1.276285,12.82703,91.62144,0.2234788,4.022196,0,5,8.363811
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,1.072119,1.072119,0,0,0,1.072119,0,0,0,0,0,1.128546,1.072119,0,0,1.236451,9.512468,0,1.128546,-1.128546,11.63743,83.12437,0.2234788,1.179331,0,0,9.512468
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.09967549,0.09967549,0,0,0,0.09967549,0,0,1.387779E-17,0,0,0.1049216,0.09967549,0,0,2.490391,8.383922,0,0.1049216,-0.1049216,11.52684,82.3344,0.2234788,0.109643,0,0,8.383922
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.3329339,0.3329339,0,0,0,0.3329339,0,0,5.551115E-17,0,0,0.3504567,0.3329339,0,0,2.606971,8.279,0,0.3504567,-0.3504567,11.15742,79.69573,0.2234788,0.3662273,0,0,8.279
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.7805665,0.7805665,0,0,0,0.7805665,0,0,1.110223E-16,0,0,0.821649,0.7805665,0,0,2.996367,7.928544,0,0.821649,-0.821649,10.29133,73.50935,0.2234788,0.8586231,0,0,7.928544
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.4666857,0.4666857,0,0,0,0.4666857,0,0,0,0,0,0.4912481,0.4666857,0,0,3.909311,7.106894,0,0.4912481,-0.4912481,9.773509,69.81064,0.2234788,0.5133542,0,0,7.106894
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.1110805,0.1110805,0,0,0,0.1110805,0,0,1.387779E-17,0,0,0.1169268,0.1110805,0,0,4.455142,6.615646,0,0.1169268,-0.1169268,9.650258,68.93027,0.2234788,0.1221885,0,0,6.615646
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.585061,6.49872,0,0,0,9.650258,68.93027,0.2234788,0,0,0,6.49872
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,1.034176,1.034176,0,0,0,1.034176,0,0,2.220446E-16,0,0,1.088606,1.034176,0,0,4.585061,6.49872,0,1.088606,-1.088606,8.502767,60.73392,0.2234788,1.137593,0,0,6.49872
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.8596793,0.8596793,0,0,0,0.8596793,0,0,1.110223E-16,0,0,0.9049256,0.8596793,0,0,5.794622,5.410114,0,0.9049256,-0.9049256,7.548891,53.92054,0.2234788,0.9456473,0,0,5.410114
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,0,0,0,0,0,0,0,0,0.3690252,0,0,0,0,6.800096,4.505188,0.3690252,0,0.3690252,7.898979,56.42117,0.2234573,0,0.2952202,0,4.874214
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,3.037373,3.037373,5,0,1.53,3.037373,46.32789,0,0,0,1.407151,0,0,1.962627,1.864496,6.43107,4.837311,3.271646,0,3.271646,11.00274,78.59081,0.2235275,3.34111,1.125721,5,6.244462
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,3.79481,3.79481,4.39373,0,1.364488,3.79481,66.64317,0,0,0,2.528982,0,0,0.5989199,0.5689739,3.159424,7.781793,3.097955,0,3.097955,13.94171,99.58347,0.2235842,4.174291,2.023185,5,10.31077
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,2.817477,2.817477,0,0,0,2.817477,113.4015,0.1678263,0,0,3.19506,2.965765,2.817477,0,0,0.0614681,10.56995,0.0614681,0,0.0614681,14.00003,100,0.2235806,3.099225,2.556048,0,13.76501
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.5534936,0.5534936,0,0,0,0.5534936,736.5314,3.494029,0,0,4.076653,0.5826248,0.5534936,0,0,0,10.62527,0,0,0,14.00003,100,0.2235806,0.6088429,3.261323,0,14.70193
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,6.065481,6.065481,2.735481,0,0.9117863,6.065481,77.5845,1.20061,0,0,4.705873,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2235806,6.672029,3.764699,5,15.33115
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,1.990973,1.990973,0,0,0,1.990973,233.5165,2.553489,0,0,4.64925,2.095761,1.990973,0,0,0,10.62527,0,0,0,14.00003,100,0.2235806,2.19007,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,1.936893,1.936893,0,0,0,1.936893,221.337,2.248225,0,0,4.287059,2.038834,1.936893,0,0,0,10.62527,0,0,0,14.00003,100,0.2235806,2.130582,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,3.197529,3.197529,1.25,0,0.50625,3.197529,105.243,1.315145,0,0,3.365176,2.050031,1.947529,0,0,0,10.62527,0,0,0,14.00003,100,0.2235806,3.517282,2.692141,5,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,2.461267,2.461267,0,0,0,2.461267,117.4113,0.298998,0,0,2.889805,2.590807,2.461267,0,0,0,10.62527,0,0,0,14.00003,100,0.2235806,2.707394,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,4.106062,4.106062,2.311747,0,0.7961068,4.106062,45.99913,0,0,0,1.888753,1.888753,1.794315,0,0,0,10.62527,0,0,0,14.00003,100,0.2235806,4.516668,1.511002,5,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.3893496,0.3893496,0,0,0,0.3893496,210.4313,0.4094718,0,0,0.8193136,0.4098417,0.3893496,0,0,0,10.62527,0,0,0,14.00003,100,0.2235806,0.4282846,0.6554508,0,11.44459
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,7.670358,7.670358,5,0,1.53,7.670358,0,0,0,0.1073937,0,2.810903,2.670358,0,0,0,10.62527,0,2.810903,-2.810903,11.03708,78.8361,0.2235806,8.437393,0,5,10.62527
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,3.957139,3.957139,5,0,1.53,3.957139,0,0,0,0,0,0,0,1.042861,0.9907178,3.123226,7.814371,0.9907178,0,0.9907178,11.97695,85.5495,0.2236053,4.352853,0,5,7.814371
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,3.446188,3.446188,5,0,1.53,3.446188,0,0,0,0,0,0,0,1.553812,1.476122,2.132508,8.706017,1.476122,0,1.476122,13.37733,95.55213,0.223642,3.790807,0,5,8.706017
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,3.627971,3.627971,4.318903,0,1.344061,3.627971,0,3.330669E-16,0,0,0,0,0,0.6909329,0.6563862,0.6563862,10.03453,0.6563862,0,0.6563862,14.00003,100,0.2236583,3.990768,0,5,10.03453
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.7202959,0.7202959,0,0,0,0.7202959,0,0,0,0,0,0.7582062,0.7202959,0,0,0,10.62527,0,0.7582062,-0.7582062,13.20081,94.2913,0.2236583,0.7923256,0,0,10.62527
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8424514,9.867068,0,0,0,13.20081,94.2913,0.2236583,0,0,0,9.867068
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.8601001,0.8601001,0,0,0,0.8601001,0,0,1.110223E-16,0,0,0.9053685,0.8601001,0,0,0.8424514,9.867068,0,0.9053685,-0.9053685,12.24647,87.47459,0.2236583,0.9461101,0,0,9.867068
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.2727625,0.2727625,0,0,0,0.2727625,0,0,0,0,0,0.2871184,0.2727625,0,0,1.848416,8.961699,0,0.2871184,-0.2871184,11.94382,85.31281,0.2236583,0.3000388,0,0,8.961699
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,1.286323,1.286323,0,0,0,1.286323,0,0,0,0,0,1.354024,1.286323,0,0,2.167437,8.674581,0,1.354024,-1.354024,10.51655,75.11806,0.2236583,1.414955,0,0,8.674581
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.6691182,0.6691182,0,0,0,0.6691182,0,0,1.110223E-16,0,0,0.7043349,0.6691182,0,0,3.671908,7.320557,0,0.7043349,-0.7043349,9.774116,69.81497,0.2236583,0.73603,0,0,7.320557
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.8255198,0.8255198,0,0,0,0.8255198,0,0,1.110223E-16,0,0,0.8689682,0.8255198,0,0,4.454503,6.616222,0,0.8689682,-0.8689682,8.858143,63.27232,0.2236583,0.9080718,0,0,6.616222
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.9704125,0.9704125,0,0,0,0.9704125,0,0,1.110223E-16,0,0,1.021487,0.9704125,0,0,5.420023,5.747253,0,1.021487,-1.021487,7.781401,55.58133,0.2236583,1.067454,0,0,5.747253
