Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,1.137067,1.137067,0,0,0,1.137067,4.201624,0,0,0,0.04777527,1.196912,1.137067,0,0,6.555008,4.725767,0,1.149137,-1.149137,6.570104,46.92922,0.2236583,1.250774,0.03822022,0,4.773542
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,0,0,0,0,0,0,0,0,0.5688905,0,0,0,0,7.831827,3.57663,0.5688905,0,0.5688905,7.109801,50.78419,0.2236252,0,0.4551123,0,4.14552
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,5.086596,5.086596,5,0,1.53,5.086596,27.78405,0,0,0,1.413262,0.09115338,0.08659571,0,0,7.262937,4.088631,1.322109,0,1.322109,8.364063,59.74319,0.2236474,5.595255,1.13061,5,5.501893
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,4.269736,4.269736,5,0,1.53,4.269736,59.58425,0,0,0,2.54409,0,0,0.7302641,0.6937509,5.940828,5.278529,3.237841,0,3.237841,11.43575,81.68376,0.2237072,4.69671,2.035272,5,7.822619
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,0,0,0,0,1.136856,0,0,3.839843,0,0,0,0,2.702987,8.192586,2.702987,0,2.702987,14.00003,100,0.2235504,0,3.071874,0,12.03243
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.1460616,0.1460616,0,0,0,0.1460616,2932.727,4.12984,0,0,4.283589,0.1537491,0.1460616,0,0,0,10.62527,0,0,0,14.00003,100,0.2235504,0.1606678,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,4.966182,4.966182,1.857937,0,0.6722168,4.966182,65.88234,4.440892E-16,0,0,3.271837,3.271837,3.108245,0,0,0,10.62527,0,0,0,14.00003,100,0.2235504,5.4628,2.617469,5,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.6764897,0.6764897,0,0,0,0.6764897,683.9165,3.91453,0,0,4.626625,0.7120944,0.6764897,0,0,0,10.62527,0,0,0,14.00003,100,0.2235504,0.7441387,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.6840718,0.6840718,0,0,0,0.6840718,476.4036,2.538867,0,0,3.258943,0.7200755,0.6840718,0,0,0,10.62527,0,0,0,14.00003,100,0.2235504,0.752479,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,3.766712,3.766712,2.31021,0,0.7956873,3.766712,40.70289,0,0,0,1.533161,1.533161,1.456503,0,0,0,10.62527,0,0,0,14.00003,100,0.2235504,4.143384,1.226529,5,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,4.125334,4.125334,3.636889,0,1.157871,4.125334,12.46332,1.110223E-16,0,0,0.5141534,0.5141534,0.4884457,0,0,0,10.62527,0,0,0,14.00003,100,0.2235504,4.537868,0.4113227,5,11.13943
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,0,0,0,0,0.3379624,0,0,0.3379624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235504,0,0.2703699,0,10.96324
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,3.098039,3.098039,3.098039,0,1.010764,3.098039,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235504,3.407842,0,5,10.62527
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.1631982,0.1631982,0,0,0,0.1631982,0,0,0,0,0,0.1717876,0.1631982,0,0,0,10.62527,0,0.1717876,-0.1717876,13.81895,98.70657,0.2235504,0.179518,0,0,10.62527
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,2.614843,2.614843,0,0,0,2.614843,0,0,0,0,0,2.752466,2.614843,0,0,0.1908751,10.45349,0,2.752466,-2.752466,10.91759,77.98266,0.2235504,2.876327,0,0,10.45349
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,2.950537,2.950537,0,0,0,2.950537,0,0,4.440892E-16,0,0,3.105828,2.950537,0,0,3.249171,7.701021,0,3.105828,-3.105828,7.643764,54.59821,0.2235504,3.24559,0,0,7.701021
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,1.082572,1.082572,0,0,0,1.082572,0,0,2.220446E-16,0,0,1.139549,1.082572,0,0,6.70009,4.595193,0,1.139549,-1.139549,6.442574,46.01829,0.2235504,1.190829,0,0,4.595193
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,1.113247,1.113247,0,0,0,1.113247,0,0,0,0,0,1.171839,1.113247,0,0,7.966256,3.455644,0,1.171839,-1.171839,5.207347,37.19526,0.2235504,1.224572,0,0,3.455644
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.7056289,0.7056289,0,0,0,0.7056289,0,0,0,0,0,0.7427673,0.7056289,0,0,9.268299,2.283805,0,0.7427673,-0.7427673,4.424402,31.60281,0.2235504,0.7761918,0,0,2.283805
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.0936,1.541037,0,0,0,4.424402,31.60281,0.2235504,0,0,0,1.541037
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.0159858,0.0159858,0,0,0,0.0159858,0,0,0,0,0,0.01682715,0.0159858,0,0,10.0936,1.541037,0,0.01682715,-0.01682715,4.406664,31.47611,0.2235504,0.01758438,0,0,1.541037
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.5463398,0.5463398,0,0,0,0.5463398,0,0,1.110223E-16,0,0,0.5750946,0.5463398,0,0,10.11229,1.52421,0,0.5750946,-0.5750946,3.800461,27.1461,0.2235504,0.6009738,0,0,1.52421
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.75129,0.9491156,0,0,0,3.800461,27.1461,0.2235504,0,0,0,0.9491156
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.75129,0.9491156,0,0,0,3.800461,27.1461,0.2235504,0,0,0,0.9491156
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.1881021,0.1881021,0,0,0,0.1881021,234.6467,0,0,0,0.4413755,0.1980022,0.1881021,0,0,10.75129,0.9491156,0.2433733,0,0.2433733,4.031345,28.79527,0.2235363,0.2069123,0.3531004,0,1.390491
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,0,0,0,0,0,0,0,0,0.9906068,0,0,0,0,10.50791,1.168151,0.9906068,0,0.9906068,4.971117,35.50791,0.2234789,0,0.7924854,0,2.158758
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,2.055711,2.055711,0,0,0,2.055711,83.56576,0,0,0,1.71787,2.163906,2.055711,0,0,9.517307,2.059698,0,0.4460358,-0.4460358,4.500955,32.14961,0.2234789,2.261282,1.374296,0,3.777568
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.6753328,0.6753328,0,0,0,0.6753328,382.6883,0,0,0,2.584419,0.7108766,0.6753328,0,0,10.0129,1.613662,1.873543,0,1.873543,6.278353,44.84529,0.2233704,0.7428661,2.067536,0,4.198081
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.6892698,0.6892698,0,0,0,0.6892698,460.2762,0,0,0,3.172545,0.7255472,0.6892698,0,0,8.139359,3.29985,2.446998,0,2.446998,8.59978,61.42688,0.2232289,0.7581968,2.538036,0,6.472396
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.7233822,0.7233822,0,0,0,0.7233822,512.1165,0,0,0,3.704559,0.761455,0.7233822,0,0,5.692361,5.502149,2.943104,0,2.943104,11.39185,81.37022,0.2230588,0.7957205,2.963647,0,9.206708
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,2.373022,2.373022,0,0,0,2.373022,141.5065,0,0,0,3.357979,2.497918,2.373022,0,0,2.749257,8.150943,0.8600618,0,0.8600618,12.20778,87.19825,0.2230092,2.610324,2.686383,0,11.50892
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,0.9268576,0,0,2.816053,0,0,0,0,1.889195,8.924998,1.889195,0,1.889195,14.00003,100,0.2229003,0,2.252842,0,11.74105
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,4.134222,4.134222,1.807466,0,0.6584382,4.134222,59.24251,0,0,0,2.449216,2.449216,2.326756,0,0,0,10.62527,0,0,0,14.00003,100,0.2229003,4.547644,1.959373,5,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,0,0,0,0,2.053583,0,0,2.053583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229003,0,1.642866,0,12.67886
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,2.571747,2.571747,0,0,0,2.571747,41.76305,0,4.440892E-16,0,1.07404,2.707102,2.571747,0,0,0,10.62527,0,1.633062,-1.633062,12.27863,87.70432,0.2229003,2.828921,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,2.325345,2.325345,0,0,0,2.325345,25.44162,0,4.440892E-16,0,0.5916055,2.447731,2.325345,0,0,1.814513,8.992212,0,1.856126,-1.856126,10.3221,73.72914,0.2229003,2.557879,0.4732844,0,9.583817
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.94767,1.94767,0,0,0,1.94767,0,0,0,0,0,2.050179,1.94767,0,0,3.876876,7.136086,0,2.050179,-2.050179,8.161022,58.2929,0.2229003,2.142437,0,0,7.136086
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.154853,5.085907,0,0,0,8.161022,58.2929,0.2229003,0,0,0,5.085907
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.154853,5.085907,0,0,0,8.161022,58.2929,0.2229003,0,0,0,5.085907
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.154853,5.085907,0,0,0,8.161022,58.2929,0.2229003,0,0,0,5.085907
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.2541678,0.2541678,0,0,0,0.2541678,0,0,0,0,0,0.2675451,0.2541678,0,0,6.154853,5.085907,0,0.2675451,-0.2675451,7.879005,56.27849,0.2229003,0.2795846,0,0,5.085907
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.8395348,0.8395348,0,0,0,0.8395348,0,0,0,0,0,0.8837208,0.8395348,0,0,6.452125,4.818362,0,0.8837208,-0.8837208,6.947481,49.62477,0.2229003,0.9234883,0,0,4.818362
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,1.406022,1.406022,0,0,0,1.406022,0,0,0,0,0,1.480023,1.406022,0,0,7.434037,3.934641,0,1.480023,-1.480023,5.3874,38.48135,0.2229003,1.546624,0,0,3.934641
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.2237078,0.2237078,0,0,0,0.2237078,0,0,2.775558E-17,0,0,0.2354819,0.2237078,0,0,9.078507,2.454618,0,0.2354819,-0.2354819,5.13918,36.70836,0.2229003,0.2460786,0,0,2.454618
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,2.058245,2.058245,5,0,1.53,2.058245,0,0,0,0,0,0,0,2.941755,2.794667,9.340154,2.219136,2.794667,0,2.794667,7.790434,55.64585,0.2229699,2.26407,0,5,2.219136
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.8095685,0.8095685,4.314832,0,1.342949,0.8095685,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.545487,4.734336,3.33,0,3.33,10.94955,78.21091,0.2230182,0.8905253,0,5,4.734336
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.9543111,0.9543111,4.339034,0,1.349556,0.9543111,0,0,0,0,0,0,0,3.384723,3.215487,3.215487,7.731336,3.215487,0,3.215487,14.00003,100,0.2230749,1.049742,0,5,7.731336
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,1.006252,1.006252,0,0,0,1.006252,0,0,2.220446E-16,0,0,1.059212,1.006252,0,0,0,10.62527,0,1.059212,-1.059212,12.88352,92.02496,0.2230749,1.106877,0,0,10.62527
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,1.432887,1.432887,0,0,0,1.432887,0.03436291,0,2.220446E-16,0,0.0004923816,1.508302,1.432887,0,0,1.176903,9.566062,0,1.507809,-1.507809,11.29415,80.67233,0.2230749,1.576175,0.0003939052,0,9.566554
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,2.861448,2.861448,0,0,0,2.861448,5.513793,0,0,0,0.1577743,3.012051,2.861448,0,0,2.852246,8.058252,0,2.854276,-2.854276,8.285479,59.18187,0.2230749,3.147593,0.1262195,0,8.216027
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,1.180979,1.180979,0,0,0,1.180979,26.9641,0,0,0,0.3184402,1.243135,1.180979,0,0,6.023664,5.203976,0,0.9246951,-0.9246951,7.310764,52.21964,0.2230749,1.299076,0.2547521,0,5.522417
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,1.573661,1.573661,0,0,0,1.573661,80.08064,0,0,0,1.260198,1.656486,1.573661,0,0,7.051103,4.279281,0,0.3962877,-0.3962877,6.89304,49.2359,0.2230749,1.731028,1.008158,0,5.539479
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,2.687656,2.687656,0,0,0,2.687656,86.28915,0,0,0,2.319155,2.829112,2.687656,0,0,7.491423,3.882993,0,0.509956,-0.509956,6.355499,45.39633,0.2230749,2.956422,1.855324,0,6.202149
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,0,0,0,1.861008,0,0,0,0,8.058041,3.373037,1.861008,0,1.861008,8.121007,58.00708,0.2229679,0,1.488807,0,5.234046
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,1.115559,1.115559,0,0,0,1.115559,158.2274,0,0,0,1.76512,1.174273,1.115559,0,0,6.197032,5.047945,0.5908479,0,0.5908479,8.681535,62.01084,0.2229339,1.227115,1.412096,0,6.813066
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,3.095279,3.095279,5,0,1.53,3.095279,37.85494,0,0,0,1.171716,0,0,1.904721,1.809485,5.606184,5.579708,2.981201,0,2.981201,11.50975,82.21233,0.2229985,3.404807,0.9373728,5,6.751424
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,1.459677,1.459677,0,0,0,1.459677,123.1321,0,0,0,1.797331,1.536502,1.459677,0,0,2.624984,8.262789,0.2608288,0,0.2608288,11.75719,83.97979,0.2229836,1.605645,1.437865,0,10.06012
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,3.759255,3.759255,5,0,1.53,3.759255,25.34858,0,0,0,0.9529179,0,0,1.240745,1.178707,2.364155,8.497535,2.131625,0,2.131625,13.77943,98.42432,0.2230288,4.135181,0.7623343,5,9.450453
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.2383386,0.2383386,0,0,0,0.2383386,69.60827,0,2.775558E-17,0,0.1659034,0.2508827,0.2383386,0,0,0.2325292,10.416,0,0.08497936,-0.08497936,13.68986,97.78448,0.2230288,0.2621725,0.1327227,0,10.5819
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,2.117184,2.117184,0,0,0,2.117184,7.704302,0,0,0,0.1631143,2.228615,2.117184,0,0,0.3269507,10.33102,0,2.065501,-2.065501,11.51263,82.23288,0.2230288,2.328903,0.1304914,0,10.49413
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,3.062696,3.062696,5,0,1.53,3.062696,0,0,0,0,0,0,0,1.937304,1.840439,2.621952,8.265517,1.840439,0,1.840439,13.25862,94.70424,0.2230744,3.368965,0,5,8.265517
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.791596,1.791596,0,0,0,1.791596,0,0,2.220446E-16,0,0,1.88589,1.791596,0,0,0.7815127,9.921913,0,1.88589,-1.88589,11.27072,80.50496,0.2230744,1.970755,0,0,9.921913
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,4.845573,4.845573,5,0,1.53,4.845573,0,0,0,0,0,0,0,0.1544265,0.1467052,2.876946,8.036022,0.1467052,0,0.1467052,11.40989,81.49908,0.223078,5.330131,0,5,8.036022
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,8.536231,8.33,5,0,1.53,8.33,0,0,0.2062315,1.059855,0,3.505263,3.33,0,0,2.730241,8.168057,0,3.505263,-3.505263,7.715022,55.10719,0.223078,9.389854,0,5,8.168057
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,1.815199,1.815199,5,0,1.53,1.815199,0,0,0,0,0,0,0,3.184801,3.025561,6.624978,4.662794,3.025561,0,3.025561,10.58532,75.60928,0.2231528,1.996719,0,5,4.662794
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.08986475,0.08986475,3.595128,0,1.14647,0.08986475,0,0,0,0,0,0,0,3.505263,3.33,3.599417,7.385799,3.33,0,3.33,13.74444,98.17435,0.2231447,0.09885123,0,5,7.385799
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,2.021842,2.021842,0,0,0,2.021842,0,0,4.440892E-16,0,0,2.128255,2.021842,0,0,0.2694168,10.3828,0,2.128255,-2.128255,11.50106,82.15025,0.2231447,2.224027,0,0,10.3828
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.2772832,0.2772832,0,0,0,0.2772832,0,0,5.551115E-17,0,0,0.291877,0.2772832,0,0,2.634145,8.254544,0,0.291877,-0.291877,11.19339,79.95265,0.2231447,0.3050115,0,0,8.254544
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,2.039907,2.039907,0,0,0,2.039907,0,0,4.440892E-16,0,0,2.14727,2.039907,0,0,2.958453,7.962667,0,2.14727,-2.14727,8.929973,63.78539,0.2231447,2.243897,0,0,7.962667
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.224151,0.224151,0,0,0,0.224151,0,0,2.775558E-17,0,0,0.2359484,0.224151,0,0,5.344308,5.815397,0,0.2359484,-0.2359484,8.681261,62.00888,0.2231447,0.2465661,0,0,5.815397
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.3837089,0.3837089,0,0,0,0.3837089,0,0,5.551115E-17,0,0,0.4039041,0.3837089,0,0,5.606473,5.579449,0,0.4039041,-0.4039041,8.255508,58.9678,0.2231447,0.4220798,0,0,5.579449
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.055255,5.175544,0,0,0,8.255508,58.9678,0.2231447,0,0,0,5.175544
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,1.299163,1.299163,0,0,0,1.299163,3.97448,0,0,0,0.05163498,1.36754,1.299163,0,0,6.055255,5.175544,0,1.315905,-1.315905,6.868423,49.06006,0.2231447,1.42908,0.04130799,0,5.22718
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,4.900025,4.900025,5,0,1.53,4.900025,9.637501,0,0,0,0.47224,0,0,0.09997486,0.09497612,7.517372,3.859639,0.5672161,0,0.5672161,7.406531,52.90369,0.2231549,5.390028,0.377792,5,4.331879
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,2.048754,2.048754,5,0,1.53,2.048754,67.61581,0,0,0,1.385282,0,0,2.951246,2.803684,6.950156,4.370133,4.188965,0,4.188965,11.38053,81.28935,0.2232069,2.253629,1.108225,5,5.755415
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.2425454,0.2425454,0,0,0,0.2425454,1115.994,0,0,0,2.706791,0.2553109,0.2425454,0,0,2.761191,8.140203,2.45148,0,2.45148,13.70621,97.90131,0.2230666,0.2667999,2.165433,0,10.84699
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,4.147839,4.147839,1.981956,0,0.7060739,4.147839,62.43223,5.551115E-17,0,0,2.589588,2.279877,2.165884,0,0,0.3097112,10.34653,0.3097112,0,0.3097112,14.00003,100,0.2230718,4.562623,2.071671,5,12.93612
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,1.913801,1.913801,0,0,0,1.913801,162.7557,1.100292,0,0,3.11482,2.014528,1.913801,0,0,0,10.62527,0,0,0,14.00003,100,0.2230718,2.105181,2.491856,0,13.74009
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,1.898175,1.898175,0,0,0,1.898175,165.956,1.152056,0,0,3.150136,1.998079,1.898175,0,0,0,10.62527,0,0,0,14.00003,100,0.2230718,2.087993,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,4.155554,4.155554,2.118901,0,0.7434601,4.155554,51.58988,0,0,0,2.143845,2.143845,2.036653,0,0,0,10.62527,0,0,0,14.00003,100,0.2230718,4.57111,1.715076,5,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,3.128047,3.128047,1.81264,0,0.6598508,3.128047,44.26527,0,0,0,1.384638,1.384638,1.315406,0,0,0,10.62527,0,0,0,14.00003,100,0.2230718,3.440851,1.107711,5,12.00991
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,2.84469,2.84469,0,0,0,2.84469,61.24149,0,4.440892E-16,0,1.742131,2.994411,2.84469,0,0,0,10.62527,0,1.25228,-1.25228,12.68001,90.57131,0.2230718,3.129159,1.393705,0,12.3674
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,1.201639,1.201639,0,0,0,1.201639,49.44433,0,0,0,0.5941423,1.264883,1.201639,0,0,1.391423,9.372993,0,0.6707408,-0.6707408,11.97299,85.52116,0.2230718,1.321803,0.4753139,0,9.967136
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.6003492,0.6003492,0,0,0,0.6003492,27.11256,0,1.110223E-16,0,0.16277,0.6319466,0.6003492,0,0,2.13669,8.702253,0,0.4691765,-0.4691765,11.47843,81.98862,0.2230718,0.6603842,0.130216,0,8.865023
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.657997,8.233076,0,0,0,11.47843,81.98862,0.2230718,0,0,0,8.233076
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.657997,8.233076,0,0,0,11.47843,81.98862,0.2230718,0,0,0,8.233076
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.847337,1.847337,0,0,0,1.847337,0,0,2.220446E-16,0,0,1.944566,1.847337,0,0,2.657997,8.233076,0,1.944566,-1.944566,9.428678,67.34756,0.2230718,2.032071,0,0,8.233076
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,5.771067,5.771067,5,0,1.53,5.771067,0,0,0,0,0,0.8116493,0.7710668,0,0,4.818626,6.288511,0,0.8116493,-0.8116493,8.573125,61.23648,0.2230718,6.348174,0,5,6.288511
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,1.207076,1.207076,4.712339,0,1.451469,1.207076,0,0,0,0,0,0,0,3.505263,3.33,5.720459,5.476861,3.33,0,3.33,11.73224,83.80154,0.2231506,1.327784,0,5,5.476861
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.390459,8.473862,0,0,0,11.73224,83.80154,0.2231506,0,0,0,8.473862
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,1.116928,1.116928,0,0,0,1.116928,0,0,0,0,0,1.175714,1.116928,0,0,2.390459,8.473862,0,1.175714,-1.175714,10.49293,74.94934,0.2231506,1.228621,0,0,8.473862
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.7954568,0.7954568,0,0,0,0.7954568,0,0,1.110223E-16,0,0,0.8373229,0.7954568,0,0,3.696807,7.298148,0,0.8373229,-0.8373229,9.610313,68.64496,0.2231506,0.8750024,0,0,7.298148
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.4825452,0.4825452,0,0,0,0.4825452,0,0,1.110223E-16,0,0,0.5079423,0.4825452,0,0,4.627166,6.460825,0,0.5079423,-0.5079423,9.074895,64.82055,0.2231506,0.5307997,0,0,6.460825
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.1612956,0.1612956,0,0,0,0.1612956,0,0,2.775558E-17,0,0,0.1697848,0.1612956,0,0,5.191546,5.952883,0,0.1697848,-0.1697848,8.895926,63.5422,0.2231506,0.1774252,0,0,5.952883
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.507633,0.507633,0,0,0,0.507633,0,0,0,0,0,0.5343506,0.507633,0,0,5.380196,5.783098,0,0.5343506,-0.5343506,8.332671,59.51896,0.2231506,0.5583963,0,0,5.783098
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.4498294,0.4498294,0,0,0,0.4498294,0,0,5.551115E-17,0,0,0.4735047,0.4498294,0,0,5.973919,5.248747,0,0.4735047,-0.4735047,7.833553,55.95384,0.2231506,0.4948124,0,0,5.248747
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.612787,0.612787,0,0,0,0.612787,6.699041,0,1.110223E-16,0,0.04105086,0.645039,0.612787,0,0,6.500035,4.775243,0,0.6039881,-0.6039881,7.196894,51.40628,0.2231506,0.6740657,0.03284069,0,4.816294
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,3.579741,3.579741,5,0,1.53,3.579741,4.416508,0,0,0,0.1580996,0,0,1.420259,1.349246,7.171133,4.171255,1.507345,0,1.507345,8.626887,61.6205,0.2231864,3.937715,0.1264796,5,4.329354
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,3.505263,0,1.121937,0,0,0,0,0,1.291078,0,0,3.505263,3.33,5.663787,5.527865,4.621078,0,4.621078,13.01083,92.9343,0.2230976,0,1.032863,5,6.818944
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,2.045124,2.045124,0,0,0,2.045124,54.30243,0,4.440892E-16,0,1.110552,2.152762,2.045124,0,0,1.042709,9.686836,0,1.04221,-1.04221,11.91224,85.08727,0.2230976,2.249636,0.8884414,0,10.79739
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,3.51363,3.51363,4.425757,0,1.373232,3.51363,35.30783,0,0,0,1.240587,0,0,0.912127,0.8665206,2.20072,8.644626,2.107107,0,2.107107,13.91122,99.36565,0.2231395,3.864993,0.9924693,5,9.885213
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0.4267275,0,0,0.5203406,0,0,0,0,0.09361304,10.54102,0.09361304,0,0.09361304,14.00003,100,0.2231342,0,0.4162724,0,11.06136
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,2.154671,2.154671,0,0,0,2.154671,64.44843,0,0,0,1.388652,2.268075,2.154671,0,0,0,10.62527,0,0.8794233,-0.8794233,13.07303,93.37863,0.2231342,2.370139,1.110922,0,12.01393
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,7.416208,7.416208,5,0,1.53,7.416208,21.45652,4.440892E-16,0,0,1.59126,2.543377,2.416208,0,0,0.977137,9.745851,0,0.9521165,-0.9521165,12.06942,86.20994,0.2231342,8.157828,1.273008,5,11.33711
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,4.157596,4.157596,5,0,1.53,4.157596,17.74627,0,0,0,0.7378183,0,0,0.8424041,0.8002838,2.035044,8.793735,1.538102,0,1.538102,13.52859,96.63258,0.2231661,4.573356,0.5902547,5,9.531552
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,4.039229,4.039229,4.060848,0,1.273612,4.039229,11.73949,0,0,0,0.4741849,0,0,0.02161928,0.02053831,0.496942,10.17803,0.4947232,0,0.4947232,13.99792,99.98496,0.2231745,4.443151,0.3793479,5,10.65221
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,4.683587,4.683587,4.072711,0,1.27685,4.683587,13.77676,2.714842E-16,0,0,0.6452465,0.6430277,0.6108763,0,0,0.00221882,10.62328,0.00221882,0,0.00221882,14.00003,100,0.2231745,5.151946,0.5161972,5,11.26852
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,3.233625,3.233625,3.065753,0,1.001951,3.233625,5.464684,0,0,0,0.1767074,0.1767074,0.167872,0,0,0,10.62527,0,0,0,14.00003,100,0.2231745,3.556987,0.1413659,5,10.80198
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.3512357,0.3512357,0,0,0,0.3512357,0,0,5.551115E-17,0,0,0.3697218,0.3512357,0,0,0,10.62527,0,0.3697218,-0.3697218,13.61031,97.21629,0.2231745,0.3863592,0,0,10.62527
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,3.644754,3.644754,4.077178,0,1.278069,3.644754,0,2.775558E-16,0,0,0,0,0,0.4324231,0.4108019,0.4108019,10.25555,0.4108019,0,0.4108019,14.00003,100,0.2231846,4.00923,0,5,10.25555
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231846,0,0,0,10.62527
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,2.997271,2.997271,0,0,0,2.997271,0,0,4.440892E-16,0,0,3.155022,2.997271,0,0,0,10.62527,0,3.155022,-3.155022,10.67434,76.24516,0.2231846,3.296998,0,0,10.62527
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.582478,0.582478,0,0,0,0.582478,0,0,1.110223E-16,0,0,0.6131347,0.582478,0,0,3.50558,7.470252,0,0.6131347,-0.6131347,10.02804,71.62873,0.2231846,0.6407257,0,0,7.470252
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.677459,0.677459,0,0,0,0.677459,0,0,0,0,0,0.7131147,0.677459,0,0,4.186841,6.857118,0,0.7131147,-0.7131147,9.276353,66.25954,0.2231846,0.7452049,0,0,6.857118
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.8046155,0.8046155,0,0,0,0.8046155,0,0,1.110223E-16,0,0,0.8469637,0.8046155,0,0,4.97919,6.144003,0,0.8469637,-0.8469637,8.383575,59.88256,0.2231846,0.8850771,0,0,6.144003
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,1.030202,1.030202,0,0,0,1.030202,0,0,2.220446E-16,0,0,1.084423,1.030202,0,0,5.920261,5.297039,0,1.084423,-1.084423,7.240493,51.7177,0.2231846,1.133222,0,0,5.297039
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.31797,0.31797,0,0,0,0.31797,0,0,5.551115E-17,0,0,0.3347052,0.31797,0,0,7.125175,4.212616,0,0.3347052,-0.3347052,6.887683,49.19764,0.2231846,0.349767,0,0,4.212616
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,1.066026,1.066026,0,0,0,1.066026,0,0,0,0,0,1.122133,1.066026,0,0,7.49707,3.877911,0,1.122133,-1.122133,5.704851,40.74885,0.2231846,1.172629,0,0,3.877911
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,1.486821,1.486821,0,0,0,1.486821,0,0,2.220446E-16,0,0,1.565075,1.486821,0,0,8.743885,2.755778,0,1.565075,-1.565075,4.055117,28.96506,0.2231846,1.635503,0,0,2.755778
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.48286,1.190703,0,0,0,4.055117,28.96506,0.2231846,0,0,0,1.190703
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.1944697,0.1944697,0,0,0,0.1944697,345.1047,0,0,0,0.6711242,0.2047049,0.1944697,0,0,10.48286,1.190703,0.4664192,0,0.4664192,4.497601,32.12566,0.223158,0.2139167,0.5368993,0,1.861827
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,6.674514,6.674514,5,0,1.53,6.674514,20.91891,2.220446E-16,0,0.5467246,1.396236,1.762647,1.674514,0,0,10.01644,1.61048,0,0.3664108,-0.3664108,4.11137,29.36687,0.223158,7.341966,1.116989,5,3.006716
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,3.514198,3.514198,5,0,1.53,3.514198,69.09645,0,0,0,2.428186,0,0,1.485802,1.411512,10.42356,1.24407,3.839698,0,3.839698,7.754027,55.3858,0.2232296,3.865618,1.942549,5,3.672256
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,3.970391,3.970391,5,0,1.53,3.970391,98.40295,0,0,0,3.906982,0,0,1.029609,0.978129,6.583863,4.699798,4.885111,0,4.885111,12.38845,88.48875,0.2232416,4.36743,3.125585,5,8.606779
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,5.495145,5.495145,2.901325,0,0.9570619,5.495145,80.60002,0,0,0,4.429088,2.730336,2.593819,0,0,1.698752,9.096397,1.698752,0,1.698752,14.00003,100,0.2232019,6.044659,3.54327,5,13.52549
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,3.581836,0,0,3.581836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232019,0,2.865468,0,14.20711
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,2.567308,2.567308,0,0,0,2.567308,155.6721,1.294153,0,0,3.996583,2.70243,2.567308,0,0,0,10.62527,0,0,0,14.00003,100,0.2232019,2.824039,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.1747728,0.1747728,0,0,0,0.1747728,2124.767,3.529543,0,0,3.713515,0.1839713,0.1747728,0,0,0,10.62527,0,0,0,14.00003,100,0.2232019,0.1922501,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,1.696963,1.696963,0,0,0,1.696963,208.4341,1.750772,0,0,3.537048,1.786276,1.696963,0,0,0,10.62527,0,0,0,14.00003,100,0.2232019,1.866659,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,0,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232019,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.6026931,0.6026931,0,0,0,0.6026931,280.5324,1.056336,0,0,1.69075,0.6344138,0.6026931,0,0,0,10.62527,0,0,0,14.00003,100,0.2232019,0.6629624,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,2.541086,2.541086,0,0,0,2.541086,32.58008,0,4.440892E-16,0,0.8278879,2.674828,2.541086,0,0,0,10.62527,0,1.84694,-1.84694,12.05318,86.09399,0.2232019,2.795195,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,8.114342,8.114342,5,0,1.53,8.114342,0,0,0,0.5957754,0,3.278254,3.114341,0,0,2.052155,8.778335,0,3.278254,-3.278254,8.597599,61.4113,0.2232019,8.925776,0,5,8.778335
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,8.626027,8.33,5,0,1.53,8.33,0,0,0.2960275,1.15863,0,3.505263,3.33,0,0,5.69466,5.50008,0,3.505263,-3.505263,4.902728,35.01941,0.2232019,9.48863,0,5,5.50008
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,4.106244,4.106244,5,0,1.53,4.106244,0,0,0,0,0,0,0,0.8937563,0.8490684,9.589396,1.994817,0.8490684,0,0.8490684,5.708225,40.77295,0.2232227,4.516868,0,5,1.994817
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,6.244377,6.244377,5,0,1.53,6.244377,0,0,0,0,0,1.30987,1.244377,0,0,8.740328,2.758979,0,1.30987,-1.30987,4.3275,30.91065,0.2232227,6.868814,0,5,2.758979
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.4986494,0.4986494,4.003912,0,1.258068,0.4986494,0,0,0,0,0,0,0,3.505263,3.33,10.19574,1.449108,3.33,0,3.33,7.486616,53.47572,0.2232461,0.5485144,0,5,1.449108
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,1.413469,1.413469,4.918732,0,1.507814,1.413469,0,0,0,0,0,0,0,3.505263,3.33,6.86574,4.446108,3.33,0,3.33,10.64573,76.04078,0.2233274,1.554816,0,5,4.446108
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.2647519,0.2647519,3.770015,0,1.194214,0.2647519,0,0,0,0,0,0,0,3.505263,3.33,3.53574,7.443109,3.33,0,3.33,13.80485,98.60585,0.2233327,0.2912271,0,5,7.443109
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,1.01682,1.01682,0,0,0,1.01682,0,0,2.220446E-16,0,0,1.070337,1.01682,0,0,0.2057397,10.44011,0,1.070337,-1.070337,12.67661,90.54705,0.2233327,1.118502,0,0,10.44011
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.373127,0.373127,0,0,0,0.373127,0,0,0,0,0,0.3927653,0.373127,0,0,1.395003,9.369772,0,0.3927653,-0.3927653,12.2626,87.58984,0.2233327,0.4104397,0,0,9.369772
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.752994,1.752994,0,0,0,1.752994,0,0,2.220446E-16,0,0,1.845257,1.752994,0,0,1.831409,8.977007,0,1.845257,-1.845257,10.31753,73.6965,0.2233327,1.928294,0,0,8.977007
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.9642132,0.9642132,0,0,0,0.9642132,0,0,0,0,0,1.014961,0.9642132,0,0,3.881694,7.131749,0,1.014961,-1.014961,9.247666,66.05463,0.2233327,1.060634,0,0,7.131749
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.8597829,0.8597829,0,0,0,0.8597829,0,0,1.110223E-16,0,0,0.9050347,0.8597829,0,0,5.009429,6.116788,0,0.9050347,-0.9050347,8.293676,59.24043,0.2233327,0.9457612,0,0,6.116788
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.4892105,0.4892105,0,0,0,0.4892105,38.61625,0,5.551115E-17,0,0.1889148,0.5149584,0.4892105,0,0,6.015023,5.211753,0,0.3260437,-0.3260437,7.949996,56.78557,0.2233327,0.5381316,0.1511318,0,5.400668
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,2.604027,2.604027,0,0,0,2.604027,41.36338,0,0,0,1.077114,2.741081,2.604027,0,0,6.377294,4.88571,0,1.663967,-1.663967,6.19602,44.2572,0.2233327,2.864429,0.8616908,0,5.962823
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,0,0,0,2.296984,0,0,0,0,8.226147,3.221742,2.296984,0,2.296984,8.375131,59.82224,0.2232024,0,1.837587,0,5.518726
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.7390648,0.7390648,0,0,0,0.7390648,447.3064,0,0,0,3.305884,0.777963,0.7390648,0,0,5.929163,5.289028,2.527921,0,2.527921,10.77333,76.95219,0.2230593,0.8129713,2.644707,0,8.594913
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,2.658429,2.658429,0,0,0,2.658429,165.4331,0,0,0,4.397921,2.798346,2.658429,0,0,3.401241,7.564157,1.599574,0,1.599574,12.29082,87.79137,0.2229688,2.924272,3.518337,0,11.96208
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.3347549,0.3347549,0,0,0,0.3347549,1151.367,1.700217,0,0,3.854257,0.3523735,0.3347549,0,0,1.801667,9.003774,1.801667,0,1.801667,14.00003,100,0.2228669,0.3682304,3.083406,0,12.85803
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.2955265,0.2955265,0,0,0,0.2955265,1142.497,3.0653,0,0,3.376381,0.3110806,0.2955265,0,0,0,10.62527,0,0,0,14.00003,100,0.2228669,0.3250792,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,2.848929,2.848929,0,0,0,2.848929,135.5347,0.8624148,0,0,3.861287,2.998872,2.848929,0,0,0,10.62527,0,0,0,14.00003,100,0.2228669,3.133821,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,5.492161,5.492161,2.162161,0,0.75527,5.492161,80.16637,0.8976034,0,0,4.402866,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2228669,6.041377,3.522293,5,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,4.20781,4.20781,1.25,0,0.50625,4.20781,82.81921,0.3713908,0,0,3.484875,3.113485,2.957811,0,0,0,10.62527,0,0,0,14.00003,100,0.2228669,4.628592,2.7879,5,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,3.394989,3.394989,1.522215,0,0.5805648,3.394989,58.06618,0,0,0,1.97134,1.97134,1.872773,0,0,0,10.62527,0,0,0,14.00003,100,0.2228669,3.734488,1.577072,5,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,3.446819,3.446819,2.636152,0,0.8846694,3.446819,24.75715,2.220446E-16,0,0,0.8533343,0.8533343,0.8106676,0,0,0,10.62527,0,0,0,14.00003,100,0.2228669,3.791501,0.6826674,5,11.47861
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.698062,1.698062,0,0,0,1.698062,0,0,0,0,0,1.787434,1.698062,0,0,0,10.62527,0,1.787434,-1.787434,12.11591,86.54202,0.2228669,1.867868,0,0,10.62527
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,4.877006,4.877006,5,0,1.53,4.877006,0,0,0,0,0,0,0,0.122994,0.1168443,1.986038,8.83784,0.1168443,0,0.1168443,12.22676,87.33379,0.2228698,5.364707,0,5,8.83784
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,4.698987,4.698987,5,0,1.53,4.698987,0,0,0,0,0,0,0,0.3010136,0.2859629,1.869193,8.943,0.2859629,0,0.2859629,12.49804,89.27156,0.2228768,5.168885,0,5,8.943
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,8.489855,8.33,5,0,1.53,8.33,0,0,0.1598551,1.008841,0,3.505263,3.33,0,0,1.58323,9.200367,0,3.505263,-3.505263,8.803172,62.87967,0.2228768,9.33884,0,5,9.200367
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.2899291,0.2899291,3.795192,0,1.201087,0.2899291,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.477967,5.695104,3.33,0,3.33,11.96229,85.44474,0.2228843,0.318922,0,5,5.695104
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.3441229,0.3441229,0,0,0,0.3441229,0,0,5.551115E-17,0,0,0.3622346,0.3441229,0,0,2.147967,8.692103,0,0.3622346,-0.3622346,11.58046,82.7174,0.2228843,0.3785352,0,0,8.692103
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.3163733,0.3163733,0,0,0,0.3163733,0,0,0,0,0,0.3330245,0.3163733,0,0,2.55045,8.329869,0,0.3330245,-0.3330245,11.22942,80.20998,0.2228843,0.3480106,0,0,8.329869
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.762329,1.762329,0,0,0,1.762329,0,0,0,0,0,1.855084,1.762329,0,0,2.920477,7.996845,0,1.855084,-1.855084,9.273991,66.24265,0.2228843,1.938562,0,0,7.996845
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.4008903,0.4008903,0,0,0,0.4008903,0,0,5.551115E-17,0,0,0.4219897,0.4008903,0,0,4.981681,6.141761,0,0.4219897,-0.4219897,8.829174,63.0654,0.2228843,0.4409793,0,0,6.141761
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.1414129,0.1414129,0,0,0,0.1414129,0,0,2.775558E-17,0,0,0.1488556,0.1414129,0,0,5.450559,5.719771,0,0.1488556,-0.1488556,8.672266,61.94464,0.2228843,0.1555541,0,0,5.719771
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.615954,5.570916,0,0,0,8.672266,61.94464,0.2228843,0,0,0,5.570916
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.272474,0.272474,0,0,0,0.272474,0,0,0,0,0,0.2868147,0.272474,0,0,5.615954,5.570916,0,0.2868147,-0.2868147,8.369937,59.78514,0.2228843,0.2997214,0,0,5.570916
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.4234,0.4234,0,0,0,0.4234,164.2448,0,0,0,0.6954125,0.4456842,0.4234,0,0,5.934637,5.284101,0.2497282,0,0.2497282,8.60685,61.47738,0.2228702,0.46574,0.55633,0,5.979514
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,0,0,0,0,0,0,0,0,1.285187,0,0,0,0,5.684909,5.508856,1.285187,0,1.285187,9.826085,70.18618,0.2227977,0,1.028149,0,6.794043
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,0,0,0,2.724951,0,0,0,0,4.399722,6.665524,2.724951,0,2.724951,12.4112,88.65125,0.2226441,0,2.179961,0,9.390475
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.7741377,0.7741377,0,0,0,0.7741377,482.7947,1.247843,0,0,3.737496,0.8148819,0.7741377,0,0,1.674771,9.11798,1.674771,0,1.674771,14.00003,100,0.2225498,0.8515515,2.989997,0,12.85548
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,1.090661,1.090661,0,0,0,1.090661,436.9561,3.617647,0,0,4.765711,1.148064,1.090661,0,0,0,10.62527,0,0,0,14.00003,100,0.2225498,1.199727,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,6.422879,6.422879,3.092879,0,1.009356,6.422879,76.42957,1.403716,0,0,4.908979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2225498,7.065167,3.927183,5,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225498,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.2876678,0.2876678,0,0,0,0.2876678,1781.901,4.823147,0,0,5.125956,0.3028082,0.2876678,0,0,0,10.62527,0,0,0,14.00003,100,0.2225498,0.3164346,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,6.010323,6.010323,2.680322,0,0.896728,6.010323,68.94513,0.6385615,0,0,4.143825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2225498,6.611355,3.31506,5,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.325455,0.325455,0,0,0,0.325455,1048.162,3.068712,0,0,3.411296,0.3425842,0.325455,0,0,0,10.62527,0,0,0,14.00003,100,0.2225498,0.3580005,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,3.411494,3.411494,1.25,0,0.50625,3.411494,67.00932,0.01076176,0,0,2.286019,2.275257,2.161494,0,0,0,10.62527,0,0,0,14.00003,100,0.2225498,3.752644,1.828815,5,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.9246,0.9246,0,0,0,0.9246,98.20683,1.110223E-16,0,0,0.9080203,0.9732631,0.9246,0,0,0,10.62527,0,0.06524283,-0.06524283,13.93126,99.50877,0.2225498,1.01706,0.7264163,0,11.53329
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07249203,10.56003,0,0,0,13.93126,99.50877,0.2225498,0,0,0,10.56003
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07249203,10.56003,0,0,0,13.93126,99.50877,0.2225498,0,0,0,10.56003
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,3.186935,3.186935,3.263242,0,1.055865,3.186935,0,1.665335E-16,0,0,0,0,0,0.0763074,0.07249203,0.07249203,10.56003,0.07249203,0,0.07249203,14.00003,100,0.2225516,3.505628,0,5,10.56003
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,5.675975,5.675975,5,0,1.53,5.675975,0,0,0,0,0,0.711553,0.6759753,0,0,0,10.62527,0,0.711553,-0.711553,13.24999,94.64256,0.2225516,6.243573,0,5,10.62527
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.2747874,0.2747874,0,0,0,0.2747874,0,0,5.551115E-17,0,0,0.2892498,0.2747874,0,0,0.7906144,9.913721,0,0.2892498,-0.2892498,12.94509,92.46474,0.2225516,0.3022661,0,0,9.913721
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.7791663,0.7791663,0,0,0,0.7791663,0,0,1.110223E-16,0,0,0.8201751,0.7791663,0,0,1.112003,9.624472,0,0.8201751,-0.8201751,12.08055,86.28946,0.2225516,0.857083,0,0,9.624472
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.023309,8.804296,0,0,0,12.08055,86.28946,0.2225516,0,0,0,8.804296
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.7956684,0.7956684,0,0,0,0.7956684,0,0,1.110223E-16,0,0,0.8375456,0.7956684,0,0,2.023309,8.804296,0,0.8375456,-0.8375456,11.1977,79.9834,0.2225516,0.8752352,0,0,8.804296
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.520964,0.520964,0,0,0,0.520964,0,0,1.110223E-16,0,0,0.5483831,0.520964,0,0,2.953915,7.966751,0,0.5483831,-0.5483831,10.61965,75.8545,0.2225516,0.5730604,0,0,7.966751
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,2.32728,2.32728,0,0,0,2.32728,0,0,0,0,0,2.449769,2.32728,0,0,3.56323,7.418367,0,2.449769,-2.449769,8.037369,57.40966,0.2225516,2.560008,0,0,7.418367
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,2.462673,2.462673,0,0,0,2.462673,0,0,4.440892E-16,0,0,2.592287,2.462673,0,0,6.285195,4.968599,0,2.592287,-2.592287,5.304858,37.89177,0.2225516,2.70894,0,0,4.968599
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.3762709,0.3762709,0,0,0,0.3762709,0,0,5.551115E-17,0,0,0.3960747,0.3762709,0,0,9.165514,2.376312,0,0.3960747,-0.3960747,4.887359,34.90963,0.2225516,0.4138981,0,0,2.376312
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.9325535,0.9325535,0,0,0,0.9325535,64.69408,1.110223E-16,0,0,0.6033069,0.9816353,0.9325535,0,0,9.605597,1.980237,0,0.3783284,-0.3783284,4.488565,32.06112,0.2225516,1.025809,0.4826455,0,2.583544
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,3.418035,3.418035,5,0,1.53,3.418035,31.79973,0,0,0,1.086926,0,0,1.581965,1.502867,10.02596,1.601909,2.589792,0,2.589792,6.945458,49.61032,0.2226063,3.759839,0.8695408,5,2.688835
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,3.505263,0,1.121937,0,0,0,0,0,1.868266,0,0,3.505263,3.33,7.436169,3.932722,5.198266,0,5.198266,11.87697,84.8353,0.2224869,0,1.494613,5,5.800988
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,2.727988,2.727988,0,0,0,2.727988,118.7808,0,0,0,3.240328,2.871567,2.727988,0,0,2.237903,8.611161,0.3687609,0,0.3687609,12.2268,87.33414,0.2224662,3.000787,2.592262,0,11.85149
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.2796771,0.2796771,0,0,0,0.2796771,1467.388,1.940408,0,0,4.103948,0.2943969,0.2796771,0,0,1.869142,8.943046,1.869142,0,1.869142,14.00003,100,0.2223613,0.3076448,3.283158,0,13.04699
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.1388706,0.1388706,0,0,0,0.1388706,2356.531,3.126349,0,0,3.272528,0.1461796,0.1388706,0,0,0,10.62527,0,0,0,14.00003,100,0.2223613,0.1527577,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.1515612,0.1515612,0,0,0,0.1515612,3293.823,4.832619,0,0,4.992157,0.1595381,0.1515612,0,0,0,10.62527,0,0,0,14.00003,100,0.2223613,0.1667173,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223613,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,4.519468,4.519468,1.25,0,0.50625,4.519468,92.15608,0.7234193,0,0,4.164965,3.441545,3.269468,0,0,0,10.62527,0,0,0,14.00003,100,0.2223613,4.971415,3.331972,5,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,4.878985,4.878985,1.87119,0,0.6758349,4.878985,64.89259,0,0,0,3.1661,3.1661,3.007795,0,0,0,10.62527,0,0,0,14.00003,100,0.2223613,5.366883,2.53288,5,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,1.177839,1.177839,0,0,0,1.177839,171.1786,0.7763782,0,0,2.016208,1.23983,1.177839,0,0,0,10.62527,0,0,0,14.00003,100,0.2223613,1.295623,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,4.625211,4.625211,4.193818,0,1.309912,4.625211,9.817891,6.106227E-16,0,0,0.4540982,0.4540982,0.4313933,0,0,0,10.62527,0,0,0,14.00003,100,0.2223613,5.087732,0.3632786,5,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,4.263844,4.263844,4.263844,0,1.329029,4.263844,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223613,4.690228,0,5,10.62527
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,5.519753,5.519753,5,0,1.53,5.519753,0,0,0,0,0,0.547108,0.5197526,0,0,0,10.62527,0,0.547108,-0.547108,13.42333,95.88071,0.2223613,6.071728,0,5,10.62527
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,3.937201,3.937201,4.577093,0,1.414546,3.937201,0,1.110223E-16,0,0,0,0,0,0.6398924,0.6078978,0.6078978,10.07817,0.6078978,0,0.6078978,14.00003,100,0.2223762,4.330921,0,5,10.07817
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,8.552144,8.33,5,0,1.53,8.33,0,0,0.2221436,1.077358,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2223762,9.407358,0,5,10.62527
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.4605073,0.4605073,3.96577,0,1.247655,0.4605073,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2223972,0.5065581,0,5,7.120011
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.0476844,0.0476844,0,0,0,0.0476844,0,0,0,0,0,0.0501941,0.0476844,0,0,0.5647368,10.11701,0,0.0501941,-0.0501941,13.41136,95.79526,0.2223972,0.05245284,0,0,10.11701
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,1.111211,1.111211,0,0,0,1.111211,0,0,0,0,0,1.169695,1.111211,0,0,0.6205081,10.06682,0,1.169695,-1.169695,12.1784,86.98837,0.2223972,1.222332,0,0,10.06682
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.7051566,0.7051566,0,0,0,0.7051566,0,0,0,0,0,0.7422701,0.7051566,0,0,1.920169,8.897121,0,0.7422701,-0.7422701,11.39597,81.39965,0.2223972,0.7756723,0,0,8.897121
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.7670568,0.7670568,0,0,0,0.7670568,0,0,1.110223E-16,0,0,0.8074282,0.7670568,0,0,2.744914,8.154852,0,0.8074282,-0.8074282,10.54487,75.32035,0.2223972,0.8437625,0,0,8.154852
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.8980315,0.8980315,0,0,0,0.8980315,0,0,1.110223E-16,0,0,0.9452963,0.8980315,0,0,3.642057,7.347423,0,0.9452963,-0.9452963,9.54844,68.203,0.2223972,0.9878347,0,0,7.347423
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,1.249297,1.249297,0,0,0,1.249297,0,0,2.220446E-16,0,0,1.31505,1.249297,0,0,4.692386,6.402127,0,1.31505,-1.31505,8.162255,58.30171,0.2223972,1.374227,0,0,6.402127
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.153553,5.087077,0,0,0,8.162255,58.30171,0.2223972,0,0,0,5.087077
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.1613449,0.1613449,0,0,0,0.1613449,411.6836,0,0,0,0.6642308,0.1698368,0.1613449,0,0,6.153553,5.087077,0.494394,0,0.494394,8.631279,61.65187,0.2223695,0.1774794,0.5313846,0,5.751307
