Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,2.203083,2.203083,0,0,0,2.203083,46.29277,0,0,0,1.019868,2.319035,2.203083,0,0,5.659159,5.532032,0,1.299167,-1.299167,7.261837,51.87016,0.2223695,2.423392,0.8158945,0,6.551899
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,4.051853,4.051853,5,0,1.53,4.051853,24.96125,0,0,0,1.011393,0,0,0.948147,0.9007397,7.102677,4.232865,1.912133,0,1.912133,9.075845,64.82734,0.2224082,4.457038,0.8091145,5,5.244258
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.7341266,0.7341266,4.23939,0,1.322353,0.7341266,241.1199,0,0,0,1.770125,0,0,3.505263,3.33,5.190545,5.953784,5.100125,0,5.100125,13.91425,99.38729,0.222351,0.8075392,1.4161,5,7.723909
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.1547287,0.1547287,0,0,0,0.1547287,1914.743,2.709365,0,0,2.962656,0.1628723,0.1547287,0,0,0.09041949,10.5439,0.09041949,0,0.09041949,14.00003,100,0.2223459,0.1702015,2.370125,0,13.50655
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,2.25898,2.25898,0,0,0,2.25898,87.30893,0,0,0,1.972291,2.377874,2.25898,0,0,0,10.62527,0,0.4055825,-0.4055825,13.57251,96.94628,0.2223459,2.484878,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,1.650772,1.650772,0,0,0,1.650772,195.0011,1.030722,0,0,3.219024,1.737655,1.650772,0,0,0.4506471,10.21969,0.4506471,0,0.4506471,14.00003,100,0.2223207,1.815849,2.575219,0,13.43871
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,4.249719,4.249719,1.25,0,0.50625,4.249719,74.40388,0.004356963,0,0,3.161956,3.157599,2.999719,0,0,0,10.62527,0,0,0,14.00003,100,0.2223207,4.674691,2.529565,5,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.295549,0.295549,0,0,0,0.295549,1354.842,3.693118,0,0,4.004222,0.3111042,0.295549,0,0,0,10.62527,0,0,0,14.00003,100,0.2223207,0.3251038,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,3.052303,3.052303,1.25,0,0.50625,3.052303,71.46184,0.2840706,0,0,2.181232,1.897161,1.802303,0,0,0,10.62527,0,0,0,14.00003,100,0.2223207,3.357533,1.744985,5,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.5588886,0.5588886,0,0,0,0.5588886,239.2979,0.7491049,0,0,1.337409,0.5883038,0.5588886,0,0,0,10.62527,0,0,0,14.00003,100,0.2223207,0.6147774,1.069927,0,11.96268
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,0,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223207,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,7.642668,7.642668,5,0,1.53,7.642668,0,0,8.881784E-16,0.07693484,0,2.781756,2.642668,0,0,0,10.62527,0,2.781756,-2.781756,11.0678,79.05556,0.2223207,8.406935,0,5,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,7.054842,7.054842,5,0,1.53,7.054842,0,0,0,0,0,2.162991,2.054842,0,0,3.09084,7.843518,0,2.162991,-2.162991,8.787807,62.76992,0.2223207,7.760325,0,5,7.843518
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,6.047684,6.047684,5,0,1.53,6.047684,0,0,0,0,0,1.102826,1.047684,0,0,5.494163,5.680527,0,1.102826,-1.102826,7.625327,54.46651,0.2223207,6.652452,0,5,5.680527
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.7352715,0.7352715,4.240535,0,1.322666,0.7352715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.719525,4.577702,3.33,0,3.33,10.78444,77.03158,0.2223627,0.8087986,0,5,4.577702
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.5122553,0.5122553,4.017519,0,1.261783,0.5122553,0,0,0,0,0,0,0,3.505263,3.33,3.389525,7.574702,3.33,0,3.33,13.94356,99.59664,0.2223875,0.5634807,0,5,7.574702
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0595248,10.5717,0,0,0,13.94356,99.59664,0.2223875,0,0,0,10.5717
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.4691223,0.4691223,0,0,0,0.4691223,0,0,5.551115E-17,0,0,0.4938129,0.4691223,0,0,0.0595248,10.5717,0,0.4938129,-0.4938129,13.42303,95.87862,0.2223875,0.5160345,0,0,10.5717
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.8339491,0.8339491,0,0,0,0.8339491,0,0,1.110223E-16,0,0,0.8778412,0.8339491,0,0,0.6082059,10.07789,0,0.8778412,-0.8778412,12.49771,89.26916,0.2223875,0.9173441,0,0,10.07789
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.583585,9.200047,0,0,0,12.49771,89.26916,0.2223875,0,0,0,9.200047
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.583585,9.200047,0,0,0,12.49771,89.26916,0.2223875,0,0,0,9.200047
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.4349584,0.4349584,0,0,0,0.4349584,0,0,0,0,0,0.4578509,0.4349584,0,0,1.583585,9.200047,0,0.4578509,-0.4578509,12.01509,85.8219,0.2223875,0.4784542,0,0,9.200047
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,1.661193,1.661193,0,0,0,1.661193,0,0,2.220446E-16,0,0,1.748624,1.661193,0,0,2.092308,8.742197,0,1.748624,-1.748624,10.17188,72.65613,0.2223875,1.827312,0,0,8.742197
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,1.031579,1.031579,0,0,0,1.031579,54.51804,0,0,0,0.5623966,1.085873,1.031579,0,0,4.035224,6.993572,0,0.5234759,-0.5234759,9.620086,68.71477,0.2223875,1.134737,0.4499173,0,7.555969
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,2.568345,2.568345,0,0,0,2.568345,33.94146,0,0,0,0.8717338,2.703521,2.568345,0,0,4.616864,6.470097,0,1.831787,-1.831787,7.689213,54.92284,0.2223875,2.825179,0.697387,0,7.34183
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,3.458311,3.458311,5,0,1.53,3.458311,45.15396,2.220446E-16,0,0,1.561565,0,0,1.541689,1.464604,6.652183,4.638309,3.026169,0,3.026169,10.56009,75.42905,0.2224489,3.804142,1.249252,5,6.199874
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,2.932446,2.932446,4.433833,0,1.375436,2.932446,69.7577,0,0,0,2.045607,0,0,1.501387,1.426318,3.626014,7.361862,3.471924,0,3.471924,13.85385,98.95584,0.2224974,3.225691,1.636485,5,9.407469
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,6.993426,6.993426,3.663426,0,1.165115,6.993426,56.85191,0.3165433,0,0,3.975896,3.505263,3.33,0,0,0.1540897,10.48659,0.1540897,0,0.1540897,14.00003,100,0.2224888,7.692768,3.180717,5,14.46249
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,5.66125,5.66125,2.331249,0,0.8014311,5.66125,81.36118,1.100796,0,0,4.606059,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2224888,6.227375,3.684847,5,15.23133
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,5.469011,5.469011,2.139011,0,0.7489499,5.469011,91.77788,1.514079,0,0,5.019342,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2224888,6.015912,4.015474,5,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,2.323085,2.323085,0,0,0,2.323085,208.9035,2.407653,0,0,4.853005,2.445353,2.323085,0,0,0,10.62527,0,0,0,14.00003,100,0.2224888,2.555393,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.506042,0.506042,0,0,0,0.506042,546.4941,2.232814,0,0,2.76549,0.5326758,0.506042,0,0,0,10.62527,0,0,0,14.00003,100,0.2224888,0.5566462,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,4.595683,4.595683,2.16295,0,0.7554852,4.595683,55.72124,0,0,0,2.560771,2.560771,2.432733,0,0,0,10.62527,0,0,0,14.00003,100,0.2224888,5.055251,2.048617,5,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,1.752337,1.752337,0,0,0,1.752337,102.9894,2.220446E-16,0,0,1.804722,1.844565,1.752337,0,0,0,10.62527,0,0.03984368,-0.03984368,13.95803,99.7,0.2224888,1.927571,1.443777,0,12.43
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,3.723683,3.723683,3.170893,0,1.030654,3.723683,16.81549,1.873501E-16,0,0,0.6261554,0.5818847,0.5527905,0,0,0.04427075,10.58543,0.04427075,0,0.04427075,14.00003,100,0.2224895,4.096052,0.5009243,5,11.21159
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,7.689249,7.689249,5,0,1.53,7.689249,0,0,8.881784E-16,0.1281739,0,2.830788,2.689249,0,0,0,10.62527,0,2.830788,-2.830788,11.01612,78.68638,0.2224895,8.458174,0,5,10.62527
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.689367,1.689367,5,0,1.53,1.689367,0,0,0,0,0,0,0,3.310633,3.145102,3.14532,7.794486,3.145102,0,3.145102,13.99982,99.99851,0.2225658,1.858304,0,5,7.794486
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,5.206365,5.206365,5,0,1.53,5.206365,0,0,0,0,0,0.2172266,0.2063653,0,0,0.0002190047,10.62508,0,0.2172266,-0.2172266,13.77084,98.36297,0.2225658,5.727002,0,5,10.62508
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,2.488913,2.488913,0,0,0,2.488913,0,0,0,0,0,2.619908,2.488913,0,0,0.2415819,10.40785,0,2.619908,-2.619908,11.00922,78.63712,0.2225658,2.737804,0,0,10.40785
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,1.141556,1.141556,0,0,0,1.141556,0,0,2.220446E-16,0,0,1.201638,1.141556,0,0,3.152591,7.787942,0,1.201638,-1.201638,9.74258,69.58972,0.2225658,1.255712,0,0,7.787942
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.4018318,0.4018318,0,0,0,0.4018318,0,0,5.551115E-17,0,0,0.4229809,0.4018318,0,0,4.487744,6.586305,0,0.4229809,-0.4229809,9.29672,66.40501,0.2225658,0.442015,0,0,6.586305
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.7901146,0.7901146,0,0,0,0.7901146,0,0,1.110223E-16,0,0,0.8316996,0.7901146,0,0,4.957723,6.163324,0,0.8316996,-0.8316996,8.420031,60.14296,0.2225658,0.8691261,0,0,6.163324
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.5833356,0.5833356,0,0,0,0.5833356,0,0,1.110223E-16,0,0,0.6140375,0.5833356,0,0,5.881833,5.331624,0,0.6140375,-0.6140375,7.772779,55.51974,0.2225658,0.6416691,0,0,5.331624
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.564097,4.717587,0,0,0,7.772779,55.51974,0.2225658,0,0,0,4.717587
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.5550832,0.5550832,0,0,0,0.5550832,0,0,1.110223E-16,0,0,0.5842981,0.5550832,0,0,6.564097,4.717587,0,0.5842981,-0.5842981,7.156875,51.12043,0.2225658,0.6105915,0,0,4.717587
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.213317,4.133289,0,0,0,7.156875,51.12043,0.2225658,0,0,0,4.133289
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.4355017,0.4355017,0,0,0,0.4355017,0,0,0,0,0,0.4584228,0.4355017,0,0,7.213317,4.133289,0,0.4584228,-0.4584228,6.673655,47.66887,0.2225658,0.4790518,0,0,4.133289
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.5237889,0.5237889,0,0,0,0.5237889,17.46398,0,0,0,0.09147438,0.5513568,0.5237889,0,0,7.722676,3.674866,0,0.4598824,-0.4598824,6.188896,44.20631,0.2225658,0.5761678,0.0731795,0,3.76634
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,1.167218,1.167218,0,0,0,1.167218,51.68831,0,0,0,0.6033153,1.228651,1.167218,0,0,8.233656,3.214983,0,0.6253354,-0.6253354,5.529735,39.49802,0.2225658,1.28394,0.4826522,0,3.818299
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,3.765163,3.765163,5,0,1.53,3.765163,30.6723,0,0,0,1.154862,0,0,1.234837,1.173095,8.928473,2.589648,2.327957,0,2.327957,7.738228,55.27295,0.2226131,4.14168,0.9238898,5,3.74451
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,2.262186,2.262186,5,0,1.53,2.262186,99.19297,0,0,0,2.24393,0,0,2.737814,2.600923,6.600516,4.684809,4.844853,0,4.844853,12.33446,88.1031,0.2226279,2.488405,1.795144,5,6.928739
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,2.262297,2.262297,0,0,0,2.262297,176.1886,0,0,0,3.98591,2.381365,2.262297,0,0,1.755664,9.045177,1.604545,0,1.604545,13.85666,98.97598,0.2225386,2.488527,3.188728,0,13.03109
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,1.016586,1.016586,0,0,0,1.016586,482.5364,3.684187,0,0,4.905396,1.07009,1.016586,0,0,0.1511187,10.48927,0.1511187,0,0.1511187,14.00003,100,0.2225302,1.118244,3.924317,0,15.39466
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.7325453,0.7325453,0,0,0,0.7325453,454.6898,2.559708,0,0,3.330809,0.7711003,0.7325453,0,0,0,10.62527,0,0,0,14.00003,100,0.2225302,0.8057998,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,2.028764,2.028764,0,0,0,2.028764,122.799,0.3557607,0,0,2.491301,2.135541,2.028764,0,0,0,10.62527,0,0,0,14.00003,100,0.2225302,2.23164,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,0,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225302,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,3.985615,3.985615,1.659096,0,0.6179332,3.985615,61.44516,0,0,0,2.448968,2.448968,2.326519,0,0,0,10.62527,0,0,0,14.00003,100,0.2225302,4.384177,1.959174,5,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,4.768392,4.768392,3.436555,0,1.10318,4.768392,29.40055,2.220446E-16,0,0,1.401933,1.401933,1.331837,0,0,0,10.62527,0,0,0,14.00003,100,0.2225302,5.245231,1.121547,5,12.02721
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,1.13541,1.13541,0,0,0,1.13541,31.7667,0,0,0,0.3606823,1.195168,1.13541,0,0,0,10.62527,0,0.8344862,-0.8344862,13.1204,93.71697,0.2225302,1.248951,0.2885459,0,10.98596
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,3.56951,3.56951,4.545517,0,1.405926,3.56951,0,0,0,0,0,0,0,0.9760073,0.9272069,0.9272069,9.790788,0.9272069,0,0.9272069,14.00003,100,0.2225526,3.926461,0,5,9.790788
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,4.303931,4.303931,4.303931,0,1.339973,4.303931,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225526,4.734324,0,5,10.62527
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,8.836223,8.33,5,0,1.53,8.33,0,0,0.506223,1.389845,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2225526,9.719845,0,5,10.62527
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,4.926514,4.926514,5,0,1.53,4.926514,0,0,0,0,0,0,0,0.07348607,0.06981176,3.894737,7.120011,0.06981176,0,0.06981176,10.37139,74.08118,0.2225543,5.419165,0,5,7.120011
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,1.221882,1.221882,4.727145,0,1.455511,1.221882,0,0,0,0,0,0,0,3.505263,3.33,3.824925,7.182842,3.33,0,3.33,13.5305,96.64624,0.2226326,1.34407,0,5,7.182842
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.3104789,0.3104789,0,0,0,0.3104789,0,0,0,0,0,0.3268199,0.3104789,0,0,0.4949251,10.17984,0,0.3268199,-0.3268199,13.186,94.18555,0.2226326,0.3415268,0,0,10.17984
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8580583,9.853022,0,0,0,13.186,94.18555,0.2226326,0,0,0,9.853022
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8580583,9.853022,0,0,0,13.186,94.18555,0.2226326,0,0,0,9.853022
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.5172352,0.5172352,0,0,0,0.5172352,0,0,1.110223E-16,0,0,0.5444581,0.5172352,0,0,0.8580583,9.853022,0,0.5444581,-0.5444581,12.61209,90.0862,0.2226326,0.5689587,0,0,9.853022
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.4981346,0.4981346,0,0,0,0.4981346,0,0,1.110223E-16,0,0,0.5243522,0.4981346,0,0,1.463012,9.308563,0,0.5243522,-0.5243522,12.05938,86.13824,0.2226326,0.547948,0,0,9.308563
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.512749,0.512749,0,0,0,0.512749,0,0,1.110223E-16,0,0,0.5397357,0.512749,0,0,2.045625,8.784211,0,0.5397357,-0.5397357,11.49045,82.07445,0.2226326,0.5640239,0,0,8.784211
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.8076015,0.8076015,0,0,0,0.8076015,0,0,1.110223E-16,0,0,0.8501069,0.8076015,0,0,2.645332,8.244475,0,0.8501069,-0.8501069,10.59435,75.67381,0.2226326,0.8883617,0,0,8.244475
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,0,0,0,0,0,0,0,0,0.1252811,0,0,0,0,3.589895,7.394369,0.1252811,0,0.1252811,10.71321,76.52275,0.2226256,0,0.1002249,0,7.51965
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,1.178238,1.178238,0,0,0,1.178238,46.7989,0,0,0,0.5514023,1.24025,1.178238,0,0,3.464614,7.507122,0,0.6888481,-0.6888481,9.987097,71.33627,0.2226256,1.296062,0.4411218,0,8.058524
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,1.032586,1.032586,0,0,0,1.032586,139.0381,0,0,0,1.435689,1.086933,1.032586,0,0,4.23,6.818274,0.3487558,0,0.3487558,10.31796,73.69954,0.2226063,1.135845,1.148551,0,8.253963
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,2.585491,2.585491,0,0,0,2.585491,32.87516,0,0,0,0.8499844,2.72157,2.585491,0,0,3.881245,7.132154,0,1.871586,-1.871586,8.345132,59.60796,0.2226063,2.844041,0.6799875,0,7.982139
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.8706548,0.8706548,0,0,0,0.8706548,73.46298,0,0,0,0.639609,0.9164788,0.8706548,0,0,5.960784,5.260569,0,0.2768698,-0.2768698,8.053286,57.52335,0.2226063,0.9577203,0.5116872,0,5.900177
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,6.559784,6.559784,5,0,1.53,6.559784,8.700751,0,8.881784E-16,0,0.5707505,1.641878,1.559784,0,0,6.268417,4.983699,0,1.071128,-1.071128,6.924218,49.4586,0.2226063,7.215763,0.4566004,5,5.554449
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,1.214427,1.214427,4.71969,0,1.453475,1.214427,86.77258,0,0,0,1.053789,0,0,3.505263,3.33,7.458559,3.912571,4.38379,0,4.38379,11.08305,79.16445,0.2226254,1.33587,0.8430316,5,4.966361
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,2.951708,2.951708,3.926288,0,1.236877,2.951708,69.4139,0,0,0,2.048896,0,0,0.97458,0.925851,3.074769,7.857982,2.974747,0,2.974747,13.90514,99.32222,0.2226626,3.246879,1.639117,5,9.906878
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.6382438,0.6382438,0,0,0,0.6382438,123.5235,0.01652262,0,0,0.7883809,0.6718355,0.6382438,0,0,0.1000227,10.53525,0.1000227,0,0.1000227,14.00003,100,0.2226571,0.7020682,0.6307047,0,11.32363
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.4933063,0.4933063,0,0,0,0.4933063,25.70381,0,5.551115E-17,0,0.1267985,0.5192698,0.4933063,0,0,0,10.62527,0,0.3924713,-0.3924713,13.58633,97.045,0.2226571,0.5426369,0.1014388,0,10.75207
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,3.927319,3.927319,4.292822,0,1.33694,3.927319,1.307246,0,0,0,0.05133972,0,0,0.3655025,0.3472274,0.4360792,10.2328,0.3985671,0,0.3985671,13.96444,99.7458,0.2226663,4.320051,0.04107178,5,10.28414
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,0,0,0,0,0.1318131,0,0,0.1693252,0,0,0,0,0.0375121,10.59151,0.0375121,0,0.0375121,14.00003,100,0.2226642,0,0.1354602,0,10.76084
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,14.24756,8.33,5,0,1.53,8.33,0,0,5.917563,7.34232,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2226642,15.67232,0,5,10.62527
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.5397224,0.5397224,4.044986,0,1.269281,0.5397224,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2226907,0.5936946,0,5,7.120011
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.1061333,0.1061333,0,0,0,0.1061333,0,0,1.387779E-17,0,0,0.1117192,0.1061333,0,0,0.5647368,10.11701,0,0.1117192,-0.1117192,13.34651,95.33202,0.2226907,0.1167466,0,0,10.11701
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,2.536544,2.536544,0,0,0,2.536544,0,0,4.440892E-16,0,0,2.670046,2.536544,0,0,0.6888693,10.00529,0,2.670046,-2.670046,10.53203,75.22866,0.2226907,2.790198,0,0,10.00529
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,1.565235,1.565235,0,0,0,1.565235,0,0,0,0,0,1.647616,1.565235,0,0,3.655587,7.335246,0,1.647616,-1.647616,8.795294,62.8234,0.2226907,1.721759,0,0,7.335246
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,2.06926,2.06926,0,0,0,2.06926,0,0,0,0,0,2.178168,2.06926,0,0,5.486272,5.68763,0,2.178168,-2.178168,6.499303,46.4235,0.2226907,2.276186,0,0,5.68763
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.906458,3.509461,0,0,0,6.499303,46.4235,0.2226907,0,0,0,3.509461
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.8726331,0.8726331,0,0,0,0.8726331,0,0,1.110223E-16,0,0,0.9185611,0.8726331,0,0,7.906458,3.509461,0,0.9185611,-0.9185611,5.531054,39.50745,0.2226907,0.9598964,0,0,3.509461
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.3679464,0.3679464,0,0,0,0.3679464,0,0,0,0,0,0.3873121,0.3679464,0,0,8.927082,2.5909,0,0.3873121,-0.3873121,5.122792,36.5913,0.2226907,0.4047411,0,0,2.5909
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.009100619,0.009100619,0,0,0,0.009100619,0,0,0,0,0,0.009579599,0.009100619,0,0,9.357429,2.203588,0,0.009579599,-0.009579599,5.112694,36.51917,0.2226907,0.01001068,0,0,2.203588
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.6568447,0.6568447,0,0,0,0.6568447,0,0,1.110223E-16,0,0,0.6914155,0.6568447,0,0,9.368073,2.194009,0,0.6914155,-0.6914155,4.383878,31.31335,0.2226907,0.7225292,0,0,2.194009
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.3986495,0.3986495,0,0,0,0.3986495,0,0,0,0,0,0.4196311,0.3986495,0,0,10.13631,1.502593,0,0.4196311,-0.4196311,3.941548,28.15386,0.2226907,0.4385145,0,0,1.502593
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,1.242602,1.242602,4.747865,0,1.461167,1.242602,18.07699,0,0,0,0.2246249,0,0,3.505263,3.33,10.60257,1.082962,3.554625,0,3.554625,7.313761,52.24105,0.2227577,1.366862,0.1797,5,1.307587
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,2.96608,2.96608,5,0,1.53,2.96608,24.89568,0,0,0,0.7384258,0,0,2.03392,1.932223,7.047944,4.282125,2.670649,0,2.670649,9.847362,70.33816,0.222816,3.262689,0.5907406,5,5.02055
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,2.69437,0,0.9005629,0,0,0,0,0,1.817643,0,0,2.69437,2.559651,4.377295,6.685709,4.377295,0,4.377295,14.00003,100,0.2226827,0,1.454115,5,8.503352
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,4.419845,4.419845,2.605073,0,0.8761851,4.419845,43.22065,0,0,0,1.910285,1.910285,1.814771,0,0,0,10.62527,0,0,0,14.00003,100,0.2226827,4.861829,1.528228,5,12.53556
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.9455483,0.9455483,0,0,0,0.9455483,286.5114,1.71379,0,0,2.709104,0.995314,0.9455483,0,0,0,10.62527,0,0,0,14.00003,100,0.2226827,1.040103,2.167283,0,13.33438
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,5.886453,5.886453,2.862305,0,0.9464092,5.886453,54.07865,0,8.881784E-16,0,3.183314,3.183314,3.024148,0,0,0,10.62527,0,0,0,14.00003,100,0.2226827,6.475098,2.546651,5,13.80859
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,4.496491,4.496491,2.066645,0,0.7291942,4.496491,56.88286,0,0,0,2.557733,2.557733,2.429846,0,0,0,10.62527,0,0,0,14.00003,100,0.2226827,4.946141,2.046186,5,13.18301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,1.31919,1.31919,0,0,0,1.31919,150.9889,0.6032093,0,0,1.991831,1.388621,1.31919,0,0,0,10.62527,0,0,0,14.00003,100,0.2226827,1.451109,1.593465,0,12.61711
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,2.22204,2.22204,0,0,0,2.22204,42.07472,0,0,0,0.934917,2.338989,2.22204,0,0,0,10.62527,0,1.404072,-1.404072,12.52001,89.42844,0.2226827,2.444244,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,5.555646,5.555646,5,0,1.53,5.555646,14.99057,0,0,0,0.8328227,0.5848905,0.5556461,0,0,1.56008,9.221202,0.2479322,0,0.2479322,12.75521,91.1085,0.2226867,6.111211,0.6662582,5,10.05402
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,1.586797,1.586797,0,0,0,1.586797,60.32076,0,0,0,0.9571678,1.670312,1.586797,0,0,1.312148,9.444341,0,0.7131444,-0.7131444,12.0035,85.73907,0.2226867,1.745476,0.7657343,0,10.40151
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,4.281822,4.281822,5,0,1.53,4.281822,9.688926,0,0,0,0.4148625,0,0,0.7181784,0.6822695,2.104531,8.731196,1.097132,0,1.097132,13.04433,93.17357,0.2227098,4.710004,0.33189,5,9.146059
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,2.547238,2.547238,0,0,0,2.547238,0,0,4.440892E-16,0,0,2.681303,2.547238,0,0,1.007399,9.718616,0,2.681303,-2.681303,10.21798,72.98546,0.2227098,2.801961,0,0,9.718616
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,5.660573,5.660573,5,0,1.53,5.660573,0,0,0,0,0,0.6953397,0.6605728,0,0,3.986624,7.037313,0,0.6953397,-0.6953397,9.485032,67.75009,0.2227098,6.22663,0,5,7.037313
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.759224,6.341973,3.33,0,3.33,12.64415,90.31516,0.2226955,0,0,5,6.341973
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.429224,9.338973,0,0,0,12.64415,90.31516,0.2226955,0,0,0,9.338973
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.06545964,0.06545964,0,0,0,0.06545964,0,0,0,0,0,0.06890488,0.06545964,0,0,1.429224,9.338973,0,0.06890488,-0.06890488,12.57152,89.79636,0.2226955,0.0720056,0,0,9.338973
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.7823347,0.7823347,0,0,0,0.7823347,0,0,1.110223E-16,0,0,0.8235103,0.7823347,0,0,1.505785,9.270068,0,0.8235103,-0.8235103,11.70346,83.59597,0.2226955,0.8605682,0,0,9.270068
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.4558614,0.4558614,0,0,0,0.4558614,0,0,5.551115E-17,0,0,0.4798541,0.4558614,0,0,2.420796,8.446558,0,0.4798541,-0.4798541,11.19765,79.98305,0.2226955,0.5014475,0,0,8.446558
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.953967,7.966703,0,0,0,11.19765,79.98305,0.2226955,0,0,0,7.966703
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.953967,7.966703,0,0,0,11.19765,79.98305,0.2226955,0,0,0,7.966703
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,1.032313,1.032313,0,0,0,1.032313,0,0,2.220446E-16,0,0,1.086646,1.032313,0,0,2.953967,7.966703,0,1.086646,-1.086646,10.05222,71.80145,0.2226955,1.135545,0,0,7.966703
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.161351,6.880058,0,0,0,10.05222,71.80145,0.2226955,0,0,0,6.880058
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.1877172,0.1877172,0,0,0,0.1877172,0,0,2.775558E-17,0,0,0.1975971,0.1877172,0,0,4.161351,6.880058,0,0.1975971,-0.1975971,9.843938,70.3137,0.2226955,0.2064889,0,0,6.880058
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,1.043458,1.043458,0,0,0,1.043458,42.29207,0,2.220446E-16,0,0.4413001,1.098377,1.043458,0,0,4.380904,6.682461,0,0.657077,-0.657077,9.151318,65.36642,0.2226955,1.147804,0.3530401,0,7.123761
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,2.524337,2.524337,0,0,0,2.524337,44.60833,0,4.440892E-16,0,1.126065,2.657197,2.524337,0,0,5.110989,6.025384,0,1.531132,-1.531132,7.537363,53.8382,0.2226955,2.77677,0.9008517,0,7.151448
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.7356699,0.7356699,0,0,0,0.7356699,317.4462,0,0,0,2.335356,0.7743893,0.7356699,0,0,6.812247,4.494252,1.560967,0,1.560967,9.018226,64.41577,0.2226094,0.8092369,1.868285,0,6.829608
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,3.849018,3.849018,5,0,1.53,3.849018,83.09641,0,0,0,3.198395,0,0,1.150982,1.093433,5.25128,5.899122,4.291829,0,4.291829,13.08981,93.49847,0.2226545,4.233919,2.558716,5,9.097517
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.9299465,0.9299465,0,0,0,0.9299465,455.2944,2.295652,0,0,4.233994,0.9788911,0.9299465,0,0,0.9594517,9.761767,0.9594517,0,0.9594517,14.00003,100,0.2226016,1.022941,3.387196,0,13.99576
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,2.258497,2.258497,0,0,0,2.258497,234.6741,2.92274,0,0,5.300105,2.377365,2.258497,0,0,0,10.62527,0,0,0,14.00003,100,0.2226016,2.484346,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,3.758427,3.758427,1.25,0,0.50625,3.758427,145.338,2.821975,0,0,5.462424,2.64045,2.508427,0,0,0,10.62527,0,0,0,14.00003,100,0.2226016,4.13427,4.369939,5,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,3.527332,3.527332,1.25,0,0.50625,3.527332,136.4595,2.416187,0,0,4.813379,2.397192,2.277332,0,0,0,10.62527,0,0,0,14.00003,100,0.2226016,3.880065,3.850703,5,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,0,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226016,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,2.684287,2.684287,0,0,0,2.684287,124.1314,0.5064772,0,0,3.332042,2.825565,2.684287,0,0,0,10.62527,0,0,0,14.00003,100,0.2226016,2.952715,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,4.651379,4.651379,2.819737,0,0.9347883,4.651379,41.45102,0,0,0,1.928044,1.928044,1.831642,0,0,0,10.62527,0,0,0,14.00003,100,0.2226016,5.116517,1.542435,5,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,3.036359,3.036359,2.147376,0,0.7512338,3.036359,30.81887,2.220446E-16,0,0,0.9357716,0.9357716,0.8889831,0,0,0,10.62527,0,0,0,14.00003,100,0.2226016,3.339995,0.7486173,5,11.56105
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,15.09047,8.33,5,0,1.53,8.33,0,0,6.760472,8.269519,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2226016,16.59952,0,5,10.62527
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,4.795278,4.795278,5,0,1.53,4.795278,0,0,0,0,0,0,0,0.2047224,0.1944863,3.894737,7.120011,0.1944863,0,0.1944863,10.48966,74.92601,0.2226062,5.274806,0,5,7.120011
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,11.19575,8.33,5,0,1.53,8.33,0,0,2.865748,3.985322,0,3.505263,3.33,0,0,3.700251,7.295049,0,3.505263,-3.505263,6.79479,48.53412,0.2226062,12.31532,0,5,7.295049
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.509203,1.509203,5,0,1.53,1.509203,0,0,0,0,0,0,0,3.490797,3.316257,7.594987,3.789786,3.316257,0,3.316257,9.940868,71.00606,0.2226855,1.660123,0,5,3.789786
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.9235682,0.9235682,4.428831,0,1.374071,0.9235682,0,0,0,0,0,0,0,3.505263,3.33,4.27873,6.774417,3.33,0,3.33,13.09998,93.57112,0.2227406,1.015925,0,5,6.774417
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.3784758,0.3784758,0,0,0,0.3784758,0,0,5.551115E-17,0,0,0.3983956,0.3784758,0,0,0.9487304,9.771417,0,0.3983956,-0.3983956,12.68004,90.57152,0.2227406,0.4163234,0,0,9.771417
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,1.289189,1.289189,0,0,0,1.289189,0,0,0,0,0,1.357041,1.289189,0,0,1.391392,9.373021,0,1.357041,-1.357041,11.24959,80.35406,0.2227406,1.418108,0,0,9.373021
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.750926,0.750926,0,0,0,0.750926,0,0,1.110223E-16,0,0,0.7904484,0.750926,0,0,2.899216,8.01598,0,0.7904484,-0.7904484,10.41638,74.4026,0.2227406,0.8260186,0,0,8.01598
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.5229298,0.5229298,0,0,0,0.5229298,0,0,0,0,0,0.5504524,0.5229298,0,0,3.777492,7.225532,0,0.5504524,-0.5504524,9.836157,70.25813,0.2227406,0.5752228,0,0,7.225532
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.1837433,0.1837433,0,0,0,0.1837433,0,0,2.775558E-17,0,0,0.193414,0.1837433,0,0,4.389105,6.675079,0,0.193414,-0.193414,9.63228,68.80186,0.2227406,0.2021176,0,0,6.675079
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,1.197226,1.197226,0,0,0,1.197226,0,0,0,0,0,1.260237,1.197226,0,0,4.60401,6.481665,0,1.260237,-1.260237,8.303874,59.31327,0.2227406,1.316948,0,0,6.481665
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.2856172,0.2856172,0,0,0,0.2856172,0,0,0,0,0,0.3006497,0.2856172,0,0,6.004274,5.221428,0,0.3006497,-0.3006497,7.986961,57.04961,0.2227406,0.314179,0,0,5.221428
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,1.033344,1.033344,0,0,0,1.033344,0,0,0,0,0,1.087731,1.033344,0,0,6.338329,4.920778,0,1.087731,-1.087731,6.840393,48.85985,0.2227406,1.136678,0,0,4.920778
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,0,0,0,0,0,0,0,0,1.347837,0,0,0,0,7.546918,3.833048,1.347837,0,1.347837,8.119062,57.99319,0.2226664,0,1.078269,0,5.180884
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,4.033557,4.033557,5,0,1.53,4.033557,68.6246,0,0,0,2.768013,0,0,0.9664424,0.9181203,6.199082,5.046101,3.686133,0,3.686133,11.61604,82.97152,0.2227331,4.436913,2.21441,5,7.814114
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,4.416257,4.416257,3.579027,0,1.142074,4.416257,76.85793,0,0,0,3.394244,0.8812951,0.8372303,0,0,2.512949,8.363621,2.512949,0,2.512949,14.00003,100,0.2227693,4.857882,2.715395,5,11.75786
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,3.823279,3.823279,1.25,0,0.50625,3.823279,106.5547,1.365167,0,0,4.073883,2.708715,2.573279,0,0,0,10.62527,0,0,0,14.00003,100,0.2227693,4.205607,3.259106,5,14.69916
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.7149015,0.7149015,0,0,0,0.7149015,698.4431,4.240652,0,0,4.99318,0.7525279,0.7149015,0,0,0,10.62527,0,0,0,14.00003,100,0.2227693,0.7863917,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,2.714824,2.714824,0,0,0,2.714824,156.0705,1.379331,0,0,4.237041,2.85771,2.714824,0,0,0,10.62527,0,0,0,14.00003,100,0.2227693,2.986307,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227693,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,1.471085,1.471085,0,0,0,1.471085,256.5645,2.22577,0,0,3.774281,1.54851,1.471085,0,0,0,10.62527,0,0,0,14.00003,100,0.2227693,1.618193,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,2.194378,2.194378,0,0,0,2.194378,147.514,0.9271429,0,0,3.237015,2.309872,2.194378,0,0,0,10.62527,0,0,0,14.00003,100,0.2227693,2.413816,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,3.257374,3.257374,1.569769,0,0.5935469,3.257374,54.53554,4.440892E-16,0,0,1.776427,1.776427,1.687605,0,0,0,10.62527,0,0,0,14.00003,100,0.2227693,3.583111,1.421141,5,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,2.944178,2.944178,0,0,0,2.944178,23.87486,0,4.440892E-16,0,0.7029183,3.099135,2.944178,0,0,0,10.62527,0,2.396217,-2.396217,11.47419,81.95837,0.2227693,3.238596,0.5623346,0,11.32819
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.684305,1.684305,0,0,0,1.684305,0,0,2.220446E-16,0,0,1.772952,1.684305,0,0,2.662463,8.229057,0,1.772952,-1.772952,9.605338,68.60942,0.2227693,1.852735,0,0,8.229057
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.4453252,0.4453252,0,0,0,0.4453252,0,0,5.551115E-17,0,0,0.4687634,0.4453252,0,0,4.63241,6.456105,0,0.4687634,-0.4687634,9.111217,65.08,0.2227693,0.4898577,0,0,6.456105
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,5.144859,5.144859,5,0,1.53,5.144859,0,0,0,0,0,0.1524833,0.1448591,0,0,5.153258,5.987342,0,0.1524833,-0.1524833,8.950486,63.93192,0.2227693,5.659345,0,5,5.987342
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,5.872491,5.872491,5,0,1.53,5.872491,0,0,0,0,0,0.9184115,0.8724909,0,0,5.322684,5.834858,0,0.9184115,-0.9184115,7.982396,57.017,0.2227693,6.45974,0,5,5.834858
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.8230885,0.8230885,4.328351,0,1.34664,0.8230885,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.343142,4.916447,3.33,0,3.33,11.14151,79.58206,0.2228166,0.9053974,0,5,4.916447
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.5762134,0.5762134,3.747941,0,1.188188,0.5762134,0,4.440892E-16,0,0,0,0,0,3.171728,3.013141,3.013141,7.913447,3.013141,0,3.013141,14.00003,100,0.2228378,0.6338347,0,5,7.913447
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.6365118,0.6365118,0,0,0,0.6365118,0,0,1.110223E-16,0,0,0.6700124,0.6365118,0,0,0,10.62527,0,0.6700124,-0.6700124,13.29377,94.95533,0.2228378,0.700163,0,0,10.62527
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.748099,0.748099,0,0,0,0.748099,0,0,1.110223E-16,0,0,0.7874727,0.748099,0,0,0.7444583,9.955262,0,0.7874727,-0.7874727,12.4637,89.02628,0.2228378,0.8229089,0,0,9.955262
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.3297106,0.3297106,0,0,0,0.3297106,0,0,5.551115E-17,0,0,0.3470638,0.3297106,0,0,1.619428,9.167789,0,0.3470638,-0.3470638,12.09787,86.41316,0.2228378,0.3626817,0,0,9.167789
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.005054,8.820725,0,0,0,12.09787,86.41316,0.2228378,0,0,0,8.820725
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.005054,8.820725,0,0,0,12.09787,86.41316,0.2228378,0,0,0,8.820725
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.5589316,0.5589316,0,0,0,0.5589316,0,0,0,0,0,0.5883491,0.5589316,0,0,2.005054,8.820725,0,0.5883491,-0.5883491,11.47769,81.98335,0.2228378,0.6148248,0,0,8.820725
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.4141752,0.4141752,0,0,0,0.4141752,0,0,0,0,0,0.4359739,0.4141752,0,0,2.658776,8.232376,0,0.4359739,-0.4359739,11.01814,78.70081,0.2228378,0.4555928,0,0,8.232376
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,0,0,0,0,0,0,0,0,0.6307847,0,0,0,0,3.143191,7.796402,0.6307847,0,0.6307847,11.61655,82.97519,0.2228032,0,0.5046277,0,8.427187
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,1.151329,1.151329,0,0,0,1.151329,119.3724,0,0,0,1.374369,1.211925,1.151329,0,0,2.512406,8.364108,0.1624441,0,0.1624441,11.77066,84.07596,0.2227943,1.266462,1.099495,0,9.738478
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,5.505193,5.505193,5,0,1.53,5.505193,20.22561,0,0,0,1.113459,0.5317817,0.5051926,0,0,2.349962,8.510308,0.5816773,0,0.5816773,12.32249,88.01758,0.2228037,6.055712,0.8907672,5,9.623767
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,6.190362,6.190362,5,0,1.53,6.190362,21.33276,0,0,0,1.320575,1.253013,1.190362,0,0,1.768285,9.033817,0.06756189,0,0.06756189,12.38658,88.4754,0.2228048,6.809399,1.05646,5,10.35439
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.05942295,0.05942295,0,0,0,0.05942295,4540.821,0.9350161,0,0,2.69829,0.06255047,0.05942295,0,0,1.700723,9.094624,1.700723,0,1.700723,14.00003,100,0.2227115,0.06536524,2.158632,0,11.79291
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,7.762004,7.762004,4.432004,0,1.374937,7.762004,54.20432,0.702078,0,0.2082043,4.207341,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2227115,8.538204,3.365873,5,14.83261
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,2.898302,2.898302,0,0,0,2.898302,144.8311,1.146798,0,0,4.197642,3.050844,2.898302,0,0,0,10.62527,0,0,0,14.00003,100,0.2227115,3.188132,3.358114,0,14.82292
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,2.001018,2.001018,0,0,0,2.001018,151.8668,0.9325473,0,0,3.038882,2.106335,2.001018,0,0,0,10.62527,0,0,0,14.00003,100,0.2227115,2.20112,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,1.565323,1.565323,0,0,0,1.565323,152.0796,0.732828,0,0,2.380537,1.647709,1.565323,0,0,0,10.62527,0,0,0,14.00003,100,0.2227115,1.721856,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,4.482404,4.482404,2.619296,0,0.8800677,4.482404,43.75257,0,0,0,1.961167,1.961167,1.863109,0,0,0,10.62527,0,0,0,14.00003,100,0.2227115,4.930645,1.568933,5,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,0,0,0,0,0.5232121,0,0,0.5232121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227115,0,0.4185697,0,11.14849
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.237408,1.237408,0,0,0,1.237408,0,0,2.220446E-16,0,0,1.302535,1.237408,0,0,0,10.62527,0,1.302535,-1.302535,12.62704,90.19293,0.2227115,1.361149,0,0,10.62527
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,2.883513,2.883513,0,0,0,2.883513,0,0,0,0,0,3.035277,2.883513,0,0,1.447261,9.32274,0,3.035277,-3.035277,9.427573,67.33967,0.2227115,3.171864,0,0,9.32274
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,2.482822,2.482822,0,0,0,2.482822,0,0,0,0,0,2.613497,2.482822,0,0,4.819791,6.287462,0,2.613497,-2.613497,6.672705,47.66209,0.2227115,2.731104,0,0,6.287462
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,5.270315,5.270315,5,0,1.53,5.270315,0,0,0,0,0,0.2845424,0.2703153,0,0,7.723676,3.673965,0,0.2845424,-0.2845424,6.372771,45.5197,0.2227115,5.797347,0,5,3.673965
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.6311816,0.6311816,4.136445,0,1.294249,0.6311816,0,0,0,0,0,0,0,3.505263,3.33,8.039835,3.389423,3.33,0,3.33,9.531887,68.08477,0.2227444,0.6942998,0,5,3.389423
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.4184691,0.4184691,3.923732,0,1.236179,0.4184691,0,0,0,0,0,0,0,3.505263,3.33,4.709835,6.386423,3.33,0,3.33,12.691,90.64983,0.2227615,0.4603161,0,5,6.386423
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.01312482,0.01312482,0,0,0,0.01312482,0,0,1.734723E-18,0,0,0.0138156,0.01312482,0,0,1.379835,9.383423,0,0.0138156,-0.0138156,12.67644,90.54581,0.2227615,0.0144373,0,0,9.383423
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.7923009,0.7923009,0,0,0,0.7923009,0,0,0,0,0,0.8340009,0.7923009,0,0,1.395185,9.369608,0,0.8340009,-0.8340009,11.79733,84.26644,0.2227615,0.871531,0,0,9.369608
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.4443145,0.4443145,0,0,0,0.4443145,0,0,5.551115E-17,0,0,0.4676995,0.4443145,0,0,2.321853,8.535606,0,0.4676995,-0.4676995,11.30433,80.74503,0.2227615,0.488746,0,0,8.535606
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.841519,8.067907,0,0,0,11.30433,80.74503,0.2227615,0,0,0,8.067907
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.841519,8.067907,0,0,0,11.30433,80.74503,0.2227615,0,0,0,8.067907
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1735885,0.1735885,0,0,0,0.1735885,0,0,2.775558E-17,0,0,0.1827247,0.1735885,0,0,2.841519,8.067907,0,0.1827247,-0.1827247,11.11172,79.36926,0.2227615,0.1909473,0,0,8.067907
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.7186584,0.7186584,0,0,0,0.7186584,0,0,0,0,0,0.7564825,0.7186584,0,0,3.044547,7.885182,0,0.7564825,-0.7564825,10.31431,73.67353,0.2227615,0.7905242,0,0,7.885182
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,1.523596,1.523596,0,0,0,1.523596,88.76237,0,0,0,1.35238,1.603785,1.523596,0,0,3.885083,7.1287,0,0.2514052,-0.2514052,10.04931,71.78065,0.2227615,1.675955,1.081904,0,8.481079
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,3.971062,3.971062,5,0,1.53,3.971062,64.53246,0,0,0,2.562624,0,0,1.028938,0.9774907,4.164422,6.877295,3.540115,0,3.540115,13.40776,95.76951,0.2228258,4.368169,2.050099,5,9.439919
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,0,0,0,0,2.718769,0,0,3.343076,0,0,0,0,0.6243071,10.0634,0.6243071,0,0.6243071,14.00003,100,0.2227916,0,2.674461,0,13.40647
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,4.367622,0,0,4.367622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227916,0,3.494098,0,14.9929
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,3.409543,3.409543,1.25,0,0.50625,3.409543,151.7695,2.901443,0,0,5.174646,2.273203,2.159543,0,0,0,10.62527,0,0,0,14.00003,100,0.2227916,3.750497,4.139717,5,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227916,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,2.992947,2.992947,0,0,0,2.992947,173.393,2.03909,0,0,5.18956,3.15047,2.992947,0,0,0,10.62527,0,0,0,14.00003,100,0.2227916,3.292241,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,4.542946,4.542946,1.25,0,0.50625,4.542946,97.9892,0.9853373,0,0,4.451596,3.466259,3.292946,0,0,0,10.62527,0,0,0,14.00003,100,0.2227916,4.997241,3.561277,5,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,0,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227916,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,4.498968,4.498968,2.458407,0,0.8361452,4.498968,47.74337,0,0,0,2.147959,2.147959,2.040561,0,0,0,10.62527,0,0,0,14.00003,100,0.2227916,4.948864,1.718367,5,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.5654606,0.5654606,0,0,0,0.5654606,131.3088,0.1472778,0,0,0.7424994,0.5952216,0.5654606,0,0,0,10.62527,0,0,0,14.00003,100,0.2227916,0.6220066,0.5939995,0,11.36777
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,6.694638,6.694638,5,0,1.53,6.694638,0,0,0,0,0,1.78383,1.694638,0,0,0,10.62527,0,1.78383,-1.78383,12.11971,86.56915,0.2227916,7.364102,0,5,10.62527
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,8.158797,8.158797,5,0,1.53,8.158797,0,0,0,0.6446768,0,3.32505,3.158797,0,0,1.982033,8.841444,0,3.32505,-3.32505,8.614796,61.53413,0.2227916,8.974677,0,5,8.841444
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,6.275395,6.275395,5,0,1.53,6.275395,0,0,0,0,0,1.342521,1.275395,0,0,5.676533,5.516395,0,1.342521,-1.342521,7.199655,51.426,0.2227916,6.902935,0,5,5.516395
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.168223,4.173874,3.33,0,3.33,10.35877,73.99107,0.2227775,0,0,5,4.173874
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,1.135307,1.135307,4.64057,0,1.431876,1.135307,0,0,0,0,0,0,0,3.505263,3.33,3.838223,7.170874,3.33,0,3.33,13.51789,96.55613,0.2228477,1.248838,0,5,7.170874
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.3013088,0.3013088,0,0,0,0.3013088,0,0,5.551115E-17,0,0,0.3171672,0.3013088,0,0,0.5082227,10.16787,0,0.3171672,-0.3171672,13.18356,94.16811,0.2228477,0.3314397,0,0,10.16787
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8606307,9.850707,0,0,0,13.18356,94.16811,0.2228477,0,0,0,9.850707
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.7204663,0.7204663,0,0,0,0.7204663,0,0,1.110223E-16,0,0,0.7583855,0.7204663,0,0,0.8606307,9.850707,0,0.7583855,-0.7583855,12.38415,88.45806,0.2228477,0.7925129,0,0,9.850707
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.3411549,0.3411549,0,0,0,0.3411549,0,0,5.551115E-17,0,0,0.3591104,0.3411549,0,0,1.703281,9.092321,0,0.3591104,-0.3591104,12.00562,85.75424,0.2228477,0.3752704,0,0,9.092321
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.3513376,0.3513376,0,0,0,0.3513376,0,0,5.551115E-17,0,0,0.3698291,0.3513376,0,0,2.102293,8.733211,0,0.3698291,-0.3698291,11.61578,82.96972,0.2228477,0.3864714,0,0,8.733211
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.3034285,0.3034285,0,0,0,0.3034285,0,0,0,0,0,0.3193984,0.3034285,0,0,2.513214,8.363381,0,0.3193984,-0.3193984,11.27911,80.5649,0.2228477,0.3337713,0,0,8.363381
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.868101,8.043983,0,0,0,11.27911,80.5649,0.2228477,0,0,0,8.043983
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,1.163637,1.163637,0,0,0,1.163637,0,0,0,0,0,1.224881,1.163637,0,0,2.868101,8.043983,0,1.224881,-1.224881,9.98797,71.3425,0.2228477,1.280001,0,0,8.043983
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,0,0,0,0,0,0,0,0,1.319083,0,0,0,0,4.22908,6.819102,1.319083,0,1.319083,11.23936,80.281,0.2227757,0,1.055266,0,8.138185
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,4.469983,4.469983,4.720948,0,1.453819,4.469983,59.1909,0,0,0,2.645823,0,0,0.2509653,0.2384171,2.909997,8.006277,2.88424,0,2.88424,13.97559,99.82546,0.2228237,4.916981,2.116658,5,10.6521
