Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,3.33685,3.33685,1.25,0,0.50625,3.33685,112.4403,1.529524,0,0,3.751966,2.196685,2.08685,0,0,0.02575697,10.60209,0.02575697,0,0.02575697,14.00003,100,0.2228222,3.670535,3.001572,5,14.35406
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.4745565,0.4745565,0,0,0,0.4745565,823.2811,3.407401,0,0,3.906934,0.4995331,0.4745565,0,0,0,10.62527,0,0,0,14.00003,100,0.2228222,0.5220122,3.125547,0,14.53221
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,3.097636,3.097636,1.25,0,0.50625,3.097636,170.0981,3.32414,0,0,5.26902,1.944879,1.847636,0,0,0,10.62527,0,0,0,14.00003,100,0.2228222,3.407399,4.215216,5,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,2.741647,2.741647,0,0,0,2.741647,198.3597,2.552379,0,0,5.438323,2.885944,2.741647,0,0,0,10.62527,0,0,0,14.00003,100,0.2228222,3.015811,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,4.658637,4.658637,1.328637,0,0.5277178,4.658637,111.2113,1.675665,0,0,5.180928,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2228222,5.1245,4.144742,5,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.9423048,0.9423048,0,0,0,0.9423048,478.9512,3.52128,0,0,4.51318,0.9918998,0.9423048,0,0,0,10.62527,0,0,0,14.00003,100,0.2228222,1.036535,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,2.540781,2.540781,0,0,0,2.540781,128.5741,0.5922797,0,0,3.266785,2.674506,2.540781,0,0,0,10.62527,0,0,0,14.00003,100,0.2228222,2.794858,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,3.198741,3.198741,1.25,0,0.50625,3.198741,65.27462,0.03665977,0,0,2.087966,2.051306,1.948741,0,0,0,10.62527,0,0,0,14.00003,100,0.2228222,3.518615,1.670373,5,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.8090464,0.8090464,0,0,0,0.8090464,99.14393,0,0,0,0.8021204,0.8516278,0.8090464,0,0,0,10.62527,0,0.0495074,-0.0495074,13.94784,99.62725,0.2228222,0.8899511,0.6416963,0,11.42739
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05500822,10.57577,0,0,0,13.94784,99.62725,0.2228222,0,0,0,10.57577
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,3.787402,3.787402,3.845305,0,1.214768,3.787402,0,0,0,0,0,0,0,0.05790339,0.05500822,0.05500822,10.57577,0.05500822,0,0.05500822,14.00003,100,0.2228236,4.166142,0,5,10.57577
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,2.921773,2.921773,0,0,0,2.921773,0,0,4.440892E-16,0,0,3.07555,2.921773,0,0,0,10.62527,0,3.07555,-3.07555,10.75811,76.84351,0.2228236,3.21395,0,0,10.62527
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.417278,7.549724,0,0,0,10.75811,76.84351,0.2228236,0,0,0,7.549724
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.9169103,0.9169103,0,0,0,0.9169103,0,0,0,0,0,0.9651687,0.9169103,0,0,3.417278,7.549724,0,0.9651687,-0.9651687,9.740736,69.57655,0.2228236,1.008601,0,0,7.549724
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.1836494,0.1836494,0,0,0,0.1836494,0,0,2.775558E-17,0,0,0.1933152,0.1836494,0,0,4.489688,6.584555,0,0.1933152,-0.1933152,9.536964,68.12103,0.2228236,0.2020144,0,0,6.584555
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.5253711,0.5253711,0,0,0,0.5253711,0,0,1.110223E-16,0,0,0.5530222,0.5253711,0,0,4.704483,6.39124,0,0.5530222,-0.5530222,8.954027,63.95721,0.2228236,0.5779082,0,0,6.39124
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.318952,5.838218,0,0,0,8.954027,63.95721,0.2228236,0,0,0,5.838218
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,2.323068,2.323068,0,0,0,2.323068,0,0,0,0,0,2.445335,2.323068,0,0,5.318952,5.838218,0,2.445335,-2.445335,6.376418,45.54575,0.2228236,2.555375,0,0,5.838218
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,1.210812,1.210812,0,0,0,1.210812,0,0,2.220446E-16,0,0,1.274539,1.210812,0,0,8.035991,3.392883,0,1.274539,-1.274539,5.032936,35.94947,0.2228236,1.331893,0,0,3.392883
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.5230705,0.5230705,0,0,0,0.5230705,0,0,0,0,0,0.5506005,0.5230705,0,0,9.452145,2.118344,0,0.5506005,-0.5506005,4.452552,31.80388,0.2228236,0.5753775,0,0,2.118344
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.9404177,0.9404177,0,0,0,0.9404177,0,0,0,0,0,0.9899134,0.9404177,0,0,10.06392,1.567743,0,0.9899134,-0.9899134,3.409092,24.35061,0.2228236,1.034459,0,0,1.567743
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.03816963,0.03816963,0,0,0,0.03816963,0,0,0,0,0,0.04017856,0.03816963,0,0,11.16383,0.57783,0,0.04017856,-0.04017856,3.36674,24.04809,0.2228236,0.04198659,0,0,0.57783
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,6.374523,6.374523,5,0,1.53,6.374523,22.0448,0,0,1.234209,1.405251,1.446866,1.374523,0,0,11.20847,0.5376515,0,0.04161537,-0.04161537,3.322874,23.73476,0.2228236,7.011975,1.124201,5,1.942902
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,4.543083,4.543083,5,0,1.53,4.543083,59.62565,0,0,0,2.708843,0,0,0.4569172,0.4340714,11.25471,0.4960361,3.142914,0,3.142914,6.304503,45.03208,0.2228771,4.997391,2.167074,5,3.204879
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,1.359173,1.359173,4.634351,0,1.430178,1.359173,248.7322,0,0,0,3.3807,0,0,3.275179,3.11142,8.111795,3.324659,6.492119,0,6.492119,12.46347,89.0246,0.2227744,1.49509,2.70456,5,6.705359
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,2.166233,2.166233,0,0,0,2.166233,189.9477,0.214789,0,0,4.11471,2.280245,2.166233,0,0,1.619676,9.167566,1.619676,0,1.619676,14.00003,100,0.2226864,2.382856,3.291768,0,13.28228
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.2842576,0.2842576,0,0,0,0.2842576,1563.023,4.143793,0,0,4.443012,0.2992185,0.2842576,0,0,0,10.62527,0,0,0,14.00003,100,0.2226864,0.3126833,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,1.538199,1.538199,0,0,0,1.538199,301.0444,3.011506,0,0,4.630662,1.619157,1.538199,0,0,0,10.62527,0,0,0,14.00003,100,0.2226864,1.692019,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226864,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,1.157944,1.157944,0,0,0,1.157944,330.0136,2.602486,0,0,3.821375,1.218889,1.157944,0,0,0,10.62527,0,0,0,14.00003,100,0.2226864,1.273739,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,0,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226864,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,2.638481,2.638481,0,0,0,2.638481,80.07596,0,0,0,2.112789,2.777349,2.638481,0,0,0,10.62527,0,0.6645596,-0.6645596,13.29952,94.99638,0.2226864,2.90233,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,5.442515,5.442515,5,0,1.53,5.442515,17.15639,0,0,0,0.9337393,0.4658053,0.442515,0,0,0.7383996,9.960714,0.467934,0,0.467934,13.74344,98.16724,0.2226938,5.986766,0.7469915,5,10.89445
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,6.680284,6.680284,5,0,1.53,6.680284,0,0,0,0,0,1.76872,1.680284,0,0,0.2704655,10.38186,0,1.76872,-1.76872,11.87905,84.85017,0.2226938,7.348312,0,5,10.38186
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,4.43632,4.43632,5,0,1.53,4.43632,0,0,0,0,0,0,0,0.5636802,0.5354961,2.235709,8.613135,0.5354961,0,0.5354961,12.38706,88.47885,0.2227065,4.879952,0,5,8.613135
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.569466,1.569466,0,0,0,1.569466,0,0,2.220446E-16,0,0,1.652069,1.569466,0,0,1.700213,9.095082,0,1.652069,-1.652069,10.64563,76.04006,0.2227065,1.726413,0,0,9.095082
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,3.792662,3.792662,5,0,1.53,3.792662,0,0,0,0,0,0,0,1.207338,1.146971,3.535846,7.443013,1.146971,0,1.146971,11.73374,83.81228,0.2227335,4.171928,0,5,7.443013
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.5740743,0.5740743,0,0,0,0.5740743,0,0,0,0,0,0.6042887,0.5740743,0,0,2.388875,8.475286,0,0.6042887,-0.6042887,11.09677,79.26246,0.2227335,0.6314817,0,0,8.475286
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.060307,7.870998,0,0,0,11.09677,79.26246,0.2227335,0,0,0,7.870998
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.060307,7.870998,0,0,0,11.09677,79.26246,0.2227335,0,0,0,7.870998
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.5285772,0.5285772,0,0,0,0.5285772,0,0,1.110223E-16,0,0,0.5563971,0.5285772,0,0,3.060307,7.870998,0,0.5563971,-0.5563971,10.51027,75.07322,0.2227335,0.581435,0,0,7.870998
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,1.205218,1.205218,0,0,0,1.205218,0,0,2.220446E-16,0,0,1.268651,1.205218,0,0,3.678526,7.314601,0,1.268651,-1.268651,9.172997,65.52127,0.2227335,1.32574,0,0,7.314601
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.8661646,0.8661646,0,0,0,0.8661646,0,0,0,0,0,0.9117523,0.8661646,0,0,5.088138,6.04595,0,0.9117523,-0.9117523,8.211926,58.65649,0.2227335,0.9527811,0,0,6.04595
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.8746789,0.8746789,0,0,0,0.8746789,0,0,1.110223E-16,0,0,0.9207146,0.8746789,0,0,6.101196,5.134198,0,0.9207146,-0.9207146,7.241407,51.72423,0.2227335,0.9621468,0,0,5.134198
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,1.22117,1.22117,0,0,0,1.22117,0,0,2.220446E-16,0,0,1.285442,1.22117,0,0,7.124212,4.213483,0,1.285442,-1.285442,5.886432,42.04586,0.2227335,1.343287,0,0,4.213483
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.552481,2.928041,0,0,0,5.886432,42.04586,0.2227335,0,0,0,2.928041
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,5.397423,5.397423,5,0,1.53,5.397423,21.25679,0,0,0,1.147319,0.4183404,0.3974234,0,0,8.552481,2.928041,0.7289788,0,0.7289788,6.578002,46.98563,0.2227451,5.937166,0.9178553,5,4.07536
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,3.144939,3.144939,4.961074,0,1.519373,3.144939,60.78724,0,0,0,1.911721,0,0,1.816135,1.725328,7.823502,3.584122,3.63705,0,3.63705,10.02841,71.63136,0.2228162,3.459433,1.529377,5,5.495843
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,1.375417,1.375417,3.119305,0,1.01657,1.375417,170.914,0,0,0,2.350781,0,0,1.743888,1.656693,4.186452,6.857467,4.007474,0,4.007474,13.83023,98.78719,0.2227369,1.512959,1.880625,5,9.208248
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,2.768487,0,0,2.947465,0,0,0,0,0.178978,10.46419,0.178978,0,0.178978,14.00003,100,0.2227271,0,2.357972,0,13.41166
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,4.836482,4.836482,1.506482,0,0.5762696,4.836482,91.07206,0.8994207,0,0,4.404684,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2227271,5.32013,3.523747,5,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,2.023482,2.023482,0,0,0,2.023482,221.6199,2.354458,0,0,4.48444,2.129981,2.023482,0,0,0,10.62527,0,0,0,14.00003,100,0.2227271,2.22583,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,2.475683,2.475683,0,0,0,2.475683,145.7334,1.001915,0,0,3.607897,2.605983,2.475683,0,0,0,10.62527,0,0,0,14.00003,100,0.2227271,2.723252,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.3115624,0.3115624,0,0,0,0.3115624,987.8843,2.749915,0,0,3.077876,0.3279604,0.3115624,0,0,0,10.62527,0,0,0,14.00003,100,0.2227271,0.3427186,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,5.330258,5.330258,2.761916,0,0.9190031,5.330258,50.72021,0,0,0,2.703518,2.703518,2.568342,0,0,0,10.62527,0,0,0,14.00003,100,0.2227271,5.863284,2.162815,5,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,0,0,0,0,1.82696,0,0,1.82696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227271,0,1.461568,0,12.45223
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,2.35025,2.35025,0,0,0,2.35025,31.2566,0,4.440892E-16,0,0.7346082,2.473947,2.35025,0,0,0,10.62527,0,1.739339,-1.739339,12.1666,86.90414,0.2227271,2.585275,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,1.03858,1.03858,0,0,0,1.03858,0,0,2.220446E-16,0,0,1.093243,1.03858,0,0,1.932599,8.885935,0,1.093243,-1.093243,11.01423,78.67287,0.2227271,1.142438,0,0,8.885935
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,2.809227,2.809227,0,0,0,2.809227,0,0,0,0,0,2.957081,2.809227,0,0,3.147313,7.792693,0,2.957081,-2.957081,7.897188,56.40837,0.2227271,3.09015,0,0,7.792693
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.432959,4.835611,0,0,0,7.897188,56.40837,0.2227271,0,0,0,4.835611
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.432959,4.835611,0,0,0,7.897188,56.40837,0.2227271,0,0,0,4.835611
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.7831464,0.7831464,0,0,0,0.7831464,0,0,1.110223E-16,0,0,0.8243646,0.7831464,0,0,6.432959,4.835611,0,0.8243646,-0.8243646,7.028231,50.20155,0.2227271,0.861461,0,0,4.835611
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.348919,4.011247,0,0,0,7.028231,50.20155,0.2227271,0,0,0,4.011247
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.2334785,0.2334785,0,0,0,0.2334785,0,0,2.775558E-17,0,0,0.2457668,0.2334785,0,0,7.348919,4.011247,0,0.2457668,-0.2457668,6.76917,48.35112,0.2227271,0.2568263,0,0,4.011247
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,1.221998,1.221998,0,0,0,1.221998,0,0,0,0,0,1.286314,1.221998,0,0,7.621994,3.76548,0,1.286314,-1.286314,5.413276,38.66618,0.2227271,1.344198,0,0,3.76548
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,1.167932,1.167932,0,0,0,1.167932,0,0,2.220446E-16,0,0,1.229402,1.167932,0,0,9.051231,2.479166,0,1.229402,-1.229402,4.117373,29.40974,0.2227271,1.284725,0,0,2.479166
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.7941871,0.7941871,0,0,0,0.7941871,0,0,1.110223E-16,0,0,0.8359864,0.7941871,0,0,10.41723,1.249764,0,0.8359864,-0.8359864,3.236166,23.11542,0.2227271,0.8736058,0,0,1.249764
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.8143324,0.8143324,4.319596,0,1.34425,0.8143324,0,0,0,0,0,0,0,3.505263,3.33,11.34611,0.4137776,3.33,0,3.33,6.395281,45.68048,0.2227732,0.8957657,0,5,0.4137776
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.016108,3.410778,3.33,0,3.33,9.554397,68.24555,0.2227592,0,0,5,3.410778
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.381928,0.381928,3.887191,0,1.226203,0.381928,0,0,0,0,0,0,0,3.505263,3.33,4.686107,6.407778,3.33,0,3.33,12.71351,90.81062,0.2227733,0.4201208,0,5,6.407778
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,5.995719,5.995719,5,0,1.53,5.995719,18.95959,0,0,0,1.136764,1.048126,0.9957196,0,0,1.356107,9.404778,0.0886377,0,0.0886377,12.7976,91.41125,0.2227747,6.595292,0.9094108,5,10.54154
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,1.763532,1.763532,0,0,0,1.763532,108.3614,0,0,0,1.910987,1.856349,1.763532,0,0,1.26747,9.484551,0.05463763,0,0.05463763,12.84943,91.78149,0.2227718,1.939885,1.528789,0,11.39554
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,3.578464,3.578464,1.539115,0,0.5851784,3.578464,93.88148,0,0,0,3.359515,2.146683,2.039349,0,0,1.212832,9.533726,1.212832,0,1.212832,14.00003,100,0.2227275,3.93631,2.687612,5,12.89324
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,1.269654,1.269654,0,0,0,1.269654,330.0916,2.854543,0,0,4.19102,1.336478,1.269654,0,0,0,10.62527,0,0,0,14.00003,100,0.2227275,1.396619,3.352816,0,14.81629
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,1.738171,1.738171,0,0,0,1.738171,251.8713,2.5483,0,0,4.377953,1.829654,1.738171,0,0,0,10.62527,0,0,0,14.00003,100,0.2227275,1.911988,3.502362,0,15.00323
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,5.982117,5.982117,2.652117,0,0.8890278,5.982117,70.40418,0.7063973,0,0,4.21166,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2227275,6.580328,3.369328,5,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227275,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,3.436505,3.436505,1.25,0,0.50625,3.436505,91.83419,0.8543025,0,0,3.155886,2.301584,2.186505,0,0,0,10.62527,0,0,0,14.00003,100,0.2227275,3.780155,2.524709,5,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.4506975,0.4506975,0,0,0,0.4506975,592.6022,2.196424,0,0,2.670843,0.4744184,0.4506975,0,0,0,10.62527,0,0,0,14.00003,100,0.2227275,0.4957672,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,1.133714,1.133714,0,0,0,1.133714,142.6479,0.4238367,0,0,1.61722,1.193383,1.133714,0,0,0,10.62527,0,0,0,14.00003,100,0.2227275,1.247085,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.6078396,0.6078396,0,0,0,0.6078396,91.6648,0,0,0,0.557175,0.6398312,0.6078396,0,0,0,10.62527,0,0.08265617,-0.08265617,13.9129,99.37766,0.2227275,0.6686236,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,4.298484,4.298484,4.395158,0,1.364878,4.298484,0,1.387779E-16,0,0,0,0,0,0.09667389,0.09184019,0.09184019,10.54262,0.09184019,0,0.09184019,14.00003,100,0.2227296,4.728333,0,5,10.54262
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,5.793617,5.793617,5,0,1.53,5.793617,0,0,0,0,0,0.8353863,0.793617,0,0,0,10.62527,0,0.8353863,-0.8353863,13.11945,93.7102,0.2227296,6.372979,0,5,10.62527
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.4734132,0.4734132,0,0,0,0.4734132,0,0,5.551115E-17,0,0,0.4983297,0.4734132,0,0,0.928207,9.789888,0,0.4983297,-0.4983297,12.59417,89.95816,0.2227296,0.5207545,0,0,9.789888
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.614307,0.614307,0,0,0,0.614307,0,0,1.110223E-16,0,0,0.646639,0.614307,0,0,1.481907,9.291558,0,0.646639,-0.646639,11.91255,85.08948,0.2227296,0.6757378,0,0,9.291558
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.9520611,0.9520611,0,0,0,0.9520611,0,0,0,0,0,1.00217,0.9520611,0,0,2.200394,8.644919,0,1.00217,-1.00217,10.85617,77.54392,0.2227296,1.047267,0,0,8.644919
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.313916,7.64275,0,0,0,10.85617,77.54392,0.2227296,0,0,0,7.64275
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.313916,7.64275,0,0,0,10.85617,77.54392,0.2227296,0,0,0,7.64275
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.6406711,0.6406711,0,0,0,0.6406711,0,0,1.110223E-16,0,0,0.6743907,0.6406711,0,0,3.313916,7.64275,0,0.6743907,-0.6743907,10.1453,72.46629,0.2227296,0.7047383,0,0,7.64275
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.1623934,0.1623934,0,0,0,0.1623934,0,0,0,0,0,0.1709404,0.1623934,0,0,4.063239,6.968359,0,0.1709404,-0.1709404,9.965114,71.17924,0.2227296,0.1786328,0,0,6.968359
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.4200659,0.4200659,0,0,0,0.4200659,0,0,5.551115E-17,0,0,0.4421746,0.4200659,0,0,4.253173,6.797419,0,0.4421746,-0.4421746,9.499021,67.85001,0.2227296,0.4620725,0,0,6.797419
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.5386992,0.5386992,0,0,0,0.5386992,0,0,0,0,0,0.5670517,0.5386992,0,0,4.744478,6.355244,0,0.5670517,-0.5670517,8.901296,63.58056,0.2227296,0.5925691,0,0,6.355244
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.374536,5.788192,0,0,0,8.901296,63.58056,0.2227296,0,0,0,5.788192
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.2740672,0.2740672,0,0,0,0.2740672,0,0,0,0,0,0.2884918,0.2740672,0,0,5.374536,5.788192,0,0.2884918,-0.2884918,8.597198,61.40844,0.2227296,0.3014739,0,0,5.788192
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,5.695082,5.499701,0.8665489,0,0.8665489,9.419279,67.28043,0.2226828,0,0.6932392,0,6.36625
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.6662351,0.6662351,0,0,0,0.6662351,102.0465,0,0,0,0.6798696,0.7013001,0.6662351,0,0,4.828533,6.279594,0,0.02143048,-0.02143048,9.396689,67.11908,0.2226828,0.7328586,0.5438957,0,6.959464
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,3.127748,3.127748,5,0,1.53,3.127748,55.28555,0,0,0,1.729193,0,0,1.872252,1.778639,4.852345,6.258164,3.507832,0,3.507832,12.72451,90.88918,0.2227519,3.440523,1.383354,5,7.987357
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,4.399537,4.399537,3.81003,0,1.205138,4.399537,44.66484,2.220446E-16,0,0,1.965046,0.6205339,0.5895073,0,0,1.344512,9.415213,1.344512,0,1.344512,14.00003,100,0.2227732,4.839491,1.572037,5,11.38026
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,5.72694,5.72694,5,0,1.53,5.72694,9.369356,1.110223E-16,0,0,0.5365773,0.7651995,0.7269395,0,0,0,10.62527,0,0.2286221,-0.2286221,13.75904,98.27866,0.2227732,6.299634,0.4292619,5,11.16185
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,6.882914,6.882914,4.373199,0,1.358883,6.882914,42.07273,0,0,0,2.89583,2.641805,2.509715,0,0,0.2540246,10.39665,0.2540246,0,0.2540246,14.00003,100,0.2227773,7.571205,2.316664,5,13.29248
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,3.490762,3.490762,1.971789,0,0.7032984,3.490762,45.8043,0,0,0,1.598919,1.598919,1.518973,0,0,0,10.62527,0,0,0,14.00003,100,0.2227773,3.839839,1.279135,5,12.22419
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,3.477334,3.477334,2.131888,0,0.7470054,3.477334,40.72831,0,0,0,1.416259,1.416259,1.345446,0,0,0,10.62527,0,0,0,14.00003,100,0.2227773,3.825068,1.133008,5,12.04153
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,5.547054,5.547054,5,0,1.53,5.547054,7.373268,1.110223E-16,0,0,0.4089991,0.5758465,0.5470542,0,0,0,10.62527,0,0.1668474,-0.1668474,13.82416,98.74377,0.2227773,6.101759,0.3271993,5,11.03427
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,0,0,0,0,0.2199863,0,0,0.4053723,0,0,0,0,0.185386,10.45843,0.185386,0,0.185386,14.00003,100,0.2227672,0,0.3242978,0,10.8638
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,1.007502,1.007502,0,0,0,1.007502,8.723754,0,2.220446E-16,0,0.08789199,1.060528,1.007502,0,0,0,10.62527,0,0.9726363,-0.9726363,12.97478,92.67681,0.2227672,1.108252,0.0703136,0,10.71317
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,2.906155,2.906155,0,0,0,2.906155,0,0,4.440892E-16,0,0,3.059111,2.906155,0,0,1.080707,9.652637,0,3.059111,-3.059111,9.750194,69.6441,0.2227672,3.196771,0,0,9.652637
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,2.299755,2.299755,0,0,0,2.299755,0,0,0,0,0,2.420794,2.299755,0,0,4.479719,6.593527,0,2.420794,-2.420794,7.198452,51.41741,0.2227672,2.52973,0,0,6.593527
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.169491,4.172732,0,0,0,7.198452,51.41741,0.2227672,0,0,0,4.172732
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,9.385694,8.33,5,0,1.53,8.33,0,0,1.055693,1.994263,0,3.505263,3.33,0,0,7.169491,4.172732,0,3.505263,-3.505263,3.50358,25.02552,0.2227672,10.32426,0,5,4.172732
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,11.06423,0.6674693,3.33,0,3.33,6.662695,47.59059,0.2227533,0,0,5,0.6674693
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.5845224,0.5845224,4.089786,0,1.281511,0.5845224,0,0,0,0,0,0,0,3.505263,3.33,7.734228,3.664469,3.33,0,3.33,9.821811,70.15565,0.2227822,0.6429746,0,5,3.664469
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,1.698687,1.698687,5,0,1.53,1.698687,0,0,0,0,0,0,0,3.301313,3.136247,4.404228,6.661469,3.136247,0,3.136247,12.79712,91.40779,0.2228554,1.868556,0,5,6.661469
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.3029788,0.3029788,0,0,0,0.3029788,0,0,5.551115E-17,0,0,0.3189251,0.3029788,0,0,1.267981,9.484092,0,0.3189251,-0.3189251,12.46094,89.00653,0.2228554,0.3332767,0,0,9.484092
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.622342,9.165167,0,0,0,12.46094,89.00653,0.2228554,0,0,0,9.165167
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.09083039,0.09083039,0,0,0,0.09083039,0,0,0,0,0,0.09561094,0.09083039,0,0,1.622342,9.165167,0,0.09561094,-0.09561094,12.36016,88.28666,0.2228554,0.09991343,0,0,9.165167
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.728576,9.069555,0,0,0,12.36016,88.28666,0.2228554,0,0,0,9.069555
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,1.843937,1.843937,0,0,0,1.843937,0,0,2.220446E-16,0,0,1.940986,1.843937,0,0,1.728576,9.069555,0,1.940986,-1.940986,10.31418,73.67255,0.2228554,2.02833,0,0,9.069555
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.6558908,0.6558908,0,0,0,0.6558908,0,0,1.110223E-16,0,0,0.6904114,0.6558908,0,0,3.885227,7.12857,0,0.6904114,-0.6904114,9.58642,68.4743,0.2228554,0.7214799,0,0,7.12857
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,4.867568,4.867568,5,0,1.53,4.867568,13.22213,0,0,0,0.6435962,0,0,0.1324316,0.12581,4.652351,6.438159,0.7694062,0,0.7694062,10.31634,73.68802,0.2228685,5.354325,0.514877,5,7.081755
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,2.8388,0,0.9399925,0,0,0,0,0,1.186084,0,0,2.8388,2.696861,3.882945,7.130624,3.882945,0,3.882945,14.00003,100,0.2227759,0,0.9488673,5,8.316709
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,2.919823,2.919823,0,0,0,2.919823,72.46239,0,0,0,2.115774,3.073498,2.919823,0,0,0,10.62527,0,0.9577242,-0.9577242,12.9905,92.78909,0.2227759,3.211805,1.692619,0,12.74105
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,2.089696,0,0,3.153834,0,0,0,0,1.064138,9.66755,1.064138,0,1.064138,14.00003,100,0.2227186,0,2.523067,0,12.82138
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227186,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227186,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.5429336,0.5429336,0,0,0,0.5429336,660.1481,3.012657,0,0,3.584166,0.5715091,0.5429336,0,0,0,10.62527,0,0,0,14.00003,100,0.2227186,0.597227,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,4.752432,4.752432,1.422432,0,0.553324,4.752432,78.04108,0.2035866,0,0,3.70885,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2227186,5.227675,2.96708,5,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,2.108758,2.108758,0,0,0,2.108758,135.6983,0.6418029,0,0,2.861548,2.219745,2.108758,0,0,0,10.62527,0,0,0,14.00003,100,0.2227186,2.319634,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,2.628807,2.628807,0,0,0,2.628807,48.8055,0,4.440892E-16,0,1.283002,2.767165,2.628807,0,0,0,10.62527,0,1.484163,-1.484163,12.43558,88.82542,0.2227186,2.891688,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,5.476501,5.476501,5,0,1.53,5.476501,10.80946,0,0,0,0.59198,0.5015803,0.4765013,0,0,1.64907,9.141111,0.09039977,0,0.09039977,12.52134,89.43799,0.2227201,6.024151,0.4735841,5,9.733091
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,8.772727,8.33,5,0,1.53,8.33,0,0,0.4427269,1.32,0,3.505263,3.33,0,0,1.55867,9.222471,0,3.505263,-3.505263,8.826471,63.0461,0.2227201,9.65,0,5,9.222471
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,2.119738,2.119738,5,0,1.53,2.119738,0,0,0,0,0,0,0,2.880262,2.736248,5.453407,5.717208,2.736248,0,2.736248,11.42231,81.58773,0.2227838,2.331712,0,5,5.717208
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,2.594029,2.594029,0,0,0,2.594029,0,0,0,0,0,2.730557,2.594029,0,0,2.717159,8.179832,0,2.730557,-2.730557,8.544044,61.02877,0.2227838,2.853432,0,0,8.179832
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,2.225131,2.225131,0,0,0,2.225131,0,0,0,0,0,2.342243,2.225131,0,0,5.751111,5.449274,0,2.342243,-2.342243,6.075104,43.39351,0.2227838,2.447644,0,0,5.449274
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.4244082,0.4244082,0,0,0,0.4244082,0,0,0,0,0,0.4467455,0.4244082,0,0,8.353603,3.107031,0,0.4467455,-0.4467455,5.604193,40.02987,0.2227838,0.4668491,0,0,3.107031
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.9669992,0.9669992,0,0,0,0.9669992,0,0,1.110223E-16,0,0,1.017894,0.9669992,0,0,8.849987,2.660285,0,1.017894,-1.017894,4.531239,32.36592,0.2227838,1.063699,0,0,2.660285
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,1.658637,1.658637,5,0,1.53,1.658637,0,0,0,0,0,0,0,3.341362,3.174294,9.980981,1.642392,3.174294,0,3.174294,7.542639,53.87588,0.2228577,1.824501,0,5,1.642392
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.8021495,0.8021495,4.307413,0,1.340924,0.8021495,0,0,0,0,0,0,0,3.505263,3.33,6.806686,4.499257,3.33,0,3.33,10.70175,76.44095,0.2229024,0.8823645,0,5,4.499257
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.6976936,0.6976936,4.202957,0,1.312407,0.6976936,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.476686,7.496257,3.33,0,3.33,13.86087,99.00601,0.2229393,0.767463,0,5,7.496257
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.4273659,0.4273659,0,0,0,0.4273659,0,0,5.551115E-17,0,0,0.4498588,0.4273659,0,0,0.1466861,10.49326,0,0.4498588,-0.4498588,13.38668,95.61893,0.2229393,0.4701025,0,0,10.49326
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6465293,10.0434,0,0,0,13.38668,95.61893,0.2229393,0,0,0,10.0434
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.2060541,0.2060541,0,0,0,0.2060541,0,0,0,0,0,0.2168991,0.2060541,0,0,0.6465293,10.0434,0,0.2168991,-0.2168991,13.15804,93.98585,0.2229393,0.2266595,0,0,10.0434
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.227862,0.227862,0,0,0,0.227862,0,0,2.775558E-17,0,0,0.2398547,0.227862,0,0,0.8875282,9.826499,0,0.2398547,-0.2398547,12.90522,92.17993,0.2229393,0.2506482,0,0,9.826499
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,0,0,0,0,0,0,0,0,0.5593943,0,0,0,0,1.154033,9.586644,0.5593943,0,0.5593943,13.4359,95.97055,0.2229093,0,0.4475155,0,10.14604
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,3.068515,3.068515,2.82722,0,0.9368311,3.068515,27.65618,0,0,0,0.8486339,0.2539948,0.241295,0,0,0.5946391,10.0901,0.5946391,0,0.5946391,14.00003,100,0.2229187,3.375366,0.6789071,5,10.93873
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,3.009707,3.009707,0,0,0,3.009707,38.02565,0,4.440892E-16,0,1.144461,3.168113,3.009707,0,0,0,10.62527,0,2.023652,-2.023652,11.86691,84.76349,0.2229187,3.310678,0.9155685,0,11.76974
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,2.171651,2.171651,0,0,0,2.171651,25.85575,0,4.440892E-16,0,0.5614965,2.285948,2.171651,0,0,2.248502,8.601623,0,1.724452,-1.724452,10.04918,71.77972,0.2229187,2.388816,0.4491972,0,9.163119
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,0,0,0,0,0,0,0,2.448305,0,0,0,0,4.164559,6.877171,2.448305,0,2.448305,12.37185,88.37016,0.2227874,0,1.958644,0,9.325476
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,3.380289,3.380289,3.45733,0,1.108851,3.380289,48.37333,0,0,0,1.635158,0,0,0.07704122,0.07318915,1.716254,9.080646,1.708348,0,1.708348,13.99253,99.94642,0.2228148,3.718318,1.308127,5,10.7158
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,4.574908,4.574908,3.391197,0,1.090797,4.574908,27.4086,0,0,0,1.253918,1.246011,1.183711,0,0,0.007906862,10.61816,0.007906862,0,0.007906862,14.00003,100,0.2228149,5.032399,1.003135,5,11.87208
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,0,0,0,0,2.372383,0,0,2.372383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228149,0,1.897907,0,12.99766
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,6.078035,6.078035,4.284648,0,1.334709,6.078035,31.05898,0,8.881784E-16,0,1.887776,1.887776,1.793387,0,0,0,10.62527,0,0,0,14.00003,100,0.2228149,6.685839,1.510221,5,12.51305
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,4.995322,4.995322,4.112885,0,1.287818,4.995322,18.59501,2.220446E-16,0,0,0.9288805,0.9288805,0.8824365,0,0,0,10.62527,0,0,0,14.00003,100,0.2228149,5.494853,0.7431044,5,11.55415
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,2.780894,2.780894,0,0,0,2.780894,7.836339,0,4.440892E-16,0,0.2179203,2.927257,2.780894,0,0,0,10.62527,0,2.709337,-2.709337,11.14414,79.60081,0.2228149,3.058984,0.1743362,0,10.84319
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,5.209285,5.209285,5,0,1.53,5.209285,0,0,0,0,0,0.2203005,0.2092855,0,0,3.010374,7.915937,0,0.2203005,-0.2203005,10.91192,77.94212,0.2228149,5.730214,0,5,7.915937
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,3.426476,0,1.100428,0,0,0,0,0,0,0,0,3.426476,3.255152,3.255152,7.695637,3.255152,0,3.255152,14.00003,100,0.2227993,0,0,5,7.695637
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,2.743663,2.743663,0,0,0,2.743663,0,0,0,0,0,2.888066,2.743663,0,0,0,10.62527,0,2.888066,-2.888066,10.95574,78.25513,0.2227993,3.018029,0,0,10.62527
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,3.818919,3.818919,5,0,1.53,3.818919,0,0,0,0,0,0,0,1.181081,1.122027,3.208962,7.737208,1.122027,0,1.122027,12.02019,85.85831,0.2228253,4.200811,0,5,7.737208
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.3108127,0.3108127,0,0,0,0.3108127,0,0,0,0,0,0.3271712,0.3108127,0,0,2.086935,8.747033,0,0.3271712,-0.3271712,11.67532,83.39497,0.2228253,0.3418939,0,0,8.747033
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,1.059841,1.059841,0,0,0,1.059841,0,0,2.220446E-16,0,0,1.115623,1.059841,0,0,2.450459,8.419862,0,1.115623,-1.115623,10.49935,74.9952,0.2228253,1.165826,0,0,8.419862
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.690039,7.304239,0,0,0,10.49935,74.9952,0.2228253,0,0,0,7.304239
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.6151118,0.6151118,0,0,0,0.6151118,0,0,1.110223E-16,0,0,0.6474861,0.6151118,0,0,3.690039,7.304239,0,0.6474861,-0.6474861,9.816839,70.12014,0.2228253,0.676623,0,0,7.304239
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.1753286,0.1753286,0,0,0,0.1753286,0,0,2.775558E-17,0,0,0.1845565,0.1753286,0,0,4.409468,6.656753,0,0.1845565,-0.1845565,9.6223,68.73058,0.2228253,0.1928615,0,0,6.656753
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.7683277,0.7683277,0,0,0,0.7683277,0,0,1.110223E-16,0,0,0.8087659,0.7683277,0,0,4.614531,6.472197,0,0.8087659,-0.8087659,8.769786,62.6412,0.2228253,0.8451604,0,0,6.472197
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.7464625,0.7464625,0,0,0,0.7464625,0,0,1.110223E-16,0,0,0.78575,0.7464625,0,0,5.51316,5.663431,0,0.78575,-0.78575,7.941532,56.72512,0.2228253,0.8211088,0,0,5.663431
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.2151668,0.2151668,0,0,0,0.2151668,0,0,2.775558E-17,0,0,0.2264914,0.2151668,0,0,6.386215,4.87768,0,0.2264914,-0.2264914,7.702789,55.01981,0.2228253,0.2366835,0,0,4.87768
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,1.014989,1.014989,0,0,0,1.014989,0,0,2.220446E-16,0,0,1.06841,1.014989,0,0,6.637872,4.651189,0,1.06841,-1.06841,6.576587,46.97552,0.2228253,1.116488,0,0,4.651189
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.04816605,0.04816605,0,0,0,0.04816605,1128.052,0,0,0,0.5433384,0.05070111,0.04816605,0,0,7.824994,3.582779,0.4926372,0,0.4926372,7.043943,50.31378,0.2227989,0.05298266,0.4346707,0,4.126118
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,1.631634,1.631634,0,0,0,1.631634,70.80292,0,0,0,1.155244,1.717509,1.631634,0,0,7.332357,4.026153,0,0.5622649,-0.5622649,6.451264,46.08036,0.2227989,1.794797,0.9241952,0,5.181397
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,2.702185,2.702185,0,0,0,2.702185,37.07005,0,4.440892E-16,0,1.001701,2.844405,2.702185,0,0,7.957096,3.463888,0,1.842704,-1.842704,4.508883,32.20625,0.2227989,2.972404,0.8013612,0,4.46559
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.2018287,0.2018287,0,0,0,0.2018287,896.8428,0,0,0,1.810086,0.2124513,0.2018287,0,0,10.00454,1.621184,1.597635,0,1.597635,6.024533,43.0323,0.2227134,0.2220116,1.448069,0,3.431271
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,1.993004,1.993004,0,0,0,1.993004,138.5931,0,0,0,2.762167,2.097899,1.993004,0,0,8.406909,3.059056,0.664268,0,0.664268,6.654713,47.53357,0.2226779,2.192304,2.209733,0,5.821223
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,4.169259,4.169259,5,0,1.53,4.169259,87.5646,0,0,0,3.650795,0,0,0.8307408,0.7892038,7.742641,3.656897,4.439999,0,4.439999,10.86687,77.62032,0.2227136,4.586185,2.920636,5,7.307692
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,4.02239,4.02239,4.250645,0,1.325426,4.02239,76.1332,0,0,0,3.062374,0,0,0.2282553,0.2168425,3.302643,7.652896,3.279217,0,3.279217,13.9778,99.84126,0.2227567,4.424629,2.449899,5,10.71527
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,3.019092,3.019092,0,0,0,3.019092,73.48917,0,0,0,2.218705,3.177992,3.019092,0,0,0.0234262,10.60419,0,0.9592862,-0.9592862,12.96663,92.61858,0.2227567,3.321001,1.774964,0,12.8229
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,1.744874,1.744874,0,0,0,1.744874,133.2385,0,0,0,2.324845,1.83671,1.744874,0,0,1.0893,9.644904,0.4881351,0,0.4881351,13.42971,95.92633,0.2227307,1.919362,1.859876,0,11.96975
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,0,0,0,0,0.1721048,0,0,0.7732694,0,0,0,0,0.6011646,10.08423,0.6011646,0,0.6011646,14.00003,100,0.2226986,0,0.6186156,0,10.8575
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,0,0,0,0,0.4405954,0,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226986,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,5.666289,5.666289,5,0,1.53,5.666289,0,0,0,0,0,0.7013569,0.6662891,0,0,0,10.62527,0,0.7013569,-0.7013569,13.26073,94.71933,0.2226986,6.232918,0,5,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,2.985598,2.985598,0,0,0,2.985598,0,0,4.440892E-16,0,0,3.142735,2.985598,0,0,0.7792854,9.923917,0,3.142735,-3.142735,9.947999,71.05699,0.2226986,3.284158,0,0,9.923917
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,4.86659,4.86659,5,0,1.53,4.86659,0,0,0,0,0,0,0,0.1334107,0.1267401,4.271214,6.781182,0.1267401,0,0.1267401,10.06824,71.91582,0.2227015,5.353248,0,5,6.781182
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,2.958009,2.958009,5,0,1.53,2.958009,0,0,0,0,0,0,0,2.041991,1.939891,4.144473,6.895248,1.939891,0,1.939891,11.90858,85.0611,0.2227464,3.25381,0,5,6.895248
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.6745601,0.6745601,0,0,0,0.6745601,0,0,1.110223E-16,0,0,0.7100633,0.6745601,0,0,2.204582,8.64115,0,0.7100633,-0.7100633,11.16011,79.71488,0.2227464,0.7420161,0,0,8.64115
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.2590074,0.2590074,0,0,0,0.2590074,0,0,5.551115E-17,0,0,0.2726393,0.2590074,0,0,2.993541,7.931087,0,0.2726393,-0.2726393,10.87272,77.66212,0.2227464,0.2849081,0,0,7.931087
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,1.6824,1.6824,0,0,0,1.6824,0,0,0,0,0,1.770947,1.6824,0,0,3.296474,7.658448,0,1.770947,-1.770947,9.005977,64.32828,0.2227464,1.85064,0,0,7.658448
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.7427422,0.7427422,0,0,0,0.7427422,0,0,0,0,0,0.7818338,0.7427422,0,0,5.264193,5.887501,0,0.7818338,-0.7818338,8.181851,58.44168,0.2227464,0.8170164,0,0,5.887501
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.7336457,0.7336457,0,0,0,0.7336457,0,0,0,0,0,0.7722586,0.7336457,0,0,6.132897,5.105667,0,0.7722586,-0.7722586,7.367819,52.62717,0.2227464,0.8070102,0,0,5.105667
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.9951441,0.9951441,0,0,0,0.9951441,0,0,1.110223E-16,0,0,1.04752,0.9951441,0,0,6.990962,4.333408,0,1.04752,-1.04752,6.263636,44.74017,0.2227464,1.094658,0,0,4.333408
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,1.768283,1.768283,0,0,0,1.768283,0,0,2.220446E-16,0,0,1.86135,1.768283,0,0,8.154873,3.285888,0,1.86135,-1.86135,4.301601,30.72566,0.2227464,1.945111,0,0,3.285888
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,1.025224,1.025224,0,0,0,1.025224,0,0,0,0,0,1.079183,1.025224,0,0,10.22304,1.424538,0,1.079183,-1.079183,3.164042,22.60025,0.2227464,1.127746,0,0,1.424538
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.42213,0.345355,0,0,0,3.164042,22.60025,0.2227464,0,0,0,0.345355
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,5.02916,5.02916,5,0,1.53,5.02916,26.7473,0,0,0,1.345164,0.03069417,0.02915946,0,0,11.42213,0.345355,1.31447,0,1.31447,4.411057,31.50749,0.222767,5.532075,1.076131,5,1.690519
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,6.205272,6.205272,5,0,1.53,6.205272,42.28801,0,0,0,2.624086,1.268708,1.205272,0,0,10.10766,1.528378,1.355379,0,1.355379,5.696883,40.69194,0.2227882,6.825799,2.099269,5,4.152464
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,4.087752,4.087752,5,0,1.53,4.087752,88.69106,0,0,0,3.625471,0,0,0.9122476,0.8666352,8.752284,2.748219,4.492106,0,4.492106,9.958468,71.13177,0.2228208,4.496528,2.900377,5,6.37369
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,2.664243,2.664243,2.952083,0,0.9709187,2.664243,148.5296,0,0,0,3.957188,0,0,0.2878401,0.2734481,4.260178,6.791114,4.230636,0,4.230636,13.972,99.79982,0.222719,2.930667,3.165751,5,10.7483
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,3.871558,3.871558,1.25,0,0.50625,3.871558,87.45341,0.5967334,0,0,3.38581,2.759535,2.621558,0,0,0.02954148,10.59869,0.02954148,0,0.02954148,14.00003,100,0.2227175,4.258714,2.708648,5,13.9845
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,5.116662,5.116662,1.833263,0,0.6654808,5.116662,67.54813,0,0,0,3.456209,3.456209,3.283398,0,0,0,10.62527,0,0,0,14.00003,100,0.2227175,5.628327,2.764967,5,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,1.083085,1.083085,0,0,0,1.083085,340.9252,2.55242,0,0,3.692509,1.140089,1.083085,0,0,0,10.62527,0,0,0,14.00003,100,0.2227175,1.191393,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,4.035593,4.035593,1.499108,0,0.5742565,4.035593,66.16087,0,0,0,2.669983,2.669983,2.536484,0,0,0,10.62527,0,0,0,14.00003,100,0.2227175,4.439152,2.135987,5,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,0,0,0,0,2.516361,0,0,2.516361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227175,0,2.013089,0,13.14164
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,1.506753,1.506753,0,0,0,1.506753,95.95882,0,2.220446E-16,0,1.445862,1.586056,1.506753,0,0,0,10.62527,0,0.1401934,-0.1401934,13.85225,98.94445,0.2227175,1.657428,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,3.798361,3.798361,3.156916,0,1.026838,3.798361,21.87721,2.498002E-16,0,0,0.8309756,0.6752052,0.6414449,0,0,0.1557704,10.48508,0.1557704,0,0.1557704,14.00003,100,0.2227199,4.178197,0.6647804,5,11.31606
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,4.563313,4.563313,4.563313,0,1.410785,4.563313,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227199,5.019645,0,5,10.62527
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,4.672261,4.672261,4.672261,0,1.440527,4.672261,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227199,5.139487,0,5,10.62527
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,3.049075,3.049075,3.049075,0,0.9973974,3.049075,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227199,3.353982,0,5,10.62527
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,4.654104,4.654104,4.654104,0,1.43557,4.654104,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227199,5.119515,0,5,10.62527
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,1.465731,1.465731,0,0,0,1.465731,0,0,2.220446E-16,0,0,1.542874,1.465731,0,0,0,10.62527,0,1.542874,-1.542874,12.3737,88.38336,0.2227199,1.612304,0,0,10.62527
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,1.095415,1.095415,0,0,0,1.095415,0,0,0,0,0,1.153068,1.095415,0,0,1.714305,9.082399,0,1.153068,-1.153068,11.15826,79.70167,0.2227199,1.204956,0,0,9.082399
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.995492,7.929332,0,0,0,11.15826,79.70167,0.2227199,0,0,0,7.929332
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,1.851531,1.851531,0,0,0,1.851531,0,0,2.220446E-16,0,0,1.94898,1.851531,0,0,2.995492,7.929332,0,1.94898,-1.94898,9.103849,65.02737,0.2227199,2.036685,0,0,7.929332
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.161025,5.980351,0,0,0,9.103849,65.02737,0.2227199,0,0,0,5.980351
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.9062511,0.9062511,0,0,0,0.9062511,0,0,1.110223E-16,0,0,0.9539486,0.9062511,0,0,5.161025,5.980351,0,0.9539486,-0.9539486,8.098299,57.84488,0.2227199,0.9968762,0,0,5.980351
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,1.225567,1.225567,0,0,0,1.225567,0,0,2.220446E-16,0,0,1.29007,1.225567,0,0,6.220968,5.026403,0,1.29007,-1.29007,6.738446,48.13166,0.2227199,1.348124,0,0,5.026403
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.5443684,0.5443684,0,0,0,0.5443684,0,0,1.110223E-16,0,0,0.5730194,0.5443684,0,0,7.65438,3.736332,0,0.5730194,-0.5730194,6.13443,43.81727,0.2227199,0.5988053,0,0,3.736332
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.291068,3.163313,0,0,0,6.13443,43.81727,0.2227199,0,0,0,3.163313
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,4.790792,4.790792,5,0,1.53,4.790792,25.27691,0,0,0,1.210964,0,0,0.2092076,0.1987472,8.291068,3.163313,1.409711,0,1.409711,7.4718,53.36989,0.2227434,5.269872,0.9687714,5,4.374277
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,8.592449,8.33,5,0,1.53,8.33,33.05892,0,0.2624493,1.121694,2.753808,3.505263,3.33,0,0,6.881356,4.432054,0,0.7514549,-0.7514549,6.679697,47.71202,0.2227434,9.451694,2.203047,5,7.185862
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,1.881621,1.881621,5,0,1.53,1.881621,192.6445,0,0,0,3.62484,0,0,3.118379,2.96246,7.716306,3.680598,6.5873,0,6.5873,12.92896,92.34952,0.2226648,2.069783,2.899872,5,7.305438
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,2.278097,2.278097,0,0,0,2.278097,173.385,0.4228758,0,0,3.949879,2.397997,2.278097,0,0,1.129006,9.609168,1.129006,0,1.129006,14.00003,100,0.2226049,2.505907,3.159903,0,13.55905
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,1.202516,1.202516,0,0,0,1.202516,391.6227,3.443517,0,0,4.709323,1.265806,1.202516,0,0,0,10.62527,0,0,0,14.00003,100,0.2226049,1.322767,3.767459,0,15.3346
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,5.793798,5.793798,2.463798,0,0.8376169,5.793798,88.80508,1.639924,0,0,5.145187,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2226049,6.373178,4.11615,5,15.77046
