Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,1.532776,1.532776,0,0,0,1.532776,326.0533,3.384218,0,0,4.997667,1.613449,1.532776,0,0,0,10.62527,0,0,0,14.00003,100,0.2226049,1.686054,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,1.554589,1.554589,0,0,0,1.554589,273.8943,2.621521,0,0,4.257931,1.63641,1.554589,0,0,0,10.62527,0,0,0,14.00003,100,0.2226049,1.710048,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,2.896472,2.896472,0,0,0,2.896472,114.4215,0.2652698,0,0,3.314188,3.048918,2.896472,0,0,0,10.62527,0,0,0,14.00003,100,0.2226049,3.186119,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,1.733311,1.733311,0,0,0,1.733311,117.7215,0.2159421,0,0,2.04048,1.824538,1.733311,0,0,0,10.62527,0,0,0,14.00003,100,0.2226049,1.906642,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,2.770584,2.770584,0,0,0,2.770584,28.38787,0,0,0,0.7865096,2.916404,2.770584,0,0,0,10.62527,0,2.129894,-2.129894,11.75492,83.96356,0.2226049,3.047642,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.8860412,0.8860412,0,0,0,0.8860412,0,0,1.110223E-16,0,0,0.9326749,0.8860412,0,0,2.366549,8.495379,0,0.9326749,-0.9326749,10.7718,76.94125,0.2226049,0.9746453,0,0,8.495379
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,3.646659,3.646659,5,0,1.53,3.646659,0,0,0,0,0,0,0,1.353341,1.285674,3.402855,7.562705,1.285674,0,1.285674,11.99149,85.65336,0.2226345,4.011325,0,5,7.562705
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,2.066296,2.066296,0,0,0,2.066296,0,0,4.440892E-16,0,0,2.175048,2.066296,0,0,2.117181,8.719811,0,2.175048,-2.175048,9.698792,69.27695,0.2226345,2.272925,0,0,8.719811
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,6.836125,6.836125,5,0,1.53,6.836125,0,0,0,0,0,1.932763,1.836125,0,0,4.533901,6.544763,0,1.932763,-1.932763,7.66148,54.72475,0.2226345,7.519738,0,5,6.544763
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,1.425708,1.425708,4.930971,0,1.511155,1.425708,0,0,0,0,0,0,0,3.505263,3.33,6.681416,4.612,3.33,0,3.33,10.8206,77.28981,0.2227111,1.568279,0,5,4.612
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.7732536,0.7732536,4.278517,0,1.333035,0.7732536,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.351416,7.609,3.33,0,3.33,13.97971,99.85487,0.2227532,0.850579,0,5,7.609
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,1.345274,1.345274,0,0,0,1.345274,0,0,2.220446E-16,0,0,1.416078,1.345274,0,0,0.02141622,10.606,0,1.416078,-1.416078,12.48703,89.19292,0.2227532,1.479801,0,0,10.606
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,1.487296,1.487296,0,0,0,1.487296,0,0,2.220446E-16,0,0,1.565575,1.487296,0,0,1.594836,9.189922,0,1.565575,-1.565575,10.83677,77.40537,0.2227532,1.636025,0,0,9.189922
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.334363,7.624347,0,0,0,10.83677,77.40537,0.2227532,0,0,0,7.624347
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,1.528552,1.528552,0,0,0,1.528552,0,0,2.220446E-16,0,0,1.609002,1.528552,0,0,3.334363,7.624347,0,1.609002,-1.609002,9.140737,65.29085,0.2227532,1.681407,0,0,7.624347
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.122143,6.015346,0,0,0,9.140737,65.29085,0.2227532,0,0,0,6.015346
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.5084872,0.5084872,0,0,0,0.5084872,0,0,0,0,0,0.5352497,0.5084872,0,0,5.122143,6.015346,0,0.5352497,-0.5352497,8.576534,61.26083,0.2227532,0.5593359,0,0,6.015346
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.5047974,0.5047974,0,0,0,0.5047974,0,0,1.110223E-16,0,0,0.5313657,0.5047974,0,0,5.716865,5.480096,0,0.5313657,-0.5313657,8.016425,57.26007,0.2227532,0.5552772,0,0,5.480096
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.2116291,0.2116291,0,0,0,0.2116291,723.3234,0,0,0,1.530763,0.2227675,0.2116291,0,0,6.307271,4.94873,1.307996,0,1.307996,9.257299,66.12343,0.222684,0.232792,1.22461,0,6.479494
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,4.747551,4.747551,5,0,1.53,4.747551,60.51962,0,0,0,2.8732,0,0,0.2524484,0.239826,4.999275,6.125926,3.113026,0,3.113026,12.21058,87.21822,0.2227342,5.222307,2.29856,5,8.999126
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,3.995745,3.995745,2.109666,0,0.7409387,3.995745,96.89297,0,0,0,3.871596,1.985347,1.886079,0,0,1.886249,8.927649,1.886249,0,1.886249,14.00003,100,0.2226963,4.395319,3.097277,5,12.79925
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,3.110478,3.110478,1.25,0,0.50625,3.110478,152.4328,2.782991,0,0,4.741389,1.958398,1.860478,0,0,0,10.62527,0,0,0,14.00003,100,0.2226963,3.421526,3.793111,5,15.36666
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.7713051,0.7713051,0,0,0,0.7713051,656.4691,4.251479,0,0,5.063379,0.8119001,0.7713051,0,0,0,10.62527,0,0,0,14.00003,100,0.2226963,0.8484356,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,3.451906,3.451906,1.25,0,0.50625,3.451906,139.6743,2.503628,0,0,4.821424,2.317796,2.201906,0,0,0,10.62527,0,0,0,14.00003,100,0.2226963,3.797097,3.857139,5,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,5.003424,5.003424,1.673424,0,0.6218448,5.003424,88.25749,0.9106333,0,0,4.415896,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2226963,5.503767,3.532717,5,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,0,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226963,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,4.059112,4.059112,1.357745,0,0.5356643,4.059112,70.05336,0,0,0,2.843544,2.843544,2.701367,0,0,0,10.62527,0,0,0,14.00003,100,0.2226963,4.465024,2.274836,5,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,3.45718,3.45718,2.065118,0,0.7287771,3.45718,42.38509,0,0,0,1.465329,1.465329,1.392062,0,0,0,10.62527,0,0,0,14.00003,100,0.2226963,3.802898,1.172263,5,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,4.119671,4.119671,3.49959,0,1.120388,4.119671,15.84392,0,0,0,0.6527175,0.6527175,0.6200816,0,0,0,10.62527,0,0,0,14.00003,100,0.2226963,4.531639,0.5221739,5,11.27799
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,14.63431,8.33,5,0,1.53,8.33,0,0,6.304308,7.767739,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2226963,16.09774,0,5,10.62527
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.254986,1.254986,4.760249,0,1.464548,1.254986,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2227726,1.380484,0,5,7.120011
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,3.373653,3.373653,3.968113,0,1.248295,3.373653,0,0,0,0,0,0,0,0.5944598,0.5647368,0.5647368,10.11701,0.5647368,0,0.5647368,14.00003,100,0.2227856,3.711019,0,5,10.11701
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,2.437293,2.437293,0,0,0,2.437293,0,0,4.440892E-16,0,0,2.565572,2.437293,0,0,0,10.62527,0,2.565572,-2.565572,11.29568,80.68325,0.2227856,2.681022,0,0,10.62527
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.7322573,0.7322573,0,0,0,0.7322573,0,0,1.110223E-16,0,0,0.7707972,0.7322573,0,0,2.850635,8.059703,0,0.7707972,-0.7707972,10.48319,74.87975,0.2227856,0.805483,0,0,8.059703
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.5718865,0.5718865,0,0,0,0.5718865,0,0,1.110223E-16,0,0,0.6019858,0.5718865,0,0,3.707077,7.288905,0,0.6019858,-0.6019858,9.848638,70.34727,0.2227856,0.6290752,0,0,7.288905
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.6243884,0.6243884,0,0,0,0.6243884,0,0,0,0,0,0.6572509,0.6243884,0,0,4.37595,6.68692,0,0.6572509,-0.6572509,9.155834,65.39869,0.2227856,0.6868272,0,0,6.68692
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,1.331271,1.331271,0,0,0,1.331271,0,0,0,0,0,1.401338,1.331271,0,0,5.106228,6.029668,0,1.401338,-1.401338,7.678695,54.84771,0.2227856,1.464398,0,0,6.029668
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.6196576,0.6196576,0,0,0,0.6196576,0,0,1.110223E-16,0,0,0.6522712,0.6196576,0,0,6.66327,4.628331,0,0.6522712,-0.6522712,6.99114,49.93662,0.2227856,0.6816233,0,0,4.628331
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.3693139,0.3693139,0,0,0,0.3693139,0,0,5.551115E-17,0,0,0.3887514,0.3693139,0,0,7.388016,3.97606,0,0.3887514,-0.3887514,6.58136,47.00962,0.2227856,0.4062453,0,0,3.97606
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.819962,3.587308,0,0,0,6.58136,47.00962,0.2227856,0,0,0,3.587308
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.8888313,0.8888313,0,0,0,0.8888313,0,0,1.110223E-16,0,0,0.935612,0.8888313,0,0,7.819962,3.587308,0,0.935612,-0.935612,5.595139,39.9652,0.2227856,0.9777145,0,0,3.587308
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.9568239,0.9568239,0,0,0,0.9568239,0,0,2.220446E-16,0,0,1.007183,0.9568239,0,0,8.859531,2.651696,0,1.007183,-1.007183,4.533475,32.3819,0.2227856,1.052506,0,0,2.651696
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,1.879282,1.879282,5,0,1.53,1.879282,61.54786,0,0,0,1.156658,0,0,3.120718,2.964682,9.978623,1.644513,4.12134,0,4.12134,8.443321,60.30932,0.2228376,2.06721,0.9253262,5,2.801171
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,3.840359,3.840359,5,0,1.53,3.840359,49.60618,0,0,0,1.905056,0,0,1.159641,1.101659,5.857283,5.353719,3.006714,0,3.006714,11.29574,80.6837,0.2228922,4.224395,1.524044,5,7.258775
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.973716,0.973716,0,0,0,0.973716,291.8539,0,0,0,2.841828,1.024964,0.973716,0,0,2.850569,8.059762,1.816864,0,1.816864,13.01937,92.99531,0.2227963,1.071087,2.273462,0,10.90159
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,3.81439,3.81439,1.25,0,0.50625,3.81439,108.4805,0.4048055,0,0,4.137868,2.699358,2.56439,0,0,1.033705,9.69494,1.033705,0,1.033705,14.00003,100,0.2227418,4.195828,3.310295,5,13.83281
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.8951079,0.8951079,0,0,0,0.8951079,482.6,3.377572,0,0,4.31979,0.9422188,0.8951079,0,0,0,10.62527,0,0,0,14.00003,100,0.2227418,0.9846187,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,4.034014,4.034014,1.25,0,0.50625,4.034014,101.0031,1.143939,0,0,4.074481,2.930541,2.784014,0,0,0,10.62527,0,0,0,14.00003,100,0.2227418,4.437416,3.259584,5,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227418,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,1.034129,1.034129,0,0,0,1.034129,400.6359,3.054536,0,0,4.143093,1.088557,1.034129,0,0,0,10.62527,0,0,0,14.00003,100,0.2227418,1.137542,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,2.827923,2.827923,0,0,0,2.827923,111.1754,0.1671948,0,0,3.143956,2.976761,2.827923,0,0,0,10.62527,0,0,0,14.00003,100,0.2227418,3.110716,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,0,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227418,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,1.44074,1.44074,0,0,0,1.44074,58.26318,0,0,0,0.8394208,1.516568,1.44074,0,0,0,10.62527,0,0.6771473,-0.6771473,13.28625,94.90161,0.2227418,1.584814,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,5.859678,5.859678,5,0,1.53,5.859678,0,0,0,0,0,0.9049238,0.8596776,0,0,0.7523859,9.948127,0,0.9049238,-0.9049238,12.33238,88.08824,0.2227418,6.445645,0,5,9.948127
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,8.338727,8.33,5,0,1.53,8.33,0,0,0.008727431,0.8426002,0,3.505263,3.33,0,0,1.757857,9.043203,0,3.505263,-3.505263,8.637506,61.69635,0.2227418,9.1726,0,5,9.043203
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.872369,1.872369,5,0,1.53,1.872369,0,0,0,0,0,0,0,3.127631,2.971249,5.652594,5.53794,2.971249,0,2.971249,11.45628,81.83042,0.2228097,2.059606,0,5,5.53794
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.681344,8.212065,0,0,0,11.45628,81.83042,0.2228097,0,0,0,8.212065
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.8608575,0.8608575,0,0,0,0.8608575,0,0,1.110223E-16,0,0,0.9061658,0.8608575,0,0,2.681344,8.212065,0,0.9061658,-0.9061658,10.5011,75.0077,0.2228097,0.9469432,0,0,8.212065
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,1.054586,1.054586,0,0,0,1.054586,0,0,2.220446E-16,0,0,1.11009,1.054586,0,0,3.688195,7.305899,0,1.11009,-1.11009,9.330961,66.64959,0.2228097,1.160044,0,0,7.305899
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.9252743,0.9252743,0,0,0,0.9252743,0,0,1.110223E-16,0,0,0.973973,0.9252743,0,0,4.921629,6.195808,0,0.973973,-0.973973,8.304303,59.31633,0.2228097,1.017802,0,0,6.195808
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,1.551925,1.551925,0,0,0,1.551925,0,0,0,0,0,1.633605,1.551925,0,0,6.003821,5.221835,0,1.633605,-1.633605,6.582333,47.01657,0.2228097,1.707117,0,0,5.221835
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.818938,3.58823,0,0,0,6.582333,47.01657,0.2228097,0,0,0,3.58823
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.9239306,0.9239306,0,0,0,0.9239306,0,0,1.110223E-16,0,0,0.9725586,0.9239306,0,0,7.818938,3.58823,0,0.9725586,-0.9725586,5.557166,39.69396,0.2228097,1.016324,0,0,3.58823
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.2634234,0.2634234,0,0,0,0.2634234,0,0,5.551115E-17,0,0,0.2772878,0.2634234,0,0,8.899558,2.615672,0,0.2772878,-0.2772878,5.264879,37.6062,0.2228097,0.2897657,0,0,2.615672
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.2171347,0.2171347,0,0,0,0.2171347,0,0,0,0,0,0.2285628,0.2171347,0,0,9.207656,2.338384,0,0.2285628,-0.2285628,5.023952,35.8853,0.2228097,0.2388481,0,0,2.338384
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,1.043044,1.043044,0,0,0,1.043044,0,0,0,0,0,1.097941,1.043044,0,0,9.461615,2.109821,0,1.097941,-1.097941,3.866621,27.61866,0.2228097,1.147349,0,0,2.109821
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,3.942319,3.942319,5,0,1.53,3.942319,25.0794,2.220446E-16,0,0,0.9887099,0,0,1.057681,1.004797,10.68155,1.01188,1.993507,0,1.993507,5.757827,41.12725,0.2228479,4.336551,0.7909679,5,2.00059
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,2.038474,2.038474,5,0,1.53,2.038474,88.56435,0,0,0,1.805361,0,0,2.961526,2.81345,8.688043,2.806036,4.618811,0,4.618811,10.13962,72.42569,0.2228734,2.242321,1.444289,5,4.611397
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,1.797584,1.797584,2.520418,0,0.8530743,1.797584,184.0444,0,0,0,3.308353,0,0,0.7228342,0.6866924,4.069231,6.962966,3.995046,0,3.995046,13.92965,99.4973,0.2227543,1.977343,2.646683,5,10.27132
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,2.339849,2.339849,0,0,0,2.339849,113.1782,0.1110151,0,0,2.648199,2.462999,2.339849,0,0,0.07418561,10.55851,0.07418561,0,0.07418561,14.00003,100,0.2227504,2.573833,2.118559,0,13.20671
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.5588663,0.5588663,0,0,0,0.5588663,710.0386,3.379886,0,0,3.968166,0.5882803,0.5588663,0,0,0,10.62527,0,0,0,14.00003,100,0.2227504,0.6147529,3.174533,0,14.59344
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,3.883012,3.883012,1.25,0,0.50625,3.883012,99.11462,1.077041,0,0,3.848633,2.771591,2.633012,0,0,0,10.62527,0,0,0,14.00003,100,0.2227504,4.271313,3.078906,5,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,2.497493,2.497493,0,0,0,2.497493,175.5979,1.756605,0,0,4.385545,2.62894,2.497493,0,0,0,10.62527,0,0,0,14.00003,100,0.2227504,2.747243,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,2.015188,2.015188,0,0,0,2.015188,190.0674,1.708966,0,0,3.830216,2.121251,2.015188,0,0,0,10.62527,0,0,0,14.00003,100,0.2227504,2.216707,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,3.565689,3.565689,1.25,0,0.50625,3.565689,93.31803,0.8898634,0,0,3.327431,2.437567,2.315689,0,0,0,10.62527,0,0,0,14.00003,100,0.2227504,3.922258,2.661945,5,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,2.003966,2.003966,0,0,0,2.003966,112.4478,0.1439768,0,0,2.253414,2.109437,2.003966,0,0,0,10.62527,0,0,0,14.00003,100,0.2227504,2.204362,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,1.2478,1.2478,0,0,0,1.2478,55.23307,0,2.220446E-16,0,0.6891983,1.313474,1.2478,0,0,0,10.62527,0,0.6242754,-0.6242754,13.34198,95.2997,0.2227504,1.37258,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,2.439616,2.439616,0,0,0,2.439616,0,0,4.440892E-16,0,0,2.568017,2.439616,0,0,0.6936393,10.001,0,2.568017,-2.568017,10.63506,75.96454,0.2227504,2.683577,0,0,10.001
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,9.059834,8.33,5,0,1.53,8.33,0,0,0.729834,1.635817,0,3.505263,3.33,0,0,3.546991,7.432982,0,3.505263,-3.505263,6.940185,49.57265,0.2227504,9.965817,0,5,7.432982
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,6.977423,6.977423,5,0,1.53,6.977423,0,0,0,0,0,2.081498,1.977423,0,0,7.441728,3.927719,0,2.081498,-2.081498,4.746094,33.9006,0.2227504,7.675165,0,5,3.927719
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.735639,1.735639,5,0,1.53,1.735639,0,0,0,0,0,0,0,3.264361,3.101143,9.754503,1.846222,3.101143,0,3.101143,7.688097,54.91486,0.222821,1.909203,0,5,1.846222
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.681261,0.681261,4.186524,0,1.307921,0.681261,0,0,0,0,0,0,0,3.505263,3.33,6.65336,4.63725,3.33,0,3.33,10.84721,77.47993,0.222856,0.7493871,0,5,4.63725
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,1.02921,1.02921,4.527484,0,1.401003,1.02921,0,0,0,0,0,0,0,3.498274,3.32336,3.32336,7.63425,3.32336,0,3.32336,14.00003,100,0.2229157,1.132131,0,5,7.63425
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,1.493599,1.493599,0,0,0,1.493599,0,0,2.220446E-16,0,0,1.57221,1.493599,0,0,0,10.62527,0,1.57221,-1.57221,12.34277,88.16249,0.2229157,1.642959,0,0,10.62527
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.3076707,0.3076707,0,0,0,0.3076707,0,0,0,0,0,0.3238639,0.3076707,0,0,1.7469,9.053064,0,0.3238639,-0.3238639,12.00139,85.72405,0.2229157,0.3384378,0,0,9.053064
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.106749,8.7292,0,0,0,12.00139,85.72405,0.2229157,0,0,0,8.7292
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,1.588038,1.588038,0,0,0,1.588038,0,0,0,0,0,1.671619,1.588038,0,0,2.106749,8.7292,0,1.671619,-1.671619,10.23935,73.13806,0.2229157,1.746842,0,0,8.7292
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,1.065292,1.065292,0,0,0,1.065292,0,0,2.220446E-16,0,0,1.12136,1.065292,0,0,3.964103,7.057581,0,1.12136,-1.12136,9.057332,64.6951,0.2229157,1.171821,0,0,7.057581
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.7586529,0.7586529,0,0,0,0.7586529,0,0,0,0,0,0.798582,0.7586529,0,0,5.210059,5.936221,0,0.798582,-0.798582,8.215553,58.6824,0.2229157,0.8345183,0,0,5.936221
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,1.526025,1.526025,0,0,0,1.526025,0,0,2.220446E-16,0,0,1.606342,1.526025,0,0,6.097372,5.137639,0,1.606342,-1.606342,6.52232,46.58791,0.2229157,1.678627,0,0,5.137639
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,4.533284,4.533284,5,0,1.53,4.533284,4.209041,0,0,0,0.1908078,0,0,0.4667157,0.4433799,7.882197,3.531297,0.6341878,0,0.6341878,7.123963,50.88535,0.2229287,4.986613,0.1526462,5,3.722105
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,2.47838,2.47838,5,0,1.53,2.47838,34.6979,0,0,0,0.859946,0,0,2.52162,2.395539,7.248009,4.102066,3.255484,0,3.255484,10.21239,72.94547,0.2229961,2.726218,0.6879568,5,4.962012
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,2.572886,0,0.867398,0,0,0,0,0,1.548283,0,0,2.572886,2.444242,3.992524,7.032002,3.992524,0,3.992524,14.00003,100,0.2228812,0,1.238626,5,8.580285
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,4.672669,4.672669,2.919813,0,0.9621089,4.672669,39.48732,0,0,0,1.845112,1.845112,1.752856,0,0,0,10.62527,0,0,0,14.00003,100,0.2228812,5.139935,1.476089,5,12.47039
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,3.211402,3.211402,1.25,0,0.50625,3.211402,86.06003,0.6990998,0,0,2.763733,2.064634,1.961402,0,0,0,10.62527,0,0,0,14.00003,100,0.2228812,3.532542,2.210987,5,13.38901
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,2.29758,0,0,2.29758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228812,0,1.838064,0,12.92285
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,2.164257,2.164257,0,0,0,2.164257,113.2759,0.1734161,0,0,2.451581,2.278165,2.164257,0,0,0,10.62527,0,0,0,14.00003,100,0.2228812,2.380683,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,3.780595,3.780595,1.25,0,0.50625,3.780595,75.45396,0.1888247,0,0,2.852609,2.663784,2.530595,0,0,0,10.62527,0,0,0,14.00003,100,0.2228812,4.158654,2.282087,5,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,3.404774,3.404774,1.541454,0,0.5858168,3.404774,57.60705,0,0,0,1.96139,1.96139,1.86332,0,0,0,10.62527,0,0,0,14.00003,100,0.2228812,3.745251,1.569112,5,12.58666
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,4.078647,4.078647,2.748288,0,0.9152826,4.078647,34.33437,2.220446E-16,0,0,1.400378,1.400378,1.330359,0,0,0,10.62527,0,0,0,14.00003,100,0.2228812,4.486512,1.120302,5,12.02565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,6.783758,6.783758,5,0,1.53,6.783758,7.724416,0,8.881784E-16,0,0.5240057,1.87764,1.783758,0,0,0,10.62527,0,1.353634,-1.353634,12.57317,89.8082,0.2228812,7.462133,0.4192045,5,11.14928
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,8.732084,8.33,5,0,1.53,8.33,0,0,0.4020842,1.275293,0,3.505263,3.33,0,0,1.504038,9.27164,0,3.505263,-3.505263,8.878301,63.41631,0.2228812,9.605292,0,5,9.27164
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,11.94204,8.33,5,0,1.53,8.33,0,0,3.612039,4.806242,0,3.505263,3.33,0,0,5.398775,5.766377,0,3.505263,-3.505263,5.183429,37.02442,0.2228812,13.13624,0,5,5.766377
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,3.06666,3.06666,5,0,1.53,3.06666,0,0,0,0,0,0,0,1.93334,1.836673,9.293511,2.261114,1.836673,0,1.836673,6.92585,49.47026,0.2229228,3.373326,0,5,2.261114
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,3.837985,3.837985,5,0,1.53,3.837985,0,0,0,0,0,0,0,1.162015,1.103915,7.456838,3.91412,1.103915,0,1.103915,7.973115,56.95071,0.2229478,4.221783,0,5,3.91412
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,1.179569,1.179569,4.684832,0,1.443959,1.179569,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.352923,4.907643,3.33,0,3.33,11.13223,79.51578,0.2230181,1.297526,0,5,4.907643
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.426903,0.426903,3.608928,0,1.150237,0.426903,0,0,0,0,0,0,0,3.182025,3.022923,3.022923,7.904643,3.022923,0,3.022923,14.00003,100,0.2230278,0.4695933,0,5,7.904643
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.338769,0.338769,0,0,0,0.338769,0,0,0,0,0,0.356599,0.338769,0,0,0,10.62527,0,0.356599,-0.356599,13.62414,97.31509,0.2230278,0.372646,0,0,10.62527
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3962211,10.26867,0,0,0,13.62414,97.31509,0.2230278,0,0,0,10.26867
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.4080886,0.4080886,0,0,0,0.4080886,0,0,5.551115E-17,0,0,0.429567,0.4080886,0,0,0.3962211,10.26867,0,0.429567,-0.429567,13.17134,94.08079,0.2230278,0.4488975,0,0,10.26867
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8735178,9.839108,0,0,0,13.17134,94.08079,0.2230278,0,0,0,9.839108
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.3749405,0.3749405,0,0,0,0.3749405,0,0,5.551115E-17,0,0,0.3946742,0.3749405,0,0,0.8735178,9.839108,0,0.3946742,-0.3946742,12.75531,91.1092,0.2230278,0.4124345,0,0,9.839108
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.312045,9.444434,0,0,0,12.75531,91.1092,0.2230278,0,0,0,9.444434
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,1.029504,1.029504,0,0,0,1.029504,0,0,2.220446E-16,0,0,1.083689,1.029504,0,0,1.312045,9.444434,0,1.083689,-1.083689,11.613,82.94987,0.2230278,1.132455,0,0,9.444434
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,3.256438,3.256438,4.972139,0,1.522394,3.256438,21.80734,0,0,0,0.7101426,0,0,1.7157,1.629915,2.516143,8.360745,2.340058,0,2.340058,13.83298,98.80679,0.2230754,3.582083,0.5681141,5,9.070888
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,2.716024,2.716024,0,0,0,2.716024,79.31377,0,0,0,2.154181,2.858973,2.716024,0,0,0.176085,10.4668,0,0.7047915,-0.7047915,13.09006,93.50027,0.2230754,2.987626,1.723345,0,12.62098
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,1.45731,1.45731,0,0,0,1.45731,237.5767,0.9690317,0,0,3.462229,1.534011,1.45731,0,0,0.9591867,9.762006,0.9591867,0,0.9591867,14.00003,100,0.2230252,1.603041,2.769783,0,13.22424
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,1.853897,1.853897,0,0,0,1.853897,209.5223,1.932857,0,0,3.884327,1.95147,1.853897,0,0,0,10.62527,0,0,0,14.00003,100,0.2230252,2.039286,3.107462,0,14.5096
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,3.925236,0,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230252,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,4.119177,4.119177,1.25,0,0.50625,4.119177,80.71799,0.3047305,0,0,3.324916,3.020186,2.869177,0,0,0,10.62527,0,0,0,14.00003,100,0.2230252,4.531094,2.659933,5,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230252,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,2.909962,2.909962,0,0,0,2.909962,132.0278,0.7788422,0,0,3.84196,3.063118,2.909962,0,0,0,10.62527,0,0,0,14.00003,100,0.2230252,3.200959,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.01626658,0.01626658,0,0,0,0.01626658,18035,2.916556,0,0,2.933679,0.01712272,0.01626658,0,0,0,10.62527,0,0,0,14.00003,100,0.2230252,0.01789324,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,1.750322,1.750322,0,0,0,1.750322,75.49497,0,0,0,1.321405,1.842444,1.750322,0,0,0,10.62527,0,0.5210391,-0.5210391,13.4508,96.07698,0.2230252,1.925354,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,0,0,0,0,0.02920162,0,0,0.6081339,0,0,0,0,0.5789323,10.10423,0.5789323,0,0.5789323,14.00003,100,0.222995,0,0.4865071,0,10.71237
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.735781,1.735781,0,0,0,1.735781,0,0,2.220446E-16,0,0,1.827138,1.735781,0,0,0,10.62527,0,1.827138,-1.827138,12.07406,86.24309,0.222995,1.909359,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.030153,8.798137,0,0,0,12.07406,86.24309,0.222995,0,0,0,8.798137
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,2.844577,2.844577,0,0,0,2.844577,0,0,4.440892E-16,0,0,2.994292,2.844577,0,0,2.030153,8.798137,0,2.994292,-2.994292,8.917795,63.69841,0.222995,3.129035,0,0,8.798137
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,4.234025,4.234025,5,0,1.53,4.234025,0,0,0,0,0,0,0,0.7659747,0.727676,5.357143,5.803845,0.727676,0,0.727676,9.60813,68.62936,0.2230114,4.657428,0,5,5.803845
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.5924907,0.5924907,4.097754,0,1.283687,0.5924907,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.629467,6.458753,3.33,0,3.33,12.76724,91.19442,0.2230398,0.6517398,0,5,6.458753
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.3514365,0.3514365,0,0,0,0.3514365,0,0,5.551115E-17,0,0,0.3699332,0.3514365,0,0,1.299468,9.455753,0,0.3699332,-0.3699332,12.3773,88.40912,0.2230398,0.3865802,0,0,9.455753
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.3827059,0.3827059,0,0,0,0.3827059,0,0,0,0,0,0.4028483,0.3827059,0,0,1.710505,9.08582,0,0.4028483,-0.4028483,11.95266,85.37598,0.2230398,0.4209765,0,0,9.08582
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.2904795,0.2904795,0,0,0,0.2904795,0,0,5.551115E-17,0,0,0.305768,0.2904795,0,0,2.158114,8.682972,0,0.305768,-0.305768,11.63035,83.07379,0.2230398,0.3195275,0,0,8.682972
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,1.47401,1.47401,0,0,0,1.47401,0,0,0,0,0,1.55159,1.47401,0,0,2.497856,8.377204,0,1.55159,-1.55159,9.994835,71.39153,0.2230398,1.621411,0,0,8.377204
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,1.204018,1.204018,0,0,0,1.204018,0,0,2.220446E-16,0,0,1.267387,1.204018,0,0,4.221844,6.825614,0,1.267387,-1.267387,8.658892,61.8491,0.2230398,1.324419,0,0,6.825614
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.630052,5.558228,0,0,0,8.658892,61.8491,0.2230398,0,0,0,5.558228
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.630052,5.558228,0,0,0,8.658892,61.8491,0.2230398,0,0,0,5.558228
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.2914365,0.2914365,0,0,0,0.2914365,0,0,0,0,0,0.3067752,0.2914365,0,0,5.630052,5.558228,0,0.3067752,-0.3067752,8.335523,59.53933,0.2230398,0.3205801,0,0,5.558228
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,8.920663,8.33,5,0,1.53,8.33,4.56841,0,0.5906627,1.482729,0.3805486,3.505263,3.33,0,0,5.970913,5.251452,0,3.124715,-3.124715,5.041784,36.01267,0.2230398,9.812729,0.3044389,5,5.632001
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,9.442819,2.126738,4.47302,0,4.47302,9.285263,66.32317,0.2229665,0,0.914416,5,3.269758
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.04792,0.04792,3.553183,0,1.135019,0.04792,2354.261,0,0,0,1.128162,0,0,3.505263,3.33,4.969799,6.152455,4.458162,0,4.458162,13.51465,96.533,0.2228975,0.052712,0.9025294,5,7.280617
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,4.134531,4.134531,3.233257,0,1.047679,4.134531,35.32071,1.110223E-16,0,0,1.460345,0.9487086,0.9012732,0,0,0.5116367,10.1648,0.5116367,0,0.5116367,14.00003,100,0.2229053,4.547983,1.168276,5,11.62515
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.760884,0.760884,0,0,0,0.760884,390.0831,2.16715,0,0,2.96808,0.8009306,0.760884,0,0,0,10.62527,0,0,0,14.00003,100,0.2229053,0.8369725,2.374464,0,13.59335
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,1.76554,1.76554,0,0,0,1.76554,156.5901,0.9061984,0,0,2.764662,1.858463,1.76554,0,0,0,10.62527,0,0,0,14.00003,100,0.2229053,1.942094,2.211729,0,13.38994
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,2.282655,2.282655,0,0,0,2.282655,180.8885,1.726266,0,0,4.12906,2.402795,2.282655,0,0,0,10.62527,0,0,0,14.00003,100,0.2229053,2.510921,3.303248,0,14.75433
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,0,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229053,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.8296864,0.8296864,0,0,0,0.8296864,377.6762,2.260174,0,0,3.133528,0.8733541,0.8296864,0,0,0,10.62527,0,0,0,14.00003,100,0.2229053,0.912655,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,1.777301,1.777301,0,0,0,1.777301,116.0864,0.1923624,0,0,2.063206,1.870843,1.777301,0,0,0,10.62527,0,0,0,14.00003,100,0.2229053,1.955031,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,0,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229053,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.855641,1.855641,0,0,0,1.855641,0,0,2.220446E-16,0,0,1.953306,1.855641,0,0,0,10.62527,0,1.953306,-1.953306,11.94106,85.29314,0.2229053,2.041205,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,7.264716,7.264716,5,0,1.53,7.264716,0,0,0,0,0,2.383912,2.264716,0,0,2.17034,8.671968,0,2.383912,-2.383912,9.4282,67.34415,0.2229053,7.991188,0,5,8.671968
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.81913,6.288057,3.33,0,3.33,12.58731,89.90921,0.2228917,0,0,5,6.288057
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,3.035493,3.035493,4.602999,0,1.421619,3.035493,0,2.220446E-16,0,0,0,0,0,1.567506,1.489131,1.489131,9.285057,1.489131,0,1.489131,14.00003,100,0.2229252,3.339042,0,5,9.285057
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.6508952,0.6508952,0,0,0,0.6508952,0,0,1.110223E-16,0,0,0.6851529,0.6508952,0,0,0,10.62527,0,0.6851529,-0.6851529,13.27781,94.84133,0.2229252,0.7159848,0,0,10.62527
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.761281,9.940122,0,0,0,13.27781,94.84133,0.2229252,0,0,0,9.940122
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,1.286455,1.286455,0,0,0,1.286455,0,0,0,0,0,1.354163,1.286455,0,0,0.761281,9.940122,0,1.354163,-1.354163,11.8504,84.64555,0.2229252,1.4151,0,0,9.940122
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,1.320448,1.320448,0,0,0,1.320448,0,0,0,0,0,1.389946,1.320448,0,0,2.265907,8.585958,0,1.389946,-1.389946,10.38527,74.18034,0.2229252,1.452493,0,0,8.585958
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,1.244295,1.244295,0,0,0,1.244295,0,0,0,0,0,1.309784,1.244295,0,0,3.810291,7.196012,0,1.309784,-1.309784,9.004635,64.31869,0.2229252,1.368725,0,0,7.196012
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.265607,5.886228,0,0,0,9.004635,64.31869,0.2229252,0,0,0,5.886228
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.265607,5.886228,0,0,0,9.004635,64.31869,0.2229252,0,0,0,5.886228
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,2.149228,2.149228,0,0,0,2.149228,0,0,0,0,0,2.262345,2.149228,0,0,5.265607,5.886228,0,2.262345,-2.262345,6.619914,47.285,0.2229252,2.364151,0,0,5.886228
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.3435486,0.3435486,0,0,0,0.3435486,0,0,0,0,0,0.3616301,0.3435486,0,0,7.779324,3.623883,0,0.3616301,-0.3616301,6.238722,44.56221,0.2229252,0.3779035,0,0,3.623883
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,0,0,0,0,0,0,0,0,1.263824,0,0,0,0,8.181135,3.262253,1.263824,0,1.263824,7.43769,53.12626,0.2228595,0,1.011059,0,4.526076
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.3447755,0.3447755,0,0,0,0.3447755,610.2758,0,0,0,2.104081,0.3629215,0.3447755,0,0,6.917311,4.399694,1.74116,0,1.74116,9.089499,64.92487,0.2227691,0.379253,1.683265,0,6.503776
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.8489684,0.8489684,0,0,0,0.8489684,454.164,0,0,0,3.855709,0.893651,0.8489684,0,0,5.176151,5.966738,2.962058,0,2.962058,11.89955,84.99665,0.2226154,0.9338652,3.084567,0,9.822447
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,4.732606,4.732606,2.852976,0,0.9438624,4.732606,88.59076,0,0,0,4.192652,1.978558,1.87963,0,0,2.214093,8.63259,2.214093,0,2.214093,14.00003,100,0.2226031,5.205867,3.354121,5,12.82524
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,3.465619,0,0,3.465619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226031,0,2.772495,0,14.09089
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,1.264399,1.264399,0,0,0,1.264399,199.2701,1.188623,0,0,2.519569,1.330946,1.264399,0,0,0,10.62527,0,0,0,14.00003,100,0.2226031,1.390839,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,2.397825,2.397825,0,0,0,2.397825,115.3152,0.2410315,0,0,2.765058,2.524026,2.397825,0,0,0,10.62527,0,0,0,14.00003,100,0.2226031,2.637607,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,1.069882,1.069882,0,0,0,1.069882,277.1591,1.839085,0,0,2.965277,1.126192,1.069882,0,0,0,10.62527,0,0,0,14.00003,100,0.2226031,1.176871,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,6.715267,6.715267,4.727792,0,1.455687,6.715267,31.15408,0,0,0,2.092079,2.092079,1.987475,0,0,0,10.62527,0,0,0,14.00003,100,0.2226031,7.386794,1.673663,5,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.6040072,0.6040072,0,0,0,0.6040072,151.9376,0.2819168,0,0,0.9177139,0.6357971,0.6040072,0,0,0,10.62527,0,0,0,14.00003,100,0.2226031,0.664408,0.7341712,0,11.54299
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,2.368637,2.368637,0,0,0,2.368637,30.55829,0,0,0,0.7238148,2.493302,2.368637,0,0,0,10.62527,0,1.769487,-1.769487,12.13482,86.67715,0.2226031,2.6055,0.5790519,0,11.34909
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,5.864108,5.864108,5,0,1.53,5.864108,0,0,0,0,0,0.9095874,0.864108,0,0,1.966097,8.855787,0,0.9095874,-0.9095874,11.17604,79.82867,0.2226031,6.450519,0,5,8.855787
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,3.717477,3.717477,5,0,1.53,3.717477,0,0,0,0,0,0,0,1.282523,1.218397,2.976749,7.9462,1.218397,0,1.218397,12.33191,88.08488,0.2226305,4.089224,0,5,7.9462
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.251745,1.251745,0,0,0,1.251745,0,0,2.220446E-16,0,0,1.317626,1.251745,0,0,1.758352,9.042757,0,1.317626,-1.317626,10.94301,78.16419,0.2226305,1.376919,0,0,9.042757
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,3.519291,3.519291,5,0,1.53,3.519291,0,0,0,0,0,0,0,1.480709,1.406674,3.222381,7.725131,1.406674,0,1.406674,12.2775,87.69623,0.2226622,3.87122,0,5,7.725131
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.888501,0.888501,0,0,0,0.888501,0,0,1.110223E-16,0,0,0.9352643,0.888501,0,0,1.815707,8.991138,0,0.9352643,-0.9352643,11.29164,80.65442,0.2226622,0.9773512,0,0,8.991138
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.8910452,0.8910452,0,0,0,0.8910452,0,0,1.110223E-16,0,0,0.9379423,0.8910452,0,0,2.85489,8.055873,0,0.9379423,-0.9379423,10.30296,73.59245,0.2226622,0.9801497,0,0,8.055873
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.897048,7.117931,0,0,0,10.30296,73.59245,0.2226622,0,0,0,7.117931
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,1.556646,1.556646,0,0,0,1.556646,0,0,0,0,0,1.638575,1.556646,0,0,3.897048,7.117931,0,1.638575,-1.638575,8.575754,61.25526,0.2226622,1.71231,0,0,7.117931
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.1570122,0.1570122,0,0,0,0.1570122,0,0,2.775558E-17,0,0,0.165276,0.1570122,0,0,5.717687,5.479356,0,0.165276,-0.165276,8.401538,60.01087,0.2226622,0.1727134,0,0,5.479356
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.1005817,0.1005817,0,0,0,0.1005817,0,0,1.387779E-17,0,0,0.1058755,0.1005817,0,0,5.901327,5.31408,0,0.1058755,-0.1058755,8.289936,59.21371,0.2226622,0.1106399,0,0,5.31408
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,1.477414,1.477414,0,0,0,1.477414,0,0,2.220446E-16,0,0,1.555173,1.477414,0,0,6.018966,5.208205,0,1.555173,-1.555173,6.65064,47.50447,0.2226622,1.625156,0,0,5.208205
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.1502436,0.1502436,0,0,0,0.1502436,0,0,0,0,0,0.1581511,0.1502436,0,0,7.746936,3.653032,0,0.1581511,-0.1581511,6.483933,46.31372,0.2226622,0.1652679,0,0,3.653032
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.922659,3.494881,0,0,0,6.483933,46.31372,0.2226622,0,0,0,3.494881
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,3.530257,3.530257,5,0,1.53,3.530257,17.81753,0,0,0,0.6290045,0,0,1.469742,1.396255,7.922659,3.494881,2.02526,0,2.02526,8.405264,60.03748,0.2227031,3.883283,0.5032036,5,4.123886
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,3.209605,3.209605,5,0,1.53,3.209605,19.9893,0,0,0,0.6415777,0,0,1.790395,1.700875,5.897399,5.317615,2.342453,0,2.342453,10.62751,75.91063,0.222751,3.530566,0.5132622,5,5.959192
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,2.918432,0,0.961732,0,0,0,0,0,0.7824363,0,0,2.918432,2.772511,3.554947,7.425822,3.554947,0,3.554947,14.00003,100,0.2226847,0,0.625949,5,8.208259
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,2.871945,2.871945,0,0,0,2.871945,35.06313,0,0,0,1.006994,3.023099,2.871945,0,0,0,10.62527,0,2.016106,-2.016106,11.87487,84.8203,0.2226847,3.159139,0.8055948,0,11.63227
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,4.032725,4.032725,3.723429,0,1.181496,4.032725,63.6218,4.440892E-16,0,0,2.565693,0.3255748,0.309296,0,0,2.240118,8.609168,2.240118,0,2.240118,14.00003,100,0.2227187,4.435998,2.052554,5,11.17486
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.734555,0.734555,0,0,0,0.734555,369.2856,1.93939,0,0,2.712606,0.7732158,0.734555,0,0,0,10.62527,0,0,0,14.00003,100,0.2227187,0.8080105,2.170085,0,13.33788
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,6.351521,6.351521,4.372087,0,1.35858,6.351521,32.80496,0,0,0,2.083614,2.083614,1.979433,0,0,0,10.62527,0,0,0,14.00003,100,0.2227187,6.986672,1.666891,5,12.70889
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,3.930532,3.930532,1.25,0,0.50625,3.930532,98.17504,1.037189,0,0,3.858801,2.821612,2.680532,0,0,0,10.62527,0,0,0,14.00003,100,0.2227187,4.323585,3.087041,5,14.48408
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,2.827072,2.827072,0,0,0,2.827072,55.78384,0,0,0,1.57705,2.975866,2.827072,0,0,0,10.62527,0,1.398816,-1.398816,12.52555,89.46801,0.2227187,3.10978,1.26164,0,12.20232
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,1.944517,1.944517,0,0,0,1.944517,71.54171,0,2.220446E-16,0,1.391141,2.04686,1.944517,0,0,1.55424,9.226459,0,0.6557192,-0.6557192,11.83436,84.53096,0.2227187,2.138969,1.112913,0,10.6176
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,2.201602,2.201602,0,0,0,2.201602,24.44367,0,0,0,0.5381524,2.317476,2.201602,0,0,2.282817,8.570739,0,1.779323,-1.779323,9.958786,71.13404,0.2227187,2.421762,0.4305219,0,9.108891
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,7.523687,7.523687,5,0,1.53,7.523687,0,0,8.881784E-16,0,0,2.656513,2.523687,0,0,4.259843,6.791415,0,2.656513,-2.656513,7.158576,51.13258,0.2227187,8.276055,0,5,6.791415
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,1.955861,1.955861,5,0,1.53,1.955861,0,0,0,0,0,0,0,3.044139,2.891932,7.211524,4.134902,2.891932,0,2.891932,9.902103,70.72916,0.2227835,2.151447,0,5,4.134902
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,7.182526,7.182526,5,0,1.53,7.182526,0,0,0,0,0,2.297395,2.182526,0,0,4.319592,6.737641,0,2.297395,-2.297395,7.480436,53.43158,0.2227835,7.900778,0,5,6.737641
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.3237343,0.3237343,3.828998,0,1.210316,0.3237343,0,0,0,0,0,0,0,3.505263,3.33,6.872253,4.440246,3.33,0,3.33,10.63955,75.99664,0.2227929,0.3561078,0,5,4.440246
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.3915572,0.3915572,3.89682,0,1.228832,0.3915572,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.542253,7.437246,3.33,0,3.33,13.79867,98.56171,0.222807,0.430713,0,5,7.437246
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2122536,10.43425,0,0,0,13.79867,98.56171,0.222807,0,0,0,10.43425
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.0777244,0.0777244,0,0,0,0.0777244,0,0,1.387779E-17,0,0,0.08181516,0.0777244,0,0,0.2122536,10.43425,0,0.08181516,-0.08181516,13.71243,97.9457,0.222807,0.08549684,0,0,10.43425
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,1.041487,1.041487,0,0,0,1.041487,0,0,0,0,0,1.096302,1.041487,0,0,0.3031593,10.35243,0,1.096302,-1.096302,12.55682,89.69141,0.222807,1.145635,0,0,10.35243
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.3958853,0.3958853,0,0,0,0.3958853,0,0,0,0,0,0.4167213,0.3958853,0,0,1.521272,9.256129,0,0.4167213,-0.4167213,12.11756,86.55383,0.222807,0.4354738,0,0,9.256129
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.6325042,0.6325042,0,0,0,0.6325042,0,0,0,0,0,0.6657939,0.6325042,0,0,1.984296,8.839408,0,0.6657939,-0.6657939,11.41575,81.54092,0.222807,0.6957546,0,0,8.839408
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.9048263,0.9048263,0,0,0,0.9048263,0,0,1.110223E-16,0,0,0.9524487,0.9048263,0,0,2.724067,8.173614,0,0.9524487,-0.9524487,10.41178,74.36972,0.222807,0.9953089,0,0,8.173614
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.6461959,0.6461959,0,0,0,0.6461959,0,0,0,0,0,0.6802063,0.6461959,0,0,3.782343,7.221165,0,0.6802063,-0.6802063,9.694781,69.2483,0.222807,0.7108155,0,0,7.221165
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.538128,6.540959,0,0,0,9.694781,69.2483,0.222807,0,0,0,6.540959
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,2.902319,2.902319,0,0,0,2.902319,36.81783,0,0,0,1.068571,3.055073,2.902319,0,0,4.538128,6.540959,0,1.986502,-1.986502,7.600825,54.2915,0.222807,3.192551,0.8548568,0,7.60953
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,9.506657,8.33,5,0,1.53,8.33,24.94888,4.440892E-16,1.176657,2.127323,2.078242,3.505263,3.33,0,0,6.745352,4.554457,0,1.427022,-1.427022,6.096612,43.54714,0.222807,10.45732,1.662593,5,6.632699
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,3.928905,3.928905,5,0,1.53,3.928905,92.11324,0,0,0,3.619042,0,0,1.071094,1.01754,8.330932,3.127435,4.636582,0,4.636582,10.49526,74.966,0.2228311,4.321796,2.895234,5,6.746478
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.5688712,0.5688712,1.25,0,0.50625,0.5688712,734.8682,1.167232,0,0,4.180453,0,0,0,0,3.69435,7.300359,3.69435,0,3.69435,14.00003,100,0.2226409,0.6257583,3.344362,5,11.48081
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,1.552411,1.552411,0,0,0,1.552411,282.8994,2.757644,0,0,4.391761,1.634117,1.552411,0,0,0,10.62527,0,0,0,14.00003,100,0.2226409,1.707652,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,1.769268,1.769268,0,0,0,1.769268,234.5139,2.286792,0,0,4.14918,1.862388,1.769268,0,0,0,10.62527,0,0,0,14.00003,100,0.2226409,1.946195,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,1.886373,1.886373,0,0,0,1.886373,235.5044,2.456836,0,0,4.442492,1.985656,1.886373,0,0,0,10.62527,0,0,0,14.00003,100,0.2226409,2.07501,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,0,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226409,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,2.023678,2.023678,0,0,0,2.023678,147.8159,0.8611305,0,0,2.991318,2.130188,2.023678,0,0,0,10.62527,0,0,0,14.00003,100,0.2226409,2.226046,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,0,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226409,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.9448177,0.9448177,0,0,0,0.9448177,61.01311,1.110223E-16,0,0,0.5764627,0.9945449,0.9448177,0,0,0,10.62527,0,0.4180822,-0.4180822,13.55933,96.85217,0.2226409,1.039299,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,2.870484,2.870484,0,0,0,2.870484,0,0,4.440892E-16,0,0,3.021562,2.870484,0,0,0.4645358,10.20719,0,3.021562,-3.021562,10.37432,74.10217,0.2226409,3.157532,0,0,10.20719
