Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.821827,7.18563,0,0,0,10.37432,74.10217,0.2226409,0,0,0,7.18563
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.821827,7.18563,0,0,0,10.37432,74.10217,0.2226409,0,0,0,7.18563
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,6.633742,6.633742,5,0,1.53,6.633742,0,0,0,0,0,1.719728,1.633742,0,0,3.821827,7.18563,0,1.719728,-1.719728,8.561572,61.15396,0.2226409,7.297116,0,5,7.18563
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.610625,0.610625,4.115888,0,1.288638,0.610625,0,0,0,0,0,0,0,3.505263,3.33,5.732636,5.465902,3.33,0,3.33,11.72069,83.71902,0.2226704,0.6716875,0,5,5.465902
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.402636,8.462902,0,0,0,11.72069,83.71902,0.2226704,0,0,0,8.462902
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,1.283123,1.283123,0,0,0,1.283123,0,0,2.220446E-16,0,0,1.350656,1.283123,0,0,2.402636,8.462902,0,1.350656,-1.350656,10.29697,73.54965,0.2226704,1.411435,0,0,8.462902
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,1.600909,1.600909,0,0,0,1.600909,0,0,2.220446E-16,0,0,1.685168,1.600909,0,0,3.903364,7.112246,0,1.685168,-1.685168,8.520649,60.86165,0.2226704,1.761,0,0,7.112246
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.1837182,0.1837182,0,0,0,0.1837182,0,0,2.775558E-17,0,0,0.1933876,0.1837182,0,0,5.775773,5.427079,0,0.1933876,-0.1933876,8.3168,59.4056,0.2226704,0.20209,0,0,5.427079
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.1386684,0.1386684,0,0,0,0.1386684,0,0,0,0,0,0.1459667,0.1386684,0,0,5.990648,5.233691,0,0.1459667,-0.1459667,8.162938,58.30658,0.2226704,0.1525352,0,0,5.233691
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.3127021,0.3127021,0,0,0,0.3127021,0,0,5.551115E-17,0,0,0.3291601,0.3127021,0,0,6.152833,5.087724,0,0.3291601,-0.3291601,7.815973,55.82827,0.2226704,0.3439723,0,0,5.087724
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.5232314,0.5232314,0,0,0,0.5232314,0,0,0,0,0,0.55077,0.5232314,0,0,6.518567,4.758564,0,0.55077,-0.55077,7.23541,51.6814,0.2226704,0.5755546,0,0,4.758564
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.2853704,0.2853704,0,0,0,0.2853704,0,0,0,0,0,0.3003899,0.2853704,0,0,7.130533,4.207794,0,0.3003899,-0.3003899,6.918771,49.4197,0.2226704,0.3139074,0,0,4.207794
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,4.825018,4.825018,5,0,1.53,4.825018,13.52443,-2.775558E-17,0,0,0.6525563,0,0,0.174982,0.1662329,7.4643,3.907404,0.8187892,0,0.8187892,7.695543,54.96806,0.222684,5.30752,0.522045,5,4.559961
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,3.591123,3.591123,5,0,1.53,3.591123,25.87988,0,0,0,0.9293784,0,0,1.408877,1.338433,6.645511,4.644315,2.267812,0,2.267812,9.846978,70.33542,0.2227279,3.950235,0.7435027,5,5.573693
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,2.716682,2.716682,5,0,1.53,2.716682,59.16806,0,0,0,1.607408,0,0,2.283318,2.169152,4.377699,6.685345,3.77656,0,3.77656,13.42974,95.92651,0.2227962,2.98835,1.285926,5,8.292753
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,4.630044,4.630044,2.005437,0,0.7124843,4.630044,72.65337,0,0,0,3.363883,2.762745,2.624608,0,0,0.6011387,10.08425,0.6011387,0,0.6011387,14.00003,100,0.2228053,5.093049,2.691107,5,13.44813
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,1.229553,1.229553,0,0,0,1.229553,313.7888,2.563932,0,0,3.858198,1.294266,1.229553,0,0,0,10.62527,0,0,0,14.00003,100,0.2228053,1.352508,3.086558,0,14.48347
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.276985,0.276985,0,0,0,0.276985,1314.033,3.348112,0,0,3.639675,0.2915632,0.276985,0,0,0,10.62527,0,0,0,14.00003,100,0.2228053,0.3046835,2.91174,0,14.26495
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,3.35381,3.35381,1.25,0,0.50625,3.35381,128.2185,2.085668,0,0,4.300204,2.214536,2.10381,0,0,0,10.62527,0,0,0,14.00003,100,0.2228053,3.689191,3.440163,5,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.3006513,0.3006513,0,0,0,0.3006513,1210.73,3.323602,0,0,3.640077,0.316475,0.3006513,0,0,0,10.62527,0,0,0,14.00003,100,0.2228053,0.3307164,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,1.21812,1.21812,0,0,0,1.21812,164.8692,0.7260736,0,0,2.008305,1.282231,1.21812,0,0,0,10.62527,0,0,0,14.00003,100,0.2228053,1.339932,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,0,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228053,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,2.664277,2.664277,0,0,0,2.664277,23.83443,0,0,0,0.6350152,2.804502,2.664277,0,0,0,10.62527,0,2.169487,-2.169487,11.71319,83.66547,0.2228053,2.930704,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.410541,8.455788,0,0,0,11.71319,83.66547,0.2228053,0,0,0,8.455788
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,7.889351,7.889351,5,0,1.53,7.889351,0,0,0,0.3482865,0,3.041423,2.889351,0,0,2.410541,8.455788,0,3.041423,-3.041423,8.507248,60.76593,0.2228053,8.678287,0,5,8.455788
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,6.635279,6.635279,5,0,1.53,6.635279,0,0,0,0,0,1.721347,1.635279,0,0,5.789899,5.414365,0,1.721347,-1.721347,6.692789,47.80554,0.2228053,7.298807,0,5,5.414365
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,5.636318,5.636318,5,0,1.53,5.636318,0,0,0,0,0,0.6698083,0.6363178,0,0,7.702506,3.693019,0,0.6698083,-0.6698083,5.986749,42.76241,0.2228053,6.19995,0,5,3.693019
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.758848,0.758848,4.264111,0,1.329102,0.758848,0,0,0,0,0,0,0,3.505263,3.33,8.446737,3.02321,3.33,0,3.33,9.145864,65.32747,0.222845,0.8347328,0,5,3.02321
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.2873038,0.2873038,3.792567,0,1.200371,0.2873038,0,0,0,0,0,0,0,3.505263,3.33,5.116738,6.02021,3.33,0,3.33,12.30498,87.89254,0.2228517,0.3160342,0,5,6.02021
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,1.182549,1.182549,0,0,0,1.182549,0,0,2.220446E-16,0,0,1.244788,1.182549,0,0,1.786738,9.01721,0,1.244788,-1.244788,10.99286,78.52026,0.2228517,1.300804,0,0,9.01721
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.169836,7.772422,0,0,0,10.99286,78.52026,0.2228517,0,0,0,7.772422
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.7435116,0.7435116,0,0,0,0.7435116,0,0,1.110223E-16,0,0,0.7826437,0.7435116,0,0,3.169836,7.772422,0,0.7826437,-0.7826437,10.16788,72.62756,0.2228517,0.8178627,0,0,7.772422
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,1.664585,1.664585,0,0,0,1.664585,0,0,0,0,0,1.752195,1.664585,0,0,4.03944,6.989778,0,1.752195,-1.752195,8.320903,59.43491,0.2228517,1.831044,0,0,6.989778
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.986323,5.237583,0,0,0,8.320903,59.43491,0.2228517,0,0,0,5.237583
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.3830498,0.3830498,0,0,0,0.3830498,0,0,5.551115E-17,0,0,0.4032104,0.3830498,0,0,5.986323,5.237583,0,0.4032104,-0.4032104,7.895882,56.39904,0.2228517,0.4213548,0,0,5.237583
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,1.066606,1.066606,0,0,0,1.066606,0,0,2.220446E-16,0,0,1.122743,1.066606,0,0,6.434335,4.834373,0,1.122743,-1.122743,6.712407,47.94567,0.2228517,1.173267,0,0,4.834373
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,0,0,0,0,0,0,0,0,0.1957701,0,0,0,0,7.681827,3.71163,0.1957701,0,0.1957701,6.898131,49.27226,0.2228417,0,0.1566161,0,3.9074
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,2.321418,2.321418,0,0,0,2.321418,44.95221,0,4.440892E-16,0,1.043529,2.443598,2.321418,0,0,7.486057,3.887823,0,1.400069,-1.400069,5.422328,38.73084,0.2228417,2.55356,0.8348231,0,4.931352
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,4.249062,4.249062,5,0,1.53,4.249062,41.17717,0,0,0,1.749644,0,0,0.7509379,0.7133911,9.04169,2.487754,2.463035,0,2.463035,7.758968,55.42109,0.2228838,4.673968,1.399715,5,4.237397
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,3.505263,0,1.121937,0,0,0,0,0,1.565161,0,0,3.505263,3.33,6.578655,4.704485,4.895161,0,4.895161,12.40293,88.59215,0.2227903,0,1.252128,5,6.269645
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.6310489,0.6310489,0,0,0,0.6310489,343.3979,0,0,0,2.167009,0.664262,0.6310489,0,0,1.683494,9.110129,1.502747,0,1.502747,13.82856,98.7752,0.2227134,0.6941538,1.733607,0,11.27714
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,1.677051,0,0,1.857798,0,0,0,0,0.1807474,10.4626,0.1807474,0,0.1807474,14.00003,100,0.2227041,0,1.486239,0,12.3204
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,1.854418,0,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227041,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,5.454848,5.454848,4.508141,0,1.395723,5.454848,18.26877,0,0,0,0.9965338,0.9965338,0.9467071,0,0,0,10.62527,0,0,0,14.00003,100,0.2227041,6.000333,0.7972271,5,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,2.057693,2.057693,0,0,0,2.057693,86.71713,0,0,0,1.784372,2.165992,2.057693,0,0,0,10.62527,0,0.3816203,-0.3816203,13.59776,97.1267,0.2227041,2.263462,1.427498,0,12.40965
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,2.14621,2.14621,0,0,0,2.14621,55.4608,0,0,0,1.190305,2.259169,2.14621,0,0,0.4240226,10.24365,0,1.068863,-1.068863,12.47108,89.07899,0.2227041,2.360831,0.9522444,0,11.43396
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,3.770221,3.770221,4.98347,0,1.525487,3.770221,8.873322,0,0,0,0.3345439,0,0,1.213249,1.152587,1.611649,9.17479,1.487131,0,1.487131,13.8819,99.15623,0.2227347,4.147243,0.2676351,5,9.509335
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,1.337296,1.337296,0,0,0,1.337296,0,0,2.220446E-16,0,0,1.40768,1.337296,0,0,0.1245177,10.51321,0,1.40768,-1.40768,12.39808,88.5575,0.2227347,1.471026,0,0,10.51321
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,1.18027,1.18027,0,0,0,1.18027,0,0,2.220446E-16,0,0,1.24239,1.18027,0,0,1.688607,9.105528,0,1.24239,-1.24239,11.08848,79.20328,0.2227347,1.298298,0,0,9.105528
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,2.292353,2.292353,0,0,0,2.292353,0,0,0,0,0,2.413003,2.292353,0,0,3.06904,7.863138,0,2.413003,-2.413003,8.544951,61.03525,0.2227347,2.521589,0,0,7.863138
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,6.708747,6.708747,5,0,1.53,6.708747,0,0,0,0,0,1.798681,1.708747,0,0,5.750155,5.450134,0,1.798681,-1.798681,6.648975,47.49259,0.2227347,7.379622,0,5,5.450134
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.9314833,0.9314833,4.436747,0,1.376232,0.9314833,0,0,0,0,0,0,0,3.505263,3.33,7.74869,3.651453,3.33,0,3.33,9.808091,70.05766,0.2227863,1.024632,0,5,3.651453
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.1902293,0.1902293,3.695493,0,1.173869,0.1902293,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.41869,6.648454,3.33,0,3.33,12.96721,92.62272,0.2227863,0.2092522,0,5,6.648454
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.08869,9.645453,0,0,0,12.96721,92.62272,0.2227863,0,0,0,9.645453
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.08869,9.645453,0,0,0,12.96721,92.62272,0.2227863,0,0,0,9.645453
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.001467894,0.001467894,0,0,0,0.001467894,0,0,2.168404E-19,0,0,0.001545152,0.001467894,0,0,1.08869,9.645453,0,0.001545152,-0.001545152,12.96558,92.61108,0.2227863,0.001614684,0,0,9.645453
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.090406,9.643909,0,0,0,12.96558,92.61108,0.2227863,0,0,0,9.643909
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,1.361988,1.361988,0,0,0,1.361988,0,0,0,0,0,1.433671,1.361988,0,0,1.090406,9.643909,0,1.433671,-1.433671,11.45436,81.81666,0.2227863,1.498187,0,0,9.643909
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.4622348,0.4622348,0,0,0,0.4622348,0,0,0,0,0,0.4865629,0.4622348,0,0,2.683375,8.210237,0,0.4865629,-0.4865629,10.94147,78.15322,0.2227863,0.5084583,0,0,8.210237
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.4372787,0.4372787,0,0,0,0.4372787,0,0,5.551115E-17,0,0,0.4602934,0.4372787,0,0,3.224,7.723674,0,0.4602934,-0.4602934,10.45628,74.68757,0.2227863,0.4810065,0,0,7.723674
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,2.730454,2.730454,0,0,0,2.730454,4.095728,0,4.440892E-16,0,0.111832,2.874162,2.730454,0,0,3.735437,7.263381,0,2.76233,-2.76233,7.544529,53.88939,0.2227863,3.0035,0.08946557,0,7.375213
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,4.481451,4.481451,5,0,1.53,4.481451,14.80997,0,0,0,0.6637014,0,0,0.5185495,0.492622,6.804693,4.50105,1.156323,0,1.156323,8.641514,61.72498,0.2228071,4.929595,0.5309611,5,5.164752
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,3.34186,3.34186,5,0,1.53,3.34186,12.2973,0,0,0,0.4109584,0,0,1.65814,1.575233,5.64837,5.541741,1.986192,0,1.986192,10.52578,75.184,0.2228481,3.676046,0.3287667,5,5.9527
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,2.574301,2.574301,4.157791,0,1.300077,2.574301,77.51025,0,0,0,1.995347,0,0,1.583489,1.504315,3.662178,7.329314,3.499662,0,3.499662,13.84585,98.89874,0.2228715,2.831732,1.596278,5,9.324661
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,0,0,0,0,2.843296,0,0,3.005812,0,0,0,0,0.162516,10.47901,0.162516,0,0.162516,14.00003,100,0.2228632,0,2.404649,0,13.48482
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,3.258579,3.258579,1.709401,0,0.6316664,3.258579,50.04372,0,4.440892E-16,0,1.630714,1.630714,1.549179,0,0,0,10.62527,0,0,0,14.00003,100,0.2228632,3.584437,1.304572,5,12.25599
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,3.49502,3.49502,2.229636,0,0.7736908,3.49502,38.11087,0,0,0,1.331982,1.331982,1.265383,0,0,0,10.62527,0,0,0,14.00003,100,0.2228632,3.844522,1.065586,5,11.95726
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,2.324142,2.324142,0,0,0,2.324142,27.30361,0,4.440892E-16,0,0.6345745,2.446465,2.324142,0,0,0,10.62527,0,1.81189,-1.81189,12.09013,86.35789,0.2228632,2.556556,0.5076596,0,11.25985
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,4.017172,4.017172,4.927437,0,1.51019,4.017172,26.26319,0,0,0,1.055038,0,0,0.9102651,0.8647518,2.013211,8.813384,1.91979,0,1.91979,13.9114,99.36694,0.2228981,4.41889,0.8440301,5,9.868422
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,0,0,0,0,1.372608,0,0,1.46603,0,0,0,0,0.09342194,10.54119,0.09342194,0,0.09342194,14.00003,100,0.2228933,0,1.172824,0,12.00722
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,1.224867,1.224867,0,0,0,1.224867,63.09927,0,0,0,0.7728823,1.289334,1.224867,0,0,0,10.62527,0,0.5164518,-0.5164518,13.45564,96.11152,0.2228933,1.347354,0.6183059,0,11.39816
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,3.428211,3.428211,4.032248,0,1.265804,3.428211,0,2.220446E-16,0,0,0,0,0,0.6040372,0.5738353,0.5738353,10.10882,0.5738353,0,0.5738353,14.00003,100,0.2229059,3.771033,0,5,10.10882
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,4.476768,4.476768,4.476768,0,1.387158,4.476768,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229059,4.924444,0,5,10.62527
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,5.539931,5.539931,5,0,1.53,5.539931,0,0,0,0,0,0.5683488,0.5399314,0,0,0,10.62527,0,0.5683488,-0.5683488,13.40094,95.72078,0.2229059,6.093925,0,5,10.62527
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,3.593119,3.593119,4.257855,0,1.327394,3.593119,0,4.440892E-16,0,0,0,0,0,0.6647354,0.6314986,0.6314986,10.05693,0.6314986,0,0.6314986,14.00003,100,0.2229199,3.952431,0,5,10.05693
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,1.224123,1.224123,0,0,0,1.224123,0,0,0,0,0,1.288551,1.224123,0,0,0,10.62527,0,1.288551,-1.288551,12.64178,90.29823,0.2229199,1.346535,0,0,10.62527
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,1.096086,1.096086,0,0,0,1.096086,0,0,0,0,0,1.153775,1.096086,0,0,1.431723,9.336723,0,1.153775,-1.153775,11.42559,81.6112,0.2229199,1.205695,0,0,9.336723
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.1710046,0.1710046,0,0,0,0.1710046,0,0,2.775558E-17,0,0,0.1800048,0.1710046,0,0,2.713695,8.182948,0,0.1800048,-0.1800048,11.23585,80.25591,0.2229199,0.1881051,0,0,8.182948
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,1.331246,1.331246,0,0,0,1.331246,0,0,2.220446E-16,0,0,1.401312,1.331246,0,0,2.913701,8.002944,0,1.401312,-1.401312,9.758737,69.70512,0.2229199,1.46437,0,0,8.002944
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.4961468,0.4961468,0,0,0,0.4961468,0,0,0,0,0,0.5222598,0.4961468,0,0,4.470713,6.601632,0,0.5222598,-0.5222598,9.208227,65.77292,0.2229199,0.5457615,0,0,6.601632
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.7551858,0.7551858,0,0,0,0.7551858,0,0,1.110223E-16,0,0,0.7949324,0.7551858,0,0,5.051002,6.079372,0,0.7949324,-0.7949324,8.370295,59.7877,0.2229199,0.8307044,0,0,6.079372
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.3122553,0.3122553,0,0,0,0.3122553,0,0,5.551115E-17,0,0,0.3286898,0.3122553,0,0,5.93426,5.28444,0,0.3286898,-0.3286898,8.023825,57.31292,0.2229199,0.3434809,0,0,5.28444
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.07182088,0.07182088,0,0,0,0.07182088,0,0,1.387779E-17,0,0,0.07560094,0.07182088,0,0,6.299471,4.95575,0,0.07560094,-0.07560094,7.944135,56.74371,0.2229199,0.07900298,0,0,4.95575
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,1.168965,1.168965,0,0,0,1.168965,0,0,0,0,0,1.23049,1.168965,0,0,6.383472,4.880149,0,1.23049,-1.23049,6.647085,47.47908,0.2229199,1.285862,0,0,4.880149
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,2.874298,2.874298,0,0,0,2.874298,27.87385,0,4.440892E-16,0,0.8011774,3.025577,2.874298,0,0,7.750683,3.64966,0,2.224399,-2.224399,4.302362,30.7311,0.2229199,3.161728,0.640942,0,4.450837
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,4.733024,4.733024,5,0,1.53,4.733024,40.99677,0,0,0,1.940387,0,0,0.2669761,0.2536274,10.22224,1.42526,2.194015,0,2.194015,6.383787,45.59838,0.2229544,5.206326,1.55231,5,3.365648
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,7.307022,7.307022,5,0,1.53,7.307022,34.76216,0,0,0,2.540079,2.428444,2.307022,0,0,8.028223,3.399873,0.1116349,0,0.1116349,6.489693,46.35486,0.2229561,8.037724,2.032063,5,5.939952
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,1.406363,1.406363,4.689994,0,1.445369,1.406363,297.9261,0,0,0,4.189923,0,0,3.283631,3.119449,7.916588,3.500345,7.309373,0,7.309373,13.42397,95.88533,0.2228223,1.547,3.351938,5,7.690268
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.7560049,0.7560049,0,0,0,0.7560049,610.2861,3.210783,0,0,4.613793,0.7957947,0.7560049,0,0,0.6072155,10.07878,0.6072155,0,0.6072155,14.00003,100,0.2227914,0.8316054,3.691034,0,14.69257
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227914,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,2.6181,2.6181,0,0,0,2.6181,173.8524,1.795736,0,0,4.55163,2.755895,2.6181,0,0,0,10.62527,0,0,0,14.00003,100,0.2227914,2.87991,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,2.319682,2.319682,0,0,0,2.319682,186.5235,1.884982,0,0,4.326753,2.441771,2.319682,0,0,0,10.62527,0,0,0,14.00003,100,0.2227914,2.55165,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,2.805496,2.805496,0,0,0,2.805496,104.7086,0,4.440892E-16,0,2.937596,2.953153,2.805496,0,0,0,10.62527,0,0.01555784,-0.01555784,13.98363,99.88286,0.2227914,3.086045,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,1.477872,1.477872,0,0,0,1.477872,128.666,0.3285769,0,0,1.901518,1.555655,1.477872,0,0,0.01728648,10.60972,0.01728648,0,0.01728648,14.00003,100,0.2227905,1.625659,1.521214,0,12.51123
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,6.208663,6.208663,5,0,1.53,6.208663,12.88463,0,8.881784E-16,0,0.799963,1.272277,1.208663,0,0,0,10.62527,0,0.4723138,-0.4723138,13.50217,96.44385,0.2227905,6.829529,0.6399704,5,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,6.747937,6.747937,5,0,1.53,6.747937,0,0,0,0,0,1.839934,1.747937,0,0,0.5247931,10.15296,0,1.839934,-1.839934,11.56271,82.59058,0.2227905,7.42273,0,5,10.15296
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,2.617874,2.617874,0,0,0,2.617874,0,0,4.440892E-16,0,0,2.755657,2.617874,0,0,2.569164,8.313026,0,2.755657,-2.755657,8.657988,61.84265,0.2227905,2.879661,0,0,8.313026
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,6.315551,6.315551,5,0,1.53,6.315551,0,0,0,0,0,1.38479,1.315551,0,0,5.631005,5.55737,0,1.38479,-1.38479,7.198291,51.41626,0.2227905,6.947106,0,5,5.55737
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,8.726391,8.33,5,0,1.53,8.33,0,0,0.3963907,1.26903,0,3.505263,3.33,0,0,7.169661,4.17258,0,3.505263,-3.505263,3.503419,25.02437,0.2227905,9.59903,0,5,4.17258
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,1.438592,1.438592,4.943856,0,1.514673,1.438592,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.0644,0.6673167,3.33,0,3.33,6.662535,47.58944,0.2228638,1.582452,0,5,0.6673167
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.6474885,0.6474885,4.152751,0,1.298701,0.6474885,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.734397,3.664317,3.33,0,3.33,9.82165,70.1545,0.2228953,0.7122373,0,5,3.664317
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,1.23968,1.23968,4.744943,0,1.460369,1.23968,0,0,0,0,0,0,0,3.505263,3.33,4.404397,6.661317,3.33,0,3.33,12.98077,92.71957,0.2229677,1.363648,0,5,6.661317
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,1.175341,1.175341,0,0,0,1.175341,0,0,0,0,0,1.237201,1.175341,0,0,1.074397,9.658317,0,1.237201,-1.237201,11.67664,83.40441,0.2229677,1.292875,0,0,9.658317
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.9800081,0.9800081,0,0,0,0.9800081,0,0,1.110223E-16,0,0,1.031587,0.9800081,0,0,2.449065,8.421116,0,1.031587,-1.031587,10.58925,75.63737,0.2229677,1.078009,0,0,8.421116
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.8367003,0.8367003,0,0,0,0.8367003,0,0,1.110223E-16,0,0,0.8807371,0.8367003,0,0,3.595273,7.389528,0,0.8807371,-0.8807371,9.660874,69.0061,0.2229677,0.9203703,0,0,7.389528
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,1.521486,1.521486,0,0,0,1.521486,0,0,2.220446E-16,0,0,1.601565,1.521486,0,0,4.57387,6.508791,0,1.601565,-1.601565,7.972677,56.94758,0.2229677,1.673635,0,0,6.508791
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,1.485328,1.485328,0,0,0,1.485328,0,0,2.220446E-16,0,0,1.563503,1.485328,0,0,6.353386,4.907227,0,1.563503,-1.563503,6.3246,45.17562,0.2229677,1.633861,0,0,4.907227
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,1.05171,1.05171,0,0,0,1.05171,0,0,2.220446E-16,0,0,1.107064,1.05171,0,0,8.090611,3.343724,0,1.107064,-1.107064,5.157652,36.8403,0.2229677,1.156881,0,0,3.343724
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,4.311507,4.311507,5,0,1.53,4.311507,28.38232,0,0,0,1.223706,0,0,0.6884929,0.6540682,9.320683,2.23666,1.877774,0,1.877774,6.939065,49.56465,0.2230002,4.742658,0.9789647,5,3.460366
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,2.144426,2.144426,4.827705,0,1.482963,2.144426,104.4516,0,0,0,2.239888,0,0,2.683279,2.549115,7.442908,3.926657,4.789003,0,4.789003,11.48231,82.01635,0.2230041,2.358869,1.791911,5,6.166545
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,8.304312,8.304312,5,0,1.53,8.304312,35.49588,0,0,0.8047428,2.947689,3.478223,3.304312,0,0,2.653905,8.236759,0,0.5305341,-0.5305341,10.92308,78.02185,0.2230041,9.134743,2.358151,5,11.18445
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,5.279157,5.279157,4.815646,0,1.479671,5.279157,70.67973,0,0,0,3.731293,0.487906,0.4635107,0,0,3.243387,7.706225,3.243387,0,3.243387,14.00003,100,0.2230374,5.807072,2.985035,5,11.43752
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,4.560781,4.560781,1.25,0,0.50625,4.560781,100.5363,1.100208,0,0,4.58524,3.485032,3.310781,0,0,0,10.62527,0,0,0,14.00003,100,0.2230374,5.016859,3.668192,5,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,2.510107,2.510107,0,0,0,2.510107,152.6205,1.188721,0,0,3.830939,2.642218,2.510107,0,0,0,10.62527,0,0,0,14.00003,100,0.2230374,2.761118,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230374,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,2.430595,2.430595,0,0,0,2.430595,160.3449,1.338814,0,0,3.897335,2.558521,2.430595,0,0,0,10.62527,0,0,0,14.00003,100,0.2230374,2.673655,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,5.884952,5.884952,3.106863,0,1.013174,5.884952,49.69121,0,0,0,2.924304,2.924304,2.778089,0,0,0,10.62527,0,0,0,14.00003,100,0.2230374,6.473447,2.339443,5,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,0,0,0,0,1.11142,0,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230374,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,2.401769,2.401769,0,0,0,2.401769,20.79613,0,0,0,0.4994751,2.528178,2.401769,0,0,0,10.62527,0,2.028703,-2.028703,11.86159,84.72546,0.2230374,2.641946,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.105345,0.105345,0,0,0,0.105345,0,0,1.387779E-17,0,0,0.1108894,0.105345,0,0,2.254114,8.596572,0,0.1108894,-0.1108894,11.7447,83.89055,0.2230374,0.1158795,0,0,8.596572
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,3.725825,3.725825,5,0,1.53,3.725825,0,0,0,0,0,0,0,1.274175,1.210466,2.377325,8.485682,1.210466,0,1.210466,12.89305,92.09303,0.2230638,4.098407,0,5,8.485682
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,9.227707,8.33,5,0,1.53,8.33,0,0,0.8977073,1.820478,0,3.505263,3.33,0,0,1.166858,9.575102,0,3.505263,-3.505263,9.198177,65.70113,0.2230638,10.15048,0,5,9.575102
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.387857,1.387857,4.89312,0,1.500822,1.387857,0,0,0,0,0,0,0,3.505263,3.33,5.061595,6.069839,3.33,0,3.33,12.35729,88.2662,0.2231365,1.526643,0,5,6.069839
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.2700363,0.2700363,0,0,0,0.2700363,0,0,0,0,0,0.2842488,0.2700363,0,0,1.731595,9.066838,0,0.2842488,-0.2842488,12.05767,86.12603,0.2231365,0.29704,0,0,9.066838
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.9216363,0.9216363,0,0,0,0.9216363,0,0,1.110223E-16,0,0,0.9701435,0.9216363,0,0,2.047427,8.78259,0,0.9701435,-0.9701435,11.03505,78.82161,0.2231365,1.0138,0,0,8.78259
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.4420618,0.4420618,0,0,0,0.4420618,0,0,5.551115E-17,0,0,0.4653282,0.4420618,0,0,3.125364,7.812446,0,0.4653282,-0.4653282,10.54455,75.31805,0.2231365,0.4862679,0,0,7.812446
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.4703185,0.4703185,0,0,0,0.4703185,0,0,5.551115E-17,0,0,0.4950721,0.4703185,0,0,3.642396,7.347118,0,0.4950721,-0.4950721,10.0227,71.59055,0.2231365,0.5173504,0,0,7.347118
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.192476,6.852046,0,0,0,10.0227,71.59055,0.2231365,0,0,0,6.852046
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.192476,6.852046,0,0,0,10.0227,71.59055,0.2231365,0,0,0,6.852046
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.4339003,0.4339003,0,0,0,0.4339003,0,0,5.551115E-17,0,0,0.4567372,0.4339003,0,0,4.192476,6.852046,0,0.4567372,-0.4567372,9.541253,68.15167,0.2231365,0.4772904,0,0,6.852046
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.1308502,0.1308502,0,0,0,0.1308502,0,0,2.775558E-17,0,0,0.1377371,0.1308502,0,0,4.699962,6.395309,0,0.1377371,-0.1377371,9.396066,67.11462,0.2231365,0.1439352,0,0,6.395309
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.853003,6.257572,0,0,0,9.396066,67.11462,0.2231365,0,0,0,6.257572
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,0,0,0,0,0,0,0,0,1.167531,0,0,0,0,4.853003,6.257572,1.167531,0,1.167531,10.50368,75.02615,0.2230774,0,0.9340245,0,7.425102
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,1.348817,1.348817,0,0,0,1.348817,169.0392,0,0,0,2.280028,1.419807,1.348817,0,0,3.685472,7.308349,0.8602213,0,0.8602213,11.31976,80.85526,0.2230339,1.483698,1.824023,0,9.588378
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,4.112093,4.112093,3.568433,0,1.139182,4.112093,82.62276,0,0,0,3.397525,0.5722744,0.5436607,0,0,2.825251,8.082548,2.825251,0,2.825251,14.00003,100,0.2230505,4.523303,2.71802,5,11.48007
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,1.569491,1.569491,0,0,0,1.569491,242.431,2.152838,0,0,3.804934,1.652096,1.569491,0,0,0,10.62527,0,0,0,14.00003,100,0.2230505,1.726441,3.043947,0,14.43021
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,4.17981,0,0,4.17981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230505,0,3.343848,0,14.80508
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.2955363,0.2955363,0,0,0,0.2955363,1617.286,4.468575,0,0,4.779665,0.3110908,0.2955363,0,0,0,10.62527,0,0,0,14.00003,100,0.2230505,0.3250899,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,2.655643,2.655643,0,0,0,2.655643,157.5448,1.388413,0,0,4.183826,2.795414,2.655643,0,0,0,10.62527,0,0,0,14.00003,100,0.2230505,2.921207,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,0,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230505,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,3.25904,3.25904,1.25,0,0.50625,3.25904,91.59483,0.8703331,0,0,2.985112,2.114779,2.00904,0,0,0,10.62527,0,0,0,14.00003,100,0.2230505,3.584944,2.38809,5,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,4.221177,4.221177,2.222806,0,0.771826,4.221177,49.83322,0,0,0,2.103549,2.103549,1.998371,0,0,0,10.62527,0,0,0,14.00003,100,0.2230505,4.643294,1.682839,5,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,1.551178,1.551178,0,0,0,1.551178,52.70871,0,0,0,0.817606,1.632819,1.551178,0,0,0,10.62527,0,0.8152132,-0.8152132,13.14072,93.86208,0.2230505,1.706296,0.6540848,0,11.44288
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,4.696094,4.696094,5,0,1.53,4.696094,0,0,0,0,0,0,0,0.3039058,0.2887105,0.9057924,9.810061,0.2887105,0,0.2887105,13.41461,95.81847,0.2230568,5.165704,0,5,9.810061
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,4.922223,4.922223,5,0,1.53,4.922223,0,0,0,0,0,0,0,0.07777746,0.07388859,0.6170819,10.0699,0.07388859,0,0.07388859,13.48471,96.31916,0.2230584,5.414445,0,5,10.0699
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.6478484,0.6478484,0,0,0,0.6478484,0,0,1.110223E-16,0,0,0.6819457,0.6478484,0,0,0.5431933,10.1364,0,0.6819457,-0.6819457,12.76588,91.18465,0.2230584,0.7126332,0,0,10.1364
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,2.148957,2.148957,0,0,0,2.148957,0,0,4.440892E-16,0,0,2.26206,2.148957,0,0,1.300911,9.454454,0,2.26206,-2.26206,10.38145,74.1531,0.2230584,2.363853,0,0,9.454454
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.6622247,0.6622247,0,0,0,0.6622247,0,0,1.110223E-16,0,0,0.6970786,0.6622247,0,0,3.814311,7.192394,0,0.6970786,-0.6970786,9.646669,68.90464,0.2230584,0.7284471,0,0,7.192394
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.9221686,0.9221686,0,0,0,0.9221686,0,0,1.110223E-16,0,0,0.9707038,0.9221686,0,0,4.588843,6.495316,0,0.9707038,-0.9707038,8.623458,61.596,0.2230584,1.014385,0,0,6.495316
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.6385135,0.6385135,0,0,0,0.6385135,0,0,0,0,0,0.6721195,0.6385135,0,0,5.667403,5.524612,0,0.6721195,-0.6721195,7.914981,56.53547,0.2230584,0.7023649,0,0,5.524612
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.414202,4.852492,0,0,0,7.914981,56.53547,0.2230584,0,0,0,4.852492
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.6761488,0.6761488,0,0,0,0.6761488,0,0,1.110223E-16,0,0,0.7117355,0.6761488,0,0,6.414202,4.852492,0,0.7117355,-0.7117355,7.164746,51.17666,0.2230584,0.7437636,0,0,4.852492
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.8189493,0.8189493,0,0,0,0.8189493,0,0,0,0,0,0.862052,0.8189493,0,0,7.205019,4.140757,0,0.862052,-0.862052,6.256064,44.68608,0.2230584,0.9008443,0,0,4.140757
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.9423203,0.9423203,0,0,0,0.9423203,0,0,1.110223E-16,0,0,0.9919161,0.9423203,0,0,8.162855,3.278705,0,0.9919161,-0.9919161,5.210493,37.21773,0.2230584,1.036552,0,0,3.278705
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.647172,0.647172,0,0,0,0.647172,0,0,0,0,0,0.6812338,0.647172,0,0,9.264984,2.286789,0,0.6812338,-0.6812338,4.492409,32.08857,0.2230584,0.7118893,0,0,2.286789
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.480688,0.480688,0,0,0,0.480688,0,0,0,0,0,0.5059873,0.480688,0,0,10.02191,1.605555,0,0.5059873,-0.5059873,3.959052,28.27888,0.2230584,0.5287567,0,0,1.605555
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,9.123152,7.075685,5,0,1.53,7.075685,15.33934,0,2.047467,3.784659,1.085363,2.184931,2.075685,0,0,10.58412,1.099568,0,1.099568,-1.099568,2.800006,20,0.2230584,10.03547,0.8682907,5,2.184931
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,5.729479,5.729479,5,0,1.53,5.729479,33.60158,0,0,0.93664,1.925195,0.7678729,0.7294793,0,0,11.80586,0,1.157322,0,1.157322,3.897938,27.84236,0.2230755,6.302427,1.540156,5,1.925195
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,2.720277,2.720277,5,0,1.53,2.720277,106.3872,0,0,0,2.894027,0,0,2.279723,2.165737,10.64854,1.04159,5.059765,0,5.059765,8.698052,62.12882,0.2230775,2.992304,2.315222,5,3.935618
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,1.984723,0,0.7068295,0,0,0,0,0,3.703286,0,0,1.984723,1.885487,5.588773,5.595378,5.588773,0,5.588773,14.00003,100,0.222846,0,2.962629,5,9.298664
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,7.264488,7.264488,3.934488,0,1.239115,7.264488,56.47359,0.5972538,0,0,4.102517,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.222846,7.990937,3.282014,5,14.72779
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,1.840144,1.840144,0,0,0,1.840144,252.143,2.702802,0,0,4.639796,1.936994,1.840144,0,0,0,10.62527,0,0,0,14.00003,100,0.222846,2.024159,3.711837,0,15.26507
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,3.63543,3.63543,1.25,0,0.50625,3.63543,126.5122,2.088283,0,0,4.599262,2.510978,2.38543,0,0,0,10.62527,0,0,0,14.00003,100,0.222846,3.998972,3.679409,5,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,3.996174,3.996174,1.25,0,0.50625,3.996174,94.51483,0.8862677,0,0,3.776977,2.89071,2.746174,0,0,0,10.62527,0,0,0,14.00003,100,0.222846,4.395792,3.021582,5,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,6.49751,6.49751,3.587906,0,1.144498,6.49751,47.13715,0,0,0,3.062742,3.062742,2.909605,0,0,0,10.62527,0,0,0,14.00003,100,0.222846,7.147262,2.450193,5,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,2.376079,2.376079,0,0,0,2.376079,76.2128,0,0,0,1.810876,2.501136,2.376079,0,0,0,10.62527,0,0.6902596,-0.6902596,13.27243,94.80289,0.222846,2.613687,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,0,0,0,0,0,0,0,0.5740982,0,0,0,0,0.7669551,9.935015,0.5740982,0,0.5740982,13.81707,98.69315,0.2228171,0,0.4592786,0,10.50911
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1928568,10.4517,0,0,0,13.81707,98.69315,0.2228171,0,0,0,10.4517
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,3.47623,3.47623,3.679238,0,1.169432,3.47623,0,8.326673E-17,0,0,0,0,0,0.2030072,0.1928568,0.1928568,10.4517,0.1928568,0,0.1928568,14.00003,100,0.2228213,3.823853,0,5,10.4517
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228213,0,0,0,10.62527
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228213,0,0,0,10.62527
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.6990011,0.6990011,0,0,0,0.6990011,0,0,1.110223E-16,0,0,0.7357907,0.6990011,0,0,0,10.62527,0,0.7357907,-0.7357907,13.22444,94.46008,0.2228213,0.7689013,0,0,10.62527
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.9265751,0.9265751,0,0,0,0.9265751,0,0,0,0,0,0.9753422,0.9265751,0,0,0.8175452,9.889483,0,0.9753422,-0.9753422,12.19634,87.11651,0.2228213,1.019233,0,0,9.889483
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,1.495769,1.495769,0,0,0,1.495769,0,0,2.220446E-16,0,0,1.574493,1.495769,0,0,1.901259,8.914142,0,1.574493,-1.574493,10.53667,75.26181,0.2228213,1.645345,0,0,8.914142
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.5592017,0.5592017,0,0,0,0.5592017,0,0,0,0,0,0.5886334,0.5592017,0,0,3.650696,7.339648,0,0.5886334,-0.5886334,9.9162,70.82986,0.2228213,0.6151218,0,0,7.339648
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.304733,6.751015,0,0,0,9.9162,70.82986,0.2228213,0,0,0,6.751015
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.327359,0.327359,0,0,0,0.327359,0,0,5.551115E-17,0,0,0.3445884,0.327359,0,0,4.304733,6.751015,0,0.3445884,-0.3445884,9.552972,68.23537,0.2228213,0.3600948,0,0,6.751015
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.687609,6.406426,0,0,0,9.552972,68.23537,0.2228213,0,0,0,6.406426
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.7743721,0.7743721,0,0,0,0.7743721,0,0,1.110223E-16,0,0,0.8151285,0.7743721,0,0,4.687609,6.406426,0,0.8151285,-0.8151285,8.693751,62.0981,0.2228213,0.8518093,0,0,6.406426
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.5839294,0.5839294,0,0,0,0.5839294,0,0,1.110223E-16,0,0,0.6146625,0.5839294,0,0,5.593307,5.591298,0,0.6146625,-0.6146625,8.04584,57.47017,0.2228213,0.6423223,0,0,5.591298
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,5.350441,5.350441,5,0,1.53,5.350441,17.74483,0,0,0,0.9494264,0.3688849,0.3504406,0,0,6.276265,4.976635,0.5805415,0,0.5805415,8.59659,61.40409,0.2228299,5.885485,0.7595411,5,5.926062
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,2.130473,2.130473,4.771891,0,1.467726,2.130473,105.5604,0,0,0,2.248936,0,0,2.641418,2.509347,5.695724,5.499123,4.758284,0,4.758284,13.11069,93.64763,0.2228317,2.34352,1.799149,5,7.748059
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,1.626003,1.626003,0,0,0,1.626003,161.344,0,0,0,2.623458,1.711582,1.626003,0,0,0.9374401,9.781578,0.9118758,0,0.9118758,13.97578,99.82677,0.2227858,1.788604,2.098767,0,12.40504
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,1.540388,1.540388,0,0,0,1.540388,223.8684,1.801417,0,0,3.448442,1.621461,1.540388,0,0,0.02556425,10.60227,0.02556425,0,0.02556425,14.00003,100,0.2227845,1.694427,2.758754,0,14.05071
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.6175437,0.6175437,0,0,0,0.6175437,688.5919,3.60231,0,0,4.252356,0.650046,0.6175437,0,0,0,10.62527,0,0,0,14.00003,100,0.2227845,0.6792981,3.401885,0,14.87763
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227845,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,1.004589,1.004589,0,0,0,1.004589,466.5966,3.629915,0,0,4.687377,1.057462,1.004589,0,0,0,10.62527,0,0,0,14.00003,100,0.2227845,1.105048,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,1.935492,1.935492,0,0,0,1.935492,203.1791,1.895156,0,0,3.932516,2.03736,1.935492,0,0,0,10.62527,0,0,0,14.00003,100,0.2227845,2.129041,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,8.262617,8.262617,5,0,1.53,8.262617,36.30039,0,1.776357E-15,0.7588786,2.999362,3.434334,3.262617,0,0,0,10.62527,0,0.4349715,-0.4349715,13.54153,96.72501,0.2227845,9.088879,2.39949,5,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,4.825846,4.825846,3.342304,0,1.077449,4.825846,42.37443,0,0,0,2.044925,1.561623,1.483542,0,0,0.4833017,10.1903,0.4833017,0,0.4833017,14.00003,100,0.2227917,5.308431,1.63594,5,12.23523
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,0,0,0,0,0.8691676,0,0,0.8691676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227917,0,0.6953341,0,11.49444
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,10.65147,8.33,5,0,1.53,8.33,0,0,2.321475,3.386622,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2227917,11.71662,0,5,10.62527
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,3.754032,3.754032,5,0,1.53,3.754032,0,0,0,0,0,0,0,1.245968,1.183669,3.894737,7.120011,1.183669,0,1.183669,11.42808,81.62901,0.2228174,4.129436,0,5,7.120011
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.769714,1.769714,0,0,0,1.769714,0,0,2.220446E-16,0,0,1.862857,1.769714,0,0,2.711068,8.185313,0,1.862857,-1.862857,9.464459,67.60315,0.2228174,1.946686,0,0,8.185313
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,9.061902,8.33,5,0,1.53,8.33,0,0,0.7319024,1.638093,0,3.505263,3.33,0,0,4.780909,6.322456,0,3.505263,-3.505263,5.769588,41.21126,0.2228174,9.968093,0,5,6.322456
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,1.416089,1.416089,4.921352,0,1.508529,1.416089,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.675646,2.817193,3.33,0,3.33,8.928703,63.77632,0.2228899,1.557698,0,5,2.817193
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.35848,0.35848,3.863743,0,1.219802,0.35848,0,0,0,0,0,0,0,3.505263,3.33,5.345646,5.814193,3.33,0,3.33,12.08782,86.34138,0.2229013,0.394328,0,5,5.814193
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.4229591,0.4229591,0,0,0,0.4229591,0,0,5.551115E-17,0,0,0.4452201,0.4229591,0,0,2.015646,8.811193,0,0.4452201,-0.4452201,11.61852,82.98923,0.2229013,0.465255,0,0,8.811193
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,1.921001,1.921001,0,0,0,1.921001,0,0,2.220446E-16,0,0,2.022106,1.921001,0,0,2.510335,8.365973,0,2.022106,-2.022106,9.487028,67.76435,0.2229013,2.113101,0,0,8.365973
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.3305467,0.3305467,0,0,0,0.3305467,0,0,5.551115E-17,0,0,0.347944,0.3305467,0,0,4.75712,6.343867,0,0.347944,-0.347944,9.120263,65.14461,0.2229013,0.3636014,0,0,6.343867
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.4902176,0.4902176,0,0,0,0.4902176,0,0,1.110223E-16,0,0,0.5160185,0.4902176,0,0,5.143724,5.995923,0,0.5160185,-0.5160185,8.576332,61.25939,0.2229013,0.5392393,0,0,5.995923
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.6487234,0.6487234,0,0,0,0.6487234,0,0,1.110223E-16,0,0,0.6828668,0.6487234,0,0,5.717078,5.479904,0,0.6828668,-0.6828668,7.856527,56.11794,0.2229013,0.7135957,0,0,5.479904
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,1.172866,1.172866,0,0,0,1.172866,0,0,0,0,0,1.234596,1.172866,0,0,6.475819,4.797038,0,1.234596,-1.234596,6.555149,46.8224,0.2229013,1.290152,0,0,4.797038
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.2490073,0.2490073,0,0,0,0.2490073,0,0,5.551115E-17,0,0,0.2621129,0.2490073,0,0,7.847591,3.562442,0,0.2621129,-0.2621129,6.278858,44.8489,0.2229013,0.273908,0,0,3.562442
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,4.82046,4.82046,5,0,1.53,4.82046,22.11679,-2.775558E-17,0,0,1.066131,0,0,0.1795401,0.1705631,8.138828,3.300329,1.236694,0,1.236694,7.452088,53.2291,0.2229206,5.302506,0.8529046,5,4.36646
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,2.133864,2.133864,4.785455,0,1.471429,2.133864,107.3647,0,0,0,2.291016,0,0,2.651591,2.519011,6.902134,4.413353,4.810028,0,4.810028,12.01528,85.82327,0.2229207,2.34725,1.832813,5,6.704369
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,0,0,0,0,1.383154,0,0,3.475261,0,0,0,0,2.092107,8.742378,2.092107,0,2.092107,14.00003,100,0.2228158,0,2.780209,0,12.21764
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,2.396219,2.396219,0,0,0,2.396219,167.0217,1.479869,0,0,4.002205,2.522336,2.396219,0,0,0,10.62527,0,0,0,14.00003,100,0.2228158,2.635841,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228158,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,2.105107,2.105107,0,0,0,2.105107,241.7274,2.872718,0,0,5.088621,2.215902,2.105107,0,0,0,10.62527,0,0,0,14.00003,100,0.2228158,2.315618,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,2.858633,2.858633,0,0,0,2.858633,152.0784,1.338277,0,0,4.347364,3.009087,2.858633,0,0,0,10.62527,0,0,0,14.00003,100,0.2228158,3.144496,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,2.877967,2.877967,0,0,0,2.877967,125.124,0.5715877,0,0,3.601027,3.029439,2.877967,0,0,0,10.62527,0,0,0,14.00003,100,0.2228158,3.165764,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,3.744234,3.744234,1.25,0,0.50625,3.744234,81.40411,0.4224509,0,0,3.04796,2.625509,2.494234,0,0,0,10.62527,0,0,0,14.00003,100,0.2228158,4.118657,2.438368,5,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,4.279842,4.279842,2.222806,0,0.7718261,4.279842,50.593,0,0,0,2.165301,2.165301,2.057035,0,0,0,10.62527,0,0,0,14.00003,100,0.2228158,4.707826,1.73224,5,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,4.352823,4.352823,3.34846,0,1.079129,4.352823,24.28825,2.220446E-16,0,0,1.057225,1.057225,1.004363,0,0,0,10.62527,0,0,0,14.00003,100,0.2228158,4.788105,0.8457796,5,11.6825
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228158,0,0,0,10.62527
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,3.779923,3.779923,3.779923,0,1.196919,3.779923,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228158,4.157915,0,5,10.62527
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.7099292,0.7099292,0,0,0,0.7099292,0,0,1.110223E-16,0,0,0.7472938,0.7099292,0,0,0,10.62527,0,0.7472938,-0.7472938,13.21231,94.37346,0.2228158,0.7809221,0,0,10.62527
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,12.1653,8.33,5,0,1.53,8.33,0,0,3.835298,5.051827,0,3.505263,3.33,0,0,0.8303265,9.87798,0,3.505263,-3.505263,9.517439,67.98158,0.2228158,13.38183,0,5,9.87798
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.05700616,0.05700616,3.562269,0,1.1375,0.05700616,0,0,0,0,0,0,0,3.505263,3.33,4.725063,6.372717,3.33,0,3.33,12.67655,90.54664,0.2228067,0.06270678,0,5,6.372717
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.4368921,0.4368921,0,0,0,0.4368921,0,0,5.551115E-17,0,0,0.4598864,0.4368921,0,0,1.395063,9.369718,0,0.4598864,-0.4598864,12.19179,87.08405,0.2228067,0.4805813,0,0,9.369718
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.906048,8.909831,0,0,0,12.19179,87.08405,0.2228067,0,0,0,8.909831
