Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,1.373054,1.373054,0,0,0,1.373054,0,0,2.220446E-16,0,0,1.44532,1.373054,0,0,1.906048,8.909831,0,1.44532,-1.44532,10.66829,76.20193,0.2228067,1.51036,0,0,8.909831
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,1.342945,1.342945,0,0,0,1.342945,0,0,2.220446E-16,0,0,1.413626,1.342945,0,0,3.511959,7.464511,0,1.413626,-1.413626,9.178198,65.55843,0.2228067,1.477239,0,0,7.464511
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.082655,6.050884,0,0,0,9.178198,65.55843,0.2228067,0,0,0,6.050884
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.5104675,0.5104675,0,0,0,0.5104675,0,0,1.110223E-16,0,0,0.5373341,0.5104675,0,0,5.082655,6.050884,0,0.5373341,-0.5373341,8.611798,61.51272,0.2228067,0.5615142,0,0,6.050884
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.07066689,0.07066689,0,0,0,0.07066689,0,0,1.387779E-17,0,0,0.0743862,0.07066689,0,0,5.679693,5.51355,0,0.0743862,-0.0743862,8.533388,60.95265,0.2228067,0.07773358,0,0,5.51355
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,1.080383,1.080383,0,0,0,1.080383,0,0,0,0,0,1.137246,1.080383,0,0,5.762345,5.439164,0,1.137246,-1.137246,7.334626,52.39008,0.2228067,1.188422,0,0,5.439164
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,1.886417,1.886417,0,0,0,1.886417,54.94842,0,0,0,1.036556,1.985702,1.886417,0,0,7.025951,4.301919,0,0.9491459,-0.9491459,6.334138,45.24376,0.2228067,2.075059,0.8292452,0,5.338475
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,0,0,0,2.100298,0,0,0,0,8.080558,3.352772,2.100298,0,2.100298,8.326655,59.47599,0.2227016,0,1.680238,0,5.453071
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,1.701858,1.701858,0,0,0,1.701858,204.6968,0,0,0,3.483649,1.791429,1.701858,0,0,5.980259,5.243041,1.692219,0,1.692219,9.932035,70.94297,0.222617,1.872044,2.786919,0,8.726689
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,5.768168,5.768168,5,0,1.53,5.768168,75.05765,0,0,0,4.329452,0.8085983,0.7681684,0,0,4.28804,6.766038,3.520853,0,3.520853,13.27221,94.80132,0.2226155,6.344985,3.463561,5,11.09549
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,2.289416,2.289416,0,0,0,2.289416,210.7856,1.648659,0,0,4.825758,2.409911,2.289416,0,0,0.7671869,9.934806,0.7671869,0,0.7671869,14.00003,100,0.2225772,2.518357,3.860606,0,14.76056
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,3.500396,3.500396,1.25,0,0.50625,3.500396,142.2159,2.609283,0,0,4.978122,2.368838,2.250396,0,0,0,10.62527,0,0,0,14.00003,100,0.2225772,3.850436,3.982497,5,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,1.575546,1.575546,0,0,0,1.575546,301.8896,3.09794,0,0,4.756409,1.65847,1.575546,0,0,0,10.62527,0,0,0,14.00003,100,0.2225772,1.733101,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,0,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225772,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,3.621178,3.621178,1.25,0,0.50625,3.621178,94.43058,0.9235225,0,0,3.419499,2.495976,2.371178,0,0,0,10.62527,0,0,0,14.00003,100,0.2225772,3.983295,2.735599,5,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,2.370285,2.370285,0,0,0,2.370285,94.22611,0,4.440892E-16,0,2.233428,2.495037,2.370285,0,0,0,10.62527,0,0.2616095,-0.2616095,13.72427,98.03029,0.2225772,2.607314,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,3.971205,3.971205,3.386673,0,1.089562,3.971205,22.81357,4.440892E-16,0,0,0.9059734,0.6152962,0.5845314,0,0,0.2906772,10.36366,0.2906772,0,0.2906772,14.00003,100,0.2225814,4.368325,0.7247787,5,11.26964
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225814,0,0,0,10.62527
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,3.383445,3.383445,3.383445,0,1.08868,3.383445,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225814,3.721789,0,5,10.62527
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.798261,1.798261,0,0,0,1.798261,0,0,0,0,0,1.892907,1.798261,0,0,0,10.62527,0,1.892907,-1.892907,12.00473,85.74789,0.2225814,1.978087,0,0,10.62527
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,3.016418,3.016418,0,0,0,3.016418,0,0,0,0,0,3.175177,3.016418,0,0,2.10323,8.732368,0,3.175177,-3.175177,8.657799,61.8413,0.2225814,3.31806,0,0,8.732368
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,1.205339,1.205339,0,0,0,1.205339,0,0,0,0,0,1.268778,1.205339,0,0,5.631204,5.557191,0,1.268778,-1.268778,7.32039,52.28839,0.2225814,1.325873,0,0,5.557191
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.7606667,0.7606667,0,0,0,0.7606667,0,0,0,0,0,0.8007017,0.7606667,0,0,7.040957,4.288413,0,0.8007017,-0.8007017,6.476376,46.25974,0.2225814,0.8367333,0,0,4.288413
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.4813046,0.4813046,0,0,0,0.4813046,0,0,0,0,0,0.5066365,0.4813046,0,0,7.930625,3.487711,0,0.5066365,-0.5066365,5.942334,42.44516,0.2225814,0.5294351,0,0,3.487711
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.493555,2.981075,0,0,0,5.942334,42.44516,0.2225814,0,0,0,2.981075
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.493555,2.981075,0,0,0,5.942334,42.44516,0.2225814,0,0,0,2.981075
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.7387325,0.7387325,0,0,0,0.7387325,0,0,1.110223E-16,0,0,0.7776132,0.7387325,0,0,8.493555,2.981075,0,0.7776132,-0.7776132,5.122658,36.59034,0.2225814,0.8126058,0,0,2.981075
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.3718051,0.3718051,0,0,0,0.3718051,0,0,0,0,0,0.3913738,0.3718051,0,0,9.35757,2.203462,0,0.3913738,-0.3913738,4.710114,33.6436,0.2225814,0.4089856,0,0,2.203462
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.9276829,0.9276829,0,0,0,0.9276829,0,0,1.110223E-16,0,0,0.9765083,0.9276829,0,0,9.792429,1.812088,0,0.9765083,-0.9765083,3.680784,26.29126,0.2225814,1.020451,0,0,1.812088
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.9752449,0.9752449,4.480508,0,1.388179,0.9752449,0,0,0,0,0,0,0,3.505263,3.33,10.87744,0.8355796,3.33,0,3.33,6.839899,48.85632,0.2226349,1.072769,0,5,0.8355796
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,3.008348,3.008348,5,0,1.53,3.008348,26.60509,0,0,0,0.8003737,0,0,1.991652,1.892069,7.547439,3.83258,2.692443,0,2.692443,9.394175,67.10111,0.2226876,3.309183,0.6402989,5,4.632953
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,1.56931,1.56931,4.403482,0,1.367151,1.56931,119.2662,0,0,0,1.871657,0,0,2.834172,2.692463,4.854996,6.255778,4.56412,0,4.56412,13.72408,98.02894,0.2226743,1.726241,1.497325,5,8.127435
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,4.137869,4.137869,1.846933,0,0.6692128,4.137869,65.30867,2.220446E-16,0,0,2.702387,2.411512,2.290936,0,0,0.2908756,10.36349,0.2908756,0,0.2908756,14.00003,100,0.2226785,4.551656,2.16191,5,13.06587
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,1.743081,1.743081,0,0,0,1.743081,166.7405,1.0716,0,0,2.906423,1.834823,1.743081,0,0,0,10.62527,0,0,0,14.00003,100,0.2226785,1.91739,2.325138,0,13.5317
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,1.432825,1.432825,0,0,0,1.432825,200.5859,1.365808,0,0,2.874045,1.508237,1.432825,0,0,0,10.62527,0,0,0,14.00003,100,0.2226785,1.576107,2.299236,0,13.49932
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,3.445207,0,0,3.445207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226785,0,2.756165,0,14.07048
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,3.224762,3.224762,1.25,0,0.50625,3.224762,110.9267,1.498427,0,0,3.577123,2.078697,1.974762,0,0,0,10.62527,0,0,0,14.00003,100,0.2226785,3.547238,2.861699,5,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,2.180399,2.180399,0,0,0,2.180399,119.2129,0.3041597,0,0,2.599316,2.295156,2.180399,0,0,0,10.62527,0,0,0,14.00003,100,0.2226785,2.398438,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,6.578784,6.578784,4.8122,0,1.47873,6.578784,28.26605,2.220446E-16,0,0,1.859562,1.859562,1.766584,0,0,0,10.62527,0,0,0,14.00003,100,0.2226785,7.236662,1.48765,5,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,4.995814,4.995814,3.904169,0,1.230838,4.995814,23.00127,2.220446E-16,0,0,1.149101,1.149101,1.091646,0,0,0,10.62527,0,0,0,14.00003,100,0.2226785,5.495396,0.9192808,5,11.77437
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,0,0,0,0,0.810603,0,0,0.810603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226785,0,0.6484824,0,11.43588
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,2.012728,2.012728,0,0,0,2.012728,0,0,0,0,0,2.118661,2.012728,0,0,0,10.62527,0,2.118661,-2.118661,11.76676,84.04814,0.2226785,2.214001,0,0,10.62527
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.683219,1.683219,0,0,0,1.683219,0,0,2.220446E-16,0,0,1.77181,1.683219,0,0,2.354068,8.506614,0,1.77181,-1.77181,9.899112,70.7078,0.2226785,1.851541,0,0,8.506614
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,5.668456,5.668456,5,0,1.53,5.668456,0,0,0,0,0,0.7036382,0.6684563,0,0,4.322745,6.734804,0,0.7036382,-0.7036382,9.157413,65.40996,0.2226785,6.235302,0,5,6.734804
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.789308,1.789308,5,0,1.53,1.789308,0,0,0,0,0,0,0,3.210692,3.050158,5.104565,6.031166,3.050158,0,3.050158,12.05105,86.07873,0.2227444,1.968239,0,5,6.031166
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.1956694,0.1956694,0,0,0,0.1956694,0,0,2.775558E-17,0,0,0.2059678,0.1956694,0,0,2.054408,8.776307,0,0.2059678,-0.2059678,11.83394,84.52795,0.2227444,0.2152363,0,0,8.776307
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.4778551,0.4778551,0,0,0,0.4778551,0,0,5.551115E-17,0,0,0.5030053,0.4778551,0,0,2.283261,8.570339,0,0.5030053,-0.5030053,11.30372,80.74072,0.2227444,0.5256406,0,0,8.570339
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,1.520479,1.520479,0,0,0,1.520479,0,0,2.220446E-16,0,0,1.600504,1.520479,0,0,2.842155,8.067334,0,1.600504,-1.600504,9.616643,68.69017,0.2227444,1.672527,0,0,8.067334
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.620494,6.46683,0,0,0,9.616643,68.69017,0.2227444,0,0,0,6.46683
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,1.406693,1.406693,0,0,0,1.406693,0,0,2.220446E-16,0,0,1.48073,1.406693,0,0,4.620494,6.46683,0,1.48073,-1.48073,8.055817,57.54143,0.2227444,1.547363,0,0,6.46683
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.6458355,0.6458355,0,0,0,0.6458355,0,0,0,0,0,0.6798269,0.6458355,0,0,6.265749,4.9861,0,0.6798269,-0.6798269,7.339216,52.42287,0.2227444,0.7104191,0,0,4.9861
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.021112,4.306273,0,0,0,7.339216,52.42287,0.2227444,0,0,0,4.306273
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,1.986056,1.986056,0,0,0,1.986056,0,0,2.220446E-16,0,0,2.090585,1.986056,0,0,7.021112,4.306273,0,2.090585,-2.090585,5.135546,36.6824,0.2227444,2.184662,0,0,4.306273
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,1.981694,1.981694,5,0,1.53,1.981694,0,0,0,0,0,0,0,3.018306,2.867391,9.343985,2.215688,2.867391,0,2.867391,7.855792,56.11268,0.2228063,2.179863,0,5,2.215688
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9763243,0,0,3.505263,3.33,6.476594,4.79634,4.306324,0,4.306324,11.94113,85.29361,0.2227448,0,0.7810594,5,5.772664
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,5.747097,5.747097,5,0,1.53,5.747097,37.6865,0,0,0,2.16588,0.7864181,0.7470972,0,0,2.17027,8.672031,1.379462,0,1.379462,13.2498,94.64125,0.2227649,6.321807,1.732704,5,10.83791
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,1.511277,1.511277,0,0,0,1.511277,205.1343,0.7185224,0,0,3.100148,1.590818,1.511277,0,0,0.7908077,9.913548,0.7908077,0,0.7908077,14.00003,100,0.2227256,1.662405,2.480119,0,13.0137
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,1.13014,1.13014,0,0,0,1.13014,317.0293,2.393255,0,0,3.582876,1.189621,1.13014,0,0,0,10.62527,0,0,0,14.00003,100,0.2227256,1.243154,2.866301,0,14.20815
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,2.368471,2.368471,0,0,0,2.368471,199.0761,2.221933,0,0,4.71506,2.493127,2.368471,0,0,0,10.62527,0,0,0,14.00003,100,0.2227256,2.605318,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,5.014153,5.014153,1.684153,0,0.6247737,5.014153,93.84544,1.200291,0,0,4.705554,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2227256,5.515568,3.764443,5,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227256,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,5.266163,5.266163,2.073036,0,0.730939,5.266163,63.82609,0,0,0,3.361186,3.361186,3.193127,0,0,0,10.62527,0,0,0,14.00003,100,0.2227256,5.792779,2.688949,5,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,2.141525,2.141525,0,0,0,2.141525,157.5048,1.118767,0,0,3.373004,2.254236,2.141525,0,0,0,10.62527,0,0,0,14.00003,100,0.2227256,2.355677,2.698403,0,13.99828
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,2.977329,2.977329,0,0,0,2.977329,57.85091,0,4.440892E-16,0,1.722412,3.134031,2.977329,0,0,0,10.62527,0,1.411619,-1.411619,12.51205,89.37161,0.2227256,3.275062,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,3.929303,3.929303,4.871712,0,1.494977,3.929303,14.67069,0,0,0,0.5764557,0,0,0.942409,0.8952886,1.568465,9.213655,1.471744,0,1.471744,13.90827,99.34459,0.2227533,4.322233,0.4611645,5,9.790112
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,4.975685,4.975685,5,0,1.53,4.975685,0,0,0,0,0,0,0,0.02431544,0.02309967,0.09672093,10.53823,0.02309967,0,0.02309967,13.93018,99.50112,0.2227538,5.473253,0,5,10.53823
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.167001,0.167001,0,0,0,0.167001,0,0,0,0,0,0.1757905,0.167001,0,0,0.07362126,10.55902,0,0.1757905,-0.1757905,13.74489,98.17756,0.2227538,0.1837011,0,0,10.55902
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,6.921059,6.921059,5,0,1.53,6.921059,0,0,0,0,0,2.022168,1.921059,0,0,0.268944,10.38322,0,2.022168,-2.022168,11.61333,82.95222,0.2227538,7.613165,0,5,10.38322
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,4.894814,4.894814,5,0,1.53,4.894814,0,0,0,0,0,0,0,0.1051862,0.09992686,2.515797,8.361057,0.09992686,0,0.09992686,11.70813,83.62935,0.222756,5.384295,0,5,8.361057
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.5108272,0.5108272,0,0,0,0.5108272,0,0,0,0,0,0.5377129,0.5108272,0,0,2.41587,8.450991,0,0.5377129,-0.5377129,11.14133,79.5808,0.222756,0.56191,0,0,8.450991
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,1.348938,1.348938,0,0,0,1.348938,0,0,0,0,0,1.419935,1.348938,0,0,3.013329,7.913278,0,1.419935,-1.419935,9.64459,68.88979,0.222756,1.483832,0,0,7.913278
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,1.17491,1.17491,0,0,0,1.17491,0,0,2.220446E-16,0,0,1.236748,1.17491,0,0,4.591035,6.493343,0,1.236748,-1.236748,8.340943,59.57805,0.222756,1.292401,0,0,6.493343
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,1.066037,1.066037,0,0,0,1.066037,0,0,2.220446E-16,0,0,1.122144,1.066037,0,0,5.965199,5.256595,0,1.122144,-1.122144,7.1581,51.12918,0.222756,1.172641,0,0,5.256595
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.530969,0.530969,0,0,0,0.530969,0,0,1.110223E-16,0,0,0.5589147,0.530969,0,0,7.212026,4.134451,0,0.5589147,-0.5589147,6.568952,46.92099,0.222756,0.5840659,0,0,4.134451
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.9054981,0.9054981,0,0,0,0.9054981,0,0,1.110223E-16,0,0,0.9531559,0.9054981,0,0,7.833042,3.575536,0,0.9531559,-0.9531559,5.564237,39.74447,0.222756,0.9960479,0,0,3.575536
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.9014673,0.9014673,0,0,0,0.9014673,0,0,1.110223E-16,0,0,0.9489129,0.9014673,0,0,8.892104,2.62238,0,0.9489129,-0.9489129,4.563995,32.5999,0.222756,0.991614,0,0,2.62238
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.4467804,0.4467804,0,0,0,0.4467804,0,0,5.551115E-17,0,0,0.4702951,0.4467804,0,0,9.946452,1.673468,0,0.4702951,-0.4702951,4.068261,29.05895,0.222756,0.4914584,0,0,1.673468
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.469,1.203172,0,0,0,4.068261,29.05895,0.222756,0,0,0,1.203172
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,3.076483,3.076483,5,0,1.53,3.076483,34.52989,0,0,0,1.062306,0,0,1.923518,1.827342,10.469,1.203172,2.889647,0,2.889647,6.809621,48.64005,0.2228108,3.384131,0.8498447,5,2.265478
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,3.847716,3.847716,5,0,1.53,3.847716,61.58562,0,0,0,2.36964,0,0,1.152284,1.09467,7.579354,3.803855,3.46431,0,3.46431,10.09615,72.11524,0.2228688,4.232487,1.895712,5,6.173495
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,2.083716,2.083716,2.924197,0,0.9633058,2.083716,155.0273,0,0,0,3.230328,0,0,0.840481,0.798457,4.115045,6.921734,4.028785,0,4.028785,13.91819,99.41547,0.222782,2.292088,2.584262,5,10.15206
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.1268148,0.1268148,0,0,0,0.1268148,3445.081,4.149124,0,0,4.368873,0.1334893,0.1268148,0,0,0.08625989,10.54764,0.08625989,0,0.08625989,14.00003,100,0.2227777,0.1394963,3.495098,0,14.91651
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,3.488034,3.488034,1.25,0,0.50625,3.488034,127.296,2.084303,0,0,4.440129,2.355826,2.238034,0,0,0,10.62527,0,0,0,14.00003,100,0.2227777,3.836838,3.552103,5,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227777,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,1.989143,1.989143,0,0,0,1.989143,233.1625,2.544101,0,0,4.637935,2.093834,1.989143,0,0,0,10.62527,0,0,0,14.00003,100,0.2227777,2.188057,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,1.054035,1.054035,0,0,0,1.054035,373.1261,2.823368,0,0,3.932878,1.10951,1.054035,0,0,0,10.62527,0,0,0,14.00003,100,0.2227777,1.159438,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,0,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227777,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,6.479783,6.479783,4.538963,0,1.404137,6.479783,31.52834,4.440892E-16,0,0,2.042968,2.042968,1.940819,0,0,0,10.62527,0,0,0,14.00003,100,0.2227777,7.127761,1.634374,5,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,2.903171,2.903171,0,0,0,2.903171,32.2634,0,0,0,0.9366615,3.055969,2.903171,0,0,0,10.62527,0,2.119308,-2.119308,11.76608,84.04327,0.2227777,3.193488,0.7493293,0,11.56194
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.457745,1.457745,0,0,0,1.457745,0,0,0,0,0,1.534469,1.457745,0,0,2.354786,8.505967,0,1.534469,-1.534469,10.14861,72.48992,0.2227777,1.60352,0,0,8.505967
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,4.515312,4.515312,5,0,1.53,4.515312,0,0,0,0,0,0,0,0.4846881,0.4604537,4.059752,6.971498,0.4604537,0,0.4604537,10.58543,75.61009,0.2227876,4.966843,0,5,6.971498
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,4.63607,4.63607,5,0,1.53,4.63607,0,0,0,0,0,0,0,0.3639304,0.3457339,3.599298,7.385906,0.3457339,0,0.3457339,10.91343,77.95289,0.2227951,5.099677,0,5,7.385906
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,3.956493,3.956493,5,0,1.53,3.956493,0,0,0,0,0,0,0,1.043507,0.9913313,3.253564,7.697067,0.9913313,0,0.9913313,11.85389,84.67044,0.2228163,4.352143,0,5,7.697067
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.7137325,0.7137325,0,0,0,0.7137325,0,0,0,0,0,0.7512974,0.7137325,0,0,2.262233,8.589265,0,0.7512974,-0.7512974,11.06195,79.01376,0.2228163,0.7851058,0,0,8.589265
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.775711,1.775711,0,0,0,1.775711,0,0,2.220446E-16,0,0,1.869169,1.775711,0,0,3.097007,7.837968,0,1.869169,-1.869169,9.091672,64.94038,0.2228163,1.953282,0,0,7.837968
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.173862,5.968799,0,0,0,9.091672,64.94038,0.2228163,0,0,0,5.968799
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.173862,5.968799,0,0,0,9.091672,64.94038,0.2228163,0,0,0,5.968799
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.763142,1.763142,0,0,0,1.763142,0,0,2.220446E-16,0,0,1.855939,1.763142,0,0,5.173862,5.968799,0,1.855939,-1.855939,7.13534,50.96661,0.2228163,1.939457,0,0,5.968799
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,1.027007,1.027007,0,0,0,1.027007,0,0,0,0,0,1.08106,1.027007,0,0,7.236017,4.112859,0,1.08106,-1.08106,5.995803,42.82708,0.2228163,1.129707,0,0,4.112859
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.8430738,0.8430738,0,0,0,0.8430738,0,0,1.110223E-16,0,0,0.8874461,0.8430738,0,0,8.437194,3.0318,0,0.8874461,-0.8874461,5.060353,36.1453,0.2228163,0.9273812,0,0,3.0318
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,1.037805,1.037805,0,0,0,1.037805,0,0,0,0,0,1.092427,1.037805,0,0,9.423245,2.144353,0,1.092427,-1.092427,3.908834,27.92019,0.2228163,1.141586,0,0,2.144353
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.2748933,0.2748933,0,0,0,0.2748933,0,0,5.551115E-17,0,0,0.2893614,0.2748933,0,0,10.63705,1.051927,0,0.2893614,-0.2893614,3.60382,25.74152,0.2228163,0.3023826,0,0,1.051927
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,1.504043,1.504043,4.806596,0,1.477201,1.504043,68.98492,0,0,0,1.037563,0,0,3.302553,3.137426,10.95857,0.7625654,4.174988,0,4.174988,7.564562,54.03247,0.2228494,1.654447,0.8300501,5,1.800128
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.3969012,0.3969012,3.902164,0,1.230291,0.3969012,558.0132,0,0,0,2.214761,0,0,3.505263,3.33,6.783577,4.520055,5.544762,0,5.544762,12.82478,91.60542,0.2227537,0.4365914,1.771809,5,6.734817
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,4.300522,4.300522,2.32247,0,0.7990344,4.300522,77.2226,0,0,0,3.320976,2.08216,1.978052,0,0,1.238816,9.510341,1.238816,0,1.238816,14.00003,100,0.2227646,4.730575,2.65678,5,12.83132
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,2.199358,2.199358,0,0,0,2.199358,191.9453,1.90645,0,0,4.221564,2.315114,2.199358,0,0,0,10.62527,0,0,0,14.00003,100,0.2227646,2.419294,3.377251,0,14.84684
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,2.782727,2.782727,0,0,0,2.782727,176.7118,1.988219,0,0,4.917405,2.929186,2.782727,0,0,0,10.62527,0,0,0,14.00003,100,0.2227646,3.060999,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.3354073,0.3354073,0,0,0,0.3354073,1462.868,4.553506,0,0,4.906566,0.3530603,0.3354073,0,0,0,10.62527,0,0,0,14.00003,100,0.2227646,0.368948,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,1.159167,1.159167,0,0,0,1.159167,412.3,3.559069,0,0,4.779245,1.220176,1.159167,0,0,0,10.62527,0,0,0,14.00003,100,0.2227646,1.275084,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,1.753142,1.753142,0,0,0,1.753142,249.523,2.529079,0,0,4.374491,1.845412,1.753142,0,0,0,10.62527,0,0,0,14.00003,100,0.2227646,1.928456,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,5.902916,5.902916,2.927146,0,0.9641108,5.902916,53.06513,0,0,0,3.13239,3.13239,2.975771,0,0,0,10.62527,0,0,0,14.00003,100,0.2227646,6.493208,2.505912,5,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,2.083332,2.083332,0,0,0,2.083332,98.11588,0,0,0,2.04408,2.192981,2.083332,0,0,0,10.62527,0,0.1489017,-0.1489017,13.84307,98.87888,0.2227646,2.291665,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,2.09153,2.09153,0,0,0,2.09153,44.81596,0,4.440892E-16,0,0.9373391,2.20161,2.09153,0,0,0.1654463,10.47637,0,1.264271,-1.264271,12.51041,89.35992,0.2227646,2.300683,0.7498713,0,11.41371
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.3957047,0.3957047,0,0,0,0.3957047,0,0,5.551115E-17,0,0,0.4165313,0.3957047,0,0,1.570192,9.212102,0,0.4165313,-0.4165313,12.07135,86.22376,0.2227646,0.4352752,0,0,9.212102
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,3.254324,3.254324,5,0,1.53,3.254324,0,0,0,0,0,0,0,1.745676,1.658392,2.033005,8.79557,1.658392,0,1.658392,13.64464,97.46152,0.2228001,3.579756,0,5,8.79557
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,4.07084,4.07084,4.465168,0,1.383991,4.07084,0,3.885781E-16,0,0,0,0,0,0.3943287,0.3746122,0.3746122,10.28812,0.3746122,0,0.3746122,14.00003,100,0.2228081,4.477924,0,5,10.28812
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.4001048,0.4001048,0,0,0,0.4001048,0,0,5.551115E-17,0,0,0.421163,0.4001048,0,0,0,10.62527,0,0.421163,-0.421163,13.55608,96.82897,0.2228081,0.4401153,0,0,10.62527
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,1.563371,1.563371,0,0,0,1.563371,0,0,2.220446E-16,0,0,1.645654,1.563371,0,0,0.4679588,10.20411,0,1.645654,-1.645654,11.82141,84.43848,0.2228081,1.719709,0,0,10.20411
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,1.159779,1.159779,0,0,0,1.159779,0,0,2.220446E-16,0,0,1.22082,1.159779,0,0,2.296463,8.558457,0,1.22082,-1.22082,10.53455,75.24667,0.2228081,1.275757,0,0,8.558457
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,1.598611,1.598611,0,0,0,1.598611,0,0,2.220446E-16,0,0,1.682749,1.598611,0,0,3.65293,7.337637,0,1.682749,-1.682749,8.760781,62.57689,0.2228081,1.758472,0,0,7.337637
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.522651,5.654889,0,0,0,8.760781,62.57689,0.2228081,0,0,0,5.654889
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,1.13539,1.13539,0,0,0,1.13539,0,0,0,0,0,1.195147,1.13539,0,0,5.522651,5.654889,0,1.195147,-1.195147,7.500986,53.57836,0.2228081,1.248929,0,0,5.654889
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.1114704,0.1114704,0,0,0,0.1114704,0,0,0,0,0,0.1173373,0.1114704,0,0,6.850592,4.459741,0,0.1173373,-0.1173373,7.377301,52.6949,0.2228081,0.1226174,0,0,4.459741
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.1487249,0.1487249,0,0,0,0.1487249,0,0,2.775558E-17,0,0,0.1565525,0.1487249,0,0,6.980967,4.342404,0,0.1565525,-0.1565525,7.212281,51.51619,0.2228081,0.1635973,0,0,4.342404
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.3692436,0.3692436,0,0,0,0.3692436,0,0,5.551115E-17,0,0,0.3886775,0.3692436,0,0,7.154914,4.185852,0,0.3886775,-0.3886775,6.802578,48.58975,0.2228081,0.406168,0,0,4.185852
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.6660789,0.6660789,0,0,0,0.6660789,0,0,1.110223E-16,0,0,0.7011357,0.6660789,0,0,7.586778,3.797174,0,0.7011357,-0.7011357,6.063517,43.31075,0.2228081,0.7326868,0,0,3.797174
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,5.115559,5.115559,5,0,1.53,5.115559,21.53016,0,0,0,1.101388,0.1216405,0.1155584,0,0,8.365818,3.096038,0.9797474,0,0.9797474,6.992987,49.9498,0.2228223,5.627114,0.8811103,5,4.197426
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,2.644865,2.644865,5,0,1.53,2.644865,71.12347,0,0,0,1.881119,0,0,2.355135,2.237378,7.38607,3.977811,4.118498,0,4.118498,10.90014,77.85796,0.222871,2.909351,1.504896,5,5.858931
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,1.25,0,0.50625,0,0,1.302928,0,0,3.3205,0,0,0,0,3.267572,7.684459,3.267572,0,3.267572,14.00003,100,0.2227098,0,2.6564,5,11.00496
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,5.550693,5.550693,2.220693,0,0.7712491,5.550693,73.95765,0.5998987,0,0,4.105162,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2227098,6.105762,3.28413,5,14.73044
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227098,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,4.371043,4.371043,1.25,0,0.50625,4.371043,93.6957,0.8101709,0,0,4.095479,3.285308,3.121042,0,0,0,10.62527,0,0,0,14.00003,100,0.2227098,4.808147,3.276383,5,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227098,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,4.678051,4.678051,1.599578,0,0.6016849,4.678051,69.27025,0,0,0,3.240498,3.240498,3.078473,0,0,0,10.62527,0,0,0,14.00003,100,0.2227098,5.145856,2.592398,5,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.3940244,0.3940244,0,0,0,0.3940244,603.3776,1.962692,0,0,2.377455,0.4147626,0.3940244,0,0,0,10.62527,0,0,0,14.00003,100,0.2227098,0.4334269,1.901964,0,13.00273
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,0,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227098,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,0,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227098,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,4.40691,4.40691,4.40691,0,1.368086,4.40691,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227098,4.847601,0,5,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,6.20963,6.20963,5,0,1.53,6.20963,0,0,0,0,0,1.273295,1.20963,0,0,0,10.62527,0,1.273295,-1.273295,12.65786,90.41309,0.2227098,6.830593,0,5,10.62527
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,5.732038,5.732038,5,0,1.53,5.732038,0,0,0,0,0,0.7705663,0.732038,0,0,1.414772,9.351979,0,0.7705663,-0.7705663,11.84561,84.61133,0.2227098,6.305242,0,5,9.351979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,2.420775,2.420775,0,0,0,2.420775,0,0,0,0,0,2.548184,2.420775,0,0,2.270957,8.581413,0,2.548184,-2.548184,9.159587,65.42549,0.2227098,2.662853,0,0,8.581413
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.148523,0.148523,0,0,0,0.148523,0,0,0,0,0,0.15634,0.148523,0,0,5.102273,6.033229,0,0.15634,-0.15634,8.99479,64.24837,0.2227098,0.1633753,0,0,6.033229
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.1707977,0.1707977,0,0,0,0.1707977,0,0,2.775558E-17,0,0,0.179787,0.1707977,0,0,5.275984,5.876889,0,0.179787,-0.179787,8.805278,62.89472,0.2227098,0.1878775,0,0,5.876889
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,1.659868,1.659868,0,0,0,1.659868,0,0,2.220446E-16,0,0,1.74723,1.659868,0,0,5.475747,5.697102,0,1.74723,-1.74723,6.963536,49.73944,0.2227098,1.825855,0,0,5.697102
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.05293317,0.05293317,0,0,0,0.05293317,0,0,0,0,0,0.05571913,0.05293317,0,0,7.417114,3.949872,0,0.05571913,-0.05571913,6.904803,49.31992,0.2227098,0.05822649,0,0,3.949872
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.06897075,0.06897075,0,0,0,0.06897075,0,0,0,0,0,0.07260078,0.06897075,0,0,7.479024,3.894153,0,0.07260078,-0.07260078,6.828275,48.7733,0.2227098,0.07586782,0,0,3.894153
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.7689593,0.7689593,0,0,0,0.7689593,0,0,1.110223E-16,0,0,0.8094308,0.7689593,0,0,7.559691,3.821552,0,0.8094308,-0.8094308,5.97506,42.67891,0.2227098,0.8458552,0,0,3.821552
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,1.106013,1.106013,0,0,0,1.106013,0,0,2.220446E-16,0,0,1.164224,1.106013,0,0,8.459059,3.012121,0,1.164224,-1.164224,4.74786,33.91322,0.2227098,1.216614,0,0,3.012121
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.6435072,0.6435072,0,0,0,0.6435072,0,0,0,0,0,0.677376,0.6435072,0,0,9.752642,1.847897,0,0.677376,-0.677376,4.033843,28.81311,0.2227098,0.707858,0,0,1.847897
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,1.710712,1.710712,5,0,1.53,1.710712,0,0,0,0,0,0,0,3.289288,3.124823,10.50528,1.170521,3.124823,0,3.124823,6.998311,49.98783,0.2227766,1.881783,0,5,1.170521
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,2.188802,2.188802,5,0,1.53,2.188802,22.95773,0,0,0,0.502499,0,0,2.811198,2.670639,7.380458,3.982862,3.173138,0,3.173138,10.00861,71.48995,0.2228408,2.407681,0.4019992,5,4.485361
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,3.249568,0,1.052132,0,0,0,0,0,1.120231,0,0,3.249568,3.08709,4.207321,6.838686,4.207321,0,4.207321,14.00003,100,0.2227677,0,0.8961847,5,7.958917
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,2.513819,2.513819,0,0,0,2.513819,77.66773,0,0,0,1.952426,2.646125,2.513819,0,0,0,10.62527,0,0.6936989,-0.6936989,13.26881,94.77699,0.2227677,2.765201,1.561941,0,12.5777
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,3.066538,3.066538,1.810832,0,0.6593571,3.066538,68.23893,0,0,0,2.092573,1.321796,1.255706,0,0,0.7707766,9.931575,0.7707766,0,0.7707766,14.00003,100,0.2227674,3.373192,1.674058,5,12.02415
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,4.677824,4.677824,2.07469,0,0.7313904,4.677824,58.57726,0,0,0,2.740141,2.740141,2.603134,0,0,0,10.62527,0,0,0,14.00003,100,0.2227674,5.145607,2.192113,5,13.36542
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,5.907123,5.907123,3.133732,0,1.020509,5.907123,49.421,0,0,0,2.919359,2.919359,2.773391,0,0,0,10.62527,0,0,0,14.00003,100,0.2227674,6.497835,2.335487,5,13.54463
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,5.586796,5.586796,2.38922,0,0.8172569,5.586796,60.24688,8.881784E-16,0,0,3.36587,3.36587,3.197577,0,0,0,10.62527,0,0,0,14.00003,100,0.2227674,6.145476,2.692696,5,13.99114
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,5.597199,5.597199,3.418316,0,1.0982,5.597199,40.97695,0,0,0,2.293561,2.293561,2.178883,0,0,0,10.62527,0,0,0,14.00003,100,0.2227674,6.156919,1.834849,5,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,0,0,0,0,1.30845,0,0,1.30845,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227674,0,1.04676,0,11.93372
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,3.492057,3.492057,2.848943,0,0.9427613,3.492057,19.38579,2.220446E-16,0,0,0.6769629,0.6769629,0.6431147,0,0,0,10.62527,0,0,0,14.00003,100,0.2227674,3.841263,0.5415703,5,11.30224
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,4.000649,4.000649,3.467947,0,1.111749,4.000649,14.01621,0,0,0,0.5607393,0.5607393,0.5327023,0,0,0,10.62527,0,0,0,14.00003,100,0.2227674,4.400714,0.4485914,5,11.18601
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,6.272662,6.272662,5,0,1.53,6.272662,0,0,0,0,0,1.339644,1.272661,0,0,0,10.62527,0,1.339644,-1.339644,12.58792,89.91353,0.2227674,6.899928,0,5,10.62527
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,5.260149,5.260149,5,0,1.53,5.260149,0,0,0,0,0,0.2738405,0.2601485,0,0,1.488493,9.28563,0,0.2738405,-0.2738405,12.29927,87.85173,0.2227674,5.786163,0,5,9.28563
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,5.865303,5.865303,5,0,1.53,5.865303,0,0,0,0,0,0.9108452,0.8653029,0,0,1.79276,9.01179,0,0.9108452,-0.9108452,11.33915,80.99377,0.2227674,6.451833,0,5,9.01179
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.6579986,0.6579986,0,0,0,0.6579986,0,0,1.110223E-16,0,0,0.6926301,0.6579986,0,0,2.804811,8.100945,0,0.6926301,-0.6926301,10.60905,75.77882,0.2227674,0.7237984,0,0,8.100945
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.574399,7.408315,0,0,0,10.60905,75.77882,0.2227674,0,0,0,7.408315
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,1.678837,1.678837,0,0,0,1.678837,0,0,2.220446E-16,0,0,1.767197,1.678837,0,0,3.574399,7.408315,0,1.767197,-1.767197,8.746265,62.4732,0.2227674,1.846721,0,0,7.408315
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.6468315,0.6468315,0,0,0,0.6468315,0,0,0,0,0,0.6808753,0.6468315,0,0,5.537951,5.641118,0,0.6808753,-0.6808753,8.028561,57.34674,0.2227674,0.7115147,0,0,5.641118
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.03160546,0.03160546,0,0,0,0.03160546,0,0,0,0,0,0.0332689,0.03160546,0,0,6.29448,4.960242,0,0.0332689,-0.0332689,7.993492,57.09626,0.2227674,0.034766,0,0,4.960242
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,1.308709,1.308709,0,0,0,1.308709,0,0,2.220446E-16,0,0,1.377589,1.308709,0,0,6.331445,4.926973,0,1.377589,-1.377589,6.541386,46.72409,0.2227674,1.43958,0,0,4.926973
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.8621,3.549385,0,0,0,6.541386,46.72409,0.2227674,0,0,0,3.549385
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,1.333949,1.333949,0,0,0,1.333949,0,0,2.220446E-16,0,0,1.404157,1.333949,0,0,7.8621,3.549385,0,1.404157,-1.404157,5.061275,36.15189,0.2227674,1.467344,0,0,3.549385
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.1420808,0.1420808,0,0,0,0.1420808,0,0,0,0,0,0.1495588,0.1420808,0,0,9.422274,2.145228,0,0.1495588,-0.1495588,4.903625,35.02583,0.2227674,0.1562889,0,0,2.145228
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.3840385,0.3840385,0,0,0,0.3840385,0,0,5.551115E-17,0,0,0.4042511,0.3840385,0,0,9.58845,1.995669,0,0.4042511,-0.4042511,4.477508,31.98213,0.2227674,0.4224424,0,0,1.995669
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,2.734707,2.734707,5,0,1.53,2.734707,31.57667,0,0,0,0.8635294,0,0,2.265293,2.152028,10.03762,1.591418,3.015558,0,3.015558,7.338317,52.41644,0.2228257,3.008178,0.6908236,5,2.454947
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,3.292822,3.292822,5,0,1.53,3.292822,67.68505,0,0,0,2.228748,0,0,1.707178,1.621819,7.02206,4.30542,3.850567,0,3.850567,10.99129,78.50903,0.2228873,3.622104,1.782999,5,6.534168
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,3.200729,3.200729,3.020097,0,0.9894865,3.200729,105.0271,0,0,0,3.361631,0.1901385,0.1806316,0,0,3.171493,7.770931,3.171493,0,3.171493,14.00003,100,0.2228499,3.520802,2.689305,5,11.13256
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,1.8109,1.8109,0,0,0,1.8109,229.2589,2.24544,0,0,4.15165,1.906211,1.8109,0,0,0,10.62527,0,0,0,14.00003,100,0.2228499,1.99199,3.32132,0,14.77692
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,4.391138,4.391138,1.25,0,0.50625,4.391138,104.8213,1.296386,0,0,4.602847,3.306461,3.141138,0,0,0,10.62527,0,0,0,14.00003,100,0.2228499,4.830251,3.682278,5,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228499,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228499,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,0,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228499,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,4.922309,4.922309,1.801478,0,0.6568034,4.922309,66.73871,0,8.881784E-16,0,3.285086,3.285086,3.120831,0,0,0,10.62527,0,0,0,14.00003,100,0.2228499,5.41454,2.628069,5,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.06725385,0.06725385,0,0,0,0.06725385,2314.169,1.485574,0,0,1.556368,0.07079352,0.06725385,0,0,0,10.62527,0,0,0,14.00003,100,0.2228499,0.07397924,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,2.787451,2.787451,0,0,0,2.787451,18.45893,0,0,0,0.5145335,2.934159,2.787451,0,0,0,10.62527,0,2.419625,-2.419625,11.44952,81.78211,0.2228499,3.066196,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,5.125411,5.125411,5,0,1.53,5.125411,0,0,0,0,0,0.1320115,0.125411,0,0,2.688473,8.205649,0,0.1320115,-0.1320115,11.31037,80.78817,0.2228499,5.637952,0,5,8.205649
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,2.756964,2.756964,0,0,0,2.756964,0,0,4.440892E-16,0,0,2.902067,2.756964,0,0,2.835152,8.073637,0,2.902067,-2.902067,8.251319,58.93788,0.2228499,3.03266,0,0,8.073637
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.3433494,0.3433494,0,0,0,0.3433494,0,0,0,0,0,0.3614204,0.3433494,0,0,6.059671,5.17157,0,0.3614204,-0.3614204,7.870349,56.21666,0.2228499,0.3776844,0,0,5.17157
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,3.695974,3.695974,5,0,1.53,3.695974,0,0,0,0,0,0,0,1.304026,1.238824,6.461249,4.81015,1.238824,0,1.238824,9.045601,64.61131,0.2228762,4.065572,0,5,4.81015
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.9706409,0.9706409,4.475904,0,1.386922,0.9706409,0,0,0,0,0,0,0,3.505263,3.33,5.222425,5.925092,3.33,0,3.33,12.20472,87.17637,0.2229282,1.067705,0,5,5.925092
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.2931405,0.2931405,0,0,0,0.2931405,0,0,5.551115E-17,0,0,0.308569,0.2931405,0,0,1.892425,8.922091,0,0.308569,-0.308569,11.87946,84.85309,0.2229282,0.3224546,0,0,8.922091
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235279,8.613523,0,0,0,11.87946,84.85309,0.2229282,0,0,0,8.613523
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.5712401,0.5712401,0,0,0,0.5712401,0,0,1.110223E-16,0,0,0.6013053,0.5712401,0,0,2.235279,8.613523,0,0.6013053,-0.6013053,11.24562,80.32573,0.2229282,0.6283641,0,0,8.613523
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.903396,8.012218,0,0,0,11.24562,80.32573,0.2229282,0,0,0,8.012218
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,1.899786,1.899786,0,0,0,1.899786,0,0,2.220446E-16,0,0,1.999774,1.899786,0,0,2.903396,8.012218,0,1.999774,-1.999774,9.137677,65.26899,0.2229282,2.089764,0,0,8.012218
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,1.639748,1.639748,0,0,0,1.639748,0,0,2.220446E-16,0,0,1.72605,1.639748,0,0,5.125368,6.012443,0,1.72605,-1.72605,7.318261,52.27319,0.2229282,1.803723,0,0,6.012443
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.9602041,0.9602041,0,0,0,0.9602041,0,0,1.110223E-16,0,0,1.010741,0.9602041,0,0,7.043201,4.286393,0,1.010741,-1.010741,6.252846,44.66309,0.2229282,1.056225,0,0,4.286393
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,1.36841,1.36841,0,0,0,1.36841,0,0,2.220446E-16,0,0,1.440432,1.36841,0,0,8.166247,3.275652,0,1.440432,-1.440432,4.734498,33.81777,0.2229282,1.505251,0,0,3.275652
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,2.658171,2.658171,5,0,1.53,2.658171,31.78321,0,0,0,0.8448521,0,0,2.341829,2.224738,9.766726,1.83522,3.06959,0,3.06959,7.646566,54.61822,0.2229875,2.923988,0.6758817,5,2.680072
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,1.529561,1.529561,4.604737,0,1.422093,1.529561,121.7352,0,0,0,1.862015,0,0,3.075176,2.921417,6.697137,4.597851,4.783432,0,4.783432,12.18453,87.03217,0.2229767,1.682518,1.489612,5,6.459866
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,4.598189,4.598189,3.660588,0,1.16434,4.598189,63.08251,8.881784E-16,0,0,2.900653,0.9869488,0.9376013,0,0,1.913705,8.90294,1.913705,0,1.913705,14.00003,100,0.2230041,5.058008,2.320523,5,11.80359
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,1.306353,1.306353,0,0,0,1.306353,295.7371,2.488261,0,0,3.863369,1.375108,1.306353,0,0,0,10.62527,0,0,0,14.00003,100,0.2230041,1.436988,3.090695,0,14.48864
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,1.820627,1.820627,0,0,0,1.820627,248.8682,2.614512,0,0,4.530961,1.916449,1.820627,0,0,0,10.62527,0,0,0,14.00003,100,0.2230041,2.002689,3.624769,0,15.15624
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,4.435683,4.435683,1.25,0,0.50625,4.435683,101.7263,1.158905,0,0,4.512256,3.353351,3.185683,0,0,0,10.62527,0,0,0,14.00003,100,0.2230041,4.879251,3.609805,5,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,3.033009,3.033009,1.25,0,0.50625,3.033009,132.0909,2.129478,0,0,4.00633,1.876852,1.783009,0,0,0,10.62527,0,0,0,14.00003,100,0.2230041,3.33631,3.205064,5,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,4.266258,4.266258,1.25,0,0.50625,4.266258,86.22239,0.5034612,0,0,3.67847,3.175009,3.016258,0,0,0,10.62527,0,0,0,14.00003,100,0.2230041,4.692884,2.942776,5,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,1.971767,1.971767,0,0,0,1.971767,124.4496,0.3783115,0,0,2.453855,2.075544,1.971767,0,0,0,10.62527,0,0,0,14.00003,100,0.2230041,2.168943,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,2.295398,2.295398,0,0,0,2.295398,81.25945,0,0,0,1.865227,2.416208,2.295398,0,0,0,10.62527,0,0.5509807,-0.5509807,13.41924,95.85155,0.2230041,2.524937,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,1.091151,1.091151,0,0,0,1.091151,88.34537,0,0,0,0.9639811,1.14858,1.091151,0,0,0.6122008,10.07429,0,0.1845986,-0.1845986,13.22466,94.46166,0.2230041,1.200266,0.7711849,0,11.03827
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,7.224078,7.224078,5,0,1.53,7.224078,0,0,0,0,0,2.341134,2.224078,0,0,0.8173103,9.889695,0,2.341134,-2.341134,10.75689,76.83475,0.2230041,7.946486,0,5,9.889695
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,3.695884,3.695884,5,0,1.53,3.695884,0,0,0,0,0,0,0,1.304116,1.23891,3.418571,7.548561,1.23891,0,1.23891,11.93222,85.22997,0.2230303,4.065472,0,5,7.548561
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,1.982383,1.982383,0,0,0,1.982383,0,0,0,0,0,2.086719,1.982383,0,0,2.179661,8.66358,0,2.086719,-2.086719,9.732626,69.51862,0.2230303,2.180621,0,0,8.66358
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,1.196169,1.196169,0,0,0,1.196169,0,0,0,0,0,1.259126,1.196169,0,0,4.498237,6.576861,0,1.259126,-1.259126,8.405391,60.03839,0.2230303,1.315786,0,0,6.576861
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.897265,5.317736,0,0,0,8.405391,60.03839,0.2230303,0,0,0,5.317736
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.897265,5.317736,0,0,0,8.405391,60.03839,0.2230303,0,0,0,5.317736
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,1.527074,1.527074,0,0,0,1.527074,0,0,2.220446E-16,0,0,1.607446,1.527074,0,0,5.897265,5.317736,0,1.607446,-1.607446,6.710994,47.93557,0.2230303,1.679781,0,0,5.317736
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.395367,0.395367,0,0,0,0.395367,0,0,5.551115E-17,0,0,0.4161758,0.395367,0,0,7.683317,3.710289,0,0.4161758,-0.4161758,6.272306,44.8021,0.2230303,0.4349037,0,0,3.710289
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.4866909,0.4866909,0,0,0,0.4866909,0,0,0,0,0,0.5123062,0.4866909,0,0,8.145734,3.294113,0,0.5123062,-0.5123062,5.732288,40.94483,0.2230303,0.53536,0,0,3.294113
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.7692057,0.7692057,0,0,0,0.7692057,0,0,0,0,0,0.8096902,0.7692057,0,0,8.714963,2.781807,0,0.8096902,-0.8096902,4.878799,34.8485,0.2230303,0.8461263,0,0,2.781807
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.4503197,0.4503197,0,0,0,0.4503197,0,0,5.551115E-17,0,0,0.4740207,0.4503197,0,0,9.614619,1.972117,0,0.4740207,-0.4740207,4.379138,31.27949,0.2230303,0.4953517,0,0,1.972117
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,1.075993,1.075993,0,0,0,1.075993,0,0,2.220446E-16,0,0,1.132625,1.075993,0,0,10.14131,1.498096,0,1.132625,-1.132625,3.185246,22.75171,0.2230303,1.183593,0,0,1.498096
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.39978,0.3654716,0,0,0,3.185246,22.75171,0.2230303,0,0,0,0.3654716
