Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,4.157356,4.157356,5,0,1.53,4.157356,16.62399,0,0,0,0.6911183,0,0,0.8426436,0.8005115,11.39978,0.3654716,1.49163,0,1.49163,4.600331,32.85944,0.2230571,4.573092,0.5528947,5,1.05659
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,3.505263,0,1.121937,0,0,0,0,0,2.074368,0,0,3.505263,3.33,9.908151,1.707938,5.404368,0,5.404368,9.727365,69.48103,0.2229428,0,1.659494,5,3.782306
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,7.059534,7.059534,5,0,1.53,7.059534,40.33527,0,0,0,2.847482,2.16793,2.059534,0,0,4.503783,6.571869,0.6795518,0,0.6795518,10.37204,74.08588,0.2229525,7.765487,2.277986,5,9.419352
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,2.189927,2.189927,2.092537,0,0.7362627,2.189927,179.3095,0,0,0,3.926747,0.1025155,0.09738971,0,0,3.824231,7.183466,3.824231,0,3.824231,14.00003,100,0.2228217,2.40892,3.141397,5,11.11021
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.3047334,0.3047334,0,0,0,0.3047334,1460.048,4.128481,0,0,4.449253,0.320772,0.3047334,0,0,0,10.62527,0,0,0,14.00003,100,0.2228217,0.3352067,3.559402,0,15.07453
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,1.984953,1.984953,0,0,0,1.984953,251.0994,2.894781,0,0,4.984205,2.089424,1.984953,0,0,0,10.62527,0,0,0,14.00003,100,0.2228217,2.183449,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,1.994276,1.994276,0,0,0,1.994276,223.3032,2.354045,0,0,4.453283,2.099238,1.994276,0,0,0,10.62527,0,0,0,14.00003,100,0.2228217,2.193703,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,4.52664,4.52664,1.25,0,0.50625,4.52664,84.66917,0.383574,0,0,3.832669,3.449095,3.27664,0,0,0,10.62527,0,0,0,14.00003,100,0.2228217,4.979304,3.066135,5,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,1.103377,1.103377,0,0,0,1.103377,266.628,1.780463,0,0,2.941913,1.16145,1.103377,0,0,0,10.62527,0,0,0,14.00003,100,0.2228217,1.213715,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,0,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228217,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,3.604566,3.604566,2.934261,0,0.9660531,3.604566,19.57476,1.110223E-16,0,0,0.7055851,0.7055851,0.6703058,0,0,0,10.62527,0,0,0,14.00003,100,0.2228217,3.965023,0.564468,5,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,7.974035,7.974035,5,0,1.53,7.974035,0,0,0,0.441438,0,3.130563,2.974035,0,0,0,10.62527,0,3.130563,-3.130563,10.70012,76.42931,0.2228217,8.771438,0,5,10.62527
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.8824068,0.8824068,4.38767,0,1.362834,0.8824068,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.478403,7.494711,3.33,0,3.33,13.85924,98.99438,0.2228676,0.9706475,0,5,7.494711
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,1.283869,1.283869,0,0,0,1.283869,0,0,0,0,0,1.351441,1.283869,0,0,0.148403,10.49171,0,1.351441,-1.351441,12.4347,88.81908,0.2228676,1.412256,0,0,10.49171
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,7.454983,7.454983,5,0,1.53,7.454983,0,0,0,0,0,2.584193,2.454983,0,0,1.650004,9.14027,0,2.584193,-2.584193,9.710718,69.36214,0.2228676,8.200481,0,5,9.14027
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.3751898,0.3751898,3.880453,0,1.224364,0.3751898,0,0,0,0,0,0,0,3.505263,3.33,4.521329,6.556078,3.33,0,3.33,12.86983,91.9272,0.2228798,0.4127088,0,5,6.556078
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.8595775,0.8595775,0,0,0,0.8595775,0,0,1.110223E-16,0,0,0.9048185,0.8595775,0,0,1.191329,9.553078,0,0.9048185,-0.9048185,11.91607,85.11462,0.2228798,0.9455353,0,0,9.553078
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.5181305,0.5181305,0,0,0,0.5181305,0,0,1.110223E-16,0,0,0.5454006,0.5181305,0,0,2.196683,8.648259,0,0.5454006,-0.5454006,11.34117,81.00819,0.2228798,0.5699436,0,0,8.648259
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.9635859,0.9635859,0,0,0,0.9635859,0,0,1.110223E-16,0,0,1.014301,0.9635859,0,0,2.802684,8.102859,0,1.014301,-1.014301,10.272,73.37129,0.2228798,1.059944,0,0,8.102859
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.5034601,0.5034601,0,0,0,0.5034601,0,0,1.110223E-16,0,0,0.529958,0.5034601,0,0,3.929685,7.088558,0,0.529958,-0.529958,9.713377,69.38113,0.2228798,0.5538061,0,0,7.088558
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.4594223,0.4594223,0,0,0,0.4594223,0,0,5.551115E-17,0,0,0.4836024,0.4594223,0,0,4.518527,6.5586,0,0.4836024,-0.4836024,9.203615,65.73997,0.2228798,0.5053645,0,0,6.5586
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.3491115,0.3491115,0,0,0,0.3491115,0,0,0,0,0,0.3674858,0.3491115,0,0,5.055863,6.074998,0,0.3674858,-0.3674858,8.816252,62.9731,0.2228798,0.3840227,0,0,6.074998
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.3582977,0.3582977,0,0,0,0.3582977,0,0,5.551115E-17,0,0,0.3771555,0.3582977,0,0,5.46418,5.707512,0,0.3771555,-0.3771555,8.418694,60.13341,0.2228798,0.3941274,0,0,5.707512
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.883242,5.330357,0,0,0,8.418694,60.13341,0.2228798,0,0,0,5.330357
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,3.819185,3.819185,5,0,1.53,3.819185,4.106019,0,0,0,0.1568165,0,0,1.180815,1.121774,5.883242,5.330357,1.27859,0,1.27859,9.631672,68.79752,0.2229057,4.201104,0.1254532,5,5.487173
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,2.790503,2.790503,5,0,1.53,2.790503,13.8335,0,0,0,0.3860243,0,0,2.209497,2.099022,4.604651,6.481088,2.485046,0,2.485046,11.98919,85.63692,0.2229555,3.069554,0.3088195,5,6.867112
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.4609412,0.4609412,0,0,0,0.4609412,124.0342,0,0,0,0.5717248,0.4852013,0.4609412,0,0,2.119605,8.717629,0.08652347,0,0.08652347,12.07128,86.22324,0.2229512,0.5070354,0.4573798,0,9.289354
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,4.254082,4.254082,5,0,1.53,4.254082,22.57457,0,0,0,0.9603407,0,0,0.7459183,0.7086223,2.033082,8.795501,1.668963,0,1.668963,13.65459,97.53262,0.2229798,4.67949,0.7682726,5,9.755841
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,1.391013,1.391013,0,0,0,1.391013,100.8753,0,0,0,1.403188,1.464224,1.391013,0,0,0.3641188,10.29757,0,0.06103607,-0.06103607,13.59026,97.07307,0.2229798,1.530115,1.122551,0,11.70076
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,0,0,0,0,0.4972328,0,0,0.9291695,0,0,0,0,0.4319367,10.23653,0.4319367,0,0.4319367,14.00003,100,0.2229588,0,0.7433356,0,11.1657
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,2.916198,2.916198,0,0,0,2.916198,10.15722,0,0,0,0.2962047,3.069682,2.916198,0,0,0,10.62527,0,2.773477,-2.773477,11.07653,79.11789,0.2229588,3.207817,0.2369637,0,10.92148
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,0,0,0,0,0,0,0,0.02182342,0,0,0,0,3.081641,7.851797,0.02182342,0,0.02182342,11.09723,79.26577,0.2229577,0,0.01745874,0,7.873621
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,4.880121,4.880121,5,0,1.53,4.880121,5.99984,0,0,0,0.2927995,0,0,0.1198788,0.1138849,3.059818,7.871439,0.4066844,0,0.4066844,11.48304,82.02158,0.2229643,5.368133,0.2342396,5,8.164238
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,2.13939,2.13939,0,0,0,2.13939,0.7382869,0,0,0,0.01579483,2.251989,2.13939,0,0,2.653133,8.237454,0,2.236194,-2.236194,9.125889,65.18479,0.2229643,2.353328,0.01263587,0,8.253249
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,0,0,0,0,0,0,0,0.05372772,0,0,0,0,5.137794,6.00126,0.05372772,0,0.05372772,9.17686,65.54887,0.2229617,0,0.04298218,0,6.054988
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.084066,6.049615,0,0,0,9.17686,65.54887,0.2229617,0,0,0,6.049615
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.666844,0.666844,0,0,0,0.666844,0,0,0,0,0,0.701941,0.666844,0,0,5.084066,6.049615,0,0.701941,-0.701941,8.436949,60.2638,0.2229617,0.7335284,0,0,6.049615
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.864,5.347674,0,0,0,8.436949,60.2638,0.2229617,0,0,0,5.347674
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,2.629395,2.629395,0,0,0,2.629395,0,0,4.440892E-16,0,0,2.767785,2.629395,0,0,5.864,5.347674,0,2.767785,-2.767785,5.519448,39.42455,0.2229617,2.892335,0,0,5.347674
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.1101228,0.1101228,0,0,0,0.1101228,0,0,1.387779E-17,0,0,0.1159188,0.1101228,0,0,8.939317,2.579889,0,0.1159188,-0.1159188,5.397259,38.55177,0.2229617,0.1211351,0,0,2.579889
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.2805441,0.2805441,0,0,0,0.2805441,0,0,5.551115E-17,0,0,0.2953096,0.2805441,0,0,9.068115,2.46397,0,0.2953096,-0.2953096,5.085975,36.32832,0.2229617,0.3085985,0,0,2.46397
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,1.266323,1.266323,0,0,0,1.266323,0,0,2.220446E-16,0,0,1.332971,1.266323,0,0,9.396237,2.168661,0,1.332971,-1.332971,3.6809,26.29209,0.2229617,1.392955,0,0,2.168661
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,1.341194,1.341194,4.846457,0,1.488083,1.341194,0,0,0,0,0,0,0,3.505263,3.33,10.87732,0.8356895,3.33,0,3.33,6.840015,48.85715,0.2230317,1.475313,0,5,0.8356895
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.750915,1.750915,5,0,1.53,1.750915,0,0,0,0,0,0,0,3.249085,3.086631,7.547316,3.83269,3.086631,0,3.086631,9.76825,69.77308,0.2230965,1.926006,0,5,3.83269
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.5149491,0.5149491,4.020212,0,1.262518,0.5149491,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.460685,6.610657,3.33,0,3.33,12.92737,92.33814,0.2231177,0.566444,0,5,6.610657
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.6667125,0.6667125,0,0,0,0.6667125,0,0,1.110223E-16,0,0,0.7018027,0.6667125,0,0,1.130685,9.607657,0,0.7018027,-0.7018027,12.1876,87.05412,0.2231177,0.7333838,0,0,9.607657
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,1.128112,1.128112,0,0,0,1.128112,0,0,0,0,0,1.187486,1.128112,0,0,1.910466,8.905855,0,1.187486,-1.187486,10.93588,78.11327,0.2231177,1.240923,0,0,8.905855
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.2851062,0.2851062,0,0,0,0.2851062,0,0,5.551115E-17,0,0,0.3001118,0.2851062,0,0,3.229895,7.718369,0,0.3001118,-0.3001118,10.61953,75.85367,0.2231177,0.3136168,0,0,7.718369
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,0,0,0,0,0,0,0,0,0.8105066,0,0,0,0,3.563353,7.418257,0.8105066,0,0.8105066,11.38845,81.3459,0.2230783,0,0.6484053,0,8.228764
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,3.672846,3.672846,5,0,1.53,3.672846,33.47326,0,0,0,1.229421,0,0,1.327154,1.260796,2.752846,8.147713,2.490217,0,2.490217,13.75088,98.22035,0.2231222,4.040131,0.9835371,5,9.377134
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,0,0,0,0,1.554965,0,0,1.817593,0,0,0,0,0.2626287,10.38891,0.2626287,0,0.2626287,14.00003,100,0.2231094,0,1.454075,0,12.2065
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.2351066,0.2351066,0,0,0,0.2351066,1155.249,2.468586,0,0,2.716066,0.2474807,0.2351066,0,0,0,10.62527,0,0,0,14.00003,100,0.2231094,0.2586173,2.172853,0,13.34134
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,3.699285,3.699285,1.25,0,0.50625,3.699285,70.29293,0.02214106,0,0,2.600336,2.578195,2.449285,0,0,0,10.62527,0,0,0,14.00003,100,0.2231094,4.069213,2.080269,5,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,2.315655,2.315655,0,0,0,2.315655,120.4038,0.3506058,0,0,2.788138,2.437532,2.315655,0,0,0,10.62527,0,0,0,14.00003,100,0.2231094,2.547221,2.23051,0,13.41341
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,3.577508,3.577508,1.25,0,0.50625,3.577508,81.50814,0.4659517,0,0,2.915961,2.450009,2.327508,0,0,0,10.62527,0,0,0,14.00003,100,0.2231094,3.935259,2.332768,5,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,4.557509,4.557509,1.25,0,0.50625,4.557509,78.47814,0.09506006,0,0,3.576648,3.481588,3.307509,0,0,0,10.62527,0,0,0,14.00003,100,0.2231094,5.013259,2.861319,5,14.20192
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,8.033971,8.033971,5,0,1.53,8.033971,36.83583,0,0,0.5073683,2.95938,3.193654,3.033971,0,0,0,10.62527,0,0.2342737,-0.2342737,13.75308,98.2361,0.2231094,8.837368,2.367504,5,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,1.55029,1.55029,0,0,0,1.55029,86.88645,0,2.220446E-16,0,1.346992,1.631884,1.55029,0,0,0.2603041,10.391,0,0.2848922,-0.2848922,13.45278,96.09109,0.2231094,1.705319,1.077594,0,11.73799
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.08419663,0.08419663,0,0,0,0.08419663,973.6181,0.1542747,0,0,0.8197536,0.08862804,0.08419663,0,0,0.576851,10.10611,0.576851,0,0.576851,14.00003,100,0.2230814,0.0926163,0.6558029,0,10.92586
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.384833,1.384833,0,0,0,1.384833,0,0,2.220446E-16,0,0,1.457719,1.384833,0,0,0,10.62527,0,1.457719,-1.457719,12.46346,89.02452,0.2230814,1.523316,0,0,10.62527
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,2.560014,2.560014,0,0,0,2.560014,0,0,4.440892E-16,0,0,2.694752,2.560014,0,0,1.619687,9.167556,0,2.694752,-2.694752,9.622939,68.73515,0.2230814,2.816016,0,0,9.167556
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,3.310848,3.310848,5,0,1.53,3.310848,0,0,0,0,0,0,0,1.689152,1.604695,4.613856,6.472804,1.604695,0,1.604695,11.14529,79.60903,0.223115,3.641932,0,5,6.472804
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,12.96775,8.33,5,0,1.53,8.33,0,0,4.63775,5.934525,0,3.505263,3.33,0,0,3.009162,7.917028,0,3.505263,-3.505263,7.450415,53.21714,0.223115,14.26452,0,5,7.917028
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.7560485,0.7560485,4.261312,0,1.328338,0.7560485,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.903899,4.411766,3.33,0,3.33,10.60953,75.7822,0.2231521,0.8316534,0,5,4.411766
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,1.654858,1.654858,5,0,1.53,1.654858,0,0,0,0,0,0,0,3.345142,3.177885,3.573899,7.408765,3.177885,0,3.177885,13.62434,97.31649,0.2232185,1.820344,0,5,7.408765
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.3376181,0.3376181,0,0,0,0.3376181,0,0,0,0,0,0.3553875,0.3376181,0,0,0.396014,10.26886,0,0.3553875,-0.3553875,13.24972,94.6407,0.2232185,0.3713799,0,0,10.26886
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.5304782,0.5304782,0,0,0,0.5304782,0,0,1.110223E-16,0,0,0.5583981,0.5304782,0,0,0.790889,9.913474,0,0.5583981,-0.5583981,12.66112,90.4364,0.2232185,0.583526,0,0,9.913474
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.7254459,0.7254459,0,0,0,0.7254459,0,0,0,0,0,0.7636272,0.7254459,0,0,1.411331,9.355076,0,0.7636272,-0.7636272,11.85619,84.68689,0.2232185,0.7979904,0,0,9.355076
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.259806,8.591449,0,0,0,11.85619,84.68689,0.2232185,0,0,0,8.591449
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,1.006537,1.006537,0,0,0,1.006537,0,0,0,0,0,1.059513,1.006537,0,0,2.259806,8.591449,0,1.059513,-1.059513,10.73936,76.70959,0.2232185,1.107191,0,0,8.591449
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,2.287048,2.287048,0,0,0,2.287048,0,0,4.440892E-16,0,0,2.407419,2.287048,0,0,3.437042,7.531936,0,2.407419,-2.407419,8.201721,58.5836,0.2232185,2.515753,0,0,7.531936
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,1.665546,1.665546,0,0,0,1.665546,0,0,2.220446E-16,0,0,1.753206,1.665546,0,0,6.111952,5.124517,0,1.753206,-1.753206,6.353679,45.38333,0.2232185,1.832101,0,0,5.124517
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,1.931097,1.931097,0,0,0,1.931097,21.07485,0,0,0,0.4069758,2.032733,1.931097,0,0,8.059959,3.371311,0,1.625757,-1.625757,4.63998,33.14265,0.2232185,2.124206,0.3255806,0,3.778287
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,3.353683,3.353683,5,0,1.53,3.353683,21.71976,0,0,0,0.7284117,0,0,1.646317,1.564002,9.866357,1.745553,2.292413,0,2.292413,6.814754,48.67672,0.2232614,3.689051,0.5827293,5,2.473965
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.5877873,0.5877873,4.09305,0,1.282403,0.5877873,293.9071,0,0,0,1.727549,0,0,3.505263,3.33,7.573943,3.808725,5.057549,0,5.057549,11.61277,82.94817,0.2232035,0.646566,1.382039,5,5.536274
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,1.763807,1.763807,0,0,0,1.763807,171.4116,0,0,0,3.023369,1.856639,1.763807,0,0,2.516394,8.360519,1.16673,0,1.16673,12.71962,90.85428,0.223147,1.940188,2.418695,0,11.38389
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,5.739729,5.739729,3.843472,0,1.214268,5.739729,58.29064,6.661338E-16,0,0,3.345725,1.996061,1.896258,0,0,1.349664,9.410577,1.349664,0,1.349664,14.00003,100,0.223166,6.313702,2.67658,5,12.7563
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,0,0,0,0,3.109643,0,0,3.109643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223166,0,2.487715,0,13.73492
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,2.673466,2.673466,0,0,0,2.673466,102.8717,0,0,0,2.75024,2.814175,2.673466,0,0,0,10.62527,0,0.06393519,-0.06393519,13.93263,99.51862,0.223166,2.940813,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,1.636543,1.636543,0,0,0,1.636543,214.7652,1.721009,0,0,3.514725,1.722677,1.636543,0,0,0.0710391,10.56134,0.0710391,0,0.0710391,14.00003,100,0.2231626,1.800197,2.81178,0,14.07606
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,1.902587,1.902587,0,0,0,1.902587,122.2011,0.3222592,0,0,2.324982,2.002723,1.902587,0,0,0,10.62527,0,0,0,14.00003,100,0.2231626,2.092845,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,5.164004,5.164004,4.534384,0,1.402887,5.164004,12.83418,1.110223E-16,0,0,0.6627578,0.6627578,0.6296198,0,0,0,10.62527,0,0,0,14.00003,100,0.2231626,5.680405,0.5302062,5,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,1.614934,1.614934,0,0,0,1.614934,17.74925,0,0,0,0.2866387,1.699931,1.614934,0,0,0,10.62527,0,1.413292,-1.413292,12.51029,89.35902,0.2231626,1.776428,0.229311,0,10.91191
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,5.120762,5.120762,5,0,1.53,5.120762,0,0,0,0,0,0.127118,0.1207621,0,0,1.570325,9.211982,0,0.127118,-0.127118,12.37629,88.40192,0.2231626,5.632838,0,5,9.211982
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,1.853204,1.853204,0,0,0,1.853204,0,0,2.220446E-16,0,0,1.950741,1.853204,0,0,1.711567,9.084864,0,1.950741,-1.950741,10.32003,73.71436,0.2231626,2.038524,0,0,9.084864
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.879057,7.134123,0,0,0,10.32003,73.71436,0.2231626,0,0,0,7.134123
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,2.128745,2.128745,0,0,0,2.128745,0,0,4.440892E-16,0,0,2.240784,2.128745,0,0,3.879057,7.134123,0,2.240784,-2.240784,7.958037,56.84301,0.2231626,2.34162,0,0,7.134123
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.1573877,0.1573877,0,0,0,0.1573877,0,0,0,0,0,0.1656712,0.1573877,0,0,6.368817,4.893339,0,0.1656712,-0.1656712,7.783404,55.59563,0.2231626,0.1731264,0,0,4.893339
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.5797474,0.5797474,0,0,0,0.5797474,0,0,1.110223E-16,0,0,0.6102605,0.5797474,0,0,6.552896,4.727667,0,0.6102605,-0.6102605,7.140133,51.00085,0.2231626,0.6377222,0,0,4.727667
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.3832453,0.3832453,0,0,0,0.3832453,0,0,5.551115E-17,0,0,0.4034162,0.3832453,0,0,7.230964,4.117407,0,0.4034162,-0.4034162,6.714896,47.96344,0.2231626,0.4215699,0,0,4.117407
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.679204,3.713991,0,0,0,6.714896,47.96344,0.2231626,0,0,0,3.713991
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.03450915,0.03450915,0,0,0,0.03450915,0,0,0,0,0,0.03632542,0.03450915,0,0,7.679204,3.713991,0,0.03632542,-0.03632542,6.676605,47.68994,0.2231626,0.03796007,0,0,3.713991
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,1.088928,1.088928,0,0,0,1.088928,0,0,0,0,0,1.14624,1.088928,0,0,7.719565,3.677665,0,1.14624,-1.14624,5.468362,39.05965,0.2231626,1.197821,0,0,3.677665
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.6228662,0.6228662,0,0,0,0.6228662,0,0,1.110223E-16,0,0,0.6556486,0.6228662,0,0,8.993165,2.531425,0,0.6556486,-0.6556486,4.777248,34.12313,0.2231626,0.6851528,0,0,2.531425
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,1.790133,1.790133,5,0,1.53,1.790133,0,0,0,0,0,0,0,3.209867,3.049373,9.721663,1.875777,3.049373,0,3.049373,7.670137,54.78659,0.2232262,1.969146,0,5,1.875777
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,1.360725,1.360725,4.865988,0,1.493415,1.360725,0,0,0,0,0,0,0,3.505263,3.33,6.67229,4.620213,3.33,0,3.33,10.82925,77.35165,0.2232955,1.496798,0,5,4.620213
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,4.946894,4.946894,5,0,1.53,4.946894,10.40781,0,0,0,0.5148634,0,0,0.05310572,0.05045044,3.34229,7.617213,0.5653138,0,0.5653138,11.36556,81.18239,0.2233037,5.441584,0.4118907,5,8.132076
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,4.55076,4.55076,5,0,1.53,4.55076,29.51326,0,0,0,1.343078,0,0,0.4492404,0.4267784,2.776977,8.125996,1.769856,0,1.769856,13.04459,93.17545,0.2233315,5.005836,1.074462,5,9.469073
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,2.409403,2.409403,0,0,0,2.409403,129.5462,0,0,0,3.121291,2.536214,2.409403,0,0,1.00712,9.718865,0.5850773,0,0.5850773,13.59964,97.14011,0.2233032,2.650343,2.497033,0,12.84016
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,4.324367,4.324367,1.25,0,0.50625,4.324367,93.06188,0.3661183,0,0,4.024337,3.236176,3.074367,0,0,0.4220431,10.24544,0.4220431,0,0.4220431,14.00003,100,0.2232828,4.756804,3.21947,5,14.26977
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,4.220145,4.220145,1.25,0,0.50625,4.220145,80.32766,0.2634752,0,0,3.389944,3.126469,2.970145,0,0,0,10.62527,0,0,0,14.00003,100,0.2232828,4.64216,2.711955,5,14.01522
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,3.293279,3.293279,1.25,0,0.50625,3.293279,103.3966,1.254318,0,0,3.405138,2.15082,2.043279,0,0,0,10.62527,0,0,0,14.00003,100,0.2232828,3.622607,2.724111,5,14.03041
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,3.57679,3.57679,1.25,0,0.50625,3.57679,77.48069,0.3220689,0,0,2.771321,2.449252,2.32679,0,0,0,10.62527,0,0,0,14.00003,100,0.2232828,3.934469,2.217057,5,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,2.76613,2.76613,0,0,0,2.76613,88.07439,0,0,0,2.436252,2.911716,2.76613,0,0,0,10.62527,0,0.4754637,-0.4754637,13.49885,96.42013,0.2232828,3.042743,1.949002,0,13.06153
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,3.517491,3.517491,1.534614,0,0.5839497,3.517491,74.35788,0,0,0,2.615532,2.087239,1.982877,0,0,0.528293,10.14981,0.528293,0,0.528293,14.00003,100,0.2232759,3.86924,2.092426,5,12.76534
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,5.019722,5.019722,3.726388,0,1.182304,5.019722,27.12111,0,0,0,1.361404,1.361404,1.293334,0,0,0,10.62527,0,0,0,14.00003,100,0.2232759,5.521695,1.089123,5,11.98668
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,0,0,0,0,0.7476492,0,0,0.7476492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232759,0,0.5981194,0,11.37292
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232759,0,0,0,10.62527
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,3.736142,3.736142,3.736142,0,1.184967,3.736142,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232759,4.109756,0,5,10.62527
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,8.704245,8.33,5,0,1.53,8.33,0,0,0.3742445,1.244669,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2232759,9.574669,0,5,10.62527
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.7677191,0.7677191,4.272982,0,1.331524,0.7677191,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2233135,0.8444911,0,5,7.120011
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.8461795,0.8461795,0,0,0,0.8461795,0,0,0,0,0,0.8907152,0.8461795,0,0,0.5647368,10.11701,0,0.8907152,-0.8907152,12.52538,89.46679,0.2233135,0.9307975,0,0,10.11701
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,1.449268,1.449268,0,0,0,1.449268,0,0,0,0,0,1.525545,1.449268,0,0,1.55442,9.226295,0,1.525545,-1.525545,10.91731,77.98063,0.2233135,1.594195,0,0,9.226295
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,1.324393,1.324393,0,0,0,1.324393,0,0,2.220446E-16,0,0,1.394098,1.324393,0,0,3.24947,7.700751,0,1.394098,-1.394098,9.447801,67.48416,0.2233135,1.456833,0,0,7.700751
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.6610407,0.6610407,0,0,0,0.6610407,0,0,1.110223E-16,0,0,0.6958324,0.6610407,0,0,4.798469,6.306653,0,0.6958324,-0.6958324,8.71433,62.24509,0.2233135,0.7271448,0,0,6.306653
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.5831839,0.5831839,0,0,0,0.5831839,0,0,0,0,0,0.6138778,0.5831839,0,0,5.571616,5.61082,0,0.6138778,-0.6138778,8.067245,57.62307,0.2233135,0.6415023,0,0,5.61082
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.253702,4.996943,0,0,0,8.067245,57.62307,0.2233135,0,0,0,4.996943
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.1711472,0.1711472,0,0,0,0.1711472,0,0,2.775558E-17,0,0,0.1801549,0.1711472,0,0,6.253702,4.996943,0,0.1801549,-0.1801549,7.877346,56.26664,0.2233135,0.1882619,0,0,4.996943
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.2045485,0.2045485,0,0,0,0.2045485,0,0,2.775558E-17,0,0,0.2153142,0.2045485,0,0,6.453874,4.816788,0,0.2153142,-0.2153142,7.650384,54.64549,0.2233135,0.2250033,0,0,4.816788
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.8048882,0.8048882,0,0,0,0.8048882,0,0,0,0,0,0.8472507,0.8048882,0,0,6.693112,4.601473,0,0.8472507,-0.8472507,6.757304,48.26636,0.2233135,0.885377,0,0,4.601473
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,1.833235,1.833235,0,0,0,1.833235,48.95942,0,2.220446E-16,0,0.8975414,1.929721,1.833235,0,0,7.634502,3.754223,0,1.03218,-1.03218,5.669291,40.49485,0.2233135,2.016559,0.7180331,0,4.651764
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,6.162925,6.162925,5,0,1.53,6.162925,36.50695,0,0,0,2.249896,1.224131,1.162925,0,0,8.781368,2.722043,1.025764,0,1.025764,6.642416,47.44573,0.2233278,6.779217,1.799917,5,4.971938
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,5.915617,5.915617,5,0,1.53,5.915617,55.00246,0,0,0,3.253735,0.9638071,0.9156168,0,0,7.755604,3.64523,2.289927,0,2.289927,8.814832,62.96296,0.2233599,6.507178,2.602988,5,6.898965
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,1.267238,1.267238,2.367443,0,0.8113118,1.267238,339.9177,0,0,0,4.307567,0,0,1.100204,1.045194,5.465677,5.706165,5.352761,0,5.352761,13.89291,99.23485,0.223175,1.393962,3.446054,5,10.01373
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,5.114612,5.114612,1.784612,0,0.652199,5.114612,94.98684,1.240029,0,0,4.858208,3.505263,3.33,0,0,0.1129157,10.52365,0.1129157,0,0.1129157,14.00003,100,0.2231696,5.626073,3.886566,5,15.38186
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,2.753646,2.753646,0,0,0,2.753646,174.7404,1.913157,0,0,4.811732,2.898574,2.753646,0,0,0,10.62527,0,0,0,14.00003,100,0.2231696,3.02901,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.3685725,0.3685725,0,0,0,0.3685725,1207.365,4.062045,0,0,4.450016,0.387971,0.3685725,0,0,0,10.62527,0,0,0,14.00003,100,0.2231696,0.4054298,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,0,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231696,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,0,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231696,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,0,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231696,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,1.822356,1.822356,0,0,0,1.822356,50.1723,0,0,0,0.914318,1.91827,1.822356,0,0,0,10.62527,0,1.003952,-1.003952,12.94177,92.44103,0.2231696,2.004592,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,1.335319,1.335319,0,0,0,1.335319,0,0,2.220446E-16,0,0,1.405599,1.335319,0,0,1.115502,9.621323,0,1.405599,-1.405599,11.46014,81.85797,0.2231696,1.46885,0,0,9.621323
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,6.500946,6.500946,5,0,1.53,6.500946,0,0,0,0,0,1.579943,1.500946,0,0,2.677278,8.215724,0,1.579943,-1.579943,9.794733,69.96223,0.2231696,7.151041,0,5,8.215724
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.432771,6.635781,3.33,0,3.33,12.95385,92.5273,0.2231568,0,0,5,6.635781
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.889845,1.889845,0,0,0,1.889845,0,0,0,0,0,1.98931,1.889845,0,0,1.102771,9.632781,0,1.98931,-1.98931,10.85693,77.54935,0.2231568,2.078829,0,0,9.632781
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.2304385,0.2304385,0,0,0,0.2304385,0,0,2.775558E-17,0,0,0.2425668,0.2304385,0,0,3.313115,7.643471,0,0.2425668,-0.2425668,10.60124,75.72301,0.2231568,0.2534823,0,0,7.643471
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.09165462,0.09165462,0,0,0,0.09165462,0,0,1.387779E-17,0,0,0.09647855,0.09165462,0,0,3.582634,7.400904,0,0.09647855,-0.09647855,10.49955,74.9966,0.2231568,0.1008201,0,0,7.400904
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.689832,7.304425,0,0,0,10.49955,74.9966,0.2231568,0,0,0,7.304425
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.4229123,0.4229123,0,0,0,0.4229123,0,0,0,0,0,0.4451709,0.4229123,0,0,3.689832,7.304425,0,0.4451709,-0.4451709,10.03029,71.64482,0.2231568,0.4652036,0,0,7.304425
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.184466,6.859254,0,0,0,10.03029,71.64482,0.2231568,0,0,0,6.859254
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.184466,6.859254,0,0,0,10.03029,71.64482,0.2231568,0,0,0,6.859254
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.6983013,0.6983013,0,0,0,0.6983013,0,0,0,0,0,0.735054,0.6983013,0,0,4.184466,6.859254,0,0.735054,-0.735054,9.25548,66.11044,0.2231568,0.7681314,0,0,6.859254
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.800054,0.800054,0,0,0,0.800054,0,0,0,0,0,0.8421621,0.800054,0,0,5.001193,6.1242,0,0.8421621,-0.8421621,8.367763,59.76962,0.2231568,0.8800594,0,0,6.1242
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.810275,0.810275,0,0,0,0.810275,0,0,1.110223E-16,0,0,0.8529211,0.810275,0,0,5.936929,5.282038,0,0.8529211,-0.8529211,7.468705,53.34779,0.2231568,0.8913025,0,0,5.282038
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,1.658081,1.658081,0,0,0,1.658081,66.42676,0,2.220446E-16,0,1.101409,1.745348,1.658081,0,0,6.884619,4.429117,0,0.6439388,-0.6439388,6.789934,48.49943,0.2231568,1.823889,0.8811274,0,5.530526
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,0,0,0,0,0,0,0,0,2.186308,0,0,0,0,7.600107,3.785178,2.186308,0,2.186308,8.864048,63.3145,0.2230516,0,1.749046,0,5.971486
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.3626868,0.3626868,0,0,0,0.3626868,812.0877,0,0,0,2.945335,0.3817756,0.3626868,0,0,5.413799,5.752855,2.563559,0,2.563559,11.29605,80.68594,0.2229284,0.3989555,2.356268,0,8.69819
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,2.151464,2.151464,0,0,0,2.151464,155.5632,0,0,0,3.346886,2.264699,2.151464,0,0,2.85024,8.060059,1.082186,0,1.082186,12.32271,88.01915,0.2228765,2.366611,2.677509,0,11.40694
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,2.085411,2.085411,0,0,0,2.085411,146.1862,0,0,0,3.048583,2.195169,2.085411,0,0,1.768053,9.034026,0.8534135,0,0.8534135,13.13233,93.80213,0.2228355,2.293952,2.438866,0,12.08261
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,0,0,0,0,1.659614,0,0,2.574254,0,0,0,0,0.9146394,9.802098,0.9146394,0,0.9146394,14.00003,100,0.2227916,0,2.059403,0,12.37635
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,3.616536,3.616536,1.25,0,0.50625,3.616536,89.28476,0.7379251,0,0,3.229016,2.491091,2.366536,0,0,0,10.62527,0,0,0,14.00003,100,0.2227916,3.97819,2.583213,5,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.3434672,0.3434672,0,0,0,0.3434672,1242.022,3.904393,0,0,4.265937,0.3615444,0.3434672,0,0,0,10.62527,0,0,0,14.00003,100,0.2227916,0.3778139,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,2.605226,2.605226,0,0,0,2.605226,119.2111,0.3633744,0,0,3.105718,2.742343,2.605226,0,0,0,10.62527,0,0,0,14.00003,100,0.2227916,2.865749,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,4.893283,4.893283,2.720761,0,0.9077677,4.893283,46.73479,0,0,0,2.286866,2.286866,2.172523,0,0,0,10.62527,0,0,0,14.00003,100,0.2227916,5.382612,1.829493,5,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,0,0,0,0,1.007662,0,0,1.007662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227916,0,0.8061298,0,11.63294
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227916,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,8.800534,8.33,5,0,1.53,8.33,0,0,0.4705347,1.350588,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2227916,9.680588,0,5,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,7.813827,7.813827,5,0,1.53,7.813827,0,0,8.881784E-16,0.2652098,0,2.961923,2.813827,0,0,3.894737,7.120011,0,2.961923,-2.961923,7.183015,51.30715,0.2227916,8.59521,0,5,7.120011
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,8.908283,8.33,5,0,1.53,8.33,0,0,0.5782832,1.469112,0,3.505263,3.33,0,0,7.185763,4.158088,0,3.505263,-3.505263,3.488143,24.91526,0.2227916,9.799111,0,5,4.158088
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,11.0805,0.6528246,3.33,0,3.33,6.647259,47.48032,0.2227792,0,0,5,0.6528246
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.3510782,0.3510782,3.856341,0,1.217781,0.3510782,0,0,0,0,0,0,0,3.505263,3.33,7.7505,3.649825,3.33,0,3.33,9.806374,70.04539,0.2227896,0.386186,0,5,3.649825
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.5803846,0.5803846,4.085648,0,1.280382,0.5803846,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.420499,6.646825,3.33,0,3.33,12.96549,92.61045,0.2228151,0.6384231,0,5,6.646825
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.7147396,0.7147396,0,0,0,0.7147396,0,0,1.110223E-16,0,0,0.7523574,0.7147396,0,0,1.0905,9.643825,0,0.7523574,-0.7523574,12.17243,86.94579,0.2228151,0.7862135,0,0,9.643825
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.8194003,0.8194003,0,0,0,0.8194003,0,0,1.110223E-16,0,0,0.8625266,0.8194003,0,0,1.926452,8.891467,0,0.8625266,-0.8625266,11.26325,80.45164,0.2228151,0.9013403,0,0,8.891467
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.6452801,0.6452801,0,0,0,0.6452801,0,0,0,0,0,0.6792421,0.6452801,0,0,2.884815,8.02894,0,0.6792421,-0.6792421,10.54727,75.33748,0.2228151,0.7098081,0,0,8.02894
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.93195,0.93195,0,0,0,0.93195,0,0,1.110223E-16,0,0,0.9810001,0.93195,0,0,3.639529,7.349699,0,0.9810001,-0.9810001,9.513204,67.95132,0.2228151,1.025145,0,0,7.349699
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.7195334,0.7195334,0,0,0,0.7195334,0,0,0,0,0,0.7574036,0.7195334,0,0,4.729529,6.368699,0,0.7574036,-0.7574036,8.714829,62.24866,0.2228151,0.7914868,0,0,6.368699
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.9592862,0.9592862,0,0,0,0.9592862,0,0,1.110223E-16,0,0,1.009775,0.9592862,0,0,5.571088,5.611295,0,1.009775,-1.009775,7.650434,54.64584,0.2228151,1.055215,0,0,5.611295
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,1.666679,1.666679,0,0,0,1.666679,51.04853,0,0,0,0.8508152,1.754399,1.666679,0,0,6.69306,4.60152,0,0.9035838,-0.9035838,6.697972,47.84256,0.2228151,1.833347,0.6806522,0,5.452335
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,2.031526,2.031526,0,0,0,2.031526,96.87843,0,0,0,1.96811,2.138448,2.031526,0,0,7.697042,3.697936,0,0.170338,-0.170338,6.51842,46.56005,0.2228151,2.234678,1.574488,0,5.666046
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.2182734,0.2182734,0,0,0,0.2182734,1191.493,0,0,0,2.600712,0.2297615,0.2182734,0,0,7.886307,3.527598,2.370951,0,2.370951,8.767702,62.62632,0.2227016,0.2401008,2.08057,0,6.12831
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,2.026289,2.026289,0,0,0,2.026289,187.281,0,0,0,3.794855,2.132936,2.026289,0,0,5.515356,5.661454,1.661919,0,1.661919,10.34434,73.88797,0.2226221,2.228918,3.035884,0,9.456308
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,6.6766,6.6766,5,0,1.53,6.6766,63.02431,0,0,0,4.207881,1.764842,1.6766,0,0,3.853437,7.157181,2.443039,0,2.443039,12.66201,90.44273,0.222613,7.34426,3.366305,5,11.36506
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.9198564,0.9198564,0,0,0,0.9198564,518.7125,2.392741,0,0,4.77141,0.9682699,0.9198564,0,0,1.410398,9.355916,1.410398,0,1.410398,14.00003,100,0.2225457,1.011842,3.817128,0,14.12733
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,4.193238,4.193238,1.25,0,0.50625,4.193238,100.1222,1.100216,0,0,4.198361,3.098145,2.943238,0,0,0,10.62527,0,0,0,14.00003,100,0.2225457,4.612562,3.358689,5,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,4.48634,4.48634,1.25,0,0.50625,4.48634,95.48185,0.8769668,0,0,4.28364,3.406674,3.23634,0,0,0,10.62527,0,0,0,14.00003,100,0.2225457,4.934974,3.426913,5,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,6.900633,6.900633,3.580145,0,1.14238,6.900633,50.65116,0,0,0,3.49525,3.49525,3.320488,0,0,0,10.62527,0,0,0,14.00003,100,0.2225457,7.590696,2.7962,5,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,0,0,0,0,2.319518,0,0,2.319518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225457,0,1.855615,0,12.94479
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,0,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225457,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.6808881,0.6808881,0,0,0,0.6808881,0,0,1.110223E-16,0,0,0.7167243,0.6808881,0,0,0,10.62527,0,0.7167243,-0.7167243,13.24453,94.60363,0.2225457,0.7489769,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,3.867944,3.867944,4.706218,0,1.449798,3.867944,0,0,0,0,0,0,0,0.8382741,0.7963603,0.7963603,9.90855,0.7963603,0,0.7963603,14.00003,100,0.2225622,4.254738,0,5,9.90855
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,3.021826,3.021826,0,0,0,3.021826,0,0,4.440892E-16,0,0,3.180869,3.021826,0,0,0,10.62527,0,3.180869,-3.180869,10.6471,76.05054,0.2225622,3.324008,0,0,10.62527
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.2913657,0.2913657,0,0,0,0.2913657,0,0,5.551115E-17,0,0,0.3067007,0.2913657,0,0,3.534299,7.444405,0,0.3067007,-0.3067007,10.32381,73.74133,0.2225622,0.3205023,0,0,7.444405
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.9178618,0.9178618,0,0,0,0.9178618,0,0,1.110223E-16,0,0,0.9661703,0.9178618,0,0,3.875078,7.137704,0,0.9661703,-0.9661703,9.305373,66.46682,0.2225622,1.009648,0,0,7.137704
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.2363524,0.2363524,0,0,0,0.2363524,0,0,0,0,0,0.248792,0.2363524,0,0,4.9486,6.171534,0,0.248792,-0.248792,9.043124,64.59361,0.2225622,0.2599876,0,0,6.171534
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.8892767,0.8892767,0,0,0,0.8892767,0,0,1.110223E-16,0,0,0.9360808,0.8892767,0,0,5.225036,5.922742,0,0.9360808,-0.9360808,8.056408,57.54566,0.2225622,0.9782044,0,0,5.922742
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,1.432804,1.432804,0,0,0,1.432804,0,0,0,0,0,1.508215,1.432804,0,0,6.265126,4.986661,0,1.508215,-1.508215,6.46661,46.18998,0.2225622,1.576084,0,0,4.986661
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,1.125843,1.125843,0,0,0,1.125843,0,0,2.220446E-16,0,0,1.185098,1.125843,0,0,7.94092,3.478446,0,1.185098,-1.185098,5.217407,37.26712,0.2225622,1.238427,0,0,3.478446
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.5323808,0.5323808,0,0,0,0.5323808,0,0,1.110223E-16,0,0,0.5604008,0.5323808,0,0,9.257695,2.293349,0,0.5604008,-0.5604008,4.626693,33.04774,0.2225622,0.5856189,0,0,2.293349
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.9738183,0.9738183,0,0,0,0.9738183,0,0,1.110223E-16,0,0,1.025072,0.9738183,0,0,9.880363,1.732948,0,1.025072,-1.025072,3.546172,25.32975,0.2225622,1.0712,0,0,1.732948
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.5525657,0.5525657,0,0,0,0.5525657,0,0,0,0,0,0.5816481,0.5525657,0,0,11.01933,0.707876,0,0.5816481,-0.5816481,2.933061,20.9504,0.2225622,0.6078223,0,0,0.707876
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.7273345,0.7273345,4.232598,0,1.320499,0.7273345,0,0,0,0,0,0,0,3.505263,3.33,11.66561,0.1262278,3.33,0,3.33,6.092177,43.51546,0.2225973,0.800068,0,5,0.1262278
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,3.671153,3.671153,5,0,1.53,3.671153,23.63653,0,0,0,0.8677331,0,0,1.328847,1.262405,8.335608,3.123228,2.130138,0,2.130138,8.113003,57.94991,0.2226356,4.038268,0.6941865,5,3.990961
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,3.699235,3.699235,5,0,1.53,3.699235,62.41251,0,0,0,2.308785,0,0,1.300765,1.235727,6.205469,5.040352,3.544512,0,3.544512,11.47562,81.96857,0.2226936,4.069158,1.847028,5,7.349137
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,2.698859,2.698859,0,0,0,2.698859,128.8718,0,0,0,3.478069,2.840904,2.698859,0,0,2.660957,8.230413,0.6371652,0,0.6371652,12.08009,86.28619,0.2226632,2.968745,2.782455,0,11.70848
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,2.163994,2.163994,0,0,0,2.163994,185.4296,0,0,0,4.012684,2.277888,2.163994,0,0,2.023792,8.803862,1.734796,0,1.734796,13.72586,98.04168,0.2225806,2.380393,3.210148,0,12.81655
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.2100781,0.2100781,0,0,0,0.2100781,1991.323,3.673203,0,0,4.183334,0.2211349,0.2100781,0,0,0.2889956,10.36518,0.2889956,0,0.2889956,14.00003,100,0.2225668,0.2310859,3.346667,0,14.54851
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,4.224728,4.224728,1.25,0,0.50625,4.224728,109.7322,1.504593,0,0,4.635886,3.131293,2.974728,0,0,0,10.62527,0,0,0,14.00003,100,0.2225668,4.647201,3.708709,5,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,6.385823,6.385823,3.055823,0,0.9992396,6.385823,71.02779,1.030446,0,0,4.535709,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2225668,7.024405,3.628567,5,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,4.188982,4.188982,1.25,0,0.50625,4.188982,95.1653,0.8927918,0,0,3.986457,3.093666,2.938982,0,0,0,10.62527,0,0,0,14.00003,100,0.2225668,4.607881,3.189166,5,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,5.333724,5.333724,2.003724,0,0.7120166,5.333724,66.86604,0.06118651,0,0,3.56645,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2225668,5.867096,2.85316,5,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,0,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225668,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,1.213625,1.213625,0,0,0,1.213625,88.71252,2.220446E-16,0,0,1.076637,1.2775,1.213625,0,0,0,10.62527,0,0.2008626,-0.2008626,13.7883,98.48766,0.2225668,1.334987,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.677561,0.677561,0,0,0,0.677561,0,0,1.110223E-16,0,0,0.7132221,0.677561,0,0,0.2231807,10.42441,0,0.7132221,-0.7132221,13.0365,93.11766,0.2225668,0.7453171,0,0,10.42441
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,4.587828,4.587828,5,0,1.53,4.587828,0,0,0,0,0,0,0,0.4121718,0.3915632,1.01565,9.711189,0.3915632,0,0.3915632,13.40797,95.771,0.2225749,5.046611,0,5,9.711189
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,3.580871,3.580871,4.237804,0,1.321921,3.580871,0,0,0,0,0,0,0,0.6569332,0.6240865,0.6240865,10.0636,0.6240865,0,0.6240865,14.00003,100,0.2225878,3.938959,0,5,10.0636
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.446273,1.446273,0,0,0,1.446273,0,0,2.220446E-16,0,0,1.522393,1.446273,0,0,0,10.62527,0,1.522393,-1.522393,12.39528,88.53757,0.2225878,1.590901,0,0,10.62527
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.4481855,0.4481855,0,0,0,0.4481855,0,0,0,0,0,0.4717742,0.4481855,0,0,1.691548,9.102881,0,0.4717742,-0.4717742,11.89799,84.98548,0.2225878,0.493004,0,0,9.102881
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.5403532,0.5403532,0,0,0,0.5403532,0,0,0,0,0,0.5687928,0.5403532,0,0,2.215741,8.631107,0,0.5687928,-0.5687928,11.29843,80.70292,0.2225878,0.5943885,0,0,8.631107
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,1.077466,1.077466,0,0,0,1.077466,0,0,2.220446E-16,0,0,1.134174,1.077466,0,0,2.847733,8.062314,0,1.134174,-1.134174,10.10291,72.16347,0.2225878,1.185212,0,0,8.062314
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,1.213804,1.213804,0,0,0,1.213804,0,0,0,0,0,1.277688,1.213804,0,0,4.107927,6.92814,0,1.277688,-1.277688,8.756104,62.54348,0.2225878,1.335184,0,0,6.92814
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,1.962542,1.962542,0,0,0,1.962542,0,0,0,0,0,2.065834,1.962542,0,0,5.527581,5.650452,0,2.065834,-2.065834,6.578525,46.98937,0.2225878,2.158796,0,0,5.650452
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,1.830329,1.830329,0,0,0,1.830329,0,0,2.220446E-16,0,0,1.926662,1.830329,0,0,7.822951,3.584618,0,1.926662,-1.926662,4.547645,32.48311,0.2225878,2.013362,0,0,3.584618
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,1.532848,1.532848,5,0,1.53,1.532848,0,0,0,0,0,0,0,3.467152,3.293794,9.963687,1.657956,3.293794,0,3.293794,7.672412,54.80283,0.2226559,1.686133,0,5,1.657956
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.9322595,0.9322595,4.437522,0,1.376444,0.9322595,0,0,0,0,0,0,0,3.505263,3.33,6.669893,4.622371,3.33,0,3.33,10.83153,77.3679,0.2227041,1.025485,0,5,4.622371
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.86378,0.86378,4.369043,0,1.357749,0.86378,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.339893,7.61937,3.33,0,3.33,13.99064,99.93296,0.2227477,0.950158,0,5,7.61937
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,3.421336,3.421336,2.406997,0,0.8221101,3.421336,31.497,4.683753E-17,0,0,1.077618,1.067725,1.014339,0,0,0.009892908,10.61637,0.009892908,0,0.009892908,14.00003,100,0.2227478,3.763469,0.8620944,5,11.69399
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,6.247177,6.247177,4.241606,0,1.322959,6.247177,33.7933,0,0,0,2.111127,2.111127,2.005571,0,0,0,10.62527,0,0,0,14.00003,100,0.2227478,6.871895,1.688902,5,12.7364
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,5.867857,5.867857,3.65057,0,1.161606,5.867857,39.77578,0,0,0,2.333986,2.333986,2.217287,0,0,0,10.62527,0,0,0,14.00003,100,0.2227478,6.454642,1.867189,5,12.95926
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,4.927579,4.927579,2.070975,0,0.7303761,4.927579,61.0229,0,0,0,3.006952,3.006952,2.856604,0,0,0,10.62527,0,0,0,14.00003,100,0.2227478,5.420337,2.405561,5,13.63223
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,6.360535,6.360535,3.601689,0,1.148261,6.360535,45.6573,0,0,0,2.904049,2.904049,2.758846,0,0,0,10.62527,0,0,0,14.00003,100,0.2227478,6.996588,2.323239,5,13.52932
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,1.794847,1.794847,0,0,0,1.794847,204.3334,1.778159,0,0,3.667472,1.889313,1.794847,0,0,0,10.62527,0,0,0,14.00003,100,0.2227478,1.974332,2.933977,0,14.29275
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,3.257737,3.257737,1.25,0,0.50625,3.257737,91.40976,0.8644823,0,0,2.977889,2.113407,2.007737,0,0,0,10.62527,0,0,0,14.00003,100,0.2227478,3.58351,2.382311,5,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,3.904993,3.904993,1.25,0,0.50625,3.904993,81.76882,0.3983373,0,0,3.193067,2.79473,2.654993,0,0,0,10.62527,0,0,0,14.00003,100,0.2227478,4.295493,2.554454,5,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,2.796091,2.796091,0,0,0,2.796091,119.5765,0.4002146,0,0,3.343469,2.943254,2.796091,0,0,0,10.62527,0,0,0,14.00003,100,0.2227478,3.075701,2.674775,0,13.96874
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,5.598936,5.598936,3.443295,0,1.105019,5.598936,40.52728,0,0,0,2.269096,2.269096,2.155642,0,0,0,10.62527,0,0,0,14.00003,100,0.2227478,6.15883,1.815277,5,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,3.79806,3.79806,2.87979,0,0.9511827,3.79806,25.44984,0,0,0,0.9666002,0.9666002,0.9182702,0,0,0,10.62527,0,0,0,14.00003,100,0.2227478,4.177866,0.7732801,5,11.59187
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,3.898732,3.898732,3.898732,0,1.229354,3.898732,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227478,4.288605,0,5,10.62527
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,10.39156,8.33,5,0,1.53,8.33,0,0,2.061557,3.100712,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2227478,11.43071,0,5,10.62527
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,5.778468,5.778468,5,0,1.53,5.778468,0,0,0,0,0,0.8194395,0.7784675,0,0,3.894737,7.120011,0,0.8194395,-0.8194395,9.441391,67.43837,0.2227478,6.356314,0,5,7.120011
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,7.535249,7.535249,5,0,1.53,7.535249,0,0,8.881784E-16,0,0,2.668684,2.535249,0,0,4.805225,6.300571,0,2.668684,-2.668684,6.628352,47.34528,0.2227478,8.288774,0,5,6.300571
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.5119297,0.5119297,4.017193,0,1.261694,0.5119297,0,0,0,0,0,0,0,3.505263,3.33,7.770429,3.631888,3.33,0,3.33,9.787467,69.91034,0.2227687,0.5631227,0,5,3.631888
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.3731432,0.3731432,3.878406,0,1.223805,0.3731432,0,0,0,0,0,0,0,3.505263,3.33,4.440429,6.628888,3.33,0,3.33,12.94658,92.4754,0.2227805,0.4104575,0,5,6.628888
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.1572235,0.1572235,0,0,0,0.1572235,0,0,0,0,0,0.1654984,0.1572235,0,0,1.110429,9.625888,0,0.1654984,-0.1654984,12.77213,91.22933,0.2227805,0.1729458,0,0,9.625888
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,1.053442,1.053442,0,0,0,1.053442,0,0,0,0,0,1.108886,1.053442,0,0,1.294316,9.46039,0,1.108886,-1.108886,11.60326,82.88028,0.2227805,1.158786,0,0,9.46039
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.4768288,0.4768288,0,0,0,0.4768288,0,0,5.551115E-17,0,0,0.5019251,0.4768288,0,0,2.526412,8.351503,0,0.5019251,-0.5019251,11.07419,79.10118,0.2227805,0.5245116,0,0,8.351503
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.07881152,0.07881152,0,0,0,0.07881152,0,0,1.387779E-17,0,0,0.0829595,0.07881152,0,0,3.084107,7.849578,0,0.0829595,-0.0829595,10.98674,78.47656,0.2227805,0.08669267,0,0,7.849578
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,1.277449,1.277449,0,0,0,1.277449,0,0,0,0,0,1.344683,1.277449,0,0,3.176284,7.766619,0,1.344683,-1.344683,9.56932,68.35215,0.2227805,1.405194,0,0,7.766619
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.6860387,0.6860387,0,0,0,0.6860387,0,0,1.110223E-16,0,0,0.7221459,0.6860387,0,0,4.670376,6.421935,0,0.7221459,-0.7221459,8.808111,62.91496,0.2227805,0.7546425,0,0,6.421935
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.2463849,0.2463849,0,0,0,0.2463849,0,0,0,0,0,0.2593525,0.2463849,0,0,5.472761,5.69979,0,0.2593525,-0.2593525,8.53473,60.96223,0.2227805,0.2710234,0,0,5.69979
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,2.146938,2.146938,0,0,0,2.146938,18.31657,0,4.440892E-16,0,0.3932455,2.259935,2.146938,0,0,5.760931,5.440437,0,1.86669,-1.86669,6.567066,46.90752,0.2227805,2.361632,0.3145964,0,5.833683
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,1.117471,1.117471,0,0,0,1.117471,75.47112,0,0,0,0.8433675,1.176285,1.117471,0,0,7.83503,3.573747,0,0.3329173,-0.3329173,6.21614,44.40091,0.2227805,1.229218,0.674694,0,4.417115
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,2.932244,2.932244,0,0,0,2.932244,72.48623,0,0,0,2.125473,3.086572,2.932244,0,0,8.204938,3.24083,0,0.9610994,-0.9610994,5.203053,37.16459,0.2227805,3.225468,1.700378,0,5.366303
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,3.806041,3.806041,5,0,1.53,3.806041,69.99101,0,0,0,2.663887,0,0,1.193959,1.134261,9.272826,2.279731,3.798147,0,3.798147,8.806292,62.90196,0.2228409,4.186646,2.131109,5,4.943617
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,2.364192,0,0.8104244,0,0,4.440892E-16,0,0,3.228696,0,0,2.364192,2.245982,5.474679,5.698063,5.474679,0,5.474679,14.00003,100,0.2226533,0,2.582957,5,8.92676
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,2.17172,2.17172,0,0,0,2.17172,182.5001,1.677371,0,0,3.963392,2.286021,2.17172,0,0,0,10.62527,0,0,0,14.00003,100,0.2226533,2.388892,3.170714,0,14.58867
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,2.813516,2.813516,0,0,0,2.813516,119.1953,0.3919828,0,0,3.353579,2.961596,2.813516,0,0,0,10.62527,0,0,0,14.00003,100,0.2226533,3.094867,2.682863,0,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.6258206,0.6258206,0,0,0,0.6258206,401.1386,1.85165,0,0,2.510408,0.6587585,0.6258206,0,0,0,10.62527,0,0,0,14.00003,100,0.2226533,0.6884027,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,4.549065,4.549065,1.742596,0,0.6407288,4.549065,64.94032,0,8.881784E-16,0,2.954178,2.954178,2.806469,0,0,0,10.62527,0,0,0,14.00003,100,0.2226533,5.003972,2.363342,5,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.148131,0.148131,0,0,0,0.148131,936.4059,1.23118,0,0,1.387107,0.1559274,0.148131,0,0,0,10.62527,0,0,0,14.00003,100,0.2226533,0.1629441,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.5414785,0.5414785,0,0,0,0.5414785,95.93201,0,0,0,0.5194513,0.5699774,0.5414785,0,0,0,10.62527,0,0.05052613,-0.05052613,13.94677,99.61958,0.2226533,0.5956264,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,4.132812,4.132812,4.191907,0,1.309391,4.132812,0,1.387779E-17,0,0,0,0,0,0.05909489,0.05614015,0.05614015,10.57475,0.05614015,0,0.05614015,14.00003,100,0.2226544,4.546093,0,5,10.57475
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,4.189656,4.189656,4.189656,0,1.308776,4.189656,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226544,4.608622,0,5,10.62527
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,4.669803,4.669803,4.669803,0,1.439856,4.669803,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226544,5.136784,0,5,10.62527
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.661879,1.661879,0,0,0,1.661879,0,0,0,0,0,1.749347,1.661879,0,0,0,10.62527,0,1.749347,-1.749347,12.15605,86.82879,0.2226544,1.828067,0,0,10.62527
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,1.381158,1.381158,0,0,0,1.381158,0,0,2.220446E-16,0,0,1.45385,1.381158,0,0,1.943718,8.875928,0,1.45385,-1.45385,10.62356,75.88243,0.2226544,1.519274,0,0,8.875928
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.3683665,0.3683665,0,0,0,0.3683665,0,0,5.551115E-17,0,0,0.3877542,0.3683665,0,0,3.559108,7.422077,0,0.3877542,-0.3877542,10.21483,72.96295,0.2226544,0.4052031,0,0,7.422077
