Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.4085846,0.4085846,0,-1,0,0.4085846,0,0,5.551115E-17,0,0,0.430089,0.4085846,0,0,0,10.62527,0,0.430089,-0.430089,13.54667,96.76176,0,0.449443,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.7515726,0.7515726,0,-1,0,0.7515726,0,0,1.110223E-16,0,0,0.7911291,0.7515726,0,0,0.4778767,10.19518,0,0.7911291,-0.7911291,12.71275,90.80518,0,0.8267298,0,0,10.19518
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.7591655,0.7591655,0,-1,0,0.7591655,0,0,1.110223E-16,0,0,0.7991216,0.7591655,0,0,1.356909,9.404057,0,0.7991216,-0.7991216,11.8704,84.78842,0,0.8350821,0,0,9.404057
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.6935428,0.6935428,0,0,0,0.6935428,0,0,1.110223E-16,0,0,0.730045,0.6935428,0,0,2.244822,8.604935,0,0.730045,-0.730045,11.10087,79.29176,0,0.762897,0,0,8.604935
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.2337363,0.2337363,0,0,0,0.2337363,0,0,2.775558E-17,0,0,0.2460382,0.2337363,0,0,3.055983,7.874889,0,0.2460382,-0.2460382,10.84152,77.43928,0,0.2571099,0,0,7.874889
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,0.7159718,0.7159718,0,0,0,0.7159718,41.20181,0,0,0,0.2949933,0.7536545,0.7159718,0,0,3.329359,7.628851,0,0.4586612,-0.4586612,10.35805,73.98592,0,0.787569,0.2359947,0,7.923845
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,0.7336926,0.7336926,0,0,0,0.7336926,90.22852,0,0,0,0.6620001,0.7723081,0.7336926,0,0,3.838982,7.17019,0,0.110308,-0.110308,10.24177,73.15539,0,0.8070619,0.5296,0,7.83219
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,1.523128,1.523128,0,-1,0,1.523128,84.75822,2.220446E-16,0,0,1.290977,1.603293,1.523128,0,0,3.961547,7.059882,0,0.3123165,-0.3123165,9.912564,70.80389,0,1.675441,1.032781,0,8.350859
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,0.4584743,0.4584743,0,-1,0,0.4584743,68.62004,0,0,0,0.3146052,0.4826045,0.4584743,0,0,4.308565,6.747566,0,0.1679993,-0.1679993,9.735477,69.53899,0,0.5043217,0.2516842,0,7.062171
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,1.84499,1.84499,0,-1,0,1.84499,13.79672,0,0,0,0.254548,1.942094,1.84499,0,0,4.495231,6.579566,0,1.687546,-1.687546,7.956648,56.83308,0,2.029489,0.2036384,0,6.834115
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,1.60066,1.60066,0,-1,0,1.60066,86.39173,0,2.220446E-16,0,1.382838,1.684906,1.60066,0,0,6.370282,4.89202,0,0.3020674,-0.3020674,7.638241,54.55875,0,1.760726,1.106271,0,6.274858
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,1.215263,1.215263,0,-1,0,1.215263,100.537,0,0,0,1.221789,1.279224,1.215263,0,0,6.705913,4.589953,0,0.05743486,-0.05743486,7.577699,54.12631,0,1.336789,0.9774314,0,5.811742
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,0.7382472,0.7382472,0,-1,0,0.7382472,70.10117,0,0,0,0.5175199,0.7771022,0.7382472,0,0,6.769729,4.532518,0,0.2595823,-0.2595823,7.304075,52.17186,0,0.8120719,0.4140159,0,5.050038
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,-1,0,0,0,0,0,0,0.2932698,0,0,0,0,7.058154,4.272935,0.2932698,0,0.2932698,7.582295,54.15915,0,0,0.2346158,0,4.566206
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,0.9870287,0.9870287,0,-1,0,0.9870287,58.59003,0,1.110223E-16,0,0.5783004,1.038978,0.9870287,0,0,6.764884,4.536879,0,0.4606772,-0.4606772,7.096699,50.69061,0,1.085732,0.4626403,0,5.115179
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,-1,0,0,0,0,0,0,0.3042051,0,0,0,0,7.276748,4.076201,0.3042051,0,0.3042051,7.385293,52.75199,0,0,0.2433641,0,4.380406
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,1.185611,1.185611,0,-1,0,1.185611,0,0,0,0,0,1.248012,1.185611,0,0,6.972543,4.349986,0,1.248012,-1.248012,6.069773,43.35543,0,1.304173,0,0,4.349986
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,1.639647,1.639647,0,-1,0,1.639647,0,0,0,0,0,1.725944,1.639647,0,0,8.359222,3.101974,0,1.725944,-1.725944,4.250468,30.36043,0,1.803611,0,0,3.101974
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,2.287166,1.307228,0,-1,0,1.307228,0,0,0.9799381,1.208655,0,1.37603,1.307228,0,0,10.27694,1.37603,0,1.37603,-1.37603,2.800006,20,0,2.515883,0,0,1.37603
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,2.703306,0,0,-1,0,0,0,0,2.703306,2.973636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.973636,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.03314815,0,0,-1,0,0,0,0,0.03314815,0.03646297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03646297,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.1374904,0,0,-1,0,0,0,0,0.1374904,0.1512394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1512394,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.4204937,0,0,-1,0,0,0,0,0.4204937,0.4625431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4625431,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1733887,0,0,-1,0,0,0,0,0.1733887,0.1907275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1907275,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.6113674,0,0,-1,0,0,0,0,0.6113674,0.6725042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6725042,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.09948703,0.09948703,3.60475,0,1.149097,0.09948703,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.181866,0.1094357,0,5,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1926801,0,0,5,2.997
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,0.4680142,0.4680142,3.973277,0,1.249705,0.4680142,96.30112,0,0,0,0.4507029,0,0,3.505263,3.33,5.14586,5.994,3.780703,0,3.780703,12.70493,90.74929,0.2015216,0.5148156,0.3605623,5,6.444703
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.3098723,0.3098723,0,0,0,0.3098723,402.5663,0,0,0,1.247441,0.3261814,0.3098723,0,0,1.365157,9.396632,0.9212601,0,0.9212601,13.57891,96.99202,0.185998,0.3408595,0.9979531,0,10.64407
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.3653802,0.3653802,0,-1,0,0.3653802,629.538,1.471699,0,0,2.300207,0.3846107,0.3653802,0,0,0.4438973,10.22577,0.4438973,0,0.4438973,14.00003,100,0.1793414,0.4019182,1.840166,0,12.52597
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,-1,0,0,0,3.733027,0,0,3.733027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1793414,0,2.986422,0,14.3583
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,-1,0,0,0,4.721777,0,0,4.721777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1793414,0,3.777422,0,15.34705
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,0.9919704,0.9919704,0,-1,0,0.9919704,505.2741,3.96799,0,0,5.012169,1.044179,0.9919704,0,0,0,10.62527,0,0,0,14.00003,100,0.1793414,1.091167,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,1.802478,1.802478,0,-1,0,1.802478,254.3834,2.687859,0,0,4.585204,1.897345,1.802478,0,0,0,10.62527,0,0,0,14.00003,100,0.1793414,1.982726,3.668163,0,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,1.74191,1.74191,0,-1,0,1.74191,260.0605,2.696431,0,0,4.530021,1.833589,1.74191,0,0,0,10.62527,0,0,0,14.00003,100,0.1793414,1.916101,3.624017,0,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,0.4618232,0.4618232,0,-1,0,0.4618232,698.0113,2.737448,0,0,3.223578,0.4861296,0.4618232,0,0,0,10.62527,0,0,0,14.00003,100,0.1793414,0.5080055,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,1.076491,1.076491,0,-1,0,1.076491,115.0013,0.1048301,0,0,1.237978,1.133148,1.076491,0,0,0,10.62527,0,0,0,14.00003,100,0.1793414,1.18414,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,1.513228,1.513228,0,-1,0,1.513228,61.03379,0,0,0,0.9235804,1.592872,1.513228,0,0,0,10.62527,0,0.6692913,-0.6692913,13.29453,94.96076,0.1793414,1.664551,0.7388644,0,11.54885
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7436569,9.955983,0,0,0,13.29453,94.96076,0.1793414,0,0,0,9.955983
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.4645063,0.4645063,0,-1,0,0.4645063,0,0,5.551115E-17,0,0,0.488954,0.4645063,0,0,0.7436569,9.955983,0,0.488954,-0.488954,12.77913,91.27932,0.1793414,0.5109569,0,0,9.955983
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,1.22318,1.22318,0,-1,0,1.22318,0,0,2.220446E-16,0,0,1.287558,1.22318,0,0,1.286939,9.467029,0,1.287558,-1.287558,11.42192,81.58501,0.1793414,1.345498,0,0,9.467029
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.71756,8.179471,0,0,0,11.42192,81.58501,0.1793414,0,0,0,8.179471
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.71756,8.179471,0,0,0,11.42192,81.58501,0.1793414,0,0,0,8.179471
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.35792,0.35792,0,-1,0,0.35792,0,0,5.551115E-17,0,0,0.3767579,0.35792,0,0,2.71756,8.179471,0,0.3767579,-0.3767579,11.02479,78.74832,0.1793414,0.393712,0,0,8.179471
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.4365787,0.4365787,0,-1,0,0.4365787,0,0,5.551115E-17,0,0,0.4595565,0.4365787,0,0,3.136179,7.802713,0,0.4595565,-0.4595565,10.54037,75.28822,0.1793414,0.4802365,0,0,7.802713
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.04656423,0.04656423,0,-1,0,0.04656423,0,0,0,0,0,0.04901498,0.04656423,0,0,3.646798,7.343156,0,0.04901498,-0.04901498,10.48871,74.91917,0.1793414,0.05122066,0,0,7.343156
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.1157748,0.1157748,0,-1,0,0.1157748,0,0,1.387779E-17,0,0,0.1218682,0.1157748,0,0,3.701259,7.294141,0,0.1218682,-0.1218682,10.36025,74.0016,0.1793414,0.1273523,0,0,7.294141
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.6302806,0.6302806,0,-1,0,0.6302806,0,0,1.110223E-16,0,0,0.6634532,0.6302806,0,0,3.836668,7.172273,0,0.6634532,-0.6634532,9.660904,69.00632,0.1793414,0.6933087,0,0,7.172273
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.436737,0.436737,0,-1,0,0.436737,0,0,5.551115E-17,0,0,0.4597231,0.436737,0,0,4.573838,6.50882,0,0.4597231,-0.4597231,9.176313,65.54497,0.1793414,0.4804107,0,0,6.50882
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.6615714,0.6615714,0,0,0,0.6615714,0,0,0,0,0,0.6963909,0.6615714,0,0,5.084641,6.049097,0,0.6963909,-0.6963909,8.442253,60.30169,0.1793414,0.7277285,0,0,6.049097
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.2562188,0.2562188,0,0,0,0.2562188,0,0,5.551115E-17,0,0,0.269704,0.2562188,0,0,5.858409,5.352706,0,0.269704,-0.269704,8.15796,58.27103,0.1793414,0.2818407,0,0,5.352706
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,0,0,0,0,0,0,0,0,0.9791952,0,0,0,0,6.158081,5.083002,0.9791952,0,0.9791952,9.086906,64.90634,0.1662191,0,0.7833562,0,6.062197
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,0.9961231,0.9961231,0,0,0,0.9961231,203.4983,0,0,0,2.027093,1.048551,0.9961231,0,0,5.178885,5.964278,0.9785426,0,0.9785426,10.01523,71.53724,0.1548931,1.095735,1.621675,0,7.991371
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,1.331409,1.331409,0,-1,0,1.331409,224.3007,0,0,0,2.98636,1.401483,1.331409,0,0,4.200343,6.844966,1.584876,0,1.584876,11.51878,82.27682,0.1394982,1.46455,2.389088,0,9.831326
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,0.8927929,0.8927929,0,-1,0,0.8927929,478.7256,0.7187802,0,0,4.274028,0.939782,0.8927929,0,0,2.615466,8.271355,2.615466,0,2.615466,14.00003,100,0.1198417,0.9820722,3.419223,0,12.54538
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,2.548729,2.548729,0,-1,0,2.548729,199.9859,2.414226,0,0,5.097099,2.682873,2.548729,0,0,0,10.62527,0,0,0,14.00003,100,0.1198417,2.803602,4.077679,0,15.72237
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,0.5459562,0.5459562,0,-1,0,0.5459562,982.6443,4.790117,0,0,5.364808,0.5746908,0.5459562,0,0,0,10.62527,0,0,0,14.00003,100,0.1198417,0.6005518,4.291846,0,15.99008
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,0.8965033,0.8965033,0,-1,0,0.8965033,582.8655,4.281722,0,0,5.225409,0.9436877,0.8965033,0,0,0,10.62527,0,0,0,14.00003,100,0.1198417,0.9861537,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,0.5670531,0.5670531,0,-1,0,0.5670531,814.5538,4.022054,0,0,4.618952,0.596898,0.5670531,0,0,0,10.62527,0,0,0,14.00003,100,0.1198417,0.6237584,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,1.569809,1.569809,0,-1,0,1.569809,220.4794,1.808676,0,0,3.461106,1.652431,1.569809,0,0,0,10.62527,0,0,0,14.00003,100,0.1198417,1.72679,2.768885,0,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,1.330031,1.330031,0,-1,0,1.330031,174.6826,0.9233001,0,0,2.323333,1.400033,1.330031,0,0,0,10.62527,0,0,0,14.00003,100,0.1198417,1.463034,1.858666,0,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,3.187742,3.187742,0,-1,0,3.187742,33.18947,4.440892E-16,0,0.1765161,1.057995,3.355518,3.187742,0,0,0,10.62527,0,2.297523,-2.297523,11.57823,82.70145,0.1198417,3.506516,0.8463957,0,11.68327
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.838678,1.838678,0,-1,0,1.838678,0,0,2.220446E-16,0,0,1.935451,1.838678,0,0,2.552804,8.327751,0,1.935451,-1.935451,9.538082,68.12902,0.1198417,2.022546,0,0,8.327751
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.703304,6.392301,0,0,0,9.538082,68.12902,0.1198417,0,0,0,6.392301
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.805603,1.805603,0,-1,0,1.805603,0,0,0,0,0,1.900635,1.805603,0,0,4.703304,6.392301,0,1.900635,-1.900635,7.534637,53.81873,0.1198417,1.986163,0,0,6.392301
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.991451,1.991451,0,-1,0,1.991451,0,0,2.220446E-16,0,0,2.096264,1.991451,0,0,6.815121,4.491666,0,2.096264,-2.096264,5.324981,38.0355,0.1198417,2.190596,0,0,4.491666
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.7054948,0.7054948,0,-1,0,0.7054948,0,0,1.110223E-16,0,0,0.7426261,0.7054948,0,0,9.144303,2.395401,0,0.7426261,-0.7426261,4.542184,32.44411,0.1198417,0.7760442,0,0,2.395401
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.4595004,0.4595004,0,-1,0,0.4595004,0,0,5.551115E-17,0,0,0.4836846,0.4595004,0,0,9.969443,1.652776,0,0.4836846,-0.4836846,4.032336,28.80234,0.1198417,0.5054504,0,0,1.652776
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.1696249,0.1696249,0,-1,0,0.1696249,0,0,2.775558E-17,0,0,0.1785525,0.1696249,0,0,10.50687,1.169091,0,0.1785525,-0.1785525,3.844125,27.45798,0.1198417,0.1865874,0,0,1.169091
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.6325351,0.6325351,0,-1,0,0.6325351,0,0,1.110223E-16,0,0,0.6658264,0.6325351,0,0,10.70526,0.9905384,0,0.6658264,-0.6658264,3.142282,22.44483,0.1198417,0.6957886,0,0,0.9905384
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.546869,0.3084763,0,-1,0,0.3084763,0,0,0.2383926,0.2930795,0,0.3247119,0.3084763,0,0,11.44507,0.3247119,0,0.3247119,-0.3247119,2.800006,20,0.1198417,0.6015559,0,0,0.3247119
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.1123673,0,0,-1,0,0,0,0,0.1123673,0.123604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1198417,0.123604,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.004137201,0,0,-1,0,0,0,0,0.004137201,0.004550921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1198417,0.004550921,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.2560264,0.2560264,3.76129,0,1.191832,0.2560264,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1364091,0.281629,0,5,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.4341598,0.4341598,3.939423,0,1.240462,0.4341598,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1507442,0.4775758,0,5,2.997
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2577983,0,0,3.505263,3.33,5.14586,5.994,3.587798,0,3.587798,12.52192,89.44212,0.1557168,0,0.2062387,5,6.251798
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.02275508,0.02275508,0,0,0,0.02275508,4077.385,0,0,0,0.9278123,0.02395272,0.02275508,0,0,1.558062,9.223019,0.9038596,0,0.9038596,13.3794,95.56693,0.1509799,0.02503059,0.7422499,0,10.15083
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,-1,0,0,0,1.251307,0,0,1.905509,0,0,0,0,0.6542022,10.03649,0.6542022,0,0.6542022,14.00003,100,0.1477274,0,1.524408,0,11.942
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,2.945681,2.945681,0,-1,0,2.945681,49.00421,0,4.440892E-16,0,1.443508,3.100717,2.945681,0,0,0,10.62527,0,1.657209,-1.657209,12.25318,87.52251,0.1477274,3.240249,1.154806,0,12.06878
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,1.268378,1.268378,0,-1,0,1.268378,42.94995,0,0,0,0.5447679,1.335135,1.268378,0,0,1.841344,8.968065,0,0.7903671,-0.7903671,11.42006,81.57166,0.1477274,1.395216,0.4358144,0,9.512833
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.3305519,0.3305519,0,-1,0,0.3305519,433.1561,0,0,0,1.431805,0.3479493,0.3305519,0,0,2.719529,8.177698,1.083856,0,1.083856,12.44829,88.91619,0.1426364,0.363607,1.145444,0,9.609503
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,1.040593,1.040593,0,-1,0,1.040593,240.799,0,0,0,2.505738,1.095361,1.040593,0,0,1.635673,9.153169,1.410377,0,1.410377,13.78629,98.47332,0.1365146,1.144652,2.00459,0,11.65891
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,1.407078,1.407078,0,-1,0,1.407078,39.35074,0,0,0,0.5536957,1.481135,1.407078,0,0,0.2252966,10.42251,0,0.9274394,-0.9274394,12.80869,91.49043,0.1365146,1.547786,0.4429566,0,10.9762
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,0.433383,0.433383,0,-1,0,0.433383,153.0348,0,0,0,0.6632267,0.4561926,0.433383,0,0,1.255785,9.495068,0.2070341,0,0.2070341,13.0051,92.89336,0.13566,0.4767213,0.5305814,0,10.15829
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,-1,0,0,0,0,0,0,0.4227231,0,0,0,0,1.048751,9.681398,0.4227231,0,0.4227231,13.40613,95.75785,0.1339477,0,0.3381785,0,10.10412
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,0.3934932,0.3934932,0,-1,0,0.3934932,63.01173,0,0,0,0.2479469,0.4142034,0.3934932,0,0,0.6260276,10.06185,0,0.1662565,-0.1662565,13.23088,94.50607,0.1339477,0.4328426,0.1983575,0,10.3098
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,2.345991,2.345991,0,-1,0,2.345991,0,0,4.440892E-16,0,0,2.469464,2.345991,0,0,0.810757,9.895593,0,2.469464,-2.469464,10.62783,75.91294,0.1339477,2.58059,0,0,9.895593
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,1.445897,1.445897,0,-1,0,1.445897,0,0,2.220446E-16,0,0,1.521997,1.445897,0,0,3.554606,7.426129,0,1.521997,-1.521997,9.023507,64.45349,0.1339477,1.590487,0,0,7.426129
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.3422491,0.3422491,0,-1,0,0.3422491,0,0,5.551115E-17,0,0,0.3602622,0.3422491,0,0,5.245714,5.904132,0,0.3602622,-0.3602622,8.643758,61.741,0.1339477,0.376474,0,0,5.904132
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,1.70164,1.70164,0,-1,0,1.70164,0,0,2.220446E-16,0,0,1.791201,1.70164,0,0,5.646005,5.543869,0,1.791201,-1.791201,6.755666,48.25466,0.1339477,1.871805,0,0,5.543869
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.3723082,0.3723082,0,-1,0,0.3723082,0,0,5.551115E-17,0,0,0.3919033,0.3723082,0,0,7.636228,3.752669,0,0.3919033,-0.3919033,6.342564,45.30394,0.1339477,0.409539,0,0,3.752669
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.3728556,0.3728556,0,-1,0,0.3728556,0,0,5.551115E-17,0,0,0.3924796,0.3728556,0,0,8.071676,3.360766,0,0.3924796,-0.3924796,5.928854,42.34887,0.1339477,0.4101411,0,0,3.360766
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.03768731,0.03768731,0,-1,0,0.03768731,0,0,0,0,0,0.03967085,0.03768731,0,0,8.507765,2.968286,0,0.03967085,-0.03967085,5.887037,42.05018,0.1339477,0.04145604,0,0,2.968286
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.2795822,0.2795822,0,-1,0,0.2795822,0,0,0,0,0,0.2942971,0.2795822,0,0,8.551843,2.928615,0,0.2942971,-0.2942971,5.576821,39.83435,0.1339477,0.3075405,0,0,2.928615
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.1841487,0.1841487,0,-1,0,0.1841487,0,0,0,0,0,0.1938407,0.1841487,0,0,8.878839,2.634318,0,0.1938407,-0.1938407,5.372495,38.37489,0.1339477,0.2025635,0,0,2.634318
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.7272177,0.7272177,0,-1,0,0.7272177,0,0,0,0,0,0.7654923,0.7272177,0,0,9.094218,2.440478,0,0.7654923,-0.7654923,4.565595,32.61133,0.1339477,0.7999395,0,0,2.440478
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.1123885,0.1123885,0,-1,0,0.1123885,0,0,1.387779E-17,0,0,0.1183037,0.1123885,0,0,9.944765,1.674985,0,0.1183037,-0.1183037,4.440892,31.72059,0.1339477,0.1236274,0,0,1.674985
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.6324066,0.6324066,0,0,0,0.6324066,0,0,1.110223E-16,0,0,0.6656912,0.6324066,0,0,10.07621,1.556682,0,0.6656912,-0.6656912,3.739192,26.70846,0.1339477,0.6956473,0,0,1.556682
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.1212142,0.1212142,0,0,0,0.1212142,0,0,1.387779E-17,0,0,0.1275939,0.1212142,0,0,10.81587,0.8909904,0,0.1275939,-0.1275939,3.604696,25.74778,0.1339477,0.1333356,0,0,0.8909904
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,0,0,0,0,0,0,0,0,0.3833248,0,0,0,0,10.95764,0.7633965,0.3833248,0,0.3833248,3.96835,28.3453,0.1324319,0,0.3066598,0,1.146721
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,0.9378644,0.9378644,0,0,0,0.9378644,89.00368,0,1.110223E-16,0,0.8347338,0.9872257,0.9378644,0,0,10.57432,1.108389,0,0.1524919,-0.1524919,3.80761,27.19716,0.1324319,1.031651,0.6677871,0,1.943123
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,0.8699387,0.8699387,0,-1,0,0.8699387,106.5595,0,0,0,0.9270027,0.9157249,0.8699387,0,0,10.74375,0.955897,0.01127779,0,0.01127779,3.818309,27.27358,0.1323879,0.9569325,0.7416022,0,1.8829
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,0.6037725,0.6037725,0,-1,0,0.6037725,242.8392,0,0,0,1.466196,0.63555,0.6037725,0,0,10.73247,0.966047,0.8306464,0,0.8306464,4.606329,32.90228,0.1292203,0.6641498,1.172957,0,2.432243
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.1364557,0.1364557,0,-1,0,0.1364557,945.7885,0,0,0,1.290582,0.1436375,0.1364557,0,0,9.901828,1.713629,1.146944,0,1.146944,5.694416,40.67432,0.1250877,0.1501012,1.032466,0,3.004211
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,-1,0,0,0,0,0,0,2.080709,0,0,0,0,8.754884,2.745879,2.080709,0,2.080709,7.668349,54.77382,0.1182284,0,1.664567,0,4.826587
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,2.060497,2.060497,0,-1,0,2.060497,19.46101,0,4.440892E-16,0,0.4009935,2.168944,2.060497,0,0,6.674175,4.618516,0,1.767951,-1.767951,5.804766,41.46253,0.1182284,2.266546,0.3207948,0,5.01951
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,0,-1,0,0,0,0,0,0,1.314253,0,0,0,0,8.638565,2.850566,1.314253,0,1.314253,7.051576,50.3683,0.1142704,0,1.051403,0,4.164819
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,2.694195,2.694195,0,-1,0,2.694195,51.39566,0,0,0,1.3847,2.835995,2.694195,0,0,7.324312,4.033394,0,1.451296,-1.451296,5.521776,39.44118,0.1142704,2.963615,1.10776,0,5.418093
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,-1,0,0,0,0,0,0,1.032542,0,0,0,0,8.936862,2.582098,1.032542,0,1.032542,6.501332,46.43799,0.111342,0,0.8260338,0,3.61464
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,0.7775466,0.7775466,0,-1,0,0.7775466,52.19244,0,1.110223E-16,0,0.4058206,0.8184702,0.7775466,0,0,7.90432,3.511386,0,0.4126496,-0.4126496,6.066361,43.33106,0.111342,0.8553013,0.3246565,0,3.917207
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.1180139,0.1180139,0,-1,0,0.1180139,0,0,1.387779E-17,0,0,0.1242252,0.1180139,0,0,8.36282,3.098737,0,0.1242252,-0.1242252,5.935416,42.39574,0.111342,0.1298153,0,0,3.098737
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.9035749,0.9035749,0,-1,0,0.9035749,0,0,1.110223E-16,0,0,0.9511315,0.9035749,0,0,8.500848,2.974511,0,0.9511315,-0.9511315,4.932835,35.23447,0.111342,0.9939324,0,0,2.974511
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.7532135,0.7532135,0,-1,0,0.7532135,0,0,1.110223E-16,0,0,0.7928563,0.7532135,0,0,9.55766,2.02338,0,0.7928563,-0.7928563,4.097091,29.26488,0.111342,0.8285349,0,0,2.02338
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43861,1.230524,0,0,0,4.097091,29.26488,0.111342,0,0,0,1.230524
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.2410716,0.2410716,0,-1,0,0.2410716,0,0,5.551115E-17,0,0,0.2537596,0.2410716,0,0,10.43861,1.230524,0,0.2537596,-0.2537596,3.829605,27.35427,0.111342,0.2651787,0,0,1.230524
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.3222001,0.3222001,0,-1,0,0.3222001,0,0,5.551115E-17,0,0,0.3391581,0.3222001,0,0,10.72057,0.976764,0,0.3391581,-0.3391581,3.472101,24.80067,0.111342,0.3544202,0,0,0.976764
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.462502,0.462502,0,-1,0,0.462502,0,0,5.551115E-17,0,0,0.4868442,0.462502,0,0,11.09741,0.637606,0,0.4868442,-0.4868442,2.958922,21.13512,0.111342,0.5087522,0,0,0.637606
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.2401264,0.1432237,0,-1,0,0.1432237,0,0,0.0969027,0.1209153,0,0.1507618,0.1432237,0,0,11.63835,0.1507618,0,0.1507618,-0.1507618,2.800006,20,0.111342,0.264139,0,0,0.1507618
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.3522264,0,0,-1,0,0,0,0,0.3522264,0.387449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.111342,0.387449,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.0273734,0,0,-1,0,0,0,0,0.0273734,0.03011074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.111342,0.03011074,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.7449605,0,0,-1,0,0,0,0,0.7449605,0.8194565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.111342,0.8194565,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.5259711,0.5259711,4.031234,0,1.265527,0.5259711,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1221825,0.5785682,0,5,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.4539745,0.4539745,3.959238,0,1.245872,0.4539745,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1310201,0.4993719,0,5,2.997
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.1700614,0.1700614,3.675324,0,1.168364,0.1700614,479.2818,0,0,0,0.8150733,0,0,3.505263,3.33,5.14586,5.994,4.145073,0,4.145073,13.0506,93.21837,0.1347894,0.1870675,0.6520586,5,6.809073
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,0,0,0,0,0,1.263564,0,0,2.264351,0,0,0,0,1.000787,9.724566,1.000787,0,1.000787,14.00003,100,0.1322,0,1.811481,0,11.98892
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,-1,0,0,0,3.602246,0,0,3.602246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322,0,2.881797,0,14.22752
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,0.8911809,0.8911809,0,-1,0,0.8911809,474.672,3.292101,0,0,4.230186,0.9380851,0.8911809,0,0,0,10.62527,0,0,0,14.00003,100,0.1322,0.9802989,3.384149,0,14.85546
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,-1,0,0,0,4.559488,0,0,4.559488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322,0,3.64759,0,15.18476
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,-1,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,1.27903,1.27903,0,-1,0,1.27903,392.5057,3.673918,0,0,5.020266,1.346347,1.27903,0,0,0,10.62527,0,0,0,14.00003,100,0.1322,1.406933,4.016212,0,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.2251923,0.2251923,0,-1,0,0.2251923,1962.492,4.182336,0,0,4.41938,0.2370445,0.2251923,0,0,0,10.62527,0,0,0,14.00003,100,0.1322,0.2477115,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,1.870252,1.870252,0,-1,0,1.870252,199.2543,1.757872,0,0,3.726559,1.968687,1.870252,0,0,0,10.62527,0,0,0,14.00003,100,0.1322,2.057277,2.981247,0,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,0.5615407,0.5615407,0,-1,0,0.5615407,479.4006,2.100934,0,0,2.69203,0.5910955,0.5615407,0,0,0,10.62527,0,0,0,14.00003,100,0.1322,0.6176948,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,1.028686,1.028686,0,-1,0,1.028686,109.8324,0.0470032,0,0,1.129831,1.082828,1.028686,0,0,0,10.62527,0,0,0,14.00003,100,0.1322,1.131555,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322,0,0,0,10.62527
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,1.179932,1.179932,0,-1,0,1.179932,0,0,2.220446E-16,0,0,1.242033,1.179932,0,0,0,10.62527,0,1.242033,-1.242033,12.69081,90.64846,0.1322,1.297925,0,0,10.62527
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.1244534,0.1244534,0,-1,0,0.1244534,0,0,1.387779E-17,0,0,0.1310036,0.1244534,0,0,1.380037,9.383241,0,0.1310036,-0.1310036,12.55272,89.66211,0.1322,0.1368987,0,0,9.383241
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.525596,9.252237,0,0,0,12.55272,89.66211,0.1322,0,0,0,9.252237
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.384413,0.384413,0,-1,0,0.384413,0,0,5.551115E-17,0,0,0.4046453,0.384413,0,0,1.525596,9.252237,0,0.4046453,-0.4046453,12.12619,86.61545,0.1322,0.4228543,0,0,9.252237
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.126153,0.126153,0,-1,0,0.126153,0,0,0,0,0,0.1327926,0.126153,0,0,1.975202,8.847592,0,0.1327926,-0.1327926,11.98621,85.61562,0.1322,0.1387683,0,0,8.847592
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.1091001,0.1091001,0,-1,0,0.1091001,0,0,0,0,0,0.1148423,0.1091001,0,0,2.12275,8.7148,0,0.1148423,-0.1148423,11.86516,84.75095,0.1322,0.1200102,0,0,8.7148
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.2451238,0.2451238,0,-1,0,0.2451238,0,0,2.775558E-17,0,0,0.2580251,0.2451238,0,0,2.250352,8.599957,0,0.2580251,-0.2580251,11.59317,82.80822,0.1322,0.2696362,0,0,8.599957
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.6428893,0.6428893,0,-1,0,0.6428893,0,0,0,0,0,0.6767255,0.6428893,0,0,2.537047,8.341932,0,0.6767255,-0.6767255,10.87984,77.71301,0.1322,0.7071782,0,0,8.341932
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.1167867,0.1167867,0,-1,0,0.1167867,0,0,0,0,0,0.1229334,0.1167867,0,0,3.288964,7.665206,0,0.1229334,-0.1229334,10.75026,76.78741,0.1322,0.1284654,0,0,7.665206
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.2827857,0.2827857,0,-1,0,0.2827857,0,0,5.551115E-17,0,0,0.2976692,0.2827857,0,0,3.425557,7.542273,0,0.2976692,-0.2976692,10.43649,74.5462,0.1322,0.3110643,0,0,7.542273
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.3148665,0.3148665,0,0,0,0.3148665,0,0,5.551115E-17,0,0,0.3314384,0.3148665,0,0,3.7563,7.244604,0,0.3314384,-0.3314384,10.08712,72.05073,0.1322,0.3463531,0,0,7.244604
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.124565,6.913166,0,0,0,10.08712,72.05073,0.1322,0,0,0,6.913166
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,0,0,0,0,0,0,0,0,0.6219883,0,0,0,0,4.124565,6.913166,0.6219883,0,0.6219883,10.67719,76.2655,0.1306403,0,0.4975906,0,7.535154
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,0.4789992,0.4789992,0,0,0,0.4789992,317.5938,0,0,0,1.521272,0.5042097,0.4789992,0,0,3.502577,7.472955,1.017062,0,1.017062,11.64206,83.15742,0.1281677,0.5268992,1.217017,0,8.994227
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,0.4169502,0.4169502,0,-1,0,0.4169502,677.0861,0,0,0,2.823112,0.438895,0.4169502,0,0,2.485515,8.388311,2.384217,0,2.384217,13.90393,99.31358,0.1227226,0.4586453,2.258489,0,11.21142
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,2.070128,2.070128,0,-1,0,2.070128,199.4796,1.849102,0,0,4.129483,2.179083,2.070128,0,0,0.1012979,10.53411,0.1012979,0,0.1012979,14.00003,100,0.1225015,2.277141,3.303586,0,14.66359
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.1317719,0.1317719,0,-1,0,0.1317719,2953.28,3.752886,0,0,3.891594,0.1387073,0.1317719,0,0,0,10.62527,0,0,0,14.00003,100,0.1225015,0.1449491,3.113275,0,14.51687
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,-1,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1225015,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,-1,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1225015,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.3098171,0.3098171,0,-1,0,0.3098171,1378.303,3.944095,0,0,4.270218,0.3261232,0.3098171,0,0,0,10.62527,0,0,0,14.00003,100,0.1225015,0.3407988,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.03230301,0.03230301,0,-1,0,0.03230301,11014.92,3.524149,0,0,3.558152,0.03400316,0.03230301,0,0,0,10.62527,0,0,0,14.00003,100,0.1225015,0.03553331,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,2.012594,2.012594,0,-1,0,2.012594,125.7084,0.4114792,0,0,2.529999,2.11852,2.012594,0,0,0,10.62527,0,0,0,14.00003,100,0.1225015,2.213853,2.023999,0,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.275632,0.275632,0,-1,0,0.275632,431.8917,0.9002928,0,0,1.190432,0.2901389,0.275632,0,0,0,10.62527,0,0,0,14.00003,100,0.1225015,0.3031952,0.9523454,0,11.81571
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1225015,0,0,0,10.62527
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,1.011571,1.011571,0,-1,0,1.011571,0,0,2.220446E-16,0,0,1.064812,1.011571,0,0,0,10.62527,0,1.064812,-1.064812,12.87762,91.9828,0.1225015,1.112728,0,0,10.62527
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.9808158,0.9808158,0,-1,0,0.9808158,0,0,2.220446E-16,0,0,1.032438,0.9808158,0,0,1.183124,9.560462,0,1.032438,-1.032438,11.78933,84.20935,0.1225015,1.078897,0,0,9.560462
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.330277,8.528025,0,0,0,11.78933,84.20935,0.1225015,0,0,0,8.528025
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.1506485,0.1506485,0,-1,0,0.1506485,0,0,0,0,0,0.1585774,0.1506485,0,0,2.330277,8.528025,0,0.1585774,-0.1585774,11.62218,83.01539,0.1225015,0.1657133,0,0,8.528025
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.05009834,0.05009834,0,-1,0,0.05009834,0,0,6.938894E-18,0,0,0.0527351,0.05009834,0,0,2.506474,8.369448,0,0.0527351,-0.0527351,11.56659,82.61834,0.1225015,0.05510818,0,0,8.369448
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1769392,0.1769392,0,-1,0,0.1769392,0,0,2.775558E-17,0,0,0.1862518,0.1769392,0,0,2.565069,8.316712,0,0.1862518,-0.1862518,11.37026,81.216,0.1225015,0.1946331,0,0,8.316712
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.4330288,0.4330288,0,-1,0,0.4330288,0,0,5.551115E-17,0,0,0.4558198,0.4330288,0,0,2.772015,8.130461,0,0.4558198,-0.4558198,10.88979,77.78404,0.1225015,0.4763317,0,0,8.130461
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.1930179,0.1930179,0,-1,0,0.1930179,0,0,0,0,0,0.2031767,0.1930179,0,0,3.278481,7.674641,0,0.2031767,-0.2031767,10.67562,76.25428,0.1225015,0.2123197,0,0,7.674641
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.147005,0.147005,0,-1,0,0.147005,0,0,2.775558E-17,0,0,0.1547421,0.147005,0,0,3.504234,7.471464,0,0.1547421,-0.1547421,10.51251,75.08919,0.1225015,0.1617055,0,0,7.471464
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.4110746,0.4110746,0,-1,0,0.4110746,0,0,5.551115E-17,0,0,0.4327101,0.4110746,0,0,3.676169,7.316722,0,0.4327101,-0.4327101,10.05639,71.83122,0.1225015,0.4521821,0,0,7.316722
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.156958,6.884012,0,0,0,10.05639,71.83122,0.1225015,0,0,0,6.884012
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.3518939,0.3518939,0,0,0,0.3518939,0,0,5.551115E-17,0,0,0.3704147,0.3518939,0,0,4.156958,6.884012,0,0.3704147,-0.3704147,9.66594,69.04229,0.1225015,0.3870833,0,0,6.884012
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.3153391,0.3153391,0,0,0,0.3153391,314.0188,0,0,0,0.9902241,0.3319359,0.3153391,0,0,4.56853,6.513597,0.6582881,0,0.6582881,10.29045,73.50304,0.1210837,0.346873,0.7921792,0,7.503821
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,0.9709477,0.9709477,0,0,0,0.9709477,207.1393,0,0,0,2.011214,1.02205,0.9709477,0,0,3.910242,7.106056,0.9891642,0,0.9891642,11.22885,80.20591,0.119014,1.068043,1.608971,0,9.11727
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,1.024549,1.024549,0,-1,0,1.024549,247.9005,0,0,0,2.539863,1.078473,1.024549,0,0,2.921078,7.996304,1.46139,0,1.46139,12.61525,90.10873,0.1160825,1.127004,2.03189,0,10.53617
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,2.157103,2.157103,0,-1,0,2.157103,164.6966,0,0,0,3.552675,2.270635,2.157103,0,0,1.459688,9.311555,1.28204,0,1.28204,13.8315,98.79621,0.1136272,2.372813,2.84214,0,12.86423
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,2.401051,2.401051,0,-1,0,2.401051,160.9256,1.158836,0,0,3.863906,2.527422,2.401051,0,0,0.1776473,10.46539,0.1776473,0,0.1776473,14.00003,100,0.1132951,2.641156,3.091125,0,14.3293
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.03703933,0.03703933,0,-1,0,0.03703933,12478.6,4.583,0,0,4.621989,0.03898877,0.03703933,0,0,0,10.62527,0,0,0,14.00003,100,0.1132951,0.04074327,3.697591,0,15.24726
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,1.878573,1.878573,0,-1,0,1.878573,251.1658,2.740889,0,0,4.718334,1.977445,1.878573,0,0,0,10.62527,0,0,0,14.00003,100,0.1132951,2.06643,3.774667,0,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,1.466781,1.466781,0,-1,0,1.466781,290.6678,2.71948,0,0,4.26346,1.54398,1.466781,0,0,0,10.62527,0,0,0,14.00003,100,0.1132951,1.613459,3.410768,0,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,0.9662672,0.9662672,0,-1,0,0.9662672,334.2022,2.212162,0,0,3.229286,1.017123,0.9662672,0,0,0,10.62527,0,0,0,14.00003,100,0.1132951,1.062894,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,1.768384,1.768384,0,-1,0,1.768384,119.417,0.2502949,0,0,2.111752,1.861457,1.768384,0,0,0,10.62527,0,0,0,14.00003,100,0.1132951,1.945223,1.689402,0,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,1.155161,1.155161,0,-1,0,1.155161,92.36321,2.220446E-16,0,0,1.066944,1.215959,1.155161,0,0,0,10.62527,0,0.1490152,-0.1490152,13.84295,98.87803,0.1132951,1.270677,0.8535553,0,11.69222
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,1.631196,1.631196,0,-1,0,1.631196,0,0,2.220446E-16,0,0,1.717049,1.631196,0,0,0.1655724,10.47626,0,1.717049,-1.717049,12.03302,85.95,0.1132951,1.794316,0,0,10.47626
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,3.16397,3.16397,0,-1,0,3.16397,0,0,4.440892E-16,0.1503671,0,3.330495,3.16397,0,0,2.073404,8.759211,0,3.330495,-3.330495,8.522374,60.87398,0.1132951,3.480367,0,0,8.759211
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,2.747058,2.747058,0,-1,0,2.747058,0,0,4.440892E-16,0,0,2.89164,2.747058,0,0,5.773954,5.428715,0,2.89164,-2.89164,5.474318,39.10219,0.1132951,3.021764,0,0,5.428715
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,1.577098,1.577098,0,-1,0,1.577098,0,0,0,0,0,1.660103,1.577098,0,0,8.986888,2.537076,0,1.660103,-1.660103,3.724416,26.60291,0.1132951,1.734808,0,0,2.537076
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.4736959,0.4736959,0,-1,0,0.4736959,0,0,5.551115E-17,0,0,0.4986272,0.4736959,0,0,10.83145,0.8769723,0,0.4986272,-0.4986272,3.198816,22.84864,0.1132951,0.5210655,0,0,0.8769723
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.38548,0.378345,0,0,0,3.198816,22.84864,0.1132951,0,0,0,0.378345
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.3278153,0.3278153,0,-1,0,0.3278153,0,0,0,0.001169052,0,0.3450687,0.3278153,0,0,11.38548,0.378345,0,0.3450687,-0.3450687,2.835082,20.25054,0.1132951,0.3605968,0,0,0.378345
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.3611311,0.03161248,0,-1,0,0.03161248,0,0,0.3295186,0.3656318,0,0.03327629,0.03161248,0,0,11.76889,0.03327629,0,0.03327629,-0.03327629,2.800006,20,0.1132951,0.3972442,0,0,0.03327629
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.4061608,0,0,-1,0,0,0,0,0.4061608,0.4467768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1132951,0.4467768,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.4166846,0,0,-1,0,0,0,0,0.4166846,0.458353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1132951,0.458353,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.5264409,0,0,-1,0,0,0,0,0.5264409,0.5790851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1132951,0.5790851,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1132951,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.4180319,0.4180319,3.923295,0,1.23606,0.4180319,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1200579,0.4598351,0,5,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,1.548979,1.548979,4.837745,0,1.485704,1.548979,41.07851,0,0,0,0.6362973,0,0,3.288766,3.124328,8.475861,2.997,3.760625,0,3.760625,9.526764,68.04817,0.1294389,1.703877,0.5090379,5,3.633297
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,1.373356,1.373356,4.338304,0,1.349357,1.373356,116.0833,0,0,0,1.594237,0,0,2.964947,2.8167,4.715235,6.381563,4.410937,0,4.410937,13.71135,97.93799,0.1344995,1.510692,1.27539,5,7.9758
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,1.56047,1.56047,0,-1,0,1.56047,167.183,0.6619425,0,0,2.60884,1.6426,1.56047,0,0,0.3042972,10.35141,0.3042972,0,0.3042972,14.00003,100,0.1339357,1.716517,2.087072,0,12.96025
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,0.3968,0.3968,0,-1,0,0.3968,1031.619,3.675781,0,0,4.093465,0.4176842,0.3968,0,0,0,10.62527,0,0,0,14.00003,100,0.1339357,0.43648,3.274772,0,14.71874
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,0.5883105,0.5883105,0,-1,0,0.5883105,750.1403,3.79388,0,0,4.413154,0.6192742,0.5883105,0,0,0,10.62527,0,0,0,14.00003,100,0.1339357,0.6471415,3.530523,0,15.03843
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,2.421986,2.421986,0,-1,0,2.421986,212.8318,2.605298,0,0,5.154757,2.549459,2.421986,0,0,0,10.62527,0,0,0,14.00003,100,0.1339357,2.664184,4.123805,0,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,0.8053024,0.8053024,0,-1,0,0.8053024,648.6763,4.376119,0,0,5.223805,0.8476867,0.8053024,0,0,0,10.62527,0,0,0,14.00003,100,0.1339357,0.8858326,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,0.6839582,0.6839582,0,-1,0,0.6839582,648.1664,3.713231,0,0,4.433187,0.719956,0.6839582,0,0,0,10.62527,0,0,0,14.00003,100,0.1339357,0.752354,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,2.272741,2.272741,0,-1,0,2.272741,153.7906,1.102903,0,0,3.495261,2.392359,2.272741,0,0,0,10.62527,0,0,0,14.00003,100,0.1339357,2.500015,2.796209,0,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,2.163152,2.163152,0,-1,0,2.163152,107.1255,0.04028494,0,0,2.317286,2.277001,2.163152,0,0,0,10.62527,0,0,0,14.00003,100,0.1339357,2.379467,1.853829,0,12.94256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,0.542969,0.542969,0,-1,0,0.542969,211.5534,0.5771231,0,0,1.148669,0.5715463,0.542969,0,0,0,10.62527,0,0,0,14.00003,100,0.1339357,0.5972659,0.9189355,0,11.77394
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,3.723861,3.33,0,-1,0,3.33,0,0,0.3938606,0.7662467,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1339357,4.096247,0,0,10.62527
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,4.237413,3.33,0,-1,0,3.33,0,0,0.9074135,1.331155,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1339357,4.661155,0,0,7.120011
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,3.637455,3.33,0,-1,0,3.33,0,0,0.3074553,0.6712008,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.1339357,4.001201,0,0,3.614748
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68421,0.1094847,0,0,0,2.915413,20.82434,0.1339357,0,0,0,0.1094847
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.3830245,0.1040105,0,-1,0,0.1040105,0,0,0.2790141,0.3173165,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.1339357,0.421327,0,0,0.1094847
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.267949,0,0,-1,0,0,0,0,0.267949,0.2947439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339357,0.2947439,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339357,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339357,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1696012,0,0,-1,0,0,0,0,0.1696012,0.1865613,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339357,0.1865613,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.2382617,0,0,-1,0,0,0,0,0.2382617,0.2620879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339357,0.2620879,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.1167319,0,0,-1,0,0,0,0,0.1167319,0.1284051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339357,0.1284051,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.2100932,0.2100932,3.715356,0,1.179292,0.2100932,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1379109,0.2311025,0,5,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.2100258,0.2100258,3.715289,0,1.179274,0.2100258,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1415518,0.2310284,0,5,2.997
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8514318,0,0,3.505263,3.33,5.14586,5.994,4.181432,0,4.181432,13.08509,93.46474,0.1426569,0,0.6811454,5,6.845432
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,0.9909578,0.9909578,0,0,0,0.9909578,192.1693,0,0,0,1.904317,1.043113,0.9909578,0,0,0.9644284,9.757289,0.8612032,0,0.8612032,13.9021,99.30051,0.1411995,1.090054,1.523453,0,11.6616
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,0.6212231,0.6212231,0,-1,0,0.6212231,476.9591,2.205836,0,0,2.96298,0.653919,0.6212231,0,0,0.1032252,10.53237,0.1032252,0,0.1032252,14.00003,100,0.1410268,0.6833454,2.370384,0,13.49535
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,1.557811,1.557811,0,-1,0,1.557811,273.5098,2.620965,0,0,4.260766,1.639801,1.557811,0,0,0,10.62527,0,0,0,14.00003,100,0.1410268,1.713592,3.408613,0,14.88604
