Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.1355934,0.1355934,0,-1,0,0.1355934,0,0,0,0,0,0.1427299,0.1355934,0,0,6.502338,4.77317,0,0.1427299,-0.1427299,7.680918,54.86359,0.1652891,0.1491527,0,0,4.77317
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.7198989,0.7198989,0,-1,0,0.7198989,0,0,1.110223E-16,0,0,0.7577884,0.7198989,0,0,6.660927,4.63044,0,0.7577884,-0.7577884,6.882139,49.15804,0.1652891,0.7918888,0,0,4.63044
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.07414246,0.07414246,0,-1,0,0.07414246,0,0,0,0,0,0.0780447,0.07414246,0,0,7.502914,3.872651,0,0.0780447,-0.0780447,6.799872,48.57042,0.1652891,0.08155671,0,0,3.872651
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.108685,0.108685,0,-1,0,0.108685,0,0,0,0,0,0.1144053,0.108685,0,0,7.589631,3.794607,0,0.1144053,-0.1144053,6.679278,47.70904,0.1652891,0.1195535,0,0,3.794607
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.4890082,0.4890082,0,-1,0,0.4890082,0,0,5.551115E-17,0,0,0.5147454,0.4890082,0,0,7.716747,3.680202,0,0.5147454,-0.5147454,6.136689,43.83341,0.1652891,0.537909,0,0,3.680202
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.5971239,0.5971239,0,-1,0,0.5971239,0,0,0,0,0,0.6285515,0.5971239,0,0,8.288687,3.165456,0,0.6285515,-0.6285515,5.474138,39.10091,0.1652891,0.6568363,0,0,3.165456
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.2487177,0.2487177,0,-1,0,0.2487177,0,0,2.775558E-17,0,0,0.2618082,0.2487177,0,0,8.987078,2.536905,0,0.2618082,-0.2618082,5.198168,37.1297,0.1652891,0.2735895,0,0,2.536905
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.332517,0.332517,0,0,0,0.332517,0,0,5.551115E-17,0,0,0.3500179,0.332517,0,0,9.277975,2.275096,0,0.3500179,-0.3500179,4.829216,34.49434,0.1652891,0.3657687,0,0,2.275096
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.6068131,0.6068131,0,0,0,0.6068131,0,0,0,0,0,0.6387507,0.6068131,0,0,9.666884,1.925079,0,0.6387507,-0.6387507,4.155914,29.68504,0.1652891,0.6674945,0,0,1.925079
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.194179,0.194179,0,0,0,0.194179,519.5473,0,0,0,1.008852,0.2043989,0.194179,0,0,10.37661,1.286328,0.8044527,0,0.8044527,4.919085,35.13625,0.1645735,0.2135969,0.8070813,0,2.295179
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.09299532,0.09299532,0,0,0,0.09299532,2289.262,0,0,0,2.128907,0.0978898,0.09299532,0,0,9.572154,2.010335,2.031017,0,2.031017,6.845877,48.89902,0.1627941,0.1022948,1.703125,0,4.139242
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,0.4629804,0.4629804,0,-1,0,0.4629804,713.6219,0,0,0,3.30393,0.4873478,0.4629804,0,0,7.541137,3.838251,2.816582,0,2.816582,9.517921,67.98502,0.1603891,0.5092785,2.643144,0,7.14218
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,2.485293,2.485293,0,-1,0,2.485293,174.366,0,0,0,4.333506,2.616098,2.485293,0,0,4.724555,6.373175,1.717408,0,1.717408,11.1472,79.62268,0.1589572,2.733822,3.466804,0,10.70668
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,1.53356,1.53356,0,-1,0,1.53356,302.9923,0.02514652,0,0,4.646567,1.614273,1.53356,0,0,3.007148,7.918841,3.007148,0,3.007148,14.00003,100,0.1565107,1.686916,3.717254,0,12.56541
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,-1,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1565107,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,0.6252417,0.6252417,0,-1,0,0.6252417,820.2921,4.470659,0,0,5.128808,0.6581491,0.6252417,0,0,0,10.62527,0,0,0,14.00003,100,0.1565107,0.6877658,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,0.440238,0.440238,0,-1,0,0.440238,903.9993,3.51634,0,0,3.979748,0.4634084,0.440238,0,0,0,10.62527,0,0,0,14.00003,100,0.1565107,0.4842618,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,0.6335497,0.6335497,0,-1,0,0.6335497,567.098,2.925953,0,0,3.592848,0.6668945,0.6335497,0,0,0,10.62527,0,0,0,14.00003,100,0.1565107,0.6969047,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.05723223,0.05723223,0,-1,0,0.05723223,4593.601,2.568776,0,0,2.62902,0.06024445,0.05723223,0,0,0,10.62527,0,0,0,14.00003,100,0.1565107,0.06295545,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,1.097248,1.097248,0,-1,0,1.097248,87.47809,0,0,0,0.959852,1.154998,1.097248,0,0,0,10.62527,0,0.1951464,-0.1951464,13.79433,98.5307,0.1565107,1.206973,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,1.414595,1.414595,0,-1,0,1.414595,21.3912,0,0,0,0.3025988,1.489047,1.414595,0,0,0.2168294,10.43013,0,1.186449,-1.186449,12.5437,89.59767,0.1565107,1.556055,0.242079,0,10.73273
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,2.432106,2.432106,0,-1,0,2.432106,0,0,4.440892E-16,0,0,2.560111,2.432106,0,0,1.535106,9.243679,0,2.560111,-2.560111,9.845105,70.32204,0.1565107,2.675316,0,0,9.243679
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,2.498743,2.498743,0,-1,0,2.498743,0,0,4.440892E-16,0,0,2.630256,2.498743,0,0,4.379673,6.683568,0,2.630256,-2.630256,7.072572,50.51827,0.1565107,2.748617,0,0,6.683568
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.9194221,0.9194221,0,-1,0,0.9194221,0,0,1.110223E-16,0,0,0.9678127,0.9194221,0,0,7.30218,4.053312,0,0.9678127,-0.9678127,6.052408,43.2314,0.1565107,1.011364,0,0,4.053312
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.3374988,0.3374988,0,-1,0,0.3374988,0,0,0,0,0,0.3552619,0.3374988,0,0,8.377527,3.0855,0,0.3552619,-0.3552619,5.677929,40.55655,0.1565107,0.3712487,0,0,3.0855
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.07644526,0.07644526,0,-1,0,0.07644526,0,0,1.387779E-17,0,0,0.08046869,0.07644526,0,0,8.772263,2.730238,0,0.08046869,-0.08046869,5.593107,39.95069,0.1565107,0.08408979,0,0,2.730238
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.2478707,0.2478707,0,-1,0,0.2478707,0,0,2.775558E-17,0,0,0.2609165,0.2478707,0,0,8.861672,2.649769,0,0.2609165,-0.2609165,5.318077,37.98619,0.1565107,0.2726578,0,0,2.649769
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.3240641,0.3240641,0,-1,0,0.3240641,0,0,0,0,0,0.3411201,0.3240641,0,0,9.15158,2.388853,0,0.3411201,-0.3411201,4.958505,35.41782,0.1565107,0.3564705,0,0,2.388853
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.09573205,0.09573205,0,-1,0,0.09573205,0,0,1.387779E-17,0,0,0.1007706,0.09573205,0,0,9.530602,2.047732,0,0.1007706,-0.1007706,4.852283,34.6591,0.1565107,0.1053053,0,0,2.047732
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.1840807,0.1840807,0,-1,0,0.1840807,0,0,2.775558E-17,0,0,0.1937692,0.1840807,0,0,9.64257,1.946962,0,0.1937692,-0.1937692,4.648033,33.20017,0.1565107,0.2024888,0,0,1.946962
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.6134467,0.6134467,0,-1,0,0.6134467,0,0,0,0,0,0.6457333,0.6134467,0,0,9.857868,1.753193,0,0.6457333,-0.6457333,3.96737,28.3383,0.1565107,0.6747913,0,0,1.753193
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.1098459,0.1098459,0,0,0,0.1098459,0,0,1.387779E-17,0,0,0.1156273,0.1098459,0,0,10.57535,1.107459,0,0.1156273,-0.1156273,3.845488,27.46772,0.1565107,0.1208305,0,0,1.107459
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.2521548,0.2521548,0,0,0,0.2521548,0,0,5.551115E-17,0,0,0.2654261,0.2521548,0,0,10.70382,0.991832,0,0.2654261,-0.2654261,3.565705,25.46927,0.1565107,0.2773702,0,0,0.991832
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,1.687846,1.687846,4.752771,0,1.462507,1.687846,39.33921,0,0,0,0.6639855,0,0,3.064925,2.911679,10.99874,0.726406,3.575664,0,3.575664,6.957878,49.69903,0.1590382,1.856631,0.5311884,5,1.390391
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,3.505263,0,1.121937,0,0,0,0,0,2.158375,0,0,3.505263,3.33,7.423078,3.944504,5.488375,0,5.488375,12.16461,86.88988,0.1581149,0,1.7267,5,6.102879
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.3436075,0.3436075,0,-1,0,0.3436075,744.694,0.2624293,0,0,2.558825,0.3616922,0.3436075,0,0,1.934703,8.884041,1.934703,0,1.934703,14.00003,100,0.1566327,0.3779683,2.04706,0,11.44287
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,1.162004,1.162004,0,-1,0,1.162004,249.5437,1.676546,0,0,2.899709,1.223162,1.162004,0,0,0,10.62527,0,0,0,14.00003,100,0.1566327,1.278205,2.319767,0,13.52498
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.3351867,0.3351867,0,-1,0,0.3351867,1122.025,3.408052,0,0,3.76088,0.3528281,0.3351867,0,0,0,10.62527,0,0,0,14.00003,100,0.1566327,0.3687054,3.008704,0,14.38615
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,1.131133,1.131133,0,-1,0,1.131133,400.4586,3.339053,0,0,4.529719,1.190666,1.131133,0,0,0,10.62527,0,0,0,14.00003,100,0.1566327,1.244246,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.1812534,0.1812534,0,-1,0,0.1812534,2459.601,4.267319,0,0,4.458112,0.1907931,0.1812534,0,0,0,10.62527,0,0,0,14.00003,100,0.1566327,0.1993788,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,1.907211,1.907211,0,-1,0,1.907211,216.7659,2.126592,0,0,4.134183,2.007591,1.907211,0,0,0,10.62527,0,0,0,14.00003,100,0.1566327,2.097932,3.307346,0,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,2.702088,2.702088,0,-1,0,2.702088,88.75645,0,4.440892E-16,0,2.398277,2.844303,2.702088,0,0,0,10.62527,0,0.4460258,-0.4460258,13.52988,96.64178,0.1566327,2.972297,1.918622,0,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,1.659938,1.659938,0,-1,0,1.659938,89.16022,0,0,0,1.480004,1.747303,1.659938,0,0,0.4955842,10.17925,0,0.2672988,-0.2672988,13.24812,94.62923,0.1566327,1.825932,1.184003,0,11.65925
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,0.4831479,0.4831479,0,-1,0,0.4831479,195.1258,0,0,0,0.9427465,0.5085768,0.4831479,0,0,0.7925829,9.911949,0.4341697,0,0.4341697,13.66001,97.57129,0.1563039,0.5314628,0.7541972,0,10.8547
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,1.770024,1.770024,0,-1,0,1.770024,16.73312,0,2.220446E-16,0,0.2961803,1.863183,1.770024,0,0,0.3584132,10.3027,0,1.567003,-1.567003,12.00824,85.77298,0.1563039,1.947026,0.2369442,0,10.59888
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,2.570184,2.570184,0,-1,0,2.570184,0,0,4.440892E-16,0,0,2.705457,2.570184,0,0,2.099528,8.7357,0,2.705457,-2.705457,9.15644,65.40301,0.1563039,2.827202,0,0,8.7357
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.741662,1.741662,0,-1,0,1.741662,0,0,0,0,0,1.833329,1.741662,0,0,5.105591,6.030242,0,1.833329,-1.833329,7.223941,51.59948,0.1563039,1.915828,0,0,6.030242
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,1.087927,1.087927,0,-1,0,1.087927,0,0,0,0,0,1.145186,1.087927,0,0,7.142622,4.196914,0,1.145186,-1.145186,6.016809,42.97712,0.1563039,1.196719,0,0,4.196914
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1804101,0.1804101,0,-1,0,0.1804101,0,0,2.775558E-17,0,0,0.1899054,0.1804101,0,0,8.415051,3.051728,0,0.1899054,-0.1899054,5.816631,41.54728,0.1563039,0.1984512,0,0,3.051728
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.3731436,0.3731436,0,-1,0,0.3731436,0,0,5.551115E-17,0,0,0.3927828,0.3731436,0,0,8.626058,2.861823,0,0.3927828,-0.3927828,5.402602,38.58994,0.1563039,0.410458,0,0,2.861823
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.5200322,0.5200322,0,-1,0,0.5200322,0,0,0,0,0,0.5474023,0.5200322,0,0,9.062483,2.46904,0,0.5474023,-0.5474023,4.825589,34.46843,0.1563039,0.5720354,0,0,2.46904
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.4005167,0.4005167,0,-1,0,0.4005167,0,0,0,0,0,0.4215965,0.4005167,0,0,9.670708,1.921637,0,0.4215965,-0.4215965,4.381187,31.29413,0.1563039,0.4405683,0,0,1.921637
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,1.092071,1.092071,0,-1,0,1.092071,0,0,0,0,0,1.149548,1.092071,0,0,10.13915,1.500041,0,1.149548,-1.149548,3.169457,22.63894,0.1563039,1.201278,0,0,1.500041
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41642,0.3504927,0,0,0,3.169457,22.63894,0.1563039,0,0,0,0.3504927
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41642,0.3504927,0,0,0,3.169457,22.63894,0.1563039,0,0,0,0.3504927
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.532729,0.532729,4.037992,0,1.267372,0.532729,0,0,0,0,0,0,0,3.505263,3.33,11.41642,0.3504927,3.33,0,3.33,6.328573,45.204,0.1578514,0.5860019,0,5,0.3504927
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.2167498,0.2167498,3.722013,0,1.18111,0.2167498,0,0,0,0,0,0,0,3.505263,3.33,8.086424,3.347493,3.33,0,3.33,9.487688,67.76907,0.1589016,0.2384248,0,5,3.347493
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,2.238006,2.238006,5,0,1.53,2.238006,35.90869,0,0,0,0.8036386,0,0,2.761994,2.623895,4.756424,6.344493,3.427533,0,3.427533,12.73933,90.99504,0.1613209,2.461806,0.6429108,5,7.148131
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,1.626455,1.626455,0,0,0,1.626455,115.4408,0,0,0,1.877593,1.712058,1.626455,0,0,1.328891,9.429273,0.1655355,0,0.1655355,12.89637,92.11676,0.1611979,1.7891,1.502074,0,11.30687
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,1.028817,1.028817,0,-1,0,1.028817,243.5558,0.2594233,0,0,2.505744,1.082965,1.028817,0,0,1.163355,9.578255,1.163355,0,1.163355,14.00003,100,0.1603386,1.131699,2.004595,0,12.084
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,-1,0,0,0,3.747402,0,0,3.747402,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1603386,0,2.997922,0,14.37268
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,2.106919,2.106919,0,-1,0,2.106919,218.1089,2.377567,0,0,4.595376,2.217809,2.106919,0,0,0,10.62527,0,0,0,14.00003,100,0.1603386,2.317611,3.676301,0,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,1.498482,1.498482,0,-1,0,1.498482,268.6813,2.448792,0,0,4.026141,1.57735,1.498482,0,0,0,10.62527,0,0,0,14.00003,100,0.1603386,1.64833,3.220913,0,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,0.5009391,0.5009391,0,-1,0,0.5009391,925.9884,4.111334,0,0,4.638638,0.5273044,0.5009391,0,0,0,10.62527,0,0,0,14.00003,100,0.1603386,0.551033,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,2.452876,2.452876,0,-1,0,2.452876,173.6318,1.676997,0,0,4.258973,2.581975,2.452876,0,0,0,10.62527,0,0,0,14.00003,100,0.1603386,2.698164,3.407178,0,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,1.415749,1.415749,0,-1,0,1.415749,236.0886,1.852159,0,0,3.342421,1.490262,1.415749,0,0,0,10.62527,0,0,0,14.00003,100,0.1603386,1.557324,2.673937,0,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,-1,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1603386,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,1.911128,1.911128,0,-1,0,1.911128,62.1945,0,4.440892E-16,0,1.188617,2.011714,1.911128,0,0,0,10.62527,0,0.8230973,-0.8230973,13.13241,93.80272,0.1603386,2.102241,0.9508934,0,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,5.200145,3.33,0,-1,0,3.33,6.369013,0,1.870145,2.390159,0.2120881,3.505263,3.33,0,0,0.9145526,9.802176,0,3.293175,-3.293175,9.661096,69.00769,0.1603386,5.72016,0.1696705,0,10.01427
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.573636,6.509002,0,0,0,9.661096,69.00769,0.1603386,0,0,0,6.509002
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,2.996348,2.996348,0,-1,0,2.996348,0,0,4.440892E-16,0,0,3.154051,2.996348,0,0,4.573636,6.509002,0,3.154051,-3.154051,6.336434,45.26015,0.1603386,3.295983,0,0,6.509002
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,2.792548,2.792548,0,-1,0,2.792548,0,0,4.440892E-16,0,0,2.939524,2.792548,0,0,8.078136,3.354951,0,2.939524,-2.939524,3.237904,23.12784,0.1603386,3.071803,0,0,3.354951
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.3513036,0.3513036,0,-1,0,0.3513036,0,0,5.551115E-17,0,0,0.3697932,0.3513036,0,0,11.34427,0.415427,0,0.3697932,-0.3697932,2.848108,20.34359,0.1603386,0.3864339,0,0,0.415427
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.262365,0.04335208,0,-1,0,0.04335208,0,0,0.219013,0.2452495,0,0.04563377,0.04335208,0,0,11.75516,0.04563377,0,0.04563377,-0.04563377,2.800006,20,0.1603386,0.2886015,0,0,0.04563377
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.3144645,0,0,-1,0,0,0,0,0.3144645,0.345911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1603386,0.345911,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.288783,0,0,-1,0,0,0,0,0.288783,0.3176612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1603386,0.3176612,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.2061217,0,0,-1,0,0,0,0,0.2061217,0.2267339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1603386,0.2267339,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.4344418,0,0,-1,0,0,0,0,0.4344418,0.477886,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1603386,0.477886,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.1312061,0,0,-1,0,0,0,0,0.1312061,0.1443267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1603386,0.1443267,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1587663,0.1587663,3.664029,0,1.16528,0.1587663,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1612337,0.1746429,0,5,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.3074848,0.3074848,3.812748,0,1.20588,0.3074848,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1623029,0.3382333,0,5,2.997
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,0.7831033,0.7831033,4.288366,0,1.335724,0.7831033,30.64726,4.440892E-16,0,0,0.2399997,0,0,3.505263,3.33,5.14586,5.994,3.57,0,3.57,12.50504,89.3215,0.1638009,0.8614137,0.1919998,5,6.234
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.1428263,0.1428263,0,0,0,0.1428263,543.2378,0,0,0,0.7758865,0.1503435,0.1428263,0,0,1.575861,9.207,0.6255431,0,0.6255431,13.09848,93.56037,0.1633536,0.1571089,0.6207092,0,9.982886
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,-1,0,0,0,0.9409972,0,0,1.891315,0,0,0,0,0.9503174,9.769988,0.9503174,0,0.9503174,14.00003,100,0.1626787,0,1.513052,0,11.6613
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,-1,0,0,0,3.766123,0,0,3.766123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1626787,0,3.012898,0,14.3914
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,3.079151,3.079151,0,-1,0,3.079151,134,0.8848522,0,0.05706612,4.126064,3.241212,3.079151,0,0,0,10.62527,0,0,0,14.00003,100,0.1626787,3.387066,3.300851,0,14.75134
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.3555041,0.3555041,0,-1,0,0.3555041,1258.161,4.098597,0,0,4.472812,0.3742148,0.3555041,0,0,0,10.62527,0,0,0,14.00003,100,0.1626787,0.3910545,3.57825,0,15.09809
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.2677542,0.2677542,0,-1,0,0.2677542,1106.282,2.68027,0,0,2.962117,0.2818466,0.2677542,0,0,0,10.62527,0,0,0,14.00003,100,0.1626787,0.2945296,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,1.259089,1.259089,0,-1,0,1.259089,205.5635,1.262871,0,0,2.588227,1.325356,1.259089,0,0,0,10.62527,0,0,0,14.00003,100,0.1626787,1.384997,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,-1,0,0,0,2.479335,0,0,2.479335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1626787,0,1.983468,0,13.10461
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,1.686062,1.686062,0,-1,0,1.686062,70.93928,0,0,0,1.19608,1.774802,1.686062,0,0,0,10.62527,0,0.5787218,-0.5787218,13.39,95.64268,0.1626787,1.854668,0.9568639,0,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,0.5069823,0.5069823,0,-1,0,0.5069823,29.47005,0,1.110223E-16,0,0.1494079,0.5336655,0.5069823,0,0,0.6430241,10.04655,0,0.3842576,-0.3842576,12.98496,92.74952,0.1626787,0.5576805,0.1195263,0,10.19596
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,-1,0,0,0,0,0,0,0.1117989,0,0,0,0,1.069977,9.662294,0.1117989,0,0.1117989,13.09102,93.5071,0.1625997,0,0.08943913,0,9.774094
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,1.41826,1.41826,0,-1,0,1.41826,0,0,2.220446E-16,0,0,1.492905,1.41826,0,0,0.9581782,9.762914,0,1.492905,-1.492905,11.51736,82.26669,0.1625997,1.560086,0,0,9.762914
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,2.981444,2.981444,0,-1,0,2.981444,0,0,4.440892E-16,0,0,3.138362,2.981444,0,0,2.616962,8.270009,0,3.138362,-3.138362,8.209236,58.63728,0.1625997,3.279588,0,0,8.270009
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.104031,5.131647,0,0,0,8.209236,58.63728,0.1625997,0,0,0,5.131647
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.4963523,0.4963523,0,-1,0,0.4963523,0,0,1.110223E-16,0,0,0.5224761,0.4963523,0,0,6.104031,5.131647,0,0.5224761,-0.5224761,7.658498,54.70345,0.1625997,0.5459876,0,0,5.131647
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.471807,0.471807,0,-1,0,0.471807,0,0,0,0,0,0.496639,0.471807,0,0,6.68456,4.60917,0,0.496639,-0.496639,7.134994,50.96414,0.1625997,0.5189878,0,0,4.60917
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.2864899,0.2864899,0,-1,0,0.2864899,0,0,0,0,0,0.3015683,0.2864899,0,0,7.236381,4.112531,0,0.3015683,-0.3015683,6.817113,48.69357,0.1625997,0.3151389,0,0,4.112531
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.03563945,0.03563945,0,-1,0,0.03563945,0,0,6.938894E-18,0,0,0.03751521,0.03563945,0,0,7.571457,3.810963,0,0.03751521,-0.03751521,6.777569,48.41111,0.1625997,0.03920339,0,0,3.810963
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.43666,0.43666,0,-1,0,0.43666,0,0,5.551115E-17,0,0,0.4596421,0.43666,0,0,7.613141,3.773448,0,0.4596421,-0.4596421,6.293064,44.95036,0.1625997,0.480326,0,0,3.773448
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1552487,0.1552487,0,-1,0,0.1552487,0,0,2.775558E-17,0,0,0.1634197,0.1552487,0,0,8.123854,3.313806,0,0.1634197,-0.1634197,6.120804,43.71994,0.1625997,0.1707736,0,0,3.313806
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.3913641,0.3913641,0,-1,0,0.3913641,0,0,0,0,0,0.4119622,0.3913641,0,0,8.305431,3.150386,0,0.4119622,-0.4119622,5.686558,40.61819,0.1625997,0.4305005,0,0,3.150386
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.763167,2.738424,0,0,0,5.686558,40.61819,0.1625997,0,0,0,2.738424
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.2200484,0.2200484,0,0,0,0.2200484,0,0,2.775558E-17,0,0,0.2316299,0.2200484,0,0,8.763167,2.738424,0,0.2316299,-0.2316299,5.442399,38.8742,0.1625997,0.2420533,0,0,2.738424
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,0.8594608,0.8594608,0,0,0,0.8594608,44.57943,0,1.110223E-16,0,0.3831428,0.9046956,0.8594608,0,0,9.020534,2.506794,0,0.5215528,-0.5215528,4.892633,34.94731,0.1625997,0.9454069,0.3065142,0,2.889937
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,1.775259,1.775259,0,0,0,1.775259,78.97077,0,0,0,1.401935,1.868693,1.775259,0,0,9.600037,1.985241,0,0.4667579,-0.4667579,4.400628,31.43299,0.1625997,1.952785,1.121548,0,3.387177
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,1.269451,1.269451,0,-1,0,1.269451,243.3027,0,0,0,3.088608,1.336264,1.269451,0,0,10.11866,1.518483,1.752344,0,1.752344,6.063047,43.30739,0.161371,1.396396,2.470886,0,4.607091
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,2.025414,2.025414,0,-1,0,2.025414,165.2811,0,0,0,3.347627,2.132015,2.025414,0,0,8.366313,3.095593,1.215612,0,1.215612,7.216278,51.54473,0.1605296,2.227956,2.678101,0,6.443219
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,-1,0,0,0,0,0,0,4.034993,0,0,0,0,7.150701,4.189643,4.034993,0,4.034993,11.04421,78.88704,0.1577982,0,3.227994,0,8.224636
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,-1,0,0,0,0.2002847,0,0,3.315993,0,0,0,0,3.115708,7.821136,3.115708,0,3.115708,14.00003,100,0.1557519,0,2.652794,0,11.13713
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,0.4257832,0.4257832,0,-1,0,0.4257832,617.6261,2.181555,0,0,2.629748,0.4481928,0.4257832,0,0,0,10.62527,0,0,0,14.00003,100,0.1557519,0.4683615,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,1.843664,1.843664,0,-1,0,1.843664,134.2903,0.5351632,0,0,2.475862,1.940699,1.843664,0,0,0,10.62527,0,0,0,14.00003,100,0.1557519,2.028031,1.98069,0,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,1.950699,1.950699,0,-1,0,1.950699,96.1545,0,0,0,1.875685,2.053367,1.950699,0,0,0,10.62527,0,0.1776825,-0.1776825,13.81273,98.66219,0.1557519,2.145769,1.500548,0,12.50096
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,-1,0,0,0,0.6215087,0,0,0.8189337,0,0,0,0,0.197425,10.44759,0.197425,0,0.197425,14.00003,100,0.1556241,0,0.655147,0,11.26653
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,1.971409,1.971409,0,-1,0,1.971409,45.54999,0,4.440892E-16,0,0.8979765,2.075167,1.971409,0,0,0,10.62527,0,1.177191,-1.177191,12.75916,91.13667,0.1556241,2.16855,0.7183812,0,11.52325
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,2.465237,2.465237,0,-1,0,2.465237,10.4947,0,4.440892E-16,0,0.2587192,2.594986,2.465237,0,0,1.30799,9.448084,0,2.336267,-2.336267,10.29652,73.54642,0.1556241,2.71176,0.2069753,0,9.706802
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,1.353678,1.353678,0,-1,0,1.353678,0,0,2.220446E-16,0,0,1.424924,1.353678,0,0,3.903842,7.111817,0,1.424924,-1.424924,8.794517,62.81785,0.1556241,1.489046,0,0,7.111817
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,1.15562,1.15562,0,-1,0,1.15562,0,0,2.220446E-16,0,0,1.216443,1.15562,0,0,5.487091,5.686893,0,1.216443,-1.216443,7.512274,53.65899,0.1556241,1.271182,0,0,5.686893
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,1.186655,1.186655,0,-1,0,1.186655,0,0,2.220446E-16,0,0,1.24911,1.186655,0,0,6.838693,4.47045,0,1.24911,-1.24911,6.195596,44.25417,0.1556241,1.30532,0,0,4.47045
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.3293829,0.3293829,0,-1,0,0.3293829,0,0,5.551115E-17,0,0,0.3467188,0.3293829,0,0,8.226594,3.22134,0,0.3467188,-0.3467188,5.830122,41.64365,0.1556241,0.3623212,0,0,3.22134
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.611837,2.874621,0,0,0,5.830122,41.64365,0.1556241,0,0,0,2.874621
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.02988174,0.02988174,0,-1,0,0.02988174,0,0,3.469447E-18,0,0,0.03145446,0.02988174,0,0,8.611837,2.874621,0,0.03145446,-0.03145446,5.796966,41.40682,0.1556241,0.03286991,0,0,2.874621
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.646787,2.843167,0,0,0,5.796966,41.40682,0.1556241,0,0,0,2.843167
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.646787,2.843167,0,0,0,5.796966,41.40682,0.1556241,0,0,0,2.843167
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.5251884,0.5251884,0,-1,0,0.5251884,0,0,1.110223E-16,0,0,0.5528299,0.5251884,0,0,8.646787,2.843167,0,0.5528299,-0.5528299,5.214232,37.24444,0.1556241,0.5777072,0,0,2.843167
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.261042,2.290337,0,0,0,5.214232,37.24444,0.1556241,0,0,0,2.290337
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.2742362,0.2742362,0,0,0,0.2742362,0,0,0,0,0,0.2886697,0.2742362,0,0,9.261042,2.290337,0,0.2886697,-0.2886697,4.909948,35.07098,0.1556241,0.3016598,0,0,2.290337
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.1005124,0.1005124,0,0,0,0.1005124,0,0,1.387779E-17,0,0,0.1058025,0.1005124,0,0,9.581786,2.001667,0,0.1058025,-0.1058025,4.798422,34.27438,0.1556241,0.1105636,0,0,2.001667
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,0.6969337,0.6969337,0,0,0,0.6969337,116.8208,0,0,0,0.8141636,0.7336145,0.6969337,0,0,9.699345,1.895864,0.08054912,0,0.08054912,4.874838,34.8202,0.155572,0.7666271,0.6513309,0,2.710028
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,2.702793,2.702793,5,0,1.53,2.702793,68.9272,0,0,0,1.862959,0,0,2.297207,2.182347,9.618795,1.968359,4.045306,0,4.045306,8.712552,62.23239,0.1576496,2.973072,1.490367,5,3.831318
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,0.3942548,0.3942548,0,-1,0,0.3942548,713.3866,0,0,0,2.812561,0.415005,0.3942548,0,0,5.573489,5.609134,2.397556,0,2.397556,10.98707,78.47894,0.1561192,0.4336803,2.250049,0,8.421695
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.156696,0.156696,0,-1,0,0.156696,2243.106,0.1739818,0,0,3.514858,0.1649432,0.156696,0,0,3.175933,7.766934,3.175933,0,3.175933,14.00003,100,0.1541372,0.1723657,2.811887,0,11.28179
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,1.809846,1.809846,0,-1,0,1.809846,224.6226,2.160221,0,0,4.065322,1.905101,1.809846,0,0,0,10.62527,0,0,0,14.00003,100,0.1541372,1.99083,3.252257,0,14.6906
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,2.457304,2.457304,0,-1,0,2.457304,197.1917,2.258963,0,0,4.845598,2.586635,2.457304,0,0,0,10.62527,0,0,0,14.00003,100,0.1541372,2.703034,3.876478,0,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,0.4296765,0.4296765,0,-1,0,0.4296765,866.6526,3.271512,0,0,3.723803,0.4522911,0.4296765,0,0,0,10.62527,0,0,0,14.00003,100,0.1541372,0.4726442,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,0.818367,0.818367,0,-1,0,0.818367,275.5982,1.393966,0,0,2.255405,0.8614389,0.818367,0,0,0,10.62527,0,0,0,14.00003,100,0.1541372,0.9002037,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,-1,0,0,0,2.008198,0,0,2.008198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1541372,0,1.606558,0,12.63347
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,-1,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1541372,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,-1,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1541372,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,-1,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1541372,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.889665,1.889665,0,-1,0,1.889665,0,0,2.220446E-16,0,0,1.989121,1.889665,0,0,0,10.62527,0,1.989121,-1.989121,11.90331,85.02348,0.1541372,2.078632,0,0,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.6164147,0.6164147,0,-1,0,0.6164147,0,0,0,0,0,0.6488576,0.6164147,0,0,2.210135,8.636153,0,0.6488576,-0.6488576,11.21935,80.13808,0.1541372,0.6780562,0,0,8.636153
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.931087,7.987296,0,0,0,11.21935,80.13808,0.1541372,0,0,0,7.987296
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.133711,0.133711,0,-1,0,0.133711,0,0,0,0,0,0.1407484,0.133711,0,0,2.931087,7.987296,0,0.1407484,-0.1407484,11.07099,79.07836,0.1541372,0.1470821,0,0,7.987296
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.2210095,0.2210095,0,-1,0,0.2210095,0,0,2.775558E-17,0,0,0.2326416,0.2210095,0,0,3.087475,7.846547,0,0.2326416,-0.2326416,10.82577,77.32675,0.1541372,0.2431104,0,0,7.846547
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.5139468,0.5139468,0,-1,0,0.5139468,0,0,0,0,0,0.5409967,0.5139468,0,0,3.345965,7.613905,0,0.5409967,-0.5409967,10.25551,73.25347,0.1541372,0.5653415,0,0,7.613905
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.07461452,0.07461452,0,-1,0,0.07461452,0,0,0,0,0,0.0785416,0.07461452,0,0,3.947073,7.072909,0,0.0785416,-0.0785416,10.17272,72.66211,0.1541372,0.08207597,0,0,7.072909
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.129824,0.129824,0,-1,0,0.129824,0,0,0,0,0,0.1366568,0.129824,0,0,4.034341,6.994367,0,0.1366568,-0.1366568,10.02867,71.63319,0.1541372,0.1428064,0,0,6.994367
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.3343025,0.3343025,0,-1,0,0.3343025,0,0,5.551115E-17,0,0,0.3518974,0.3343025,0,0,4.186182,6.85771,0,0.3518974,-0.3518974,9.657735,68.98368,0.1541372,0.3677327,0,0,6.85771
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.577179,6.505813,0,0,0,9.657735,68.98368,0.1541372,0,0,0,6.505813
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.577179,6.505813,0,0,0,9.657735,68.98368,0.1541372,0,0,0,6.505813
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.1975514,0.1975514,0,0,0,0.1975514,0,0,0,0,0,0.2079489,0.1975514,0,0,4.577179,6.505813,0,0.2079489,-0.2079489,9.438538,67.41799,0.1541372,0.2173066,0,0,6.505813
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,4.808233,6.297864,0.8141722,0,0.8141722,10.21093,72.93506,0.1536372,0,0.6513377,0,7.112036
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,1.416281,1.416281,0,0,0,1.416281,136.4243,0,0,0,1.93215,1.490822,1.416281,0,0,3.994061,7.030619,0.4413286,0,0.4413286,10.62961,75.92564,0.1533675,1.557909,1.54572,0,8.96277
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.0165296,0.0165296,0,-1,0,0.0165296,18321.86,0,0,0,3.028531,0.01739958,0.0165296,0,0,3.552732,7.427815,3.011131,0,3.011131,13.48622,96.32995,0.1515525,0.01818256,2.422825,0,10.45635
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,0.518379,0.518379,0,-1,0,0.518379,834.6021,3.239139,0,0,4.326402,0.5456622,0.518379,0,0,0.5416014,10.13783,0.5416014,0,0.5416014,14.00003,100,0.1512305,0.570217,3.461122,0,14.46424
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,-1,0,0,0,4.92176,0,0,4.92176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512305,0,3.937407,0,15.54703
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,-1,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512305,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,0.8585187,0.8585187,0,-1,0,0.8585187,599.1,4.239682,0,0,5.143386,0.9037039,0.8585187,0,0,0,10.62527,0,0,0,14.00003,100,0.1512305,0.9443706,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,-1,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512305,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,0.7519541,0.7519541,0,-1,0,0.7519541,456.7458,2.642989,0,0,3.434519,0.7915307,0.7519541,0,0,0,10.62527,0,0,0,14.00003,100,0.1512305,0.8271496,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,1.761283,1.761283,0,-1,0,1.761283,145.0412,0.7006039,0,0,2.554586,1.853982,1.761283,0,0,0,10.62527,0,0,0,14.00003,100,0.1512305,1.937412,2.043669,0,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,1.43943,1.43943,0,-1,0,1.43943,81.72305,0,0,0,1.176346,1.51519,1.43943,0,0,0,10.62527,0,0.3388433,-0.3388433,13.64286,97.44878,0.1512305,1.583373,0.9410769,0,11.80162
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,-1,0,0,0,0.1734612,0,0,0.5499538,0,0,0,0,0.3764926,10.28643,0.3764926,0,0.3764926,14.00003,100,0.1510076,0,0.439963,0,10.83638
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,1.177043,1.177043,0,-1,0,1.177043,0,0,0,0,0,1.238993,1.177043,0,0,0,10.62527,0,1.238993,-1.238993,12.69401,90.67136,0.1510076,1.294748,0,0,10.62527
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.376659,9.386281,0,0,0,12.69401,90.67136,0.1510076,0,0,0,9.386281
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.5683533,0.5683533,0,-1,0,0.5683533,0,0,0,0,0,0.5982666,0.5683533,0,0,1.376659,9.386281,0,0.5982666,-0.5982666,12.06339,86.16687,0.1510076,0.6251886,0,0,9.386281
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.4652236,0.4652236,0,-1,0,0.4652236,0,0,5.551115E-17,0,0,0.4897091,0.4652236,0,0,2.041399,8.788014,0,0.4897091,-0.4897091,11.54719,82.47974,0.1510076,0.511746,0,0,8.788014
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.2362301,0.2362301,0,-1,0,0.2362301,0,0,2.775558E-17,0,0,0.2486633,0.2362301,0,0,2.585521,8.298306,0,0.2486633,-0.2486633,11.28507,80.60751,0.1510076,0.2598531,0,0,8.298306
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.4924085,0.4924085,0,-1,0,0.4924085,0,0,5.551115E-17,0,0,0.5183248,0.4924085,0,0,2.861813,8.049643,0,0.5183248,-0.5183248,10.73871,76.70493,0.1510076,0.5416494,0,0,8.049643
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.43773,7.531317,0,0,0,10.73871,76.70493,0.1510076,0,0,0,7.531317
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.5399166,0.5399166,0,-1,0,0.5399166,0,0,0,0,0,0.5683333,0.5399166,0,0,3.43773,7.531317,0,0.5683333,-0.5683333,10.13964,72.42582,0.1510076,0.5939083,0,0,7.531317
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.1123343,0.1123343,0,-1,0,0.1123343,0,0,1.387779E-17,0,0,0.1182466,0.1123343,0,0,4.069211,6.962984,0,0.1182466,-0.1182466,10.01499,71.53551,0.1510076,0.1235677,0,0,6.962984
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1676578,0.1676578,0,-1,0,0.1676578,0,0,2.775558E-17,0,0,0.1764819,0.1676578,0,0,4.200596,6.844738,0,0.1764819,-0.1764819,9.828964,70.20675,0.1510076,0.1844236,0,0,6.844738
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.5261304,0.5261304,0,0,0,0.5261304,0,0,1.110223E-16,0,0,0.5538215,0.5261304,0,0,4.396687,6.668256,0,0.5538215,-0.5538215,9.245185,66.0369,0.1510076,0.5787435,0,0,6.668256
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.2362881,0.2362881,0,0,0,0.2362881,0,0,2.775558E-17,0,0,0.2487243,0.2362881,0,0,5.012044,6.114434,0,0.2487243,-0.2487243,8.983006,64.16421,0.1510076,0.2599169,0,0,6.114434
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,0.8483586,0.8483586,0,0,0,0.8483586,34.53275,0,0,0,0.2929615,0.8930091,0.8483586,0,0,5.288405,5.86571,0,0.6000475,-0.6000475,8.350501,59.64632,0.1510076,0.9331945,0.2343692,0,6.158671
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,1.402111,1.402111,0,0,0,1.402111,77.30842,2.220446E-16,0,0,1.08395,1.475906,1.402111,0,0,5.955124,5.265662,0,0.3919565,-0.3919565,7.937343,56.69519,0.1510076,1.542322,0.86716,0,6.349612
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,2.262078,2.262078,0,-1,0,2.262078,83.60836,0,0,0,1.891287,2.381135,2.262078,0,0,6.390632,4.873706,0,0.4898484,-0.4898484,7.420997,53.00702,0.1510076,2.488286,1.513029,0,6.764993
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,1.093749,1.093749,0,-1,0,1.093749,140.122,0,0,0,1.532584,1.151315,1.093749,0,0,6.934907,4.383857,0.3812687,0,0.3812687,7.7827,55.5906,0.1507824,1.203124,1.226067,0,5.916441
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,1.479224,1.479224,0,-1,0,1.479224,126.6766,0,0,0,1.87383,1.557078,1.479224,0,0,6.553639,4.726999,0.3167523,0,0.3167523,8.083198,57.73701,0.1505959,1.627147,1.499064,0,6.60083
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,1.245253,1.245253,0,-1,0,1.245253,218.5422,0,0,0,2.721404,1.310793,1.245253,0,0,6.236887,5.012076,1.410611,0,1.410611,9.421421,67.29573,0.1497708,1.369779,2.177123,0,7.73348
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,1.970445,1.970445,0,-1,0,1.970445,104.3299,0,2.220446E-16,0,2.055763,2.074152,1.970445,0,0,4.826276,6.281626,0,0.01838904,-0.01838904,9.402037,67.15727,0.1497708,2.167489,1.64461,0,8.337389
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,-1,0,0,0,0,0,0,1.027587,0,0,0,0,4.846708,6.263237,1.027587,0,1.027587,10.37689,74.12051,0.1491754,0,0.8220698,0,7.290824
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,1.843223,1.843223,0,-1,0,1.843223,105.9245,0,0,0,1.952424,1.940235,1.843223,0,0,3.819121,7.188066,0.01218944,0,0.01218944,10.38846,74.20311,0.1491683,2.027545,1.561939,0,9.14049
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,-1,0,0,0,0,0,0,2.097109,0,0,0,0,3.806931,7.199036,2.097109,0,2.097109,12.37795,88.41374,0.1479679,0,1.677687,0,9.296145
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,-1,0,0,0,0,0,0,1.041552,0,0,0,0,1.709822,9.086434,1.041552,0,1.041552,13.36605,95.4716,0.1473789,0,0.8332417,0,10.12799
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,-1,0,0,0,0,0,0,0.2946984,0,0,0,0,0.6682701,10.02383,0.2946984,0,0.2946984,13.64563,97.46857,0.147213,0,0.2357588,0,10.31853
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,2.134419,2.134419,0,-1,0,2.134419,0,0,4.440892E-16,0,0,2.246757,2.134419,0,0,0.3735716,10.28906,0,2.246757,-2.246757,11.27734,80.55225,0.147213,2.347861,0,0,10.28906
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.3753664,0.3753664,0,-1,0,0.3753664,0,0,0,0,0,0.3951226,0.3753664,0,0,2.869969,8.042302,0,0.3951226,-0.3951226,10.86084,77.57728,0.147213,0.4129031,0,0,8.042302
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,2.020842,2.020842,0,-1,0,2.020842,0,0,0,0,0,2.127202,2.020842,0,0,3.308994,7.64718,0,2.127202,-2.127202,8.618573,61.56111,0.147213,2.222926,0,0,7.64718
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.5034242,0.5034242,0,-1,0,0.5034242,0,0,0,0,0,0.5299202,0.5034242,0,0,5.672552,5.519978,0,0.5299202,-0.5299202,8.059988,57.57123,0.147213,0.5537666,0,0,5.519978
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1383724,0.1383724,0,-1,0,0.1383724,0,0,2.775558E-17,0,0,0.1456552,0.1383724,0,0,6.261352,4.990057,0,0.1456552,-0.1456552,7.906454,56.47456,0.147213,0.1522097,0,0,4.990057
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.2041384,0.2041384,0,-1,0,0.2041384,0,0,2.775558E-17,0,0,0.2148826,0.2041384,0,0,6.423191,4.844402,0,0.2148826,-0.2148826,7.679948,54.85666,0.147213,0.2245523,0,0,4.844402
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.3235121,0.3235121,0,-1,0,0.3235121,0,0,0,0,0,0.340539,0.3235121,0,0,6.66195,4.629519,0,0.340539,-0.340539,7.320988,52.29267,0.147213,0.3558633,0,0,4.629519
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.3488297,0.3488297,0,-1,0,0.3488297,0,0,0,0,0,0.3671891,0.3488297,0,0,7.040326,4.28898,0,0.3671891,-0.3671891,6.933937,49.52802,0.147213,0.3837126,0,0,4.28898
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1556564,0.1556564,0,-1,0,0.1556564,0,0,0,0,0,0.1638488,0.1556564,0,0,7.448314,3.921792,0,0.1638488,-0.1638488,6.761225,48.29437,0.147213,0.171222,0,0,3.921792
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1612917,0.1612917,0,-1,0,0.1612917,0,0,0,0,0,0.1697807,0.1612917,0,0,7.630368,3.757943,0,0.1697807,-0.1697807,6.582261,47.01605,0.147213,0.1774209,0,0,3.757943
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.1233923,0.1233923,0,0,0,0.1233923,0,0,1.387779E-17,0,0,0.1298867,0.1233923,0,0,7.819014,3.588162,0,0.1298867,-0.1298867,6.445348,46.03811,0.147213,0.1357316,0,0,3.588162
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.1426518,0.1426518,0,0,0,0.1426518,0,0,2.775558E-17,0,0,0.1501598,0.1426518,0,0,7.963332,3.458275,0,0.1501598,-0.1501598,6.287066,44.90752,0.147213,0.1569169,0,0,3.458275
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,0.7199575,0.7199575,0,0,0,0.7199575,58.74738,0,0,0,0.4229561,0.7578499,0.7199575,0,0,8.130177,3.308115,0,0.3348938,-0.3348938,5.934056,42.38603,0.147213,0.7919532,0.3383649,0,3.731072
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,0.8045577,0.8045577,0,0,0,0.8045577,159.942,0,0,0,1.286826,0.8469028,0.8045577,0,0,8.50228,2.973222,0.439923,0,0.439923,6.351404,45.36708,0.1469662,0.8850135,1.029461,0,4.260047
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,1.569583,1.569583,0,-1,0,1.569583,164.2757,0,0,0,2.578444,1.652192,1.569583,0,0,8.062358,3.369153,0.9262515,0,0.9262515,7.230124,51.64363,0.1464492,1.726541,2.062755,0,5.947597
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,0,-1,0,0,0,0,0,0,3.679698,0,0,0,0,7.136106,4.202779,3.679698,0,3.679698,10.72099,76.57835,0.1444307,0,2.943758,0,7.882476
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,1.538978,1.538978,0,-1,0,1.538978,165.8893,0,0,0,2.553001,1.619977,1.538978,0,0,3.456409,7.514506,0.9330238,0,0.9330238,11.60614,82.9008,0.1439277,1.692876,2.042401,0,10.06751
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,0.9114633,0.9114633,0,-1,0,0.9114633,417.2852,0.3205813,0,0,3.803401,0.9594351,0.9114633,0,0,2.523385,8.354228,2.523385,0,2.523385,14.00003,100,0.1425847,1.00261,3.042721,0,12.15763
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,-1,0,0,0,3.658156,0,0,3.658156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425847,0,2.926525,0,14.28343
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.05324169,0.05324169,0,-1,0,0.05324169,6819.304,3.574669,0,0,3.630713,0.05604389,0.05324169,0,0,0,10.62527,0,0,0,14.00003,100,0.1425847,0.05856586,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.2107969,0.2107969,0,-1,0,0.2107969,1029.266,1.947768,0,0,2.16966,0.2218914,0.2107969,0,0,0,10.62527,0,0,0,14.00003,100,0.1425847,0.2318766,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,0.9301829,0.9301829,0,-1,0,0.9301829,119.7369,0.1346326,0,0,1.113772,0.9791399,0.9301829,0,0,0,10.62527,0,0,0,14.00003,100,0.1425847,1.023201,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,1.211052,1.211052,0,-1,0,1.211052,72.00595,0,0,0,0.8720297,1.274792,1.211052,0,0,0,10.62527,0,0.4027621,-0.4027621,13.57548,96.96751,0.1425847,1.332157,0.6976238,0,11.4973
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,-1,0,0,0,0.0421895,0,0,0.489703,0,0,0,0,0.4475135,10.22251,0.4475135,0,0.4475135,14.00003,100,0.1423492,0,0.3917624,0,10.71222
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423492,0,0,0,10.62527
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,3.691979,3.33,0,-1,0,3.33,0,0,0.361979,0.7311769,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1423492,4.061177,0,0,10.62527
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.1423492,0,0,0,7.120011
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.2452123,0.2452123,0,-1,0,0.2452123,0,0,5.551115E-17,0,0,0.2581182,0.2452123,0,0,3.894737,7.120011,0,0.2581182,-0.2581182,10.03308,71.66468,0.1423492,0.2697335,0,0,7.120011
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.02974316,0.02974316,0,-1,0,0.02974316,0,0,3.469447E-18,0,0,0.03130859,0.02974316,0,0,4.181535,6.861893,0,0.03130859,-0.03130859,10.00007,71.42896,0.1423492,0.03271747,0,0,6.861893
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.216322,6.830584,0,0,0,10.00007,71.42896,0.1423492,0,0,0,6.830584
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.496096,0.496096,0,-1,0,0.496096,0,0,0,0,0,0.5222063,0.496096,0,0,4.216322,6.830584,0,0.5222063,-0.5222063,9.44962,67.49715,0.1423492,0.5457056,0,0,6.830584
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.3620825,0.3620825,0,-1,0,0.3620825,0,0,5.551115E-17,0,0,0.3811395,0.3620825,0,0,4.796551,6.308378,0,0.3811395,-0.3811395,9.047863,64.62746,0.1423492,0.3982908,0,0,6.308378
