Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.172667,0.172667,0,-1,0,0.172667,0,0,2.775558E-17,0,0,0.1817548,0.172667,0,0,5.22004,5.927238,0,0.1817548,-0.1817548,8.856277,63.259,0.1423492,0.1899337,0,0,5.927238
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.421989,5.745483,0,0,0,8.856277,63.259,0.1423492,0,0,0,5.745483
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.421989,5.745483,0,0,0,8.856277,63.259,0.1423492,0,0,0,5.745483
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.5800434,0.5800434,0,0,0,0.5800434,0,0,0,0,0,0.610572,0.5800434,0,0,5.421989,5.745483,0,0.610572,-0.610572,8.212678,58.66187,0.1423492,0.6380477,0,0,5.745483
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,2.274755,2.274755,0,0,0,2.274755,13.79207,0,0,0,0.3137359,2.394479,2.274755,0,0,6.100403,5.134912,0,2.080743,-2.080743,6.019382,42.9955,0.1423492,2.502231,0.2509887,0,5.448647
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,0.6160323,0.6160323,0,0,0,0.6160323,99.3343,0,0,0,0.6119314,0.6484551,0.6160323,0,0,8.41234,3.054168,0,0.03652364,-0.03652364,5.980882,42.7205,0.1423492,0.6776356,0.4895451,0,3.6661
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,-1,0,0,0,0,0,0,2.749408,0,0,0,0,8.452922,3.017645,2.749408,0,2.749408,8.5892,61.3513,0.1409189,0,2.199526,0,5.767053
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,-1,0,0,0,0,0,0,2.780868,0,0,0,0,5.703514,5.492112,2.780868,0,2.780868,11.22736,80.19529,0.1395011,0,2.224694,0,8.27298
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,0.5225024,0.5225024,0,-1,0,0.5225024,569.8211,0,0,0,2.977329,0.5500026,0.5225024,0,0,2.922646,7.994893,2.427326,0,2.427326,13.53013,96.64357,0.1382867,0.5747527,2.381863,0,10.97222
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,-1,0,0,0,1.806004,0,0,2.301323,0,0,0,0,0.4953193,10.17949,0.4953193,0,0.4953193,14.00003,100,0.1380415,0,1.841058,0,12.48081
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.09058142,0.09058142,0,-1,0,0.09058142,3168.98,2.775159,0,0,2.870507,0.09534886,0.09058142,0,0,0,10.62527,0,0,0,14.00003,100,0.1380415,0.09963956,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,0.5907685,0.5907685,0,-1,0,0.5907685,362.0875,1.517237,0,0,2.139099,0.6218616,0.5907685,0,0,0,10.62527,0,0,0,14.00003,100,0.1380415,0.6498454,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,2.221302,2.221302,0,-1,0,2.221302,102.8589,0,0,0,2.284806,2.338212,2.221302,0,0,0,10.62527,0,0.05340645,-0.05340645,13.94373,99.59789,0.1380415,2.443432,1.827845,0,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,0.9044309,0.9044309,0,-1,0,0.9044309,100.4188,0,0,0,0.9082189,0.9520326,0.9044309,0,0,0.0593405,10.57187,0,0.04381362,-0.04381362,13.89755,99.26801,0.1380415,0.994874,0.7265751,0,11.48009
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,1.540179,1.540179,0,-1,0,1.540179,43.60094,0,2.220446E-16,0,0.6715328,1.621242,1.540179,0,0,0.1080223,10.52805,0,0.9497088,-0.9497088,12.89647,92.11745,0.1380415,1.694198,0.5372262,0,11.19959
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,2.359115,2.359115,0,-1,0,2.359115,26.8063,0,0,0,0.6323915,2.483279,2.359115,0,0,1.163254,9.578345,0,1.850888,-1.850888,10.94546,78.18171,0.1380415,2.595027,0.5059132,0,10.21074
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,1.588759,1.588759,0,-1,0,1.588759,0,0,2.220446E-16,0,0,1.672378,1.588759,0,0,3.219796,7.727458,0,1.672378,-1.672378,9.18262,65.59001,0.1380415,1.747635,0,0,7.727458
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.5023083,0.5023083,0,-1,0,0.5023083,0,0,0,0,0,0.5287456,0.5023083,0,0,5.077994,6.05508,0,0.5287456,-0.5287456,8.625274,61.60897,0.1380415,0.5525391,0,0,6.05508
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.643568,1.643568,0,-1,0,1.643568,0,0,2.220446E-16,0,0,1.730072,1.643568,0,0,5.665489,5.526334,0,1.730072,-1.730072,6.801618,48.58289,0.1380415,1.807925,0,0,5.526334
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.4831627,0.4831627,0,-1,0,0.4831627,0,0,5.551115E-17,0,0,0.5085924,0.4831627,0,0,7.58779,3.796263,0,0.5085924,-0.5085924,6.265514,44.75359,0.1380415,0.531479,0,0,3.796263
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.1264113,0.1264113,0,-1,0,0.1264113,0,0,2.775558E-17,0,0,0.1330645,0.1264113,0,0,8.152893,3.28767,0,0.1330645,-0.1330645,6.125252,43.75171,0.1380415,0.1390524,0,0,3.28767
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.5606125,0.5606125,0,-1,0,0.5606125,0,0,1.110223E-16,0,0,0.5901184,0.5606125,0,0,8.300743,3.154606,0,0.5901184,-0.5901184,5.503212,39.30858,0.1380415,0.6166738,0,0,3.154606
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.4144586,0.4144586,0,-1,0,0.4144586,0,0,5.551115E-17,0,0,0.4362722,0.4144586,0,0,8.956429,2.564487,0,0.4362722,-0.4362722,5.043341,36.0238,0.1380415,0.4559045,0,0,2.564487
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.4495748,0.4495748,0,-1,0,0.4495748,0,0,5.551115E-17,0,0,0.4732366,0.4495748,0,0,9.441176,2.128215,0,0.4732366,-0.4732366,4.544506,32.46069,0.1380415,0.4945323,0,0,2.128215
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.1039982,0.1039982,0,-1,0,0.1039982,0,0,1.387779E-17,0,0,0.1094718,0.1039982,0,0,9.966995,1.654979,0,0.1094718,-0.1094718,4.429112,31.63646,0.1380415,0.114398,0,0,1.654979
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.6199226,0.6199226,0,-1,0,0.6199226,0,0,0,0,0,0.6525501,0.6199226,0,0,10.08863,1.545507,0,0.6525501,-0.6525501,3.741264,26.72326,0.1380415,0.6819149,0,0,1.545507
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.4682325,0.4682325,0,0,0,0.4682325,0,0,5.551115E-17,0,0,0.4928764,0.4682325,0,0,10.81369,0.8929566,0,0.4928764,-0.4928764,3.221727,23.01229,0.1380415,0.5150558,0,0,0.8929566
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.5059639,0.5059639,4.011227,0,1.260065,0.5059639,0,0,0,0,0,0,0,3.505263,3.33,11.36133,0.4000802,3.33,0,3.33,6.380843,45.57735,0.1393784,0.5565603,0,5,0.4000802
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,2.441554,2.441554,5,0,1.53,2.441554,32.45912,0,0,0,0.792507,0,0,2.558446,2.430524,8.031326,3.39708,3.223031,0,3.223031,9.438478,67.41756,0.1413205,2.685709,0.6340056,5,4.189587
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,1.507212,1.507212,4.454444,0,1.381063,1.507212,113.1856,0,0,0,1.705946,0,0,2.947232,2.79987,4.808296,6.297808,4.505817,0,4.505817,13.71307,97.95031,0.142475,1.657933,1.364757,5,8.003755
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,1.808955,1.808955,0,-1,0,1.808955,182.8568,1.101154,0,0,3.307796,1.904163,1.808955,0,0,0.3024791,10.35304,0.3024791,0,0.3024791,14.00003,100,0.1423267,1.98985,2.646237,0,13.66084
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.206595,0.206595,0,-1,0,0.206595,2195.554,4.318438,0,0,4.535906,0.2174684,0.206595,0,0,0,10.62527,0,0,0,14.00003,100,0.1423267,0.2272545,3.628725,0,15.16118
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,-1,0,0,0,4.566461,0,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423267,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,1.711388,1.711388,0,-1,0,1.711388,247.3053,2.430893,0,0,4.232355,1.801462,1.711388,0,0,0,10.62527,0,0,0,14.00003,100,0.1423267,1.882527,3.385884,0,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,1.854833,1.854833,0,-1,0,1.854833,208.3271,1.911666,0,0,3.864122,1.952456,1.854833,0,0,0,10.62527,0,0,0,14.00003,100,0.1423267,2.040317,3.091297,0,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,-1,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423267,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,1.429341,1.429341,0,-1,0,1.429341,243.1079,1.970272,0,0,3.474841,1.504569,1.429341,0,0,0,10.62527,0,0,0,14.00003,100,0.1423267,1.572275,2.779873,0,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,1.640445,1.640445,0,-1,0,1.640445,155.2726,0.8203771,0,0,2.547161,1.726784,1.640445,0,0,0,10.62527,0,0,0,14.00003,100,0.1423267,1.80449,2.037729,0,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,3.044465,3.044465,0,-1,0,3.044465,47.78338,0,0,0.01891196,1.454749,3.2047,3.044465,0,0,0,10.62527,0,1.749952,-1.749952,12.15542,86.82423,0.1423267,3.348912,1.163799,0,12.08002
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,2.527146,2.527146,0,-1,0,2.527146,16.66617,0,0,0,0.4211785,2.660154,2.527146,0,0,1.944391,8.875322,0,2.238976,-2.238976,9.795329,69.9665,0.1423267,2.779861,0.3369428,0,9.296501
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,2.294077,2.294077,0,-1,0,2.294077,0,0,4.440892E-16,0,0,2.414818,2.294077,0,0,4.432141,6.636347,0,2.414818,-2.414818,7.249888,51.78481,0.1423267,2.523485,0,0,6.636347
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,5.550634,3.33,0,-1,0,3.33,0,0,2.220634,2.775697,0,3.505263,3.33,0,0,7.115273,4.221529,0,3.505263,-3.505263,3.555016,25.39292,0.1423267,6.105697,0,0,4.221529
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01001,0.7162659,0,0,0,3.555016,25.39292,0.1423267,0,0,0,0.7162659
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.2827271,0.2827271,0,-1,0,0.2827271,0,0,5.551115E-17,0,0,0.2976075,0.2827271,0,0,11.01001,0.7162659,0,0.2976075,-0.2976075,3.24131,23.15217,0.1423267,0.3109998,0,0,0.7162659
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.2437313,0.2437313,0,-1,0,0.2437313,0,0,2.775558E-17,0,0,0.2565592,0.2437313,0,0,11.34068,0.4186584,0,0.2565592,-0.2565592,2.970873,21.22048,0.1423267,0.2681044,0,0,0.4186584
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62575,0.1620992,0,0,0,2.970873,21.22048,0.1423267,0,0,0,0.1620992
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.3695687,0.1539942,0,-1,0,0.1539942,0,0,0.2155745,0.2525314,0,0.1620992,0.1539942,0,0,11.62575,0.1620992,0,0.1620992,-0.1620992,2.800006,20,0.1423267,0.4065256,0,0,0.1620992
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.42902,0,0,-1,0,0,0,0,0.42902,0.471922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423267,0.471922,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.4055099,0,0,-1,0,0,0,0,0.4055099,0.4460609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423267,0.4460609,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423267,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.9182263,0.9182263,4.42349,0,1.372613,0.9182263,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1439888,1.010049,0,5,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.3257113,0.3257113,3.830975,0,1.210856,0.3257113,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1450091,0.3582825,0,5,2.997
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,1.592873,1.592873,4.678734,0,1.442294,1.592873,58.54458,0,0,0,0.932541,0,0,3.08586,2.931568,5.14586,5.994,3.864109,0,3.864109,12.78405,91.31447,0.1466017,1.752161,0.7460328,5,6.926541
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,0.9692062,0.9692062,0,0,0,0.9692062,192.0239,0,0,0,1.861107,1.020217,0.9692062,0,0,1.281752,9.471698,0.8408905,0,0.8408905,13.58179,97.0126,0.1461936,1.066127,1.488886,0,11.33281
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,1.595135,1.595135,0,-1,0,1.595135,165.2972,0.5167625,0,0,2.636714,1.67909,1.595135,0,0,0.4408612,10.2285,0.4408612,0,0.4408612,14.00003,100,0.1459806,1.754649,2.109371,0,12.86521
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,0.5336964,0.5336964,0,-1,0,0.5336964,734.7142,3.359358,0,0,3.921143,0.5617856,0.5336964,0,0,0,10.62527,0,0,0,14.00003,100,0.1459806,0.587066,3.136915,0,14.54642
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,1.614441,1.614441,0,-1,0,1.614441,195.128,1.450814,0,0,3.150226,1.699412,1.614441,0,0,0,10.62527,0,0,0,14.00003,100,0.1459806,1.775885,2.520181,0,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,0.9971019,0.9971019,0,-1,0,0.9971019,362.3521,2.563438,0,0,3.613019,1.049581,0.9971019,0,0,0,10.62527,0,0,0,14.00003,100,0.1459806,1.096812,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,0.6373061,0.6373061,0,-1,0,0.6373061,556.7693,2.877476,0,0,3.548325,0.6708485,0.6373061,0,0,0,10.62527,0,0,0,14.00003,100,0.1459806,0.7010368,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.02666726,0.02666726,0,-1,0,0.02666726,13154.58,3.479896,0,0,3.507967,0.0280708,0.02666726,0,0,0,10.62527,0,0,0,14.00003,100,0.1459806,0.02933398,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,1.70934,1.70934,0,-1,0,1.70934,135.1798,0.5113779,0,0,2.310684,1.799306,1.70934,0,0,0,10.62527,0,0,0,14.00003,100,0.1459806,1.880275,1.848547,0,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,1.131783,1.131783,0,-1,0,1.131783,172.4021,0.759867,0,0,1.951218,1.191351,1.131783,0,0,0,10.62527,0,0,0,14.00003,100,0.1459806,1.244962,1.560974,0,12.57649
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,1.677729,1.677729,0,-1,0,1.677729,64.76206,0,2.220446E-16,0,1.086532,1.76603,1.677729,0,0,0,10.62527,0,0.6794985,-0.6794985,13.28377,94.88391,0.1459806,1.845502,0.8692254,0,11.71181
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,-1,0,0,0,0,0,0,0.2361633,0,0,0,0,0.7549984,9.945776,0.2361633,0,0.2361633,13.50782,96.48422,0.1458667,0,0.1889306,0,10.18194
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,2.793938,2.793938,0,-1,0,2.793938,0,0,4.440892E-16,0,0,2.940988,2.793938,0,0,0.5188351,10.15832,0,2.940988,-2.940988,10.40774,74.34088,0.1458667,3.073332,0,0,10.15832
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,2.296311,2.296311,0,-1,0,2.296311,0,0,0,0,0,2.41717,2.296311,0,0,3.786599,7.217335,0,2.41717,-2.41717,7.859824,56.14149,0.1458667,2.525942,0,0,7.217335
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,2.437577,2.437577,0,-1,0,2.437577,0,0,4.440892E-16,0,0,2.56587,2.437577,0,0,6.472343,4.800165,0,2.56587,-2.56587,5.155159,36.82249,0.1458667,2.681334,0,0,4.800165
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.8158915,0.8158915,0,-1,0,0.8158915,0,0,1.110223E-16,0,0,0.8588331,0.8158915,0,0,9.323311,2.234295,0,0.8588331,-0.8588331,4.249869,30.35615,0.1458667,0.8974806,0,0,2.234295
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.06424498,0.06424498,0,-1,0,0.06424498,0,0,1.387779E-17,0,0,0.0676263,0.06424498,0,0,10.27757,1.375462,0,0.0676263,-0.0676263,4.178585,29.84698,0.1458667,0.07066948,0,0,1.375462
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.4646793,0.4646793,0,-1,0,0.4646793,0,0,0,0,0,0.4891361,0.4646793,0,0,10.35271,1.307835,0,0.4891361,-0.4891361,3.66299,26.16417,0.1458667,0.5111473,0,0,1.307835
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,1.014892,0.7777643,0,-1,0,0.7777643,0,0,0.2371278,0.338617,0,0.8186993,0.7777643,0,0,10.89619,0.8186993,0,0.8186993,-0.8186993,2.800006,20,0.1458667,1.116381,0,0,0.8186993
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.07848802,0,0,-1,0,0,0,0,0.07848802,0.08633682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458667,0.08633682,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.3110298,0,0,-1,0,0,0,0,0.3110298,0.3421328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458667,0.3421328,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.4373776,0,0,-1,0,0,0,0,0.4373776,0.4811153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458667,0.4811153,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.7989216,0.7989216,4.304185,0,1.340042,0.7989216,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1473066,0.8788137,0,5,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.4428694,0.4428694,3.948133,0,1.24284,0.4428694,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1483664,0.4871563,0,5,2.997
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,1.664155,1.664155,4.9774,0,1.52383,1.664155,38.70374,0,0,0,0.6440904,0,0,3.313244,3.147582,5.14586,5.994,3.791672,0,3.791672,12.71533,90.82362,0.1501803,1.830571,0.5152723,5,6.638091
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,0.4880201,0.4880201,0,0,0,0.4880201,332.8614,0,0,0,1.62443,0.5137053,0.4880201,0,0,1.354188,9.406506,1.110725,0,1.110725,13.76906,98.35022,0.1496495,0.5368221,1.299544,0,11.03094
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,-1,0,0,0,2.519051,0,0,2.762514,0,0,0,0,0.2434629,10.40616,0.2434629,0,0.2434629,14.00003,100,0.1495337,0,2.210011,0,13.16867
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,2.07712,2.07712,0,-1,0,2.07712,190.2859,1.766024,0,0,3.952466,2.186442,2.07712,0,0,0,10.62527,0,0,0,14.00003,100,0.1495337,2.284832,3.161973,0,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,2.20677,2.20677,0,-1,0,2.20677,217.7866,2.483134,0,0,4.80605,2.322916,2.20677,0,0,0,10.62527,0,0,0,14.00003,100,0.1495337,2.427447,3.84484,0,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,0.5450309,0.5450309,0,-1,0,0.5450309,915.5007,4.416045,0,0,4.989761,0.5737168,0.5450309,0,0,0,10.62527,0,0,0,14.00003,100,0.1495337,0.599534,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,2.719641,2.719641,0,-1,0,2.719641,186.989,2.22265,0,0,5.085431,2.86278,2.719641,0,0,0,10.62527,0,0,0,14.00003,100,0.1495337,2.991605,4.068345,0,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,1.310434,1.310434,0,-1,0,1.310434,324.7501,2.876232,0,0,4.255636,1.379404,1.310434,0,0,0,10.62527,0,0,0,14.00003,100,0.1495337,1.441477,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,0.7111899,0.7111899,0,-1,0,0.7111899,450.1019,2.452459,0,0,3.20108,0.748621,0.7111899,0,0,0,10.62527,0,0,0,14.00003,100,0.1495337,0.7823089,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.0596083,0.0596083,0,-1,0,0.0596083,4101.38,2.382017,0,0,2.444763,0.06274558,0.0596083,0,0,0,10.62527,0,0,0,14.00003,100,0.1495337,0.06556913,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,0.5832695,0.5832695,0,-1,0,0.5832695,229.5848,0.7251302,0,0,1.339098,0.613968,0.5832695,0,0,0,10.62527,0,0,0,14.00003,100,0.1495337,0.6415965,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,3.549366,3.33,0,-1,0,3.33,12.18196,0,0.2193654,0.574302,0.4056594,3.505263,3.33,0,0,0,10.62527,0,3.099604,-3.099604,10.73276,76.66241,0.1495337,3.904302,0.3245276,0,11.03093
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,1.43224,1.43224,0,-1,0,1.43224,0,0,0,0,0,1.507621,1.43224,0,0,3.444004,7.525671,0,1.507621,-1.507621,9.143587,65.3112,0.1495337,1.575464,0,0,7.525671
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,2.308331,2.308331,0,-1,0,2.308331,0,0,0,0,0,2.429822,2.308331,0,0,5.119138,6.01805,0,2.429822,-2.429822,6.58233,47.01655,0.1495337,2.539164,0,0,6.01805
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.971185,0.971185,0,-1,0,0.971185,0,0,0,0,0,1.0223,0.971185,0,0,7.81894,3.588228,0,1.0223,-1.0223,5.504731,39.31943,0.1495337,1.068304,0,0,3.588228
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.7665629,0.7665629,0,-1,0,0.7665629,0,0,0,0,0,0.8069083,0.7665629,0,0,8.954829,2.565928,0,0.8069083,-0.8069083,4.654175,33.24404,0.1495337,0.8432192,0,0,2.565928
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.6419845,0.6419845,0,-1,0,0.6419845,0,0,1.110223E-16,0,0,0.6757731,0.6419845,0,0,9.851394,1.75902,0,0.6757731,-0.6757731,3.941848,28.156,0.1495337,0.7061829,0,0,1.75902
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.5270728,0.5270728,0,-1,0,0.5270728,0,0,1.110223E-16,0,0,0.5548135,0.5270728,0,0,10.60225,1.083246,0,0.5548135,-0.5548135,3.357023,23.97869,0.1495337,0.5797801,0,0,1.083246
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.03795505,0.03795505,0,-1,0,0.03795505,0,0,0,0,0,0.03995268,0.03795505,0,0,11.21871,0.528433,0,0.03995268,-0.03995268,3.314909,23.67787,0.1495337,0.04175055,0,0,0.528433
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.3272028,0.3272028,0,-1,0,0.3272028,0,0,0,0,0,0.344424,0.3272028,0,0,11.2631,0.4884803,0,0.344424,-0.344424,2.951854,21.08463,0.1495337,0.3599231,0,0,0.4884803
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.445696,0.1368534,0,-1,0,0.1368534,0,0,0.3088425,0.3534121,0,0.1440562,0.1368534,0,0,11.6458,0.1440562,0,0.1440562,-0.1440562,2.800006,20,0.1495337,0.4902655,0,0,0.1440562
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495337,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495337,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.210439,0.210439,3.715702,0,1.179387,0.210439,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1503201,0.2314828,0,5,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2572652,0,0,3.505263,3.33,8.475861,2.997,3.587265,0,3.587265,9.3623,66.87344,0.1507708,0,0.2058122,5,3.254265
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,2.35814,2.35814,5,0,1.53,2.35814,39.81479,0,0,0,0.9388884,0,0,2.64186,2.509767,4.888595,6.225539,3.448656,0,3.448656,12.63398,90.24255,0.1524696,2.593954,0.7511107,5,7.164427
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,1.014581,1.014581,0,-1,0,1.014581,102.6054,0,0,0,1.041015,1.06798,1.014581,0,0,1.439939,9.329329,0,0.02696513,-0.02696513,12.60556,90.03952,0.1524696,1.116039,0.8328121,0,10.37034
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.3167281,0.3167281,0,-1,0,0.3167281,381.2769,0,0,0,1.207611,0.333398,0.3167281,0,0,1.469901,9.302363,0.874213,0,0.874213,13.43491,95.96345,0.1520604,0.3484009,0.9660887,0,10.50997
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,2.042274,2.042274,0,-1,0,2.042274,97.69317,0,4.440892E-16,0,1.995163,2.149763,2.042274,0,0,0.5956877,10.08916,0,0.1546,-0.1546,13.27195,94.79943,0.1520604,2.246502,1.59613,0,12.08432
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,1.786453,1.786453,0,-1,0,1.786453,215.7121,1.205654,0,0,3.853596,1.880477,1.786453,0,0,0.7674654,9.934555,0.7674654,0,0.7674654,14.00003,100,0.1517031,1.965098,3.082877,0,13.78815
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,1.311072,1.311072,0,-1,0,1.311072,190.3553,1.11562,0,0,2.495696,1.380076,1.311072,0,0,0,10.62527,0,0,0,14.00003,100,0.1517031,1.442179,1.996557,0,13.12097
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,-1,0,0,0,1.467491,0,0,1.467491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1517031,0,1.173993,0,12.09276
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,0.6942835,0.6942835,0,-1,0,0.6942835,271.0266,1.150868,0,0,1.881693,0.7308247,0.6942835,0,0,0,10.62527,0,0,0,14.00003,100,0.1517031,0.7637118,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,2.396034,2.396034,0,-1,0,2.396034,68.08878,0,4.440892E-16,0,1.63143,2.522141,2.396034,0,0,0,10.62527,0,0.8907104,-0.8907104,13.06114,93.29365,0.1517031,2.635637,1.305144,0,12.2567
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,1.292684,1.292684,0,-1,0,1.292684,77.90152,0,0,0,1.00702,1.36072,1.292684,0,0,0.9896783,9.734564,0,0.3536995,-0.3536995,12.6883,90.63057,0.1517031,1.421952,0.8056164,0,10.74158
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,-1,0,0,0,0,0,0,0.3611135,0,0,0,0,1.382678,9.380864,0.3611135,0,0.3611135,13.03089,93.07758,0.1515355,0,0.2888908,0,9.741978
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,2.097837,2.097837,0,-1,0,2.097837,0,0,0,0,0,2.208249,2.097837,0,0,1.021564,9.705867,0,2.208249,-2.208249,10.70319,76.45119,0.1515355,2.307621,0,0,9.705867
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,2.613289,2.613289,0,-1,0,2.613289,0,0,0,0,0,2.75083,2.613289,0,0,3.475174,7.497617,0,2.75083,-2.75083,7.803558,55.73959,0.1515355,2.874618,0,0,7.497617
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,1.29228,1.29228,0,-1,0,1.29228,0,0,0,0,0,1.360294,1.29228,0,0,6.531652,4.746787,0,1.360294,-1.360294,6.369682,45.49764,0.1515355,1.421508,0,0,4.746787
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.2626426,0.2626426,0,-1,0,0.2626426,0,0,5.551115E-17,0,0,0.2764659,0.2626426,0,0,8.043091,3.386492,0,0.2764659,-0.2764659,6.078261,43.41607,0.1515355,0.2889069,0,0,3.386492
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.350275,3.110027,0,0,0,6.078261,43.41607,0.1515355,0,0,0,3.110027
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.350275,3.110027,0,0,0,6.078261,43.41607,0.1515355,0,0,0,3.110027
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.5507823,0.5507823,0,-1,0,0.5507823,0,0,1.110223E-16,0,0,0.5797709,0.5507823,0,0,8.350275,3.110027,0,0.5797709,-0.5797709,5.467129,39.05085,0.1515355,0.6058605,0,0,3.110027
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.05268396,0.05268396,0,-1,0,0.05268396,0,0,0,0,0,0.05545679,0.05268396,0,0,8.994465,2.530256,0,0.05545679,-0.05545679,5.408673,38.6333,0.1515355,0.05795235,0,0,2.530256
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.1185856,0.1185856,0,-1,0,0.1185856,0,0,1.387779E-17,0,0,0.124827,0.1185856,0,0,9.056084,2.474799,0,0.124827,-0.124827,5.277093,37.69345,0.1515355,0.1304442,0,0,2.474799
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1814791,0.1814791,0,-1,0,0.1814791,0,0,2.775558E-17,0,0,0.1910306,0.1814791,0,0,9.19478,2.349972,0,0.1910306,-0.1910306,5.075729,36.25514,0.1515355,0.199627,0,0,2.349972
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.407037,2.158941,0,0,0,5.075729,36.25514,0.1515355,0,0,0,2.158941
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.2016099,0.2016099,0,0,0,0.2016099,0,0,2.775558E-17,0,0,0.2122209,0.2016099,0,0,9.407037,2.158941,0,0.2122209,-0.2122209,4.852029,34.65728,0.1515355,0.2217709,0,0,2.158941
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,0.9576811,0.9576811,0,0,0,0.9576811,79.88959,0,0,0,0.7650875,1.008085,0.9576811,0,0,9.642838,1.94672,0,0.2429979,-0.2429979,4.595887,32.8277,0.1515355,1.053449,0.61207,0,2.711808
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,1.920433,1.920433,4.602166,0,1.421391,1.920433,65.59557,0,0,0,1.259719,0,0,2.681733,2.547647,9.912835,1.703722,3.807366,0,3.807366,8.207871,58.62753,0.1528655,2.112477,1.007775,5,2.963442
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,0.9455352,0.9455352,0,-1,0,0.9455352,171.6888,0,0,0,1.623378,0.9953002,0.9455352,0,0,6.10547,5.130352,0.6280777,0,0.6280777,8.803718,62.88357,0.1525758,1.040089,1.298702,0,6.753729
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.3095553,0.3095553,0,-1,0,0.3095553,863.2955,0,0,0,2.672377,0.3258477,0.3095553,0,0,5.477392,5.695621,2.346529,0,2.346529,11.02983,78.78435,0.1515029,0.3405109,2.137902,0,8.367999
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,0.5847007,0.5847007,0,-1,0,0.5847007,544.944,0,0,0,3.186291,0.6154744,0.5847007,0,0,3.130862,7.807498,2.570817,0,2.570817,13.46872,96.20497,0.1503446,0.6431708,2.549033,0,10.99379
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.2347016,0.2347016,0,-1,0,0.2347016,1370.869,2.410352,0,0,3.217452,0.2470543,0.2347016,0,0,0.5600452,10.12123,0.5600452,0,0.5600452,14.00003,100,0.1500946,0.2581718,2.573961,0,13.33869
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,0.5518693,0.5518693,0,-1,0,0.5518693,544.3383,2.423121,0,0,3.004036,0.580915,0.5518693,0,0,0,10.62527,0,0,0,14.00003,100,0.1500946,0.6070562,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,0.3985758,0.3985758,0,-1,0,0.3985758,578.4021,1.885817,0,0,2.305371,0.4195534,0.3985758,0,0,0,10.62527,0,0,0,14.00003,100,0.1500946,0.4384333,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,-1,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1500946,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,-1,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1500946,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,-1,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1500946,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,-1,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1500946,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1500946,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.3281388,0.3281388,0,-1,0,0.3281388,0,0,5.551115E-17,0,0,0.3454093,0.3281388,0,0,0,10.62527,0,0.3454093,-0.3454093,13.63593,97.39934,0.1500946,0.3609527,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.4110324,0.4110324,0,-1,0,0.4110324,0,0,5.551115E-17,0,0,0.4326657,0.4110324,0,0,0.3837881,10.27987,0,0.4326657,-0.4326657,13.17986,94.14171,0.1500946,0.4521356,0,0,10.27987
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.3036084,0.3036084,0,-1,0,0.3036084,0,0,5.551115E-17,0,0,0.3195878,0.3036084,0,0,0.8645277,9.847199,0,0.3195878,-0.3195878,12.84299,91.73546,0.1500946,0.3339692,0,0,9.847199
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.01157038,0.01157038,0,-1,0,0.01157038,0,0,1.734723E-18,0,0,0.01217934,0.01157038,0,0,1.219625,9.527612,0,0.01217934,-0.01217934,12.83015,91.64376,0.1500946,0.01272742,0,0,9.527612
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.233158,9.515432,0,0,0,12.83015,91.64376,0.1500946,0,0,0,9.515432
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.243219,0.243219,0,-1,0,0.243219,0,0,2.775558E-17,0,0,0.25602,0.243219,0,0,1.233158,9.515432,0,0.25602,-0.25602,12.56028,89.71613,0.1500946,0.267541,0,0,9.515432
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1865724,0.1865724,0,-1,0,0.1865724,0,0,0,0,0,0.196392,0.1865724,0,0,1.517625,9.259412,0,0.196392,-0.196392,12.35327,88.23745,0.1500946,0.2052297,0,0,9.259412
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.262776,0.262776,0,-1,0,0.262776,0,0,0,0,0,0.2766063,0.262776,0,0,1.735838,9.06302,0,0.2766063,-0.2766063,12.0617,86.15482,0.1500946,0.2890536,0,0,9.06302
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.1264701,0.1264701,0,-1,0,0.1264701,0,0,2.775558E-17,0,0,0.1331264,0.1264701,0,0,2.043178,8.786414,0,0.1331264,-0.1331264,11.92137,85.15248,0.1500946,0.1391171,0,0,8.786414
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.4566204,0.4566204,0,0,0,0.4566204,0,0,5.551115E-17,0,0,0.480653,0.4566204,0,0,2.191097,8.653287,0,0.480653,-0.480653,11.41472,81.53354,0.1500946,0.5022824,0,0,8.653287
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,1.001372,1.001372,0,0,0,1.001372,0,0,2.220446E-16,0,0,1.054076,1.001372,0,0,2.725155,8.172634,0,1.054076,-1.054076,10.30363,73.59718,0.1500946,1.10151,0,0,8.172634
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,1.241082,1.241082,0,0,0,1.241082,39.36556,0,0,0,0.488559,1.306402,1.241082,0,0,3.896351,7.118558,0,0.8178434,-0.8178434,9.441543,67.43945,0.1500946,1.365191,0.3908472,0,7.607117
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,1.293559,1.293559,0,0,0,1.293559,113.6803,0,0,0,1.470522,1.361641,1.293559,0,0,4.805066,6.300715,0.1088805,0,0.1088805,9.544835,68.17726,0.1500461,1.422915,1.176417,0,7.771236
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,1.659028,1.659028,0,-1,0,1.659028,131.0558,0,0,0,2.174252,1.746345,1.659028,0,0,4.696186,6.398707,0.4279064,0,0.4279064,9.950783,71.07688,0.1498558,1.824931,1.739401,0,8.572959
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,-1,0,0,0,0,0,0,2.451167,0,0,0,0,4.268279,6.783823,2.451167,0,2.451167,12.27616,87.68671,0.1487748,0,1.960934,0,9.23499
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,0.9881072,0.9881072,0,-1,0,0.9881072,433.1096,1.422362,0,0,4.279587,1.040113,0.9881072,0,0,1.817112,8.989874,1.817112,0,1.817112,14.00003,100,0.1479835,1.086918,3.423669,0,13.26946
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,-1,0,0,0,4.576321,0,0,4.576321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479835,0,3.661057,0,15.2016
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,-1,0,0,0,2.56777,0,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479835,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,3.47769,3.33,0,-1,0,3.33,86.22864,0,0.1476905,0.4954596,2.871413,3.505263,3.33,0,0,0,10.62527,0,0.6338496,-0.6338496,13.33189,95.22761,0.1479835,3.825459,2.297131,0,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,2.042596,2.042596,0,-1,0,2.042596,146.0779,0.1294035,0,0,2.983782,2.150101,2.042596,0,0,0.7042773,9.991425,0.7042773,0,0.7042773,14.00003,100,0.1476791,2.246856,2.387026,0,12.97521
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,0.6431367,0.6431367,0,-1,0,0.6431367,350.3946,1.576531,0,0,2.253517,0.676986,0.6431367,0,0,0,10.62527,0,0,0,14.00003,100,0.1476791,0.7074504,1.802813,0,12.87879
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,1.65835,1.65835,0,-1,0,1.65835,76.32896,0,0,0,1.265801,1.745631,1.65835,0,0,0,10.62527,0,0.4798301,-0.4798301,13.49424,96.38725,0.1476791,1.824185,1.012641,0,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,1.779725,1.779725,0,-1,0,1.779725,8.237559,0,0,0,0.1466059,1.873394,1.779725,0,0,0.5331446,10.14544,0,1.726789,-1.726789,11.67405,83.38589,0.1476791,1.957697,0.1172847,0,10.29205
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.817657,1.817657,0,-1,0,1.817657,0,0,2.220446E-16,0,0,1.913323,1.817657,0,0,2.451799,8.418655,0,1.913323,-1.913323,9.657228,68.98006,0.1476791,1.999422,0,0,8.418655
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,3.292887,3.292887,0,-1,0,3.292887,0,0,0,0.2921756,0,3.466197,3.292887,0,0,4.577713,6.505332,0,3.466197,-3.466197,6.003536,42.88232,0.1476791,3.622176,0,0,6.505332
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,5.180314,2.887179,0,-1,0,2.887179,0,0,2.293135,2.811166,0,3.039136,2.887179,0,0,8.429043,3.039136,0,3.039136,-3.039136,2.800006,20,0.1476791,5.698346,0,0,3.039136
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.03440318,0,0,-1,0,0,0,0,0.03440318,0.0378435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476791,0.0378435,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476791,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.2132714,0,0,-1,0,0,0,0,0.2132714,0.2345985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476791,0.2345985,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.02150071,0,0,-1,0,0,0,0,0.02150071,0.02365078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476791,0.02365078,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476791,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476791,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476791,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.03874142,0.03874142,3.544005,0,1.132513,0.03874142,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1482695,0.04261556,0,5,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.2608272,0.2608272,3.76609,0,1.193143,0.2608272,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1490416,0.2869099,0,5,2.997
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2813384,0,0,3.505263,3.33,5.14586,5.994,3.611338,0,3.611338,12.54425,89.60162,0.1494553,0,0.2250707,5,6.275338
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,3.004925,3.004925,0,0,0,3.004925,44.34343,0,0,0,1.332487,3.163079,3.004925,0,0,1.534522,9.244205,0,1.830592,-1.830592,10.61464,75.8187,0.1494553,3.305418,1.065989,0,10.57669
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,0.8524997,0.8524997,0,-1,0,0.8524997,175.7177,0,0,0,1.497993,0.8973681,0.8524997,0,0,3.568513,7.413612,0.6006248,0,0.6006248,11.18444,79.88871,0.1492011,0.9377497,1.198394,0,8.911605
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.2920725,0.2920725,0,-1,0,0.2920725,738.6603,0,0,0,2.157424,0.3074448,0.2920725,0,0,2.967888,7.954175,1.849979,0,1.849979,12.93949,92.42471,0.1484237,0.3212798,1.725939,0,10.1116
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,1.608302,1.608302,0,-1,0,1.608302,248.6608,1.188357,0,0,3.999216,1.692949,1.608302,0,0,1.117909,9.619156,1.117909,0,1.117909,14.00003,100,0.1479579,1.769132,3.199373,0,13.61837
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,0.6057631,0.6057631,0,-1,0,0.6057631,750.8826,3.910924,0,0,4.54857,0.6376454,0.6057631,0,0,0,10.62527,0,0,0,14.00003,100,0.1479579,0.6663395,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,1.749492,1.749492,0,-1,0,1.749492,212.6859,1.879351,0,0,3.720922,1.841571,1.749492,0,0,0,10.62527,0,0,0,14.00003,100,0.1479579,1.924441,2.976737,0,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.252284,0.252284,0,-1,0,0.252284,730.5647,1.577536,0,0,1.843098,0.2655621,0.252284,0,0,0,10.62527,0,0,0,14.00003,100,0.1479579,0.2775124,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.2916723,0.2916723,0,-1,0,0.2916723,511.3251,1.18437,0,0,1.491394,0.3070234,0.2916723,0,0,0,10.62527,0,0,0,14.00003,100,0.1479579,0.3208395,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.1740727,0.1740727,0,-1,0,0.1740727,620.1559,0.8962877,0,0,1.079522,0.1832344,0.1740727,0,0,0,10.62527,0,0,0,14.00003,100,0.1479579,0.19148,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,1.347516,1.347516,0,-1,0,1.347516,17.14291,0,0,0,0.2310034,1.418438,1.347516,0,0,0,10.62527,0,1.187435,-1.187435,12.74836,91.05955,0.1479579,1.482268,0.1848028,0,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,4.238109,3.33,0,-1,0,3.33,3.060191,0,0.9081087,1.33192,0.1019044,3.505263,3.33,0,0,1.319372,9.43784,0,3.403359,-3.403359,9.160907,65.43492,0.1479579,4.66192,0.0815235,0,9.539744
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,3.09721,3.09721,0,-1,0,3.09721,0,0,4.440892E-16,0.07693077,0,3.260221,3.09721,0,0,5.100882,6.034481,0,3.260221,-3.260221,5.724332,40.88801,0.1479579,3.406931,0,0,6.034481
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,3.860264,2.635547,0,-1,0,2.635547,0,0,1.224717,1.610743,0,2.77426,2.635547,0,0,8.723349,2.77426,0,2.77426,-2.77426,2.800006,20,0.1479579,4.24629,0,0,2.77426
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,3.792318,0,0,-1,0,0,0,0,3.792318,4.17155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479579,4.17155,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.5095237,0,0,-1,0,0,0,0,0.5095237,0.5604761,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479579,0.5604761,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.1319867,0,0,-1,0,0,0,0,0.1319867,0.1451854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479579,0.1451854,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.1850846,0,0,-1,0,0,0,0,0.1850846,0.2035931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479579,0.2035931,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.3533715,0,0,-1,0,0,0,0,0.3533715,0.3887086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479579,0.3887086,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.4468534,0,0,-1,0,0,0,0,0.4468534,0.4915387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479579,0.4915387,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.04376756,0,0,-1,0,0,0,0,0.04376756,0.04814432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479579,0.04814432,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.1030348,0,0,-1,0,0,0,0,0.1030348,0.1133383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479579,0.1133383,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.4401502,0.4401502,3.945413,0,1.242098,0.4401502,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1488616,0.4841652,0,5,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.4580242,0.4580242,3.963287,0,1.246977,0.4580242,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1497638,0.5038266,0,5,2.997
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,2.25279,2.25279,4.975166,0,1.52322,2.25279,31.80121,0,0,0,0.7164146,0,0,2.722376,2.586257,5.14586,5.994,3.302671,0,3.302671,12.25143,87.51001,0.1512321,2.47807,0.5731317,5,6.710414
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,0.8953,0.8953,0,0,0,0.8953,223.8363,0,0,0,2.004007,0.942421,0.8953,0,0,1.843189,8.966404,1.061586,0,1.061586,13.25853,94.70363,0.1507949,0.98483,1.603205,0,10.97041
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,0.9125571,0.9125571,0,-1,0,0.9125571,353.6581,1.485143,0,0,3.227332,0.9605864,0.9125571,0,0,0.7816029,9.921831,0.7816029,0,0.7816029,14.00003,100,0.1504746,1.003813,2.581866,0,13.14916
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,-1,0,0,0,4.366637,0,0,4.366637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1504746,0,3.493309,0,14.99191
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,2.195591,2.195591,0,-1,0,2.195591,224.7512,2.623468,0,0,4.934618,2.311149,2.195591,0,0,0,10.62527,0,0,0,14.00003,100,0.1504746,2.415151,3.947694,0,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.3781347,0.3781347,0,-1,0,0.3781347,1309.926,4.555248,0,0,4.953285,0.3980365,0.3781347,0,0,0,10.62527,0,0,0,14.00003,100,0.1504746,0.4159481,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,-1,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1504746,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.03929125,0.03929125,0,-1,0,0.03929125,10282.52,3.99877,0,0,4.040129,0.04135921,0.03929125,0,0,0,10.62527,0,0,0,14.00003,100,0.1504746,0.04322037,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,0.9324803,0.9324803,0,-1,0,0.9324803,352.8889,2.309061,0,0,3.29062,0.9815582,0.9324803,0,0,0,10.62527,0,0,0,14.00003,100,0.1504746,1.025728,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,0.8035914,0.8035914,0,-1,0,0.8035914,285.0987,1.445143,0,0,2.291028,0.8458856,0.8035914,0,0,0,10.62527,0,0,0,14.00003,100,0.1504746,0.8839505,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,3.584978,3.33,0,-1,0,3.33,31.84245,0,0.2549778,0.6134756,1.060354,3.505263,3.33,0,0,0,10.62527,0,2.444909,-2.444909,11.42287,81.59174,0.1504746,3.943475,0.848283,0,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,1.214731,1.214731,0,-1,0,1.214731,29.37737,0,0,0,0.3568559,1.278664,1.214731,0,0,2.716566,8.180365,0,0.921808,-0.921808,10.4512,74.65125,0.1504746,1.336204,0.2854847,0,8.537221
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,1.437229,1.437229,0,-1,0,1.437229,0,0,0,0,0,1.512873,1.437229,0,0,3.740797,7.258557,0,1.512873,-1.512873,8.856488,63.2605,0.1504746,1.580952,0,0,7.258557
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,2.71308,2.71308,0,-1,0,2.71308,0,0,0,0,0,2.855874,2.71308,0,0,5.421767,5.745684,0,2.855874,-2.855874,5.846133,41.75801,0.1504746,2.984388,0,0,5.745684
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.8407018,0.8407018,0,-1,0,0.8407018,0,0,1.110223E-16,0,0,0.8849493,0.8407018,0,0,8.59496,2.88981,0,0.8849493,-0.8849493,4.913314,35.09503,0.1504746,0.924772,0,0,2.88981
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1437145,0.1437145,0,-1,0,0.1437145,0,0,2.775558E-17,0,0,0.1512785,0.1437145,0,0,9.578238,2.004861,0,0.1512785,-0.1512785,4.753853,33.95602,0.1504746,0.158086,0,0,2.004861
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.28702,0.28702,0,-1,0,0.28702,0,0,5.551115E-17,0,0,0.3021263,0.28702,0,0,9.746325,1.853582,0,0.3021263,-0.3021263,4.435384,31.68125,0.1504746,0.315722,0,0,1.853582
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1449804,0.1449804,0,-1,0,0.1449804,0,0,2.775558E-17,0,0,0.1526109,0.1449804,0,0,10.08202,1.551456,0,0.1526109,-0.1526109,4.274518,30.53221,0.1504746,0.1594784,0,0,1.551456
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.2318421,0.2318421,0,-1,0,0.2318421,0,0,0,0,0,0.2440443,0.2318421,0,0,10.25159,1.398845,0,0.2440443,-0.2440443,4.017272,28.69475,0.1504746,0.2550263,0,0,1.398845
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.52275,1.154801,0,0,0,4.017272,28.69475,0.1504746,0,0,0,1.154801
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1588908,0.1588908,0,-1,0,0.1588908,0,0,2.775558E-17,0,0,0.1672535,0.1588908,0,0,10.52275,1.154801,0,0.1672535,-0.1672535,3.840972,27.43546,0.1504746,0.1747799,0,0,1.154801
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.2112929,0.2112929,0,-1,0,0.2112929,0,0,2.775558E-17,0,0,0.2224136,0.2112929,0,0,10.70859,0.9875473,0,0.2224136,-0.2224136,3.606527,25.76086,0.1504746,0.2324222,0,0,0.9875473
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.95571,0.7651337,0,0,0,3.606527,25.76086,0.1504746,0,0,0,0.7651337
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1215668,0.1215668,0,0,0,0.1215668,0,0,2.775558E-17,0,0,0.1279651,0.1215668,0,0,10.95571,0.7651337,0,0.1279651,-0.1279651,3.47164,24.79738,0.1504746,0.1337235,0,0,0.7651337
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,0,0,0,0,0,0,0,0,0.5468875,0,0,0,0,11.09789,0.6371686,0.5468875,0,0.5468875,3.990463,28.50325,0.1502513,0,0.43751,0,1.184056
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,1.467598,1.467598,4.731575,0,1.45672,1.467598,98.1719,0,0,0,1.440769,0,0,3.263976,3.100777,10.55101,1.129367,4.541547,0,4.541547,8.298953,59.27812,0.151253,1.614358,1.152615,5,2.570137
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,2.638678,2.638678,0,-1,0,2.638678,123.9722,0,0,0,3.271225,2.777555,2.638678,0,0,6.009461,5.21676,0.4936701,0,0.4936701,8.767289,62.62337,0.1510531,2.902545,2.61698,0,8.487985
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,1.258668,1.258668,0,-1,0,1.258668,328.8134,0,0,0,4.138669,1.324914,1.258668,0,0,5.515791,5.661063,2.813755,0,2.813755,11.43665,81.69021,0.1499239,1.384535,3.310935,0,9.799731
